time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1114.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.870807845983677,-0.8743436452124219,-27.819560297719303,-41.592327005323,-3.8596299602939848,403.0534111610933,-11.286157669695232,39.76231275771175,44946.5718783559,14404.343171892631,14404.343171892631,59350.91505024853,79930.84594146835,79930.84594146835,14404.343171892631,94335.18911336098,94335.18911336098,36883.70469859503,113751.67577863163,92015.65879527175,57433.750214594555,38424.34286741911,19416.48666527065,0.0,57840.829532689764,12453.26416817958,1226.0,57451.484414765946,275748.5149002312,600829.2251319122,2.1789028504806223,1544310.3456378349,5.6004303275997085,0.641375774251381,0.045312944624548955,4.027634451161993,1.2744679082045334,1.0,0.0,4.027634451162159,1.3103351447188643,1.3106134624610224,3.0737437421218923,19419.167981696068,1980.2040433477353,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577171478389974e-05,0.00014661917965769444,0.0005905284591904398,0.0753276587809251,0.05145702562257277,0.023870633158352327,0.052807349966888156,0.030953694702775966,0.014359249921772989,0.9999999999999998,0.9999999999999998,0.4638945385891278,0.0,414.33956883078855,584.7675169751456,1.7053025658242404e-13,19416.48666527065,12453.26416817958,0.7474542924481272,1.026107604779515,0.7770734313717536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.574154144517,1226.0,0.9999999999999998,0.4638945385891278,6.27409032704403,1.0
1115.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.87061851974579,-0.8743436452124219,-27.819560297719303,-41.59222492072729,-3.8596299602939848,403.047346534844,-11.286157669695232,39.76231275771175,44946.14973185946,14404.343171892631,14404.343171892631,59350.49290375209,79930.07950019863,79930.07950019863,14404.343171892631,94334.42267209126,94334.42267209126,36882.93825732531,113750.90933736191,92014.89235400202,57433.328068098126,38423.96031767099,19416.48666527065,0.0,57840.44698294165,12453.264168216463,1226.0,57451.484414765946,275748.5149002312,600833.0652238543,2.1789167765463477,1544310.3456378349,5.6004303275997085,0.6413757742532806,0.045312944624548955,4.027634451161993,1.2744655091734605,1.0,0.0,4.0276344511630535,1.3103351447188643,1.3106134624610224,3.0737437421218923,19419.006230403298,1980.1875493061646,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577248505182391e-05,0.0001466184093897703,0.0005905253568328118,0.07532769073938353,0.05145763347072629,0.023870057268657235,0.052807349966888156,0.0309540472179944,0.014358897406554553,0.9999999999999998,0.9999999999999998,0.46387786726019303,0.0,414.3335042045392,584.749930021341,1.7053025658242404e-13,19416.48666527065,12453.264168216463,0.7474542924481272,1.0261070928662739,0.7770712723764914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.523227140904,1226.0,0.9999999999999998,0.46387786726019303,6.27409032704403,1.0
1116.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.870434432197385,-0.8743436452124219,-27.819560297719303,-41.592119029350556,-3.8596299602939848,403.0414503482177,-11.286157669695232,39.76231275771175,44945.711950213554,14404.343171892631,14404.343171892631,59350.05512210618,79929.33434896414,79929.33434896414,14404.343171892631,94333.67752085677,94333.67752085677,36882.193106090825,113750.16418612743,92014.14720276755,57432.89028645221,38423.61879590593,19416.48666527065,0.0,57840.10546117659,12453.264163552729,1226.0,57451.484414765946,275748.5149002312,600836.7985788061,2.1789303155311472,1544310.3456378349,5.6004303275997085,0.6413757740130861,0.045312944624548955,4.027634451161993,1.274463071129285,1.0,0.0,4.027634451163202,1.3103351447188643,1.3106134624610224,3.0737437421218923,19418.848972201995,1980.1715134324154,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577328405220668e-05,0.0001466176103893875,0.0005905221387513436,0.07532769799303929,0.05145822442348161,0.023869473569557674,0.052807349966888156,0.030954399721524736,0.014358544903024215,0.9999999999999998,0.9999999999999998,0.46386119686371186,0.0,414.32760801791295,584.7325669281015,1.7053025658242404e-13,19416.48666527065,12453.264163552729,0.7474542924481272,1.0261055827766965,0.7770682918339766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.47222740449,1226.0,0.9999999999999998,0.46386119686371186,6.27409032704403,1.0
1117.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.87025561826306,-0.8743436452124219,-27.819560297719303,-41.592016944754846,-3.8596299602939848,403.03572260309204,-11.286157669695232,39.76231275771175,44945.28980353566,14404.343171892631,14404.343171892631,59349.63297542829,79928.61048776495,79928.61048776495,14404.343171892631,94332.95365965758,94332.95365965758,36881.46924489163,113749.44032492823,92013.42334156836,57432.46813977432,38423.28355754893,19416.48666527065,0.0,57839.770222819585,12453.264163084192,1226.0,57451.484414765946,275748.5149002312,600840.4255017309,2.178943468540969,1544310.3456378349,5.6004303275997085,0.6413757739889552,0.045312944624548955,4.027634451161993,1.2744606726476926,1.0,0.0,4.0276344511624576,1.3103351447188643,1.3106134624610224,3.0737437421218923,19418.696207092158,1980.1559357264875,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577405433713086e-05,0.00014661684010446334,0.0005905190363252458,0.07532768060380603,0.05145879852911137,0.02386888207469465,0.052807349966888156,0.030954752217309478,0.014358192407239474,0.9999999999999998,0.9999999999999998,0.4638445272131936,0.0,414.32188027278727,584.7154275871881,1.7053025658242404e-13,19416.48666527065,12453.264163084192,0.7474542924481272,1.026104231513925,0.7770654971551625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.42130733341,1226.0,0.9999999999999998,0.4638445272131936,6.27409032704403,1.0
1118.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.87006629202517,-0.8743436452124219,-27.819560297719303,-41.59191105337811,-3.8596299602939848,403.0296579092518,-11.286157669695232,39.76231275771175,44944.85202170149,14404.343171892631,14404.343171892631,59349.19519359412,79927.84404649521,79927.84404649521,14404.343171892631,94332.18721838784,94332.18721838784,36880.7028036219,113748.6738836585,92012.6569002986,57432.03035794015,38422.91838039828,19416.48666527065,0.0,57839.40504566893,12453.264163340564,1226.0,57451.484414765946,275748.5149002312,600844.2658986358,2.1789573957126396,1544310.3456378349,5.6004303275997085,0.6413757740021591,0.045312944624548955,4.027634451161993,1.2744582346035167,1.0,0.0,4.027634451162755,1.3103351447188643,1.3106134624610224,3.0737437421218923,19418.53445579939,1980.1394416849168,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577485335514779e-05,0.00014661604108644639,0.0005905158181727537,0.07532771269005092,0.05145940642553746,0.02386830626451346,0.052807349966888156,0.030955104708502747,0.014357839916046205,0.9999999999999998,0.9999999999999998,0.46382785815944566,0.0,414.315815578947,584.6978419900779,1.7053025658242404e-13,19416.48666527065,12453.264163340564,0.7474542924481272,1.0261031410460237,0.7770628343464782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.37031452953,1226.0,0.9999999999999998,0.46382785815944566,6.27409032704403,1.0
1119.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.869887478090845,-0.8743436452124219,-27.819560297719303,-41.5918089687824,-3.8596299602939848,403.023930121568,-11.286157669695232,39.76231275771175,44944.429874842055,14404.343171892631,14404.343171892631,59348.773046734685,79927.12018529602,79927.12018529602,14404.343171892631,94331.46335718865,94331.46335718865,36879.978942422706,113747.9500224593,92011.93303909941,57431.60821108072,38422.583142243,19416.48666527065,0.0,57839.069807513646,12453.264166217888,1226.0,57451.484414765946,275748.5149002312,600847.8931265234,2.1789705498284064,1544310.3456378349,5.6004303275997085,0.6413757741503489,0.045312944624548955,4.027634451161993,1.2744558361219243,1.0,0.0,4.027634451162011,1.3103351447188643,1.3106134624610224,3.0737437421218923,19418.38169068955,1980.123863978989,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577562365707233e-05,0.00014661527078452187,0.0005905127156781848,0.07532769538791367,0.051459980579439776,0.023867714808473904,0.052807349966888156,0.03095545719762797,0.014357487426920994,0.9999999999999998,0.9999999999999998,0.46381118958311396,0.0,414.31008779126324,584.6807032982301,1.7053025658242404e-13,19416.48666527065,12453.264166217888,0.7474542924481272,1.026101789746019,0.7770600395963405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.319401390982,1226.0,0.9999999999999998,0.46381118958311396,6.27409032704403,1.0
1120.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86969815185296,-0.8743436452124219,-27.819560297719303,-41.59169930554924,-3.8596299602939848,403.0178653826655,-11.286157669695232,39.76231275771175,44943.976457745644,14404.343171892631,14404.343171892631,59348.319629638274,79926.35374402627,79926.35374402627,14404.343171892631,94330.6969159189,94330.6969159189,36879.21250115296,113747.18358118956,92011.16659782968,57431.1547939843,38422.23533760598,19416.48666527065,0.0,57838.72200287663,12453.26416950718,1226.0,57451.484414765946,275748.5149002312,600851.7338283912,2.178984478106023,1544310.3456378349,5.6004303275997085,0.6413757743197559,0.045312944624548955,4.027634451161993,1.2744533486245206,1.0,0.0,4.0276344511635,1.3103351447188643,1.3106134624610224,3.0737437421218923,19418.219939396782,1980.1073699374183,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577645115458044e-05,0.00014661444328701375,0.0005905093828207128,0.07532772754907284,0.051460588524138436,0.023867139024934404,0.052807349966888156,0.03095580968670394,0.014357134937845014,0.9999999999999998,0.9999999999999998,0.4637945213887153,0.0,414.3040230523607,584.663118229053,1.7053025658242404e-13,19416.48666527065,12453.26416950718,0.7474542924481272,1.0261001207233895,0.7770568729978221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.268415519633,1226.0,0.9999999999999998,0.4637945213887153,6.27409032704403,1.0
1121.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.869508790690475,-0.8743436452124219,-27.819560297719303,-41.59159722095353,-3.8596299602939848,403.01180062058813,-11.286157669695232,39.76231275771175,44943.55431070142,14404.343171892631,14404.343171892631,59347.897482594046,79925.58730275655,79925.58730275655,14404.343171892631,94329.93047464918,94329.93047464918,36878.44605988324,113746.41713991984,92010.40015655995,57430.73264694007,38421.85278846652,19416.48666527065,0.0,57838.33945373718,12453.264161240159,1226.0,57451.484414765946,275748.5149002312,600855.574225296,2.178998405277693,1544310.3456378349,5.6004303275997085,0.6413757738939827,0.045312944624548955,4.027634451161993,1.2744509105803443,1.0,0.0,4.027634451162755,1.3103351447188643,1.3106134624610224,3.0737437421218923,19418.058188104013,1980.0908758958476,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577722147381401e-05,0.00014661367296778016,0.0005905062802564291,0.07532775963502875,0.0514611964205645,0.023866563214464242,0.052807349966888156,0.03095616217734585,0.014356782447203106,0.9999999999999998,0.9999999999999998,0.463777853499863,0.0,414.29795829028336,584.6455333532019,1.7053025658242404e-13,19416.48666527065,12453.264161240159,0.7474542924481272,1.0260996087217253,0.7770547137967223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.217584876475,1226.0,0.9999999999999998,0.463777853499863,6.27409032704403,1.0
1122.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86932997675615,-0.8743436452124219,-27.819560297719303,-41.5914913295768,-3.8596299602939848,403.00607276845733,-11.286157669695232,39.76231275771175,44943.116528487335,14404.343171892631,14404.343171892631,59347.459700379964,79924.86344155736,79924.86344155736,14404.343171892631,94329.20661344999,94329.20661344999,36877.722198684045,113745.69327872065,92009.67629536075,57430.29486472599,38421.534922927516,19416.48666527065,0.0,57838.02158819817,12453.264164728806,1226.0,57451.484414765946,275748.5149002312,600859.2017581465,2.179011560499406,1544310.3456378349,5.6004303275997085,0.6413757740736571,0.045312944624548955,4.027634451161993,1.2744485120987523,1.0,0.0,4.027634451160968,1.3103351447188643,1.3106134624610224,3.0737437421218923,19417.905422994176,1980.0752981899197,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577802052741948e-05,0.0001466128739141747,0.0005905030619605996,0.07532774239296208,0.051461770622739406,0.02386597177022268,0.052807349966888156,0.03095651467084589,0.014356429953703061,0.9999999999999998,0.9999999999999998,0.46376118585544784,0.0,414.29223043815256,584.6283952463698,1.7053025658242404e-13,19416.48666527065,12453.264164728806,0.7474542924481272,1.0260976788405534,0.777051415217459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.166606063387,1226.0,0.9999999999999998,0.46376118585544784,6.27409032704403,1.0
1123.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86914592413234,-0.8743436452124219,-27.819560297719303,-41.591385438200064,-3.8596299602939848,403.0001764284939,-11.286157669695232,39.76231275771175,44942.67874617743,14404.343171892631,14404.343171892631,59347.02191807006,79924.11829032288,79924.11829032288,14404.343171892631,94328.4614622155,94328.4614622155,36876.97704744956,113744.94812748616,92008.93114412628,57429.85708241609,38421.193401900215,19416.48666527065,0.0,57837.68006717086,12453.264166896226,1226.0,57451.484414765946,275748.5149002312,600862.9360279868,2.179025102802042,1544310.3456378349,5.6004303275997085,0.641375774185285,0.045312944624548955,4.027634451161993,1.2744460740545769,1.0,0.0,4.027634451162904,1.3103351447188643,1.3106134624610224,3.0737437421218923,19417.748164792873,1980.0592623161706,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577881959000382e-05,0.00014661207485159038,0.0005904998436286063,0.07532774987236406,0.051462361720312426,0.02386538815205163,0.052807349966888156,0.03095686716823792,0.014356077456311038,0.9999999999999998,0.9999999999999998,0.4637445184065824,0.0,414.2863340981891,584.6110339631268,1.7053025658242404e-13,19416.48666527065,12453.264166896226,0.7474542924481272,1.026096168607494,0.7770484344113113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.115706915632,1226.0,0.9999999999999998,0.4637445184065824,6.27409032704403,1.0
1124.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86896187150853,-0.8743436452124219,-27.819560297719303,-41.591283353604354,-3.8596299602939848,402.99428006662424,-11.286157669695232,39.76231275771175,44942.25659885926,14404.343171892631,14404.343171892631,59346.59977075189,79923.3731390884,79923.3731390884,14404.343171892631,94327.71631098104,94327.71631098104,36876.23189621509,113744.20297625169,92008.1859928918,57429.43493509792,38420.834508659864,19416.48666527065,0.0,57837.32117393051,12453.264166327252,1226.0,57451.484414765946,275748.5149002312,600866.6702978275,2.1790386451046797,1544310.3456378349,5.6004303275997085,0.6413757741559812,0.045312944624548955,4.027634451161993,1.274443675572984,1.0,0.0,4.0276344511635,1.3103351447188643,1.3106134624610224,3.0737437421218923,19417.590906591566,1980.043226442421,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.57795899348943e-05,0.00014661130450669988,0.000590496740960986,0.07532775734011278,0.0514629528178855,0.023864804522227282,0.052807349966888156,0.03095721967034908,0.01435572495419988,0.9999999999999998,0.9999999999999998,0.46372785111415665,0.0,414.28043773631947,584.5936727868836,1.7053025658242404e-13,19416.48666527065,12453.264166327252,0.7474542924481272,1.0260952368848935,0.7770459572929953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.06481129759,1226.0,0.9999999999999998,0.46372785111415665,6.27409032704403,1.0
1125.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.868777783960127,-0.8743436452124219,-27.819560297719303,-41.59117746222762,-3.8596299602939848,402.9883836828478,-11.286157669695232,39.76231275771175,44941.8188163611,14404.343171892631,14404.343171892631,59346.16198825373,79922.62798785394,79922.62798785394,14404.343171892631,94326.97115974656,94326.97115974656,36875.48674498062,113743.45782501722,92007.44084165733,57428.99715259976,38420.49298784174,19416.48666527065,0.0,57836.97965311239,12453.264163021757,1226.0,57451.484414765946,275748.5149002312,600870.4045676681,2.1790521874073177,1544310.3456378349,5.6004303275997085,0.6413757739857396,0.045312944624548955,4.027634451161993,1.274441237528809,1.0,0.0,4.027634451160968,1.3103351447188643,1.3106134624610224,3.0737437421218923,19417.433648390263,1980.0271905686716,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578038901511405e-05,0.00014661050542648014,0.0005904935225579637,0.07532776479459827,0.05146354391545858,0.023864220879139694,0.052807349966888156,0.030957572177841158,0.014355372446707803,0.9999999999999998,0.9999999999999998,0.46371118394688277,0.0,414.27454135254305,584.5763116997202,1.7053025658242404e-13,19416.48666527065,12453.264163021757,0.7474542924481272,1.0260937266121595,0.7770429764124559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.013842946748,1226.0,0.9999999999999998,0.46371118394688277,6.27409032704403,1.0
1126.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.868593696411722,-0.8743436452124219,-27.819560297719303,-41.59107537763191,-3.8596299602939848,402.9824872771644,-11.286157669695232,39.76231275771175,44941.39666886138,14404.343171892631,14404.343171892631,59345.73984075401,79921.88283661946,79921.88283661946,14404.343171892631,94326.2260085121,94326.2260085121,36874.74159374615,113742.71267378275,92006.69569042287,57428.57500510004,38420.13409480314,19416.48666527065,0.0,57836.6207600738,12453.264165640432,1226.0,57451.484414765946,275748.5149002312,600874.1391424712,2.1790657308158994,1544310.3456378349,5.6004303275997085,0.6413757741206083,0.045312944624548955,4.027634451161993,1.2744388390472166,1.0,0.0,4.0276344511624576,1.3103351447188643,1.3106134624610224,3.0737437421218923,19417.27639018896,1980.0111546949224,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578115937700564e-05,0.00014660973506458853,0.0005904904198218693,0.07532777230518879,0.051464135061304164,0.023863637243884628,0.052807349966888156,0.03095792469124365,0.014355019933305301,0.9999999999999998,0.9999999999999998,0.46369451687973035,0.0,414.26864494685964,584.5589506873009,1.7053025658242404e-13,19416.48666527065,12453.264165640432,0.7474542924481272,1.0260927948564034,0.7770404992244232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.962954261238,1226.0,0.9999999999999998,0.46369451687973035,6.27409032704403,1.0
1127.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.868409643787913,-0.8743436452124219,-27.819560297719303,-41.590969486255176,-3.8596299602939848,402.9765908495741,-11.286157669695232,39.76231275771175,44940.958886174965,14404.343171892631,14404.343171892631,59345.302058067595,79921.137685385,79921.137685385,14404.343171892631,94325.48085727762,94325.48085727762,36873.99644251168,113741.96752254828,92005.9505391884,57428.13722241363,38419.792574194194,19416.48666527065,0.0,57836.27923946484,12453.264165522563,1226.0,57451.484414765946,275748.5149002312,600877.8737172747,2.1790792742244824,1544310.3456378349,5.6004303275997085,0.6413757741145377,0.045312944624548955,4.027634451161993,1.2744364010030407,1.0,0.0,4.0276344511635,1.3103351447188643,1.3106134624610224,3.0737437421218923,19417.119131987656,1979.995118821173,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.57819584748609e-05,0.0001466089359667333,0.0005904872013478177,0.07532777980019625,0.051464726207149813,0.023863053593046434,0.052807349966888156,0.030958277210980236,0.014354667413568719,0.9999999999999998,0.9999999999999998,0.4636778498926751,0.0,414.26274851926934,584.5415897381545,1.7053025658242404e-13,19416.48666527065,12453.264165522563,0.7474542924481272,1.0260912845439938,0.7770375182694896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.911992842928,1226.0,0.9999999999999998,0.4636778498926751,6.27409032704403,1.0
1128.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86822028262543,-0.8743436452124219,-27.819560297719303,-41.59086359487844,-3.8596299602939848,402.97052592976866,-11.286157669695232,39.76231275771175,44940.521103392755,14404.343171892631,14404.343171892631,59344.864275285385,79920.37124411527,79920.37124411527,14404.343171892631,94324.7144160079,94324.7144160079,36873.23000124196,113741.20108127856,92005.18409791867,57427.69943963142,38419.427398096945,19416.48666527065,0.0,57835.9140633676,12453.264163535763,1226.0,57451.484414765946,275748.5149002312,600881.7150290682,2.1790932047139897,1544310.3456378349,5.6004303275997085,0.6413757740122124,0.045312944624548955,4.027634451161993,1.2744339135056366,1.0,0.0,4.027634451162755,1.3103351447188643,1.3106134624610224,3.0737437421218923,19416.957380694887,1979.9786247796023,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578275758169573e-05,0.00014660813685989847,0.0005904839828375995,0.07532781200793465,0.05146533424839359,0.023862477759541062,0.052807349966888156,0.0309586297373899,0.014354314887159058,0.9999999999999998,0.9999999999999998,0.4636611829696975,0.0,414.2566835994639,584.5240055406382,1.7053025658242404e-13,19416.48666527065,12453.264163535763,0.7474542924481272,1.0260901938934432,0.777034855092874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15401.861111089951,1226.0,0.9999999999999998,0.4636611829696975,6.27409032704403,1.0
1129.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86803623000162,-0.8743436452124219,-27.819560297719303,-41.590757738426305,-3.8596299602939848,402.96462945773703,-11.286157669695232,39.76231275771175,44940.08332051463,14404.343171892631,14404.343171892631,59344.426492407256,79919.62609288079,79919.62609288079,14404.343171892631,94323.96926477342,94323.96926477342,36872.48485000747,113740.45593004407,92004.4389466842,57427.26165675329,38419.08587770101,19416.48666527065,0.0,57835.572542971655,12453.264166526567,1226.0,57451.484414765946,275748.5149002312,600885.4499088342,2.1791067492285174,1544310.3456378349,5.6004303275997085,0.6413757741662466,0.045312944624548955,4.027634451161993,1.2744315150240437,1.0,0.0,4.027634451163202,1.3103351447188643,1.3106134624610224,3.0737437421218923,19416.800122493583,1979.9625889058532,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578355643394702e-05,0.00014660733800764717,0.0005904807653527508,0.07532781953983994,0.05146592544251175,0.023861894097328192,0.052807349966888156,0.030958982270743896,0.014353962353805063,0.9999999999999998,0.9999999999999998,0.4636445160979821,0.0,414.25078712743226,584.5066446928263,1.7053025658242404e-13,19416.48666527065,12453.264166526567,0.7474542924481272,1.0260886835401262,0.7770318740620106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.810232866686,1226.0,0.9999999999999998,0.4636445160979821,6.27409032704403,1.0
1130.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.867852177377813,-0.8743436452124219,-27.819560297719303,-41.590655653830595,-3.8596299602939848,402.9587329637975,-11.286157669695232,39.76231275771175,44939.66117264857,14404.343171892631,14404.343171892631,59344.0043445412,79918.88094164633,79918.88094164633,14404.343171892631,94323.22411353896,94323.22411353896,36871.73969877302,113739.71077880962,92003.69379544973,57426.839508887235,38418.726985069436,19416.48666527065,0.0,57835.21365034008,12453.264166780344,1226.0,57451.484414765946,275748.5149002312,600889.1847886004,2.1791202937430456,1544310.3456378349,5.6004303275997085,0.6413757741793167,0.045312944624548955,4.027634451161993,1.2744290769798683,1.0,0.0,4.027634451161415,1.3103351447188643,1.3106134624610224,3.0737437421218923,19416.64286429228,1979.9465530321038,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578432683015154e-05,0.00014660656761144263,0.0005904776624784564,0.0753278270541492,0.051466516636629954,0.023861310417519252,0.052807349966888156,0.030959334811259287,0.01435360981328967,0.9999999999999998,0.9999999999999998,0.46362784926727646,0.0,414.24489063349273,584.4892838858984,1.7053025658242404e-13,19416.48666527065,12453.264166780344,0.7474542924481272,1.0260877517168512,0.7770293967330112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15401.759357473478,1226.0,0.9999999999999998,0.46362784926727646,6.27409032704403,1.0
1131.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.867668089829408,-0.8743436452124219,-27.819560297719303,-41.59054976245386,-3.8596299602939848,402.9528364479495,-11.286157669695232,39.76231275771175,44939.22338958222,14404.343171892631,14404.343171892631,59343.56656147485,79918.13579041186,79918.13579041186,14404.343171892631,94322.47896230449,94322.47896230449,36870.99454753855,113738.96562757515,92002.94864421526,57426.40172582088,38418.385464882645,19416.48666527065,0.0,57834.87213015329,12453.264164297154,1226.0,57451.484414765946,275748.5149002312,600892.9196683664,2.1791338382575733,1544310.3456378349,5.6004303275997085,0.641375774051426,0.045312944624548955,4.027634451161993,1.2744266784982758,1.0,0.0,4.027634451161266,1.3103351447188643,1.3106134624610224,3.0737437421218923,19416.485606090977,1979.9305171583546,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578512596359881e-05,0.0001466057684779954,0.0005904744438610532,0.07532783455044027,0.051467107830748114,0.023860726719692155,0.052807349966888156,0.03095968735910979,0.014353257265439167,0.9999999999999998,0.9999999999999998,0.4636111824693786,0.0,414.2389941176447,584.4719231151573,1.7053025658242404e-13,19416.48666527065,12453.264164297154,0.7474542924481272,1.0260862413238565,0.7770264156277492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.708410045962,1226.0,0.9999999999999998,0.4636111824693786,6.27409032704403,1.0
1132.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.867484002281003,-0.8743436452124219,-27.819560297719303,-41.59044387107713,-3.8596299602939848,402.946939910193,-11.286157669695232,39.76231275771175,44938.78560642001,14404.343171892631,14404.343171892631,59343.12877831264,79917.39063917739,79917.39063917739,14404.343171892631,94321.73381107002,94321.73381107002,36870.249396304076,113738.22047634068,92002.2034929808,57425.96394265867,38418.04394480236,19416.48666527065,0.0,57834.53061007301,12453.26416773727,1226.0,57451.484414765946,275748.5149002312,600896.6548530953,2.179147383878046,1544310.3456378349,5.6004303275997085,0.6413757742286009,0.045312944624548955,4.027634451161993,1.2744242404541004,1.0,0.0,4.027634451163351,1.3103351447188643,1.3106134624610224,3.0737437421218923,19416.328347889674,1979.9144812846052,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578592510602599e-05,0.0001466049693355682,0.000590471225207482,0.07532784209902701,0.05146769907313885,0.02386014302588816,0.052807349966888156,0.030960039914434422,0.014352904710114528,0.9999999999999998,0.9999999999999998,0.46359451569772697,0.0,414.23309757988824,584.4545623768433,1.7053025658242404e-13,19416.48666527065,12453.26416773727,0.7474542924481272,1.0260847309094765,0.7770234344841911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15401.657542283778,1226.0,0.9999999999999998,0.46359451569772697,6.27409032704403,1.0
1133.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.867299949657195,-0.8743436452124219,-27.819560297719303,-41.59034175155682,-3.8596299602939848,402.9410433505278,-11.286157669695232,39.76231275771175,44938.363458279986,14404.343171892631,14404.343171892631,59342.706630172615,79916.64548794292,79916.64548794292,14404.343171892631,94320.98865983555,94320.98865983555,36869.504245069606,113737.4753251062,92001.45834174631,57425.54179451864,38417.68505247519,19416.48666527065,0.0,57834.17171774585,12453.264168440044,1226.0,57451.484414765946,275748.5149002312,600900.3900378244,2.1791609294985204,1544310.3456378349,5.6004303275997085,0.6413757742647956,0.045312944624548955,4.027634451161993,1.2744218419725075,1.0,0.0,4.027634451161862,1.3103351447188643,1.3106134624610224,3.0737437421218923,19416.17108968837,1979.898445410856,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578669579146272e-05,0.00014660419865013147,0.0005904681211682661,0.07532784962898628,0.051468290315529616,0.02385955931345666,0.052807349966888156,0.030960392477344476,0.014352552147204475,0.9999999999999998,0.9999999999999998,0.4635778489470724,0.0,414.22720102022305,584.4372016679497,1.7053025658242404e-13,19416.48666527065,12453.264168440044,0.7474542924481272,1.0260837990347476,0.7770209570493614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.606678051307,1226.0,0.9999999999999998,0.4635778489470724,6.27409032704403,1.0
1134.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86711586210879,-0.8743436452124219,-27.819560297719303,-41.59023589510468,-3.8596299602939848,402.93514676895336,-11.286157669695232,39.76231275771175,44937.925674929524,14404.343171892631,14404.343171892631,59342.26884682215,79915.90033670845,79915.90033670845,14404.343171892631,94320.24350860108,94320.24350860108,36868.759093835135,113736.73017387174,92000.71319051184,57425.10401116818,38417.34353260407,19416.48666527065,0.0,57833.83019787472,12453.264166405725,1226.0,57451.484414765946,275748.5149002312,600904.1252225535,2.179174475118994,1544310.3456378349,5.6004303275997085,0.6413757741600229,0.045312944624548955,4.027634451161993,1.274419403928332,1.0,0.0,4.027634451163351,1.3103351447188643,1.3106134624610224,3.0737437421218923,19416.013831487064,1979.8824095371065,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578749468795327e-05,0.00014660339975364092,0.0005904649035052378,0.07532785714010191,0.051468881557920385,0.023858975582181533,0.052807349966888156,0.030960745047929023,0.014352199576619932,0.9999999999999998,0.9999999999999998,0.46356118221321535,0.0,414.2213044386486,584.4198409860694,1.7053025658242404e-13,19416.48666527065,12453.264166405725,0.7474542924481272,1.0260822885806873,0.7770179758314002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.55574178569,1226.0,0.9999999999999998,0.46356118221321535,6.27409032704403,1.0
1135.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.866931774560385,-0.8743436452124219,-27.819560297719303,-41.59013381050897,-3.8596299602939848,402.9292501654694,-11.286157669695232,39.76231275771175,44937.50352660795,14404.343171892631,14404.343171892631,59341.84669850058,79915.15518547397,79915.15518547397,14404.343171892631,94319.4983573666,94319.4983573666,36868.01394260065,113735.98502263725,91999.96803927737,57424.681862846606,38416.98464047863,19416.48666527065,0.0,57833.47130574928,12453.264161634146,1226.0,57451.484414765946,275748.5149002312,600907.8604072826,2.1791880207394683,1544310.3456378349,5.6004303275997085,0.641375773914274,0.045312944624548955,4.027634451161993,1.2744170054467396,1.0,0.0,4.027634451162904,1.3103351447188643,1.3106134624610224,3.0737437421218923,19415.85657328576,1979.866373663357,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578826512681966e-05,0.00014660262931477452,0.000590461800459117,0.07532786463220105,0.05146947280031115,0.0238583918318899,0.052807349966888156,0.03096109762625938,0.014351846998289576,0.9999999999999998,0.9999999999999998,0.4635445154927964,0.0,414.2154078351646,584.4024803292784,1.7053025658242404e-13,19416.48666527065,12453.264161634146,0.7474542924481272,1.0260813566727984,0.777015498326843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.50488378726,1226.0,0.9999999999999998,0.4635445154927964,6.27409032704403,1.0
1136.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.866747721936576,-0.8743436452124219,-27.819560297719303,-41.59002791913224,-3.8596299602939848,402.92335354007594,-11.286157669695232,39.76231275771175,44937.06574306923,14404.343171892631,14404.343171892631,59341.40891496186,79914.41003423951,79914.41003423951,14404.343171892631,94318.75320613214,94318.75320613214,36867.268791366194,113735.2398714028,91999.22288804292,57424.24407930789,38416.64312081669,19416.48666527065,0.0,57833.129786087346,12453.264162784924,1226.0,57451.484414765946,275748.5149002312,600911.5958969743,2.179201567465887,1544310.3456378349,5.6004303275997085,0.6413757739735422,0.045312944624548955,4.027634451161993,1.2744145674025638,1.0,0.0,4.02763445116052,1.3103351447188643,1.3106134624610224,3.0737437421218923,19415.699315084457,1979.850337789608,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578906430452075e-05,0.00014660183013707345,0.0005904585816634755,0.07532787217579358,0.05147006409097446,0.023857808084819115,0.052807349966888156,0.03096145021239266,0.014351494412156291,0.9999999999999998,0.9999999999999998,0.4635278487831279,0.0,414.20951120977116,584.3851196960356,1.7053025658242404e-13,19416.48666527065,12453.264162784924,0.7474542924481272,1.0260798461790555,0.7770125170344756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15401.45395375452,1226.0,0.9999999999999998,0.4635278487831279,6.27409032704403,1.0
1137.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.866563669312768,-0.8743436452124219,-27.819560297719303,-41.58992579961193,-3.8596299602939848,402.917456892773,-11.286157669695232,39.76231275771175,44936.643594566056,14404.343171892631,14404.343171892631,59340.986766458685,79913.66488300505,79913.66488300505,14404.343171892631,94318.00805489768,94318.00805489768,36866.52364013174,113734.49472016834,91998.47773680845,57423.82193080472,38416.28422889303,19416.48666527065,0.0,57832.77089416368,12453.264161198738,1226.0,57451.484414765946,275748.5149002312,600915.3313866663,2.1792151141923064,1544310.3456378349,5.6004303275997085,0.6413757738918494,0.045312944624548955,4.027634451161993,1.2744121689209713,1.0,0.0,4.02763445116052,1.3103351447188643,1.3106134624610224,3.0737437421218923,19415.542056883154,1979.8343019158588,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.578983502397632e-05,0.00014660105941761785,0.000590455477487244,0.07532787970011906,0.051470655381637795,0.023857224318481272,0.052807349966888156,0.030961802806374616,0.014351141818174339,0.9999999999999998,0.9999999999999998,0.46351118208205977,0.0,414.2036145624682,584.3677590851089,1.7053025658242404e-13,19416.48666527065,12453.264161198738,0.7474542924481272,1.0260789142380036,0.7770100394601867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.403103387114,1226.0,0.9999999999999998,0.46351118208205977,6.27409032704403,1.0
1138.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.866374308150284,-0.8743436452124219,-27.819560297719303,-41.58981613637877,-3.8596299602939848,402.91139174697435,-11.286157669695232,39.76231275771175,44936.19017570416,14404.343171892631,14404.343171892631,59340.53334759679,79912.8984417353,79912.8984417353,14404.343171892631,94317.24161362794,94317.24161362794,36865.75719886199,113733.72827889859,91997.71129553871,57423.36851194283,38415.93642621765,19416.48666527065,0.0,57832.42309148831,12453.264165617706,1226.0,57451.484414765946,275748.5149002312,600919.173918311,2.1792290491055955,1544310.3456378349,5.6004303275997085,0.6413757741194378,0.045312944624548955,4.027634451161993,1.2744096814235673,1.0,0.0,4.027634451162011,1.3103351447188643,1.3106134624610224,3.0737437421218923,19415.380305590385,1979.8178078742878,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579066268686361e-05,0.00014660023175473057,0.0005904521439636853,0.07532791200205813,0.051471263615971846,0.02385664838608628,0.052807349966888156,0.030962155408241893,0.014350789216307058,0.9999999999999998,0.9999999999999998,0.4634945153878719,0.0,414.1975494166696,584.3501751977856,1.7053025658242404e-13,19416.48666527065,12453.264165617706,0.7474542924481272,1.0260772448306847,0.7770068721591886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15401.352180986563,1226.0,0.9999999999999998,0.4634945153878719,6.27409032704403,1.0
1139.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.866184981912397,-0.8743436452124219,-27.819560297719303,-41.58971405178306,-3.8596299602939848,402.9053265779952,-11.286157669695232,39.76231275771175,44935.768027016195,14404.343171892631,14404.343171892631,59340.111198908824,79912.13200046557,79912.13200046557,14404.343171892631,94316.4751723582,94316.4751723582,36864.990757592255,113732.96183762886,91996.94485426896,57422.94636325486,38415.55387890456,19416.48666527065,0.0,57832.04054417521,12453.264167140696,1226.0,57451.484414765946,275748.5149002312,600923.0164499558,2.1792429840188845,1544310.3456378349,5.6004303275997085,0.6413757741978758,0.045312944624548955,4.027634451161993,1.2744072433793918,1.0,0.0,4.027634451158733,1.3103351447188643,1.3106134624610224,3.0737437421218923,19415.218554297615,1979.8013138327171,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579143316004823e-05,0.00014659946128154597,0.0005904490407793433,0.07532794428400598,0.05147187185030589,0.023856072433700085,0.052807349966888156,0.030962508018023877,0.014350436606525078,0.9999999999999998,0.9999999999999998,0.4634778486991883,0.0,414.1914842476904,584.3325913319316,1.7053025658242404e-13,19416.48666527065,12453.264167140696,0.7474542924481272,1.026076732561108,0.7770047123392066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.30141311571,1226.0,0.9999999999999998,0.4634778486991883,6.27409032704403,1.0
1140.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86600616797807,-0.8743436452124219,-27.819560297719303,-41.589608195330925,-3.8596299602939848,402.89959834156355,-11.286157669695232,39.76231275771175,44935.33024309745,14404.343171892631,14404.343171892631,59339.67341499008,79911.40813926638,79911.40813926638,14404.343171892631,94315.75131115901,94315.75131115901,36864.26689639306,113732.23797642966,91996.22099306977,57422.508579336114,38415.236015259616,19416.48666527065,0.0,57831.72268053026,12453.264165919443,1226.0,57451.484414765946,275748.5149002312,600926.6455076202,2.1792561447703243,1544310.3456378349,5.6004303275997085,0.641375774134978,0.045312944624548955,4.027634451161993,1.2744048448977994,1.0,0.0,4.027634451161862,1.3103351447188643,1.3106134624610224,3.0737437421218923,19415.065789187778,1979.7857361267893,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579223210975355e-05,0.00014659866233184064,0.0005904458229019854,0.07532792709438722,0.05147244629384359,0.023855480800543626,0.052807349966888156,0.030962860635744115,0.014350083988804838,0.9999999999999998,0.9999999999999998,0.46346118201490805,0.0,414.1857560112588,584.3154540805342,1.7053025658242404e-13,19416.48666527065,12453.264165919443,0.7474542924481272,1.0260748022809199,0.7770014130709176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15401.250497074929,1226.0,0.9999999999999998,0.46346118201490805,6.27409032704403,1.0
1141.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.865816841740184,-0.8743436452124219,-27.819560297719303,-41.58950230395419,-3.8596299602939848,402.89353312751075,-11.286157669695232,39.76231275771175,44934.89245908288,14404.343171892631,14404.343171892631,59339.23563097551,79910.64169799663,79910.64169799663,14404.343171892631,94314.98486988926,94314.98486988926,36863.500455123314,113731.47153515992,91995.45455180004,57422.07079532154,38414.870840531665,19416.48666527065,0.0,57831.35750580231,12453.264161810735,1226.0,57451.484414765946,275748.5149002312,600930.488039265,2.1792700796836137,1544310.3456378349,5.6004303275997085,0.6413757739233689,0.045312944624548955,4.027634451161993,1.2744024068536235,1.0,0.0,4.027634451161564,1.3103351447188643,1.3106134624610224,3.0737437421218923,19414.90403789501,1979.7692420852186,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579303133203008e-05,0.00014659786310956412,0.0005904426039268103,0.07532795933675725,0.05147305452817765,0.0238549048085796,0.052807349966888156,0.030963213261421516,0.014349731363127439,0.9999999999999998,0.9999999999999998,0.46344451533415054,0.0,414.179690797206,584.2978702549447,1.7053025658242404e-13,19416.48666527065,12453.264161810735,0.7474542924481272,1.0260737113947551,0.776998749416776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.199659999824,1226.0,0.9999999999999998,0.46344451533415054,6.27409032704403,1.0
