time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1142.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.865638027805858,-0.8743436452124219,-27.819560297719303,-41.589400184433885,-3.8596299602939848,402.88780484850895,-11.286157669695232,39.76231275771175,44934.47031012091,14404.343171892631,14404.343171892631,59338.81348201354,79909.91783679744,79909.91783679744,14404.343171892631,94314.26100869007,94314.26100869007,36862.77659392412,113730.74767396072,91994.73069060083,57421.64864635957,38414.53560471251,19416.48666527065,0.0,57831.022269983165,12453.264163929478,1226.0,57451.484414765946,275748.5149002312,600934.1174018922,2.1792832415409986,1544310.3456378349,5.6004303275997085,0.6413757740324897,0.045312944624548955,4.027634451161993,1.274400008372031,1.0,0.0,4.027634451160968,1.3103351447188643,1.3106134624610224,3.0737437421218923,19414.75127278517,1979.753664379291,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579380209447437e-05,0.0001465970923471198,0.0005904394995774358,0.07532794217924883,0.05147362901998791,0.023854313159260922,0.052807349966888156,0.030963565895071248,0.014349378729477705,0.9999999999999998,0.9999999999999998,0.4634278486562112,0.0,414.1739625182042,584.280733040996,1.7053025658242404e-13,19416.48666527065,12453.264163929478,0.7474542924481272,1.0260723596583037,0.7769959538384966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15401.148827152923,1226.0,0.9999999999999998,0.4634278486562112,6.27409032704403,1.0
1143.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.865448666643374,-0.8743436452124219,-27.819560297719303,-41.58929432798175,-3.8596299602939848,402.88173958938114,-11.286157669695232,39.76231275771175,44934.032525918024,14404.343171892631,14404.343171892631,59338.375697810654,79909.15139552769,79909.15139552769,14404.343171892631,94313.49456742032,94313.49456742032,36862.01015265437,113729.98123269097,91993.9642493311,57421.21086215669,38414.170430193786,19416.48666527065,0.0,57830.65709546444,12453.264162847889,1226.0,57451.484414765946,275748.5149002312,600937.9602384998,2.1792971775602332,1544310.3456378349,5.6004303275997085,0.641375773976785,0.045312944624548955,4.027634451161993,1.274397570327856,1.0,0.0,4.0276344511635,1.3103351447188643,1.3106134624610224,3.0737437421218923,19414.589521492402,1979.73717033772,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579460107078951e-05,0.00014659629337080468,0.0005904362815929035,0.07532797445253596,0.051474237302594525,0.023853737149941438,0.052807349966888156,0.030963918536705517,0.01434902608784344,0.9999999999999998,0.9999999999999998,0.46341118198052644,0.0,414.16789725907637,584.2631492540338,1.7053025658242404e-13,19416.48666527065,12453.264162847889,0.7474542924481272,1.0260712687365343,0.7769932901115544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.097922272878,1226.0,0.9999999999999998,0.46341118198052644,6.27409032704403,1.0
1144.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.865264614019566,-0.8743436452124219,-27.819560297719303,-41.58919224338604,-3.8596299602939848,402.87584278744873,-11.286157669695232,39.76231275771175,44933.61037677448,14404.343171892631,14404.343171892631,59337.95354866711,79908.40624429323,79908.40624429323,14404.343171892631,94312.74941618586,94312.74941618586,36861.26500141992,113729.23608145652,91993.21909809664,57420.78871301314,38413.81153898167,19416.48666527065,0.0,57830.29820425232,12453.264167918418,1226.0,57451.484414765946,275748.5149002312,600941.6966430801,2.1793107276044887,1544310.3456378349,5.6004303275997085,0.6413757742379306,0.045312944624548955,4.027634451161993,1.2743951718462632,1.0,0.0,4.027634451163351,1.3103351447188643,1.3106134624610224,3.0737437421218923,19414.4322632911,1979.7211344639709,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579537158663794e-05,0.00014659552285495623,0.000590433178236727,0.07532798205164863,0.05147482873807554,0.023853153313573093,0.052807349966888156,0.030964271186334127,0.014348673438214827,0.9999999999999998,0.9999999999999998,0.46339451530664527,0.0,414.16200045714396,584.2457887813309,1.7053025658242404e-13,19416.48666527065,12453.264167918418,0.7474542924481272,1.0260703366787054,0.7769908122913753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15401.047095660018,1226.0,0.9999999999999998,0.46339451530664527,6.27409032704403,1.0
1145.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.865080561395757,-0.8743436452124219,-27.819560297719303,-41.5890863520093,-3.8596299602939848,402.86994596360444,-11.286157669695232,39.76231275771175,44933.172592383315,14404.343171892631,14404.343171892631,59337.515764275944,79907.66109305876,79907.66109305876,14404.343171892631,94312.00426495139,94312.00426495139,36860.51985018545,113728.49093022205,91992.47394686216,57420.35092862197,38413.47002026687,19416.48666527065,0.0,57829.956685537516,12453.264161592262,1226.0,57451.484414765946,275748.5149002312,600945.4327426978,2.1793242765427996,1544310.3456378349,5.6004303275997085,0.6413757739121169,0.045312944624548955,4.027634451161993,1.2743927338020877,1.0,0.0,4.027634451162607,1.3103351447188643,1.3106134624610224,3.0737437421218923,19414.275005089796,1979.7050985902217,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579617084419206e-05,0.00014659472359740213,0.0005904299591194667,0.07532798956048009,0.05147542012528402,0.023852569435196074,0.052807349966888156,0.03096462384396499,0.014348320780583968,0.9999999999999998,0.9999999999999998,0.463377848634207,0.0,414.15610363329967,584.2284283268352,1.7053025658242404e-13,19416.48666527065,12453.264161592262,0.7474542924481272,1.0260688260054576,0.7769878306621746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.99619701285,1226.0,0.9999999999999998,0.463377848634207,6.27409032704403,1.0
1146.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.864896473847352,-0.8743436452124219,-27.819560297719303,-41.588984232489,-3.8596299602939848,402.86404911784746,-11.286157669695232,39.76231275771175,44932.75044305817,14404.343171892631,14404.343171892631,59337.0936149508,79906.91594182429,79906.91594182429,14404.343171892631,94311.25911371692,94311.25911371692,36859.774698950976,113727.74577898758,91991.72879562769,57419.928779296824,38413.11112925651,19416.48666527065,0.0,57829.59779452716,12453.26416118671,1226.0,57451.484414765946,275748.5149002312,600949.1691472782,2.1793378265870555,1544310.3456378349,5.6004303275997085,0.6413757738912299,0.045312944624548955,4.027634451161993,1.2743903353204953,1.0,0.0,4.027634451159776,1.3103351447188643,1.3106134624610224,3.0737437421218923,19414.11774688849,1979.6890627164719,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579694164065687e-05,0.0001465939528009373,0.0005904268546330703,0.07532799712029825,0.051476011560765055,0.02385198555953319,0.052807349966888156,0.030964976509604475,0.014347968114944477,0.9999999999999998,0.9999999999999998,0.46336118196292303,0.0,414.1502067875427,584.2110678903807,1.7053025658242404e-13,19416.48666527065,12453.26416118671,0.7474542924481272,1.0260678939144603,0.7769853527722527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.945378031014,1226.0,0.9999999999999998,0.46336118196292303,6.27409032704403,1.0
1147.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.864712386298947,-0.8743436452124219,-27.819560297719303,-41.58887837603686,-3.8596299602939848,402.8581522501779,-11.286157669695232,39.76231275771175,44932.31265847871,14404.343171892631,14404.343171892631,59336.65583037134,79906.17079058981,79906.17079058981,14404.343171892631,94310.51396248244,94310.51396248244,36859.02954771649,113727.00062775309,91990.98364439321,57419.49099471737,38412.76961075093,19416.48666527065,0.0,57829.25627602158,12453.264166701363,1226.0,57451.484414765946,275748.5149002312,600952.9058568212,2.179351377737256,1544310.3456378349,5.6004303275997085,0.641375774175249,0.045312944624548955,4.027634451161993,1.2743878972763194,1.0,0.0,4.027634451160968,1.3103351447188643,1.3106134624610224,3.0737437421218923,19413.960488687186,1979.6730268427227,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579774065223887e-05,0.0001465931537893553,0.0005904236365064957,0.07532800473108875,0.05147660304451862,0.023851401686570135,0.052807349966888156,0.03096532918325775,0.014347615441291206,0.9999999999999998,0.9999999999999998,0.46334451529256254,0.0,414.14430991987314,584.1937074718335,1.7053025658242404e-13,19416.48666527065,12453.264166701363,0.7474542924481272,1.0260663832015213,0.7769823710686302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.894487016034,1226.0,0.9999999999999998,0.46334451529256254,6.27409032704403,1.0
1148.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86452833367514,-0.8743436452124219,-27.819560297719303,-41.58877629144115,-3.8596299602939848,402.8522553605957,-11.286157669695232,39.76231275771175,44931.89050897202,14404.343171892631,14404.343171892631,59336.23368086465,79905.42563935535,79905.42563935535,14404.343171892631,94309.76881124798,94309.76881124798,36858.284396482035,113726.25547651864,91990.23849315874,57419.068845210684,38412.41071994229,19416.48666527065,0.0,57828.89738521294,12453.264160819688,1226.0,57451.484414765946,275748.5149002312,600956.6422614015,2.1793649277815117,1544310.3456378349,5.6004303275997085,0.6413757738723274,0.045312944624548955,4.027634451161993,1.274385498794727,1.0,0.0,4.027634451161266,1.3103351447188643,1.3106134624610224,3.0737437421218923,19413.803230485883,1979.6569909689736,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.57985112020971e-05,0.00014659238323949707,0.0005904205330133403,0.0753280122515626,0.05147719447999964,0.02385081777156296,0.052807349966888156,0.030965681864928988,0.014347262759619964,0.9999999999999998,0.9999999999999998,0.4633278486229408,0.0,414.1384130302909,584.1763470710875,1.7053025658242404e-13,19416.48666527065,12453.264160819688,0.7474542924481272,1.026065451077356,0.7769798931089644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.843674268239,1226.0,0.9999999999999998,0.4633278486229408,6.27409032704403,1.0
1149.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.864349519740813,-0.8743436452124219,-27.819560297719303,-41.588670400064416,-3.8596299602939848,402.84652693259,-11.286157669695232,39.76231275771175,44931.45272420425,14404.343171892631,14404.343171892631,59335.79589609688,79904.70177815616,79904.70177815616,14404.343171892631,94309.04495004879,94309.04495004879,36857.56053528284,113725.53161531944,91989.51463195955,57418.631060442916,38412.09285724071,19416.48666527065,0.0,57828.579522511354,12453.26416163691,1226.0,57451.484414765946,275748.5149002312,600960.2722339546,2.1793780918507886,1544310.3456378349,5.6004303275997085,0.6413757739144164,0.045312944624548955,4.027634451161993,1.274383061300032,1.0,0.0,4.027634451161415,1.3103351447188643,1.3106134624610224,3.0737437421218923,19413.650465376046,1979.6414132630457,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.579931049493018e-05,0.000146591583946664,0.0005904173137539894,0.0753279950997651,0.05147776906835507,0.023850226031410026,0.052807349966888156,0.0309660345546216,0.01434691006992736,0.9999999999999998,0.9999999999999998,0.4633111819539101,0.0,414.1326846022852,584.1592099805614,1.7053025658242404e-13,19416.48666527065,12453.26416163691,0.7474542924481272,1.0260635205988209,0.7769765934975709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.792789486135,1226.0,0.9999999999999998,0.4633111819539101,6.27409032704403,1.0
1150.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.864165432192408,-0.8743436452124219,-27.819560297719303,-41.58856450868768,-3.8596299602939848,402.84062999980733,-11.286157669695232,39.76231275771175,44931.0149393406,14404.343171892631,14404.343171892631,59335.35811123323,79903.9566269217,79903.9566269217,14404.343171892631,94308.29979881433,94308.29979881433,36856.81538404839,113724.78646408499,91988.7694807251,57418.193275579266,38411.75133905092,19416.48666527065,0.0,57828.23800432157,12453.264167673125,1226.0,57451.484414765946,275748.5149002312,600964.0092484604,2.1793916441069343,1544310.3456378349,5.6004303275997085,0.6413757742252973,0.045312944624548955,4.027634451161993,1.2743806628184395,1.0,0.0,4.027634451159776,1.3103351447188643,1.3106134624610224,3.0737437421218923,19413.493207174743,1979.6253773892963,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580010979674456e-05,0.00014659078464484963,0.0005904140944584649,0.07532800272241937,0.05147836060038119,0.02384964212203818,0.052807349966888156,0.03096638725233835,0.014346557372210607,0.9999999999999998,0.9999999999999998,0.4632945152853522,0.0,414.12678766950256,584.1418496146998,1.7053025658242404e-13,19416.48666527065,12453.264167673125,0.7474542924481272,1.0260620098229352,0.7769736116805575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.741984369364,1226.0,0.9999999999999998,0.4632945152853522,6.27409032704403,1.0
1151.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.863981344644003,-0.8743436452124219,-27.819560297719303,-41.58846242409197,-3.8596299602939848,402.8347330451104,-11.286157669695232,39.76231275771175,44930.592789559916,14404.343171892631,14404.343171892631,59334.935961452546,79903.21147568722,79903.21147568722,14404.343171892631,94307.55464757985,94307.55464757985,36856.0702328139,113724.0413128505,91988.02432949062,57417.77112579857,38411.39244854672,19416.48666527065,0.0,57827.87911381737,12453.26416231297,1226.0,57451.484414765946,275748.5149002312,600967.7459580037,2.179405195257136,1544310.3456378349,5.6004303275997085,0.6413757739492352,0.045312944624548955,4.027634451161993,1.274378224774264,1.0,0.0,4.027634451162011,1.3103351447188643,1.3106134624610224,3.0737437421218923,19413.33594897344,1979.6093415155472,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580088037226691e-05,0.0001465900140693273,0.0005904109908619439,0.07532801025473927,0.0514789520841348,0.023849058170604478,0.052807349966888156,0.03096673995808152,0.014346204666467436,0.9999999999999998,0.9999999999999998,0.4632778486171725,0.0,414.1208907148056,584.1244892664288,1.7053025658242404e-13,19416.48666527065,12453.26416231297,0.7474542924481272,1.0260610776450745,0.7769711336140671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.691182782306,1226.0,0.9999999999999998,0.4632778486171725,6.27409032704403,1.0
1152.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.863797292020195,-0.8743436452124219,-27.819560297719303,-41.58835653271524,-3.8596299602939848,402.8288360685001,-11.286157669695232,39.76231275771175,44930.15500450795,14404.343171892631,14404.343171892631,59334.49817640058,79902.46632445276,79902.46632445276,14404.343171892631,94306.80949634539,94306.80949634539,36855.325081579445,113723.29616161605,91987.27917825615,57417.33334074661,38411.050930566154,19416.48666527065,0.0,57827.53759583681,12453.264162872218,1226.0,57451.484414765946,275748.5149002312,600971.4829725095,2.179418747513282,1544310.3456378349,5.6004303275997085,0.641375773978038,0.045312944624548955,4.027634451161993,1.2743758262926717,1.0,0.0,4.027634451162904,1.3103351447188643,1.3106134624610224,3.0737437421218923,19413.178690772136,1979.593305641798,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580167969172126e-05,0.00014658921474987292,0.000590407771495372,0.07532801783799394,0.05147954361616092,0.02384847422183302,0.052807349966888156,0.030967092671852978,0.01434585195269598,0.9999999999999998,0.9999999999999998,0.4632611819492955,0.0,414.1149937381953,584.1071289357039,1.7053025658242404e-13,19416.48666527065,12453.264162872218,0.7474542924481272,1.0260595668294936,0.7769681517226252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.640308462447,1226.0,0.9999999999999998,0.4632611819492955,6.27409032704403,1.0
1153.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86360793085771,-0.8743436452124219,-27.819560297719303,-41.58825444811953,-3.8596299602939848,402.8227705839811,-11.286157669695232,39.76231275771175,44929.732854545655,14404.343171892631,14404.343171892631,59334.076026438284,79901.69988318301,79901.69988318301,14404.343171892631,94306.04305507564,94306.04305507564,36854.5586403097,113722.5297203463,91986.51273698642,57416.91119078432,38410.668384669,19416.48666527065,0.0,57827.155049939654,12453.264168258727,1226.0,57451.484414765946,275748.5149002312,600975.3270289684,2.179432687956299,1544310.3456378349,5.6004303275997085,0.6413757742554573,0.045312944624548955,4.027634451161993,1.2743733882484958,1.0,0.0,4.02763445116067,1.3103351447188643,1.3106134624610224,3.0737437421218923,19413.016939479367,1979.576811600227,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580245028425e-05,0.0001465884441573442,0.0005904046678303555,0.07532805019427663,0.05148015209185779,0.02384789810241883,0.052807349966888156,0.030967445393654282,0.01434549923089467,0.9999999999999998,0.9999999999999998,0.4632445152816605,0.0,414.1089282536763,584.0895453318931,1.7053025658242404e-13,19416.48666527065,12453.264168258727,0.7474542924481272,1.0260590543525312,0.7769659914229611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.589513807921,1226.0,0.9999999999999998,0.4632445152816605,6.27409032704403,1.0
1154.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.863429116923385,-0.8743436452124219,-27.819560297719303,-41.588148556742794,-3.8596299602939848,402.817042049536,-11.286157669695232,39.76231275771175,44929.29506930538,14404.343171892631,14404.343171892631,59333.63824119801,79900.9760219838,79900.9760219838,14404.343171892631,94305.31919387644,94305.31919387644,36853.83477911049,113721.80585914709,91985.78887578721,57416.473405544035,38410.35052249242,19416.48666527065,0.0,57826.83718776307,12453.26416443283,1226.0,57451.484414765946,275748.5149002312,600978.9573064842,2.1794458531315204,1544310.3456378349,5.6004303275997085,0.6413757740584136,0.045312944624548955,4.027634451161993,1.2743709897669038,1.0,0.0,4.027634451162607,1.3103351447188643,1.3106134624610224,3.0737437421218923,19412.864174369526,1979.561233894299,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580324962134488e-05,0.0001465876448202493,0.000590401448392734,0.07532803301601879,0.05148072672848578,0.023847306287533,0.052807349966888156,0.030967798123486736,0.014345146501062216,0.9999999999999998,0.9999999999999998,0.4632278486142192,0.0,414.1031997192312,584.0724083267585,1.7053025658242404e-13,19416.48666527065,12453.26416443283,0.7474542924481272,1.0260571237631824,0.7769626916205097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.538646420595,1226.0,0.9999999999999998,0.4632278486142192,6.27409032704403,1.0
1155.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.863239825610094,-0.8743436452124219,-27.819560297719303,-41.58804266536606,-3.8596299602939848,402.81097651993537,-11.286157669695232,39.76231275771175,44928.85728396924,14404.343171892631,14404.343171892631,59333.20045586187,79900.20958071407,79900.20958071407,14404.343171892631,94304.5527526067,94304.5527526067,36853.068337840756,113721.03941787736,91985.02243451746,57416.035620207906,38409.98534923284,19416.48666527065,0.0,57826.472014503495,12453.26416418549,1226.0,57451.484414765946,275748.5149002312,600982.8013629431,2.1794597935745372,1544310.3456378349,5.6004303275997085,0.6413757740456749,0.045312944624548955,4.027634451161993,1.274368551722728,1.0,0.0,4.027634451160372,1.3103351447188643,1.3106134624610224,3.0737437421218923,19412.702423076757,1979.5447398527283,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580404896742129e-05,0.0001465868454741729,0.0005903982289189383,0.07532806533231835,0.05148133520418266,0.023846730128135693,0.052807349966888156,0.030968150861351434,0.014344793763197522,0.9999999999999998,0.9999999999999998,0.4632111819469328,0.0,414.0971341896306,584.0548247588417,1.7053025658242404e-13,19416.48666527065,12453.26416418549,0.7474542924481272,1.0260560326243053,0.7769600274542187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.487858698601,1226.0,0.9999999999999998,0.4632111819469328,6.27409032704403,1.0
1156.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86305573806169,-0.8743436452124219,-27.819560297719303,-41.58794058077035,-3.8596299602939848,402.8050794550402,-11.286157669695232,39.76231275771175,44928.43513373289,14404.343171892631,14404.343171892631,59332.77830562552,79899.4644294796,79899.4644294796,14404.343171892631,94303.80760137223,94303.80760137223,36852.323186606285,113720.29426664289,91984.27728328301,57415.61346997155,38409.626459234954,19416.48666527065,0.0,57826.1131245056,12453.264162369667,1226.0,57451.484414765946,275748.5149002312,600986.538682412,2.17947334693663,1544310.3456378349,5.6004303275997085,0.6413757739521553,0.045312944624548955,4.027634451161993,1.2743661532411354,1.0,0.0,4.027634451161564,1.3103351447188643,1.3106134624610224,3.0737437421218923,19412.545164875453,1979.528703978979,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580481958561543e-05,0.00014658607485597877,0.0005903951251505509,0.07532807290708787,0.05148192678448139,0.02384614612260649,0.052807349966888156,0.030968503607249294,0.01434444101729966,0.9999999999999998,0.9999999999999998,0.46319451527977035,0.0,414.0912371247354,584.0374644984843,1.7053025658242404e-13,19416.48666527065,12453.264162369667,0.7474542924481272,1.0260551003640157,0.7769575492130575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.43707450632,1226.0,0.9999999999999998,0.46319451527977035,6.27409032704403,1.0
1157.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.862876924127363,-0.8743436452124219,-27.819560297719303,-41.58783472431821,-3.8596299602939848,402.79935085672855,-11.286157669695232,39.76231275771175,44927.997348208446,14404.343171892631,14404.343171892631,59332.340520101076,79898.74056828041,79898.74056828041,14404.343171892631,94303.08374017304,94303.08374017304,36851.59932540709,113719.5704054437,91983.55342208382,57415.1756844471,38409.308597374125,19416.48666527065,0.0,57825.79526264478,12453.264167876998,1226.0,57451.484414765946,275748.5149002312,600990.1695698536,2.179486514323743,1544310.3456378349,5.6004303275997085,0.6413757742357973,0.045312944624548955,4.027634451161993,1.2743637157464405,1.0,0.0,4.027634451160968,1.3103351447188643,1.3106134624610224,3.0737437421218923,19412.392399765617,1979.5131262730513,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580561868568929e-05,0.0001465852757559049,0.0005903919066675634,0.07532805581180216,0.051482501517654516,0.02384555429414765,0.052807349966888156,0.03096885636118113,0.014344088263367827,0.9999999999999998,0.9999999999999998,0.46317784861270705,0.0,414.0855085264238,584.0203275442414,1.7053025658242404e-13,19416.48666527065,12453.264167876998,0.7474542924481272,1.026053169707629,0.7769542492955863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.38621758124,1226.0,0.9999999999999998,0.46317784861270705,6.27409032704403,1.0
1158.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.862687597889476,-0.8743436452124219,-27.819560297719303,-41.58773260479791,-3.8596299602939848,402.7932852595036,-11.286157669695232,39.76231275771175,44927.57519779049,14404.343171892631,14404.343171892631,59331.91836968312,79897.97412701068,79897.97412701068,14404.343171892631,94302.3172989033,94302.3172989033,36850.83288413736,113718.80396417396,91982.78698081407,57414.75353402914,38408.926051983246,19416.48666527065,0.0,57825.4127172539,12453.264167835641,1226.0,57451.484414765946,275748.5149002312,600994.0139312752,2.179500455872705,1544310.3456378349,5.6004303275997085,0.6413757742336673,0.045312944624548955,4.027634451161993,1.2743613167153671,1.0,0.0,4.027634451160819,1.3103351447188643,1.3106134624610224,3.0737437421218923,19412.230648472847,1979.4966322314806,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.58063895845341e-05,0.00014658450485706008,0.0005903888017688176,0.07532808813874423,0.051483110041623946,0.02384497809712028,0.052807349966888156,0.030969209123147625,0.01434373550140133,0.9999999999999998,0.9999999999999998,0.4631611819457231,0.0,414.0794429291988,584.0027440300298,1.7053025658242404e-13,19416.48666527065,12453.264167835641,0.7474542924481272,1.0260526571560415,0.776952088824176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.335439621835,1226.0,0.9999999999999998,0.4631611819457231,6.27409032704403,1.0
1159.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86250878395515,-0.8743436452124219,-27.819560297719303,-41.58762671342117,-3.8596299602939848,402.78755661861237,-11.286157669695232,39.76231275771175,44927.137412077696,14404.343171892631,14404.343171892631,59331.480583970326,79897.25026581148,79897.25026581148,14404.343171892631,94301.59343770411,94301.59343770411,36850.109022938166,113718.08010297477,91982.06311961488,57414.31574831636,38408.60819033168,19416.48666527065,0.0,57825.094855602336,12453.264168021642,1226.0,57451.484414765946,275748.5149002312,600997.6448187168,2.179513623259818,1544310.3456378349,5.6004303275997085,0.6413757742432469,0.045312944624548955,4.027634451161993,1.2743588792206721,1.0,0.0,4.027634451162308,1.3103351447188643,1.3106134624610224,3.0737437421218923,19412.07788336301,1979.4810545255527,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.5807188965893e-05,0.00014658370547570117,0.0005903855821529169,0.07532807100458713,0.051483684774797076,0.02384438622979006,0.052807349966888156,0.0309695618931494,0.014343382731399556,0.9999999999999998,0.9999999999999998,0.46314451527880257,0.0,414.0737142883076,583.9856071096467,1.7053025658242404e-13,19416.48666527065,12453.264168021642,0.7474542924481272,1.0260507264558694,0.7769487888306502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.284590327778,1226.0,0.9999999999999998,0.46314451527880257,6.27409032704403,1.0
1160.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.862324696406745,-0.8743436452124219,-27.819560297719303,-41.58752462882546,-3.8596299602939848,402.78165946668014,-11.286157669695232,39.76231275771175,44926.715261478166,14404.343171892631,14404.343171892631,59331.058433370796,79896.505114577,79896.505114577,14404.343171892631,94300.84828646963,94300.84828646963,36849.36387170368,113717.33495174028,91981.3179683804,57413.89359771683,38408.249300737305,19416.48666527065,0.0,57824.73596600795,12453.2641639855,1226.0,57451.484414765946,275748.5149002312,601001.3824431483,2.179527177727855,1544310.3456378349,5.6004303275997085,0.6413757740353749,0.045312944624548955,4.027634451161993,1.2743564807390793,1.0,0.0,4.027634451162308,1.3103351447188643,1.3106134624610224,3.0737437421218923,19411.920625161707,1979.4650186518033,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580795961810103e-05,0.00014658293482349316,0.0005903824782475341,0.07532807857140242,0.051484276403368334,0.02384380216803408,0.052807349966888156,0.030969914671186986,0.014343029953361968,0.9999999999999998,0.9999999999999998,0.46312784861193285,0.0,414.06781713637537,583.9682469184431,1.7053025658242404e-13,19416.48666527065,12453.2641639855,0.7474542924481272,1.0260497941270035,0.7769463104490121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.233820000562,1226.0,0.9999999999999998,0.46312784861193285,6.27409032704403,1.0
1161.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.862135370168858,-0.8743436452124219,-27.819560297719303,-41.58741873744873,-3.8596299602939848,402.77559380182856,-11.286157669695232,39.76231275771175,44926.27747557704,14404.343171892631,14404.343171892631,59330.62064746967,79895.73867330726,79895.73867330726,14404.343171892631,94300.0818451999,94300.0818451999,36848.59743043395,113716.56851047055,91980.55152711066,57413.45581181569,38407.884128105514,19416.48666527065,0.0,57824.37079337616,12453.264164149303,1226.0,57451.484414765946,275748.5149002312,601005.227109533,2.1795411203827633,1544310.3456378349,5.6004303275997085,0.6413757740438112,0.045312944624548955,4.027634451161993,1.2743540426949043,1.0,0.0,4.027634451162308,1.3103351447188643,1.3106134624610224,3.0737437421218923,19411.758873868937,1979.4485246102327,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.58087590171015e-05,0.0001465821354244927,0.0005903792585605796,0.07532811090897301,0.05148488497561038,0.023843225933362636,0.052807349966888156,0.030970267457260885,0.014342677167288072,0.9999999999999998,0.9999999999999998,0.4631111819451037,0.0,414.0617514715238,583.9506634578433,1.7053025658242404e-13,19416.48666527065,12453.264164149303,0.7474542924481272,1.026048702881278,0.776943646064254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.182976940545,1226.0,0.9999999999999998,0.4631111819451037,6.27409032704403,1.0
1162.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86195131754505,-0.8743436452124219,-27.819560297719303,-41.58731665285302,-3.8596299602939848,402.7696966054373,-11.286157669695232,39.76231275771175,44925.855324795906,14404.343171892631,14404.343171892631,59330.198496688536,79894.99352207281,79894.99352207281,14404.343171892631,94299.33669396544,94299.33669396544,36847.85227919949,113715.82335923609,91979.8063758762,57413.03366103456,38407.52523871293,19416.48666527065,0.0,57824.011903983584,12453.264163213496,1226.0,57451.484414765946,275748.5149002312,601008.9650389274,2.179554675956746,1544310.3456378349,5.6004303275997085,0.6413757739956147,0.045312944624548955,4.027634451161993,1.2743516442133118,1.0,0.0,4.0276344511630535,1.3103351447188643,1.3106134624610224,3.0737437421218923,19411.601615667634,1979.4324887364835,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.580952968631746e-05,0.00014658136475527672,0.0005903761545866949,0.07532811850669509,0.05148547665245421,0.02384264185424088,0.052807349966888156,0.030970620251371535,0.014342324373177421,0.9999999999999998,0.9999999999999998,0.4630945152783071,0.0,414.0558542751325,583.9333033018827,1.7053025658242404e-13,19416.48666527065,12453.264163213496,0.7474542924481272,1.0260477705214568,0.7769411676138109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15400.132213545861,1226.0,0.9999999999999998,0.4630945152783071,6.27409032704403,1.0
1163.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.861767229996644,-0.8743436452124219,-27.819560297719303,-41.587210761476285,-3.8596299602939848,402.76379938712864,-11.286157669695232,39.76231275771175,44925.41753870643,14404.343171892631,14404.343171892631,59329.76071059906,79894.24837083831,79894.24837083831,14404.343171892631,94298.59154273094,94298.59154273094,36847.10712796499,113715.07820800159,91979.06122464171,57412.59587494509,38407.18372188514,19416.48666527065,0.0,57823.6703871558,12453.264168194983,1226.0,57451.484414765946,275748.5149002312,601012.7032732847,2.1795682326366745,1544310.3456378349,5.6004303275997085,0.6413757742521743,0.045312944624548955,4.027634451161993,1.274349206169136,1.0,0.0,4.027634451162159,1.3103351447188643,1.3106134624610224,3.0737437421218923,19411.444357466327,1979.4164528627339,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.58103291029603e-05,0.00014658056533863387,0.0005903729348286832,0.0753281261553225,0.05148606837757063,0.02384205777775187,0.052807349966888156,0.030970973053519348,0.014341971571029608,0.9999999999999998,0.9999999999999998,0.46307784861153645,0.0,414.04995705682387,583.9159431632982,1.7053025658242404e-13,19416.48666527065,12453.264168194983,0.7474542924481272,1.0260462594878412,0.7769381853125252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.081377418377,1226.0,0.9999999999999998,0.46307784861153645,6.27409032704403,1.0
1164.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.86158314244824,-0.8743436452124219,-27.819560297719303,-41.58710487009955,-3.8596299602939848,402.75790214690323,-11.286157669695232,39.76231275771175,44924.979752521125,14404.343171892631,14404.343171892631,59329.322924413755,79893.50321960385,79893.50321960385,14404.343171892631,94297.84639149648,94297.84639149648,36846.361976730535,113714.33305676714,91978.31607340724,57412.15808875979,38406.84220516384,19416.48666527065,0.0,57823.32887043449,12453.264161780795,1226.0,57451.484414765946,275748.5149002312,601016.4412026791,2.1795817882106574,1544310.3456378349,5.6004303275997085,0.6413757739218269,0.045312944624548955,4.027634451161993,1.2743468076875435,1.0,0.0,4.0276344511624576,1.3103351447188643,1.3106134624610224,3.0737437421218923,19411.287099265024,1979.4004169889845,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.581112852858523e-05,0.00014657976591300894,0.0005903697150344951,0.07532813371360106,0.05148666005441446,0.023841473659186596,0.052807349966888156,0.03097132586370471,0.014341618760844244,0.9999999999999998,0.9999999999999998,0.4630611819447866,0.0,414.04405981659846,583.8985830420847,1.7053025658242404e-13,19416.48666527065,12453.264161780795,0.7474542924481272,1.0260447484328301,0.7769352029729235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15400.030620956226,1226.0,0.9999999999999998,0.4630611819447866,6.27409032704403,1.0
1165.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.861404328513913,-0.8743436452124219,-27.819560297719303,-41.58700278550384,-3.8596299602939848,402.7521733782685,-11.286157669695232,39.76231275771175,44924.55760146588,14404.343171892631,14404.343171892631,59328.90077335851,79892.77935840466,79892.77935840466,14404.343171892631,94297.12253029729,94297.12253029729,36845.63811553134,113713.60919556794,91977.59221220805,57411.735937704536,38406.50697167057,19416.48666527065,0.0,57822.99363694122,12453.264163314356,1226.0,57451.484414765946,275748.5149002312,601020.0727000462,2.1795949578096616,1544310.3456378349,5.6004303275997085,0.6413757740008093,0.045312944624548955,4.027634451161993,1.274344370192848,1.0,0.0,4.027634451161415,1.3103351447188643,1.3106134624610224,3.0737437421218923,19411.134334155187,1979.3848392830569,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.581189922346892e-05,0.00014657899521812527,0.0005903666109572304,0.07532811660406323,0.05148723488413271,0.02384088171993052,0.052807349966888156,0.030971678681927985,0.014341265942620968,0.9999999999999998,0.9999999999999998,0.4630445152780534,0.0,414.0383310479637,583.8814462231151,1.7053025658242404e-13,19416.48666527065,12453.264163314356,0.7474542924481272,1.0260433962633027,0.7769324065706112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.979868023787,1226.0,0.9999999999999998,0.4630445152780534,6.27409032704403,1.0
1166.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.861220275890105,-0.8743436452124219,-27.819560297719303,-41.586896929051704,-3.8596299602939848,402.7462760948338,-11.286157669695232,39.76231275771175,44924.11981509218,14404.343171892631,14404.343171892631,59328.46298698481,79892.0342071702,79892.0342071702,14404.343171892631,94296.37737906283,94296.37737906283,36844.89296429689,113712.86404433349,91976.8470609736,57411.29815133083,38406.165455158625,19416.48666527065,0.0,57822.65212042928,12453.264168812151,1226.0,57451.484414765946,275748.5149002312,601023.8112393664,2.1796085155955356,1544310.3456378349,5.6004303275997085,0.6413757742839601,0.045312944624548955,4.027634451161993,1.2743419717112556,1.0,0.0,4.027634451161266,1.3103351447188643,1.3106134624610224,3.0737437421218923,19410.977075953884,1979.3688034093075,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.581269840306686e-05,0.00014657819603852734,0.0005903633921539491,0.07532812426442725,0.051487826657521704,0.023840297606905547,0.052807349966888156,0.03097203150818952,0.014340913116359433,0.9999999999999998,0.9999999999999998,0.4630278486113335,0.0,414.032433764529,583.8640861361575,1.7053025658242404e-13,19416.48666527065,12453.264168812151,0.7474542924481272,1.026041885166722,0.7769294241559022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.929042358548,1226.0,0.9999999999999998,0.4630278486113335,6.27409032704403,1.0
1167.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.860826885234587,-0.8743438200667191,-27.81958106152978,-41.58682886101303,-3.859844486028124,403.18285763634435,-11.286162198842947,39.76193551816477,44923.49463991513,14404.355714689751,14404.355714689751,59327.85035460488,79890.4421210256,79890.4421210256,14404.355714689751,94294.79783571535,94294.79783571535,36843.039187571994,113711.22420091498,91976.12265426075,57410.912129702876,38405.78947173097,19416.42636519963,0.0,57822.2158369306,12445.686266683215,1226.0,57451.758648143354,275748.4635455342,600744.4827111524,2.178595938439207,1544294.1611366211,5.600372677621874,0.6409874831029574,0.0452856489276015,4.027634451161993,1.2743398595089093,1.0,0.0,4.027634451162955,1.3103361923219443,1.310614507956293,3.0737412846888836,19410.82419571776,1979.3532139637655,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581321229795628e-05,0.0001465759038206122,0.0005903541599381045,0.0752625911149694,0.0514436198737257,0.0238189712412437,0.052807509600862834,0.030953727139260912,0.014331921788340588,0.9999999999999998,0.9999999999999998,0.46301118194462426,0.0,414.4690198351873,584.3421985992336,1.1368683772161603e-13,19416.42636519963,12445.686266683215,0.7474542924481272,1.0260390318129706,0.7769244742644893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.878295658986,1226.0,0.9999999999999998,0.46301118194462426,6.27409032704403,1.0
1168.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.860637524072104,-0.8743438200667191,-27.81958106152978,-41.5867229696363,-3.859844486028124,403.17678984956433,-11.286162198842947,39.76193551816477,44923.05685338213,14404.355714689751,14404.355714689751,59327.41256807188,79889.67567975837,79889.67567975837,14404.355714689751,94294.03139444812,94294.03139444812,36842.27274630476,113710.45775964775,91975.35621299353,57410.47434316987,38405.424299804065,19416.42636519963,0.0,57821.850665003694,12445.686272487477,1226.0,57451.758648143354,275748.4635455342,600748.3231073424,2.1786098656108783,1544294.1611366211,5.600372677621874,0.640987483401893,0.0452856489276015,4.027634451161993,1.2743374214647338,1.0,0.0,4.027634451162806,1.3103361923219443,1.310614507956293,3.0737412846888836,19410.66244442552,1979.336719922249,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581401175597826e-05,0.0001465751043625902,0.0005903509400134329,0.07526262307027473,0.051444227770038604,0.02381839530023612,0.052807509600862834,0.030954079769054108,0.01433156915854739,0.9999999999999998,0.9999999999999998,0.4629945152779235,0.0,414.46295204840726,584.3246094129612,1.1368683772161603e-13,19416.42636519963,12445.686272487477,0.7474542924481272,1.0260379404282784,0.7769218096053007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.826795460089,1226.0,0.9999999999999998,0.4629945152779235,6.27409032704403,1.0
1169.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.860453471448295,-0.8743438200667191,-27.81958106152978,-41.58662088504059,-3.859844486028124,403.1708905901793,-11.286162198842947,39.76193551816477,44922.6347019916,14404.355714689751,14404.355714689751,59326.99041668135,79888.93052852635,79888.93052852635,14404.355714689751,94293.2862432161,94293.2862432161,36841.52759507275,113709.71260841574,91974.6110617615,57410.052191779345,38405.06541109129,19416.42636519963,0.0,57821.49177629092,12445.686273671703,1226.0,57451.758648143354,275748.4635455342,600752.0567665617,2.178623405701624,1544294.1611366211,5.600372677621874,0.640987483462884,0.0452856489276015,4.027634451161993,1.2743350229831414,1.0,0.0,4.027634451163849,1.3103361923219443,1.310614507956293,3.0737412846888836,19410.505186224735,1979.3206840485523,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581478248209457e-05,0.00014657433363647393,0.0005903478358103745,0.07526263028772845,0.051444818770956434,0.023817811516772015,0.052807509600862834,0.03095443240688169,0.014331216520719814,0.9999999999999998,0.9999999999999998,0.4629778486112296,0.0,414.4570527890222,584.3072436035906,1.1368683772161603e-13,19416.42636519963,12445.686273671703,0.7474542924481272,1.0260370079384176,0.7769193308916261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.776055257666,1226.0,0.9999999999999998,0.4629778486112296,6.27409032704403,1.0
