time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1170.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.86027465751397,-0.8743438200667191,-27.81958106152978,-41.586514993663855,-3.859844486028124,403.165159860068,-11.286162198842947,39.76193551816477,44922.19691527025,14404.355714689751,14404.355714689751,59326.55262996,79888.20666732953,79888.20666732953,14404.355714689751,94292.56238201928,94292.56238201928,36840.80373387593,113708.98874721891,91973.88720056468,57409.614405058004,38404.74755056298,19416.42636519963,0.0,57821.17391576261,12445.686270470263,1226.0,57451.758648143354,275748.4635455342,600755.6836888109,2.178636558711445,1544294.1611366211,5.600372677621874,0.6409874832980009,0.0452856489276015,4.027634451161993,1.2743325854884464,1.0,0.0,4.027634451159976,1.3103361923219443,1.310614507956293,3.0737412846888836,19410.3524211154,1979.3051063426758,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581558195775986e-05,0.00014657353416080862,0.000590344615814642,0.07526261276817539,0.051445392876479264,0.02381721989169612,0.052807509600862834,0.030954785052743943,0.014330863874857552,0.9999999999999998,0.9999999999999998,0.4629611819445411,0.0,414.45132205891093,584.290101169687,1.1368683772161603e-13,19416.42636519963,12445.686270470263,0.7474542924481272,1.0260350769839182,0.7769160304617065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.725242322442,1226.0,0.9999999999999998,0.4629611819445411,6.27409032704403,1.0
1171.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.860090569965564,-0.8743438200667191,-27.81958106152978,-41.58641287414355,-3.859844486028124,403.15926055745945,-11.286162198842947,39.76193551816477,44921.77476369809,14404.355714689751,14404.355714689751,59326.130478387844,79887.46151609752,79887.46151609752,14404.355714689751,94291.81723078727,94291.81723078727,36840.05858264392,113708.2435959869,91973.14204933267,57409.19225348584,38404.388662052035,19416.42636519963,0.0,57820.815027251665,12445.686266260553,1226.0,57451.758648143354,275748.4635455342,600759.4173480305,2.1786500988021915,1544294.1611366211,5.600372677621874,0.6409874830811891,0.0452856489276015,4.027634451161993,1.2743301870068535,1.0,0.0,4.0276344511614655,1.3103361923219443,1.310614507956293,3.0737412846888836,19410.195162914613,1979.2890704689792,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581635296456844e-05,0.00014657276315400004,0.0005903415104810578,0.0752626199465112,0.051445983877397135,0.023816636069114064,0.052807509600862834,0.03095513770664118,0.014330511220960315,0.9999999999999998,0.9999999999999998,0.462944515277857,0.0,414.4454227563024,584.2727353946328,1.1368683772161603e-13,19416.42636519963,12445.686266260553,0.7474542924481272,1.026034144458647,0.7769135516772966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.674509052551,1226.0,0.9999999999999998,0.462944515277857,6.27409032704403,1.0
1172.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.859901243727677,-0.8743438200667191,-27.81958106152978,-41.58630701769141,-3.859844486028124,403.15319268047324,-11.286162198842947,39.76193551816477,44921.33697678834,14404.355714689751,14404.355714689751,59325.69269147809,79886.6950748303,79886.6950748303,14404.355714689751,94291.05078952006,94291.05078952006,36839.2921413767,113707.47715471969,91972.37560806546,57408.754466576094,38404.02349054373,19416.42636519963,0.0,57820.44985574336,12445.686269466674,1226.0,57451.758648143354,275748.4635455342,600763.2580491831,2.1786640270798077,1544294.1611366211,5.600372677621874,0.6409874832463134,0.0452856489276015,4.027634451161993,1.274327748962678,1.0,0.0,4.027634451162359,1.3103361923219443,1.310614507956293,3.0737412846888836,19410.033411622375,1979.2725764274626,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581715219419428e-05,0.0001465719639243742,0.0005903382914762823,0.0752626518925103,0.05144659182198257,0.023816060070527736,0.052807509600862834,0.03095549036857369,0.014330158559027813,0.9999999999999998,0.9999999999999998,0.4629278486111764,0.0,414.43935487931617,584.2551462798582,1.1368683772161603e-13,19416.42636519963,12445.686269466674,0.7474542924481272,1.0260330530027035,0.7769108868724283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.623703749516,1226.0,0.9999999999999998,0.4629278486111764,6.27409032704403,1.0
1173.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.859717156179272,-0.8743438200667191,-27.81958106152978,-41.58620116123927,-3.859844486028124,403.147293333387,-11.286162198842947,39.76193551816477,44920.899189782736,14404.355714689751,14404.355714689751,59325.25490447249,79885.94992359831,79885.94992359831,14404.355714689751,94290.30563828806,94290.30563828806,36838.54699014471,113706.73200348769,91971.63045683346,57408.31667957049,38403.68197473663,19416.42636519963,0.0,57820.10833993626,12445.686268365556,1226.0,57451.758648143354,275748.4635455342,600766.9920133655,2.1786775682765,1544294.1611366211,5.600372677621874,0.6409874831896027,0.0452856489276015,4.027634451161993,1.2743253504810856,1.0,0.0,4.027634451161316,1.3103361923219443,1.310614507956293,3.0737412846888836,19409.876153421592,1979.2565405537664,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581795143279684e-05,0.00014657116468577166,0.000590335072435352,0.07526265910178248,0.05144718287117301,0.023815476230609464,0.052807509600862834,0.030955843038541757,0.014329805889059745,0.9999999999999998,0.9999999999999998,0.4629111819444986,0.0,414.4334555322299,584.2377805400688,1.1368683772161603e-13,19416.42636519963,12445.686268365556,0.7474542924481272,1.0260315417551134,0.7769079041790024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.572976713665,1226.0,0.9999999999999998,0.4629111819444986,6.27409032704403,1.0
1174.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.859533068630867,-0.8743438200667191,-27.81958106152978,-41.58609904171897,-3.859844486028124,403.1413939643742,-11.286162198842947,39.76193551816477,44920.47703793649,14404.355714689751,14404.355714689751,59324.832752626244,79885.20477236627,79885.20477236627,14404.355714689751,94289.56048705602,94289.56048705602,36837.80183891267,113705.98685225565,91970.88530560143,57407.89452772424,38403.32308653022,19416.42636519963,0.0,57819.74945172985,12445.686273186495,1226.0,57451.758648143354,275748.4635455342,600770.7262825104,2.1786911105791367,1544294.1611366211,5.600372677621874,0.6409874834378945,0.0452856489276015,4.027634451161993,1.2743229124369098,1.0,0.0,4.027634451163402,1.3103361923219443,1.310614507956293,3.0737412846888836,19409.718895220805,1979.2405046800698,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581872246528179e-05,0.0001465703936532867,0.0005903319669983526,0.07526266636197071,0.051447773968635965,0.02381489239333475,0.052807509600862834,0.03095619571654567,0.014329453211055831,0.9999999999999998,0.9999999999999998,0.462894515277823,0.0,414.4275561632171,584.2204148176701,1.1368683772161603e-13,19416.42636519963,12445.686273186495,0.7474542924481272,1.0260306091805689,0.776905425289638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.522253206364,1226.0,0.9999999999999998,0.462894515277823,6.27409032704403,1.0
1175.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.85934901600706,-0.8743438200667191,-27.81958106152978,-41.58599315034223,-3.859844486028124,403.1354945734354,-11.286162198842947,39.76193551816477,44920.039250742484,14404.355714689751,14404.355714689751,59324.394965432235,79884.45962113426,79884.45962113426,14404.355714689751,94288.81533582401,94288.81533582401,36837.056687680655,113705.24170102364,91970.14015436941,57407.45674053024,38402.98157093241,19416.42636519963,0.0,57819.40793613204,12445.686266612487,1226.0,57451.758648143354,275748.4635455342,600774.4602466926,2.178704651775828,1544294.1611366211,5.600372677621874,0.6409874830993147,0.0452856489276015,4.027634451161993,1.2743205139553173,1.0,0.0,4.027634451162211,1.3103361923219443,1.310614507956293,3.0737412846888836,19409.56163702002,1979.2244688063731,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.581952198521807e-05,0.0001465695941333504,0.0005903287468243129,0.07526267353183894,0.05144836501782636,0.02381430851401258,0.052807509600862834,0.03095654840258572,0.014329100525015785,0.9999999999999998,0.9999999999999998,0.46287784861114917,0.0,414.4216567722783,584.2030491126612,1.1368683772161603e-13,19416.42636519963,12445.686266612487,0.7474542924481272,1.026029097893265,0.7769024425217508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.471458364409,1226.0,0.9999999999999998,0.46287784861114917,6.27409032704403,1.0
1176.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.859170202072733,-0.8743438200667191,-27.81958106152978,-41.5858872589655,-3.859844486028124,403.12976371552713,-11.286162198842947,39.76193551816477,44919.60146345262,14404.355714689751,14404.355714689751,59323.95717814237,79883.73575993744,79883.73575993744,14404.355714689751,94288.09147462719,94288.09147462719,36836.332826483835,113704.51783982682,91969.41629317259,57407.018953240375,38402.66371103579,19416.42636519963,0.0,57819.09007623542,12445.6862734386,1226.0,57451.758648143354,275748.4635455342,600778.0880838302,2.1787178081034857,1544294.1611366211,5.600372677621874,0.6409874834508785,0.0452856489276015,4.027634451161993,1.2743180764606228,1.0,0.0,4.027634451160124,1.3103361923219443,1.310614507956293,3.0737412846888836,19409.408871910684,1979.2088911004967,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582032151413865e-05,0.00014656879460442983,0.0005903255266140877,0.0752626561076202,0.05144893926816687,0.023813716839453325,0.052807509600862834,0.030956901096662173,0.014328747830939324,0.9999999999999998,0.9999999999999998,0.4628611819444768,0.0,414.41592591437006,584.1859067802485,1.1368683772161603e-13,19416.42636519963,12445.6862734386,0.7474542924481272,1.0260271668046446,0.776899141861717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.420742489296,1226.0,0.9999999999999998,0.4628611819444768,6.27409032704403,1.0
1177.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.858986149448924,-0.8743438200667191,-27.81958106152978,-41.585785209294386,-3.859844486028124,403.12386428136176,-11.286162198842947,39.76193551816477,44919.17931133226,14404.355714689751,14404.355714689751,59323.53502602201,79882.99060870543,79882.99060870543,14404.355714689751,94287.34632339518,94287.34632339518,36835.58767525182,113703.7726885948,91968.67114194058,57406.59680112001,38402.30482313396,19416.42636519963,0.0,57818.73118833359,12445.686270128283,1226.0,57451.758648143354,275748.4635455342,600781.8223529751,2.1787313504061228,1544294.1611366211,5.600372677621874,0.640987483280388,0.0452856489276015,4.027634451161993,1.27431567797903,1.0,0.0,4.027634451162061,1.3103361923219443,1.310614507956293,3.0737412846888836,19409.251613709897,1979.1928552268,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582109204490316e-05,0.00014656802407366534,0.0005903224231978349,0.0752626633089805,0.05144953036562982,0.02381313294335068,0.052807509600862834,0.030957253798775324,0.014328395128826176,0.9999999999999998,0.9999999999999998,0.46284451527780557,0.0,414.4100264802047,584.1685411095398,1.1368683772161603e-13,19416.42636519963,12445.686270128283,0.7474542924481272,1.0260262341763744,0.7768966628654738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.370030143895,1226.0,0.9999999999999998,0.46284451527780557,6.27409032704403,1.0
1178.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.85879678828644,-0.8743438200667191,-27.81958106152978,-41.58567931791765,-3.859844486028124,403.1177962690582,-11.286162198842947,39.76193551816477,44918.74152385403,14404.355714689751,14404.355714689751,59323.09723854378,79882.22416743822,79882.22416743822,14404.355714689751,94286.57988212797,94286.57988212797,36834.82123398462,113703.0062473276,91967.90470067337,57406.15901364177,38401.93965225734,19416.42636519963,0.0,57818.36601745697,12445.686273763646,1226.0,57451.758648143354,275748.4635455342,600785.6636640532,2.1787452808956296,1544294.1611366211,5.600372677621874,0.6409874834676194,0.0452856489276015,4.027634451161993,1.2743132399348545,1.0,0.0,4.027634451162508,1.3103361923219443,1.310614507956293,3.0737412846888836,19409.089862417663,1979.176361185284,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582189159146481e-05,0.00014656722452710368,0.0005903192029165579,0.07526269527630641,0.05145013840676037,0.023812556869546045,0.052807509600862834,0.030957606508925452,0.014328042418676046,0.9999999999999998,0.9999999999999998,0.46282784861113524,0.0,414.40395846790113,584.1509521019649,1.1368683772161603e-13,19416.42636519963,12445.686273763646,0.7474542924481272,1.026025142610092,0.776893997839576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.319244366037,1226.0,0.9999999999999998,0.46282784861113524,6.27409032704403,1.0
1179.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.858612735662632,-0.8743438200667191,-27.81958106152978,-41.585577198397345,-3.859844486028124,403.1118967904114,-11.286162198842947,39.76193551816477,44918.319371551996,14404.355714689751,14404.355714689751,59322.67508624175,79881.47901620621,79881.47901620621,14404.355714689751,94285.83473089596,94285.83473089596,36834.07608275261,113702.2610960956,91967.15954944136,57405.73686133975,38401.58076455735,19416.42636519963,0.0,57818.00712975698,12445.686273560086,1226.0,57451.758648143354,275748.4635455342,600789.3982381611,2.1787588243042126,1544294.1611366211,5.600372677621874,0.6409874834571354,0.0452856489276015,4.027634451161993,1.2743108414532616,1.0,0.0,4.027634451162508,1.3103361923219443,1.310614507956293,3.0737412846888836,19408.932604216876,1979.1603253115873,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582266266664588e-05,0.0001465664534519226,0.0005903160973075941,0.0752627025085916,0.05145072955249591,0.023811972956095682,0.052807509600862834,0.030957959227112832,0.014327689700488666,0.9999999999999998,0.9999999999999998,0.46281118194446563,0.0,414.3980589892543,584.1335864665041,1.1368683772161603e-13,19416.42636519963,12445.686273560086,0.7474542924481272,1.0260242099508539,0.7768915187745039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.268538952005,1226.0,0.9999999999999998,0.46281118194446563,6.27409032704403,1.0
1180.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.858433921728306,-0.8743438200667191,-27.81958106152978,-41.58547130702061,-3.859844486028124,403.10616584730053,-11.286162198842947,39.76193551816477,44917.88158388539,14404.355714689751,14404.355714689751,59322.23729857514,79880.75515500939,79880.75515500939,14404.355714689751,94285.11086969914,94285.11086969914,36833.35222155579,113701.53723489877,91966.43568824454,57405.299073673144,38401.26290507933,19416.42636519963,0.0,57817.68927027896,12445.686269752436,1226.0,57451.758648143354,275748.4635455342,600793.0260752989,2.1787719806318715,1544294.1611366211,5.600372677621874,0.6409874832610308,0.0452856489276015,4.027634451161993,1.2743084039585666,1.0,0.0,4.027634451162955,1.3103361923219443,1.310614507956293,3.0737412846888836,19408.77983910754,1979.1447476057106,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582346223085558e-05,0.0001465656538877129,0.0005903128769552371,0.0752626850066808,0.05145130380283645,0.023811381203844354,0.052807509600862834,0.03095831195333774,0.014327336974263761,0.9999999999999998,0.9999999999999998,0.46279451527779664,0.0,414.39232804614346,584.1164442017233,1.1368683772161603e-13,19416.42636519963,12445.686269752436,0.7474542924481272,1.0260222787746307,0.7768882179623064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15399.217761504828,1226.0,0.9999999999999998,0.46279451527779664,6.27409032704403,1.0
1181.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.858244560565822,-0.8743438200667191,-27.81958106152978,-41.5853692224249,-3.859844486028124,403.1000977673342,-11.286162198842947,39.76193551816477,44917.45943140173,14404.355714689751,14404.355714689751,59321.81514609148,79879.98871374216,79879.98871374216,14404.355714689751,94284.34442843191,94284.34442843191,36832.58578028856,113700.77079363154,91965.66924697733,57404.87692118948,38400.88036198649,19416.42636519963,0.0,57817.30672718612,12445.686273600764,1226.0,57451.758648143354,275748.4635455342,600796.8676913395,2.178785912227323,1544294.1611366211,5.600372677621874,0.6409874834592305,0.0452856489276015,4.027634451161993,1.2743060054769741,1.0,0.0,4.027634451161912,1.3103361923219443,1.310614507956293,3.0737412846888836,19408.618087815303,1979.128253564194,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582423305934293e-05,0.00014656488305922556,0.0005903097723398656,0.07526271698465943,0.05145191189223951,0.02381080509241992,0.052807509600862834,0.030958664687600456,0.014326984240001043,0.9999999999999998,0.9999999999999998,0.4627778486111281,0.0,414.38625996617714,584.0988552477312,1.1368683772161603e-13,19416.42636519963,12445.686273600764,0.7474542924481272,1.0260217658702862,0.7768860566844981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.167063024492,1226.0,0.9999999999999998,0.4627778486111281,6.27409032704403,1.0
1182.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.858065746631496,-0.8743438200667191,-27.81958106152978,-41.585263365972764,-3.859844486028124,403.09436678162024,-11.286162198842947,39.76193551816477,44917.02164354675,14404.355714689751,14404.355714689751,59321.3773582365,79879.26485254534,79879.26485254534,14404.355714689751,94283.62056723509,94283.62056723509,36831.86191909174,113700.04693243472,91964.9453857805,57404.439133334505,38400.56250271778,19416.42636519963,0.0,57816.98886791741,12445.68627313367,1226.0,57451.758648143354,275748.4635455342,600800.4958334398,2.1787990696609265,1544294.1611366211,5.600372677621874,0.6409874834351738,0.0452856489276015,4.027634451161993,1.2743035679822787,1.0,0.0,4.0276344511614655,1.3103361923219443,1.310614507956293,3.0737412846888836,19408.465322705968,1979.1126758583175,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582503237748249e-05,0.000146564083741086,0.0005903065529785893,0.0752626995145125,0.05145248619085256,0.02381021332365994,0.052807509600862834,0.030959017429901252,0.014326631497700243,0.9999999999999998,0.9999999999999998,0.4627611819444599,0.0,414.38052898046317,584.0817130167609,1.1368683772161603e-13,19416.42636519963,12445.68627313367,0.7474542924481272,1.0260198346502594,0.7768827557962148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.116291811355,1226.0,0.9999999999999998,0.4627611819444599,6.27409032704403,1.0
1183.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.857881694007688,-0.8743438200667191,-27.81958106152978,-41.58516124645246,-3.859844486028124,403.0884672158876,-11.286162198842947,39.76193551816477,44916.59949088143,14404.355714689751,14404.355714689751,59320.95520557118,79878.51970131333,79878.51970131333,14404.355714689751,94282.87541600308,94282.87541600308,36831.11676785973,113699.30178120271,91964.20023454848,57404.016980669185,38400.20361542144,19416.42636519963,0.0,57816.629980621066,12445.686270718888,1226.0,57451.758648143354,275748.4635455342,600804.2307125104,2.1788126141754547,1544294.1611366211,5.600372677621874,0.6409874833108059,0.0452856489276015,4.027634451161993,1.2743011695006863,1.0,0.0,4.0276344511608695,1.3103361923219443,1.310614507956293,3.0737412846888836,19408.30806450518,1979.0966399846209,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.58258034866966e-05,0.0001465633126318719,0.0005903034472325529,0.07526270673886873,0.05145307738486066,0.02380962935400807,0.052807509600862834,0.03095937018024042,0.014326278747361082,0.9999999999999998,0.9999999999999998,0.46274451527779203,0.0,414.3746294147305,584.0643474503497,1.1368683772161603e-13,19416.42636519963,12445.686270718888,0.7474542924481272,1.026018901922411,0.7768802765906028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.065599563895,1226.0,0.9999999999999998,0.46274451527779203,6.27409032704403,1.0
1184.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.8576923677698,-0.8743438200667191,-27.81958106152978,-41.585055355075724,-3.859844486028124,403.0823990682562,-11.286162198842947,39.76193551816477,44916.16170283806,14404.355714689751,14404.355714689751,59320.51741752781,79877.75326004611,79877.75326004611,14404.355714689751,94282.10897473586,94282.10897473586,36830.35032659251,113698.5353399355,91963.43379328126,57403.57919262581,38399.838445172725,19416.42636519963,0.0,57816.264810372355,12445.68626612169,1226.0,57451.758648143354,275748.4635455342,600808.0723285512,2.1788265457709075,1544294.1611366211,5.600372677621874,0.6409874830740373,0.0452856489276015,4.027634451161993,1.2742987314565108,1.0,0.0,4.027634451161168,1.3103361923219443,1.310614507956293,3.0737412846888836,19408.146313212943,1979.0801459431043,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.5826603086198e-05,0.00014656251303237048,0.0005903002267380539,0.0752627386568833,0.05145368547426376,0.023809053182619538,0.052807509600862834,0.030959722938618213,0.014325925988983287,0.9999999999999998,0.9999999999999998,0.4627278486111244,0.0,414.36856126709915,584.0467585499299,1.1368683772161603e-13,19416.42636519963,12445.68626612169,0.7474542924481272,1.0260178102492292,0.7768776113461416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15399.014835981783,1226.0,0.9999999999999998,0.4627278486111244,6.27409032704403,1.0
1185.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.857508280221396,-0.8743438200667191,-27.81958106152978,-41.58494949862359,-3.859844486028124,403.0764994580393,-11.286162198842947,39.76193551816477,44915.72391469876,14404.355714689751,14404.355714689751,59320.079629388514,79877.00810881409,79877.00810881409,14404.355714689751,94281.36382350384,94281.36382350384,36829.605175360484,113697.79018870347,91962.68864204924,57403.141404486516,38399.496930625246,19416.42636519963,0.0,57815.923295824876,12445.686266812336,1226.0,57451.758648143354,275748.4635455342,600811.8075125846,2.1788400913913812,1544294.1611366211,5.600372677621874,0.6409874831096075,0.0452856489276015,4.027634451161993,1.2742963329749184,1.0,0.0,4.027634451161615,1.3103361923219443,1.310614507956293,3.0737412846888836,19407.989055012156,1979.0641100694077,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582740243095877e-05,0.0001465617136876097,0.0005902970072695571,0.07526274591215382,0.0514542767165444,0.023808469195609416,0.052807509600862834,0.030960075705034923,0.014325573222566577,0.9999999999999998,0.9999999999999998,0.462711181944457,0.0,414.3626616568822,584.0293930187529,1.1368683772161603e-13,19416.42636519963,12445.686266812336,0.7474542924481272,1.026016298760246,0.7768746282037203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.964151366512,1226.0,0.9999999999999998,0.462711181944457,6.27409032704403,1.0
1186.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.85732946628707,-0.8743438200667191,-27.81958106152978,-41.58484741402788,-3.859844486028124,403.07076838711566,-11.286162198842947,39.76193551816477,44915.30176175933,14404.355714689751,14404.355714689751,59319.65747644908,79876.28424761728,79876.28424761728,14404.355714689751,94280.63996230703,94280.63996230703,36828.88131416368,113697.06632750666,91961.96478085243,57402.719251547074,38399.16169922817,19416.42636519963,0.0,57815.5880644278,12445.686273024583,1226.0,57451.758648143354,275748.4635455342,600815.4362646104,2.178853251036875,1544294.1611366211,5.600372677621874,0.6409874834295556,0.0452856489276015,4.027634451161993,1.2742938954802234,1.0,0.0,4.02763445116072,1.3103361923219443,1.310614507956293,3.0737412846888836,19407.83628990282,1979.0485323635312,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582817330212773e-05,0.00014656094281644076,0.0005902939024822796,0.07526272850552262,0.05145485111170256,0.02380787739382006,0.052807509600862834,0.030960428479490813,0.014325220448110682,0.9999999999999998,0.9999999999999998,0.4626945152777897,0.0,414.3569305859586,584.0122508553864,1.1368683772161603e-13,19416.42636519963,12445.686273024583,0.7474542924481272,1.02601494618277,0.7768718310312296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.913469581297,1226.0,0.9999999999999998,0.4626945152777897,6.27409032704403,1.0
1187.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.857150652352743,-0.8743438200667191,-27.81958106152978,-41.58474529450757,-3.859844486028124,403.0650372954982,-11.286162198842947,39.76193551816477,44914.879608730684,14404.355714689751,14404.355714689751,59319.235323420435,79875.56038642046,79875.56038642046,14404.355714689751,94279.91610111021,94279.91610111021,36828.15745296686,113696.34246630984,91961.24091965561,57402.29709851844,38398.826467930194,19416.42636519963,0.0,57815.25283312982,12445.686267996645,1226.0,57451.758648143354,275748.4635455342,600819.0647116735,2.178866409576424,1544294.1611366211,5.600372677621874,0.6409874831706027,0.0452856489276015,4.027634451161993,1.2742915464518596,1.0,0.0,4.027634451161912,1.3103361923219443,1.310614507956293,3.0737412846888836,19407.683524793487,1979.0329546576545,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.58289444453774e-05,0.00014656017167319108,0.0005902907965991604,0.07526271100913776,0.05145542545858819,0.02380728555054957,0.052807509600862834,0.030960781261986176,0.014324867665615321,0.9999999999999998,0.9999999999999998,0.46267784861112254,0.0,414.35119949434113,583.9951087084148,1.1368683772161603e-13,19416.42636519963,12445.686267996645,0.7474542924481272,1.0260135935863068,0.7768690338234264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.862715761774,1226.0,0.9999999999999998,0.46267784861112254,6.27409032704403,1.0
1188.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.856966599728935,-0.8743438200667191,-27.81958106152978,-41.58464320991186,-3.859844486028124,403.05913762074545,-11.286162198842947,39.76193551816477,44914.457455612894,14404.355714689751,14404.355714689751,59318.813170302645,79874.81523518845,79874.81523518845,14404.355714689751,94279.1709498782,94279.1709498782,36827.41230173485,113695.59731507783,91960.4957684236,57401.87494540065,38398.46758113661,19416.42636519963,0.0,57814.89394633624,12445.686269288863,1226.0,57451.758648143354,275748.4635455342,600822.8002006698,2.178879956302844,1544294.1611366211,5.600372677621874,0.6409874832371555,0.0452856489276015,4.027634451161993,1.2742891479702667,1.0,0.0,4.027634451162061,1.3103361923219443,1.310614507956293,3.0737412846888836,19407.5262665927,1979.0169187839579,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.582971533324939e-05,0.0001465594007853191,0.0005902876917446093,0.07526271827645288,0.05145601674914141,0.02380670152731147,0.052807509600862834,0.030961134052521273,0.014324514875080225,0.9999999999999998,0.9999999999999998,0.4626611819444555,0.0,414.3452998195884,583.9777432284095,1.1368683772161603e-13,19416.42636519963,12445.686269288863,0.7474542924481272,1.0260126607749613,0.7768665544436089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15398.811966044726,1226.0,0.9999999999999998,0.4626611819444555,6.27409032704403,1.0
1189.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.85677723856645,-0.8743438200667191,-27.81958106152978,-41.584537318535126,-3.859844486028124,403.0530693609784,-11.286162198842947,39.76193551816477,44914.01966710023,14404.355714689751,14404.355714689751,59318.37538178998,79874.04879392123,79874.04879392123,14404.355714689751,94278.40450861098,94278.40450861098,36826.64586046763,113694.83087381061,91959.72932715638,57401.43715688798,38398.10241140934,19416.42636519963,0.0,57814.52877660897,12445.686268009636,1226.0,57451.758648143354,275748.4635455342,600826.642426636,2.178893890110187,1544294.1611366211,5.600372677621874,0.6409874831712719,0.0452856489276015,4.027634451161993,1.2742867099260913,1.0,0.0,4.027634451162955,1.3103361923219443,1.310614507956293,3.0737412846888836,19407.364515300465,1979.0004247424417,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.58305149767052e-05,0.00014655860114186329,0.000590284471073078,0.07526275023601509,0.05145662493508959,0.02380612530092549,0.052807509600862834,0.030961486851096384,0.01432416207650511,0.9999999999999998,0.9999999999999998,0.4626445152777885,0.0,414.3392315598213,583.9601544168022,1.1368683772161603e-13,19416.42636519963,12445.686268009636,0.7474542924481272,1.0260115690122074,0.7768638890173204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15398.761219032007,1226.0,0.9999999999999998,0.4626445152777885,6.27409032704403,1.0
1190.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.856593185942643,-0.8743438200667191,-27.81958106152978,-41.58443146208299,-3.859844486028124,403.0471696417387,-11.286162198842947,39.76193551816477,44913.58187849168,14404.355714689751,14404.355714689751,59317.93759318143,79873.30364268922,79873.30364268922,14404.355714689751,94277.65935737897,94277.65935737897,36825.90070923562,113694.0857225786,91958.98417592437,57400.99936827942,38397.760897383276,19416.42636519963,0.0,57814.187262582906,12445.686272405825,1226.0,57451.758648143354,275748.4635455342,600830.378220595,2.1789074379425517,1544294.1611366211,5.600372677621874,0.6409874833976877,0.0452856489276015,4.027634451161993,1.2742843114444984,1.0,0.0,4.027634451162061,1.3103361923219443,1.310614507956293,3.0737412846888836,19407.20725709968,1978.984388868745,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583131436540606e-05,0.0001465578017531624,0.0005902812514276065,0.07526275753423403,0.05145721627391536,0.023805541260318662,0.052807509600862834,0.030961839657711782,0.014323809269889711,0.9999999999999998,0.9999999999999998,0.4626278486111216,0.0,414.33333184058165,583.942788972019,1.1368683772161603e-13,19416.42636519963,12445.686272405825,0.7474542924481272,1.0260100574235995,0.7768609056891397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15398.71055168462,1226.0,0.9999999999999998,0.4626278486111216,6.27409032704403,1.0
1191.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.856409098394238,-0.8743438200667191,-27.81958106152978,-41.58432934256268,-3.859844486028124,403.0412699005682,-11.286162198842947,39.76193551816477,44913.159725099715,14404.355714689751,14404.355714689751,59317.515439789466,79872.5584914572,79872.5584914572,14404.355714689751,94276.91420614695,94276.91420614695,36825.15555800359,113693.34057134658,91958.23902469235,57400.57721488746,38397.402010894315,19416.42636519963,0.0,57813.828376093945,12445.686274064274,1226.0,57451.758648143354,275748.4635455342,600834.1140145538,2.178920985774916,1544294.1611366211,5.600372677621874,0.6409874834831025,0.0452856489276015,4.027634451161993,1.2742818739498039,1.0,0.0,4.0276344511596776,1.3103361923219443,1.310614507956293,3.0737412846888836,19407.049998898892,1978.9683529950487,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583208554269195e-05,0.00014655703057587653,0.0005902781454074019,0.07526276481274163,0.05145780761274111,0.02380495720000053,0.052807509600862834,0.030962192472367752,0.01432345645523375,0.9999999999999998,0.9999999999999998,0.4626111819444547,0.0,414.3274320994111,583.925423544607,1.1368683772161603e-13,19416.42636519963,12445.686274064274,0.7474542924481272,1.0260091245629617,0.7768584262043323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.65988716729,1226.0,0.9999999999999998,0.4626111819444547,6.27409032704403,1.0
1192.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.856225010845833,-0.8743438200667191,-27.81958106152978,-41.58422345118595,-3.859844486028124,403.03537013746734,-11.286162198842947,39.76193551816477,44912.721936302725,14404.355714689751,14404.355714689751,59317.077650992476,79871.81334022518,79871.81334022518,14404.355714689751,94276.16905491494,94276.16905491494,36824.41040677158,113692.59542011457,91957.49387346033,57400.13942609048,38397.06049707762,19416.42636519963,0.0,57813.48686227725,12445.686272985107,1226.0,57451.758648143354,275748.4635455342,600837.8498085127,2.1789345336072805,1544294.1611366211,5.600372677621874,0.6409874834275224,0.0452856489276015,4.027634451161993,1.274279475468211,1.0,0.0,4.027634451162359,1.3103361923219443,1.310614507956293,3.0737412846888836,19406.892740698106,1978.952317121352,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583288521277982e-05,0.00014655623090578868,0.0005902749246286065,0.07526277207153798,0.05145839895156686,0.023804373119971106,0.052807509600862834,0.030962545295064554,0.014323103632536943,0.9999999999999998,0.9999999999999998,0.4625945152777879,0.0,414.32153233631027,583.9080581345647,1.1368683772161603e-13,19416.42636519963,12445.686272985107,0.7474542924481272,1.0260076129346267,0.7768554428016666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.609151315308,1226.0,0.9999999999999998,0.4625945152777879,6.27409032704403,1.0
1193.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.856046196911507,-0.8743438200667191,-27.81958106152978,-41.58411759473381,-3.859844486028124,403.02963891802574,-11.286162198842947,39.76193551816477,44912.28414740983,14404.355714689751,14404.355714689751,59316.63986209958,79871.08947902836,79871.08947902836,14404.355714689751,94275.44519371811,94275.44519371811,36823.68654557476,113691.87155891774,91956.77001226351,57399.70163719758,38396.742638962154,19416.42636519963,0.0,57813.169004161784,12445.686269315496,1226.0,57451.758648143354,275748.4635455342,600841.4788655015,2.1789476943587207,1544294.1611366211,5.600372677621874,0.6409874832385273,0.0452856489276015,4.027634451161993,1.2742770379735155,1.0,0.0,4.027634451162657,1.3103361923219443,1.310614507956293,3.0737412846888836,19406.73997558877,1978.9367394154754,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.58336846281047e-05,0.00014655543149046378,0.0005902717048759032,0.07526275459979254,0.051458973394997616,0.02380378120479492,0.052807509600862834,0.030962898125802475,0.014322750801799025,0.9999999999999998,0.9999999999999998,0.4625778486111211,0.0,414.31580111686867,583.8909160889586,1.1368683772161603e-13,19416.42636519963,12445.686269315496,0.7474542924481272,1.026005681470766,0.7768521414935192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.558494430166,1226.0,0.9999999999999998,0.4625778486111211,6.27409032704403,1.0
1194.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.8558621442877,-0.8743438200667191,-27.81958106152978,-41.5840155101381,-3.859844486028124,403.0237391116889,-11.286162198842947,39.76193551816477,44911.86199374375,14404.355714689751,14404.355714689751,59316.2177084335,79870.34432779637,79870.34432779637,14404.355714689751,94274.70004248612,94274.70004248612,36822.941394342764,113691.12640768575,91956.02486103152,57399.2794835315,38396.383752777794,19416.42636519963,0.0,57812.810117977424,12445.686271495782,1226.0,57451.758648143354,275748.4635455342,600845.2149644231,2.1789612432970307,1544294.1611366211,5.600372677621874,0.640987483350818,0.0452856489276015,4.027634451161993,1.2742746394919235,1.0,0.0,4.0276344511602735,1.3103361923219443,1.310614507956293,3.0737412846888836,19406.582717387988,1978.9207035417792,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583445556732374e-05,0.00014655466055124474,0.0005902685998145448,0.07526276189004942,0.051459564782095915,0.02380319710795351,0.052807509600862834,0.030963250964581784,0.01432239796301972,0.9999999999999998,0.9999999999999998,0.46256118194445434,0.0,414.3099013105318,583.8735507131747,1.1368683772161603e-13,19416.42636519963,12445.686271495782,0.7474542924481272,1.0260047485563857,0.7768496619018004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15398.507840375081,1226.0,0.9999999999999998,0.46256118194445434,6.27409032704403,1.0
1195.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.85567281804981,-0.8743438200667191,-27.81958106152978,-41.58390961876137,-3.859844486028124,403.0176707165756,-11.286162198842947,39.76193551816477,44911.42420466242,14404.355714689751,14404.355714689751,59315.77991935217,79869.57788652914,79869.57788652914,14404.355714689751,94273.93360121889,94273.93360121889,36822.17495307553,113690.35996641852,91955.2584197643,57398.841694450166,38396.01858368237,19416.42636519963,0.0,57812.444948882,12445.686270634684,1226.0,57451.758648143354,275748.4635455342,600849.0578003149,2.178975179316265,1544294.1611366211,5.600372677621874,0.640987483306469,0.0452856489276015,4.027634451161993,1.2742722014477477,1.0,0.0,4.027634451159976,1.3103361923219443,1.310614507956293,3.0737412846888836,19406.42096609575,1978.9042095002626,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583525526404082e-05,0.00014655386085452767,0.0005902653789284966,0.07526279387086071,0.05146017306458922,0.023802620806271487,0.052807509600862834,0.030963603811402753,0.014322045116198747,0.9999999999999998,0.9999999999999998,0.46254451527778756,0.0,414.3038329154185,583.8559620086437,1.1368683772161603e-13,19416.42636519963,12445.686270634684,0.7474542924481272,1.0260036566832527,0.77684699625441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15398.457114285688,1226.0,0.9999999999999998,0.46254451527778756,6.27409032704403,1.0
1196.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.855494004115485,-0.8743438200667191,-27.81958106152978,-41.58380749924106,-3.859844486028124,403.01193943321925,-11.286162198842947,39.76193551816477,44911.00205081462,14404.355714689751,14404.355714689751,59315.35776550437,79868.85402533232,79868.85402533232,14404.355714689751,94273.20974002207,94273.20974002207,36821.45109187871,113689.6361052217,91954.53455856748,57398.419540602365,38395.683353294575,19416.42636519963,0.0,57812.109718494205,12445.68626764273,1226.0,57451.758648143354,275748.4635455342,600852.6871622663,2.1789883411736506,1544294.1611366211,5.600372677621874,0.6409874831523751,0.0452856489276015,4.027634451161993,1.2742698035156352,1.0,0.0,4.027634451163104,1.3103361923219443,1.310614507956293,3.0737412846888836,19406.268200986415,1978.8886317943861,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583602648403008e-05,0.0001465530896345384,0.0005902622727362984,0.07526277641142451,0.05146074755629253,0.023802028855131982,0.052807509600862834,0.03096395666626567,0.014321692261335834,0.9999999999999998,0.9999999999999998,0.46252784861112084,0.0,414.2981016320622,583.8388200137051,1.1368683772161603e-13,19416.42636519963,12445.68626764273,0.7474542924481272,1.0260023039174657,0.7768441987241214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.406467861627,1226.0,0.9999999999999998,0.46252784861112084,6.27409032704403,1.0
1197.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.855304677877598,-0.8743438200667191,-27.81958106152978,-41.58370160786433,-3.859844486028124,403.00587099298843,-11.286162198842947,39.76193551816477,44910.56426154489,14404.355714689751,14404.355714689751,59314.91997623464,79868.0875840651,79868.0875840651,14404.355714689751,94272.44329875485,94272.44329875485,36820.684650611496,113688.86966395448,91953.76811730025,57397.981751332634,38395.31818440846,19416.42636519963,0.0,57811.74454960809,12445.68626980547,1226.0,57451.758648143354,275748.4635455342,600856.5303031211,2.1790022782988308,1544294.1611366211,5.600372677621874,0.6409874832637623,0.0452856489276015,4.027634451161993,1.2742673654714598,1.0,0.0,4.027634451162211,1.3103361923219443,1.310614507956293,3.0737412846888836,19406.106449694176,1978.8721377528695,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583682619839869e-05,0.00014655228992016978,0.0005902590517791563,0.07526280842284601,0.05146135588705842,0.02380145253578759,0.052807509600862834,0.030964309529170793,0.01432133939843071,0.9999999999999998,0.9999999999999998,0.4625111819444541,0.0,414.29203319183137,583.8212313448576,1.1368683772161603e-13,19416.42636519963,12445.68626980547,0.7474542924481272,1.0260012120086892,0.7768415330038564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.355749404422,1226.0,0.9999999999999998,0.4625111819444541,6.27409032704403,1.0
1198.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.85512586394327,-0.8743438200667191,-27.81958106152978,-41.583599558193214,-3.859844486028124,403.00013966702033,-11.286162198842947,39.76193551816477,44910.14210751539,14404.355714689751,14404.355714689751,59314.49782220514,79867.3637228683,79867.3637228683,14404.355714689751,94271.71943755804,94271.71943755804,36819.96078941469,113688.14580275767,91953.04425610344,57397.559597303145,38394.982954222556,19416.42636519963,0.0,57811.409319422186,12445.686270150087,1226.0,57451.758648143354,275748.4635455342,600860.1599700353,2.179015441262162,1544294.1611366211,5.600372677621874,0.640987483281511,0.0452856489276015,4.027634451161993,1.274265016443096,1.0,0.0,4.027634451162211,1.3103361923219443,1.310614507956293,3.0737412846888836,19405.95368458484,1978.8565600469929,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583759690788583e-05,0.00014655151921068267,0.0005902559476430742,0.07526279099514471,0.05146193042703427,0.02380086056811044,0.052807509600862834,0.030964662400118404,0.014320986527483094,0.9999999999999998,0.9999999999999998,0.4624945152777874,0.0,414.28630186586327,583.8040893836916,1.1368683772161603e-13,19416.42636519963,12445.686270150087,0.7474542924481272,1.0259998592056117,0.7768387354021394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15398.305109914058,1226.0,0.9999999999999998,0.4624945152777874,6.27409032704403,1.0
1199.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.854941776394867,-0.8743438200667191,-27.81958106152978,-41.58349743867291,-3.859844486028124,402.9942397510217,-11.286162198842947,39.76193551816477,44909.71995339673,14404.355714689751,14404.355714689751,59314.07566808648,79866.61857163627,79866.61857163627,14404.355714689751,94270.97428632602,94270.97428632602,36819.215638182664,113687.40065152565,91952.29910487142,57397.13744318448,38394.62406854104,19416.42636519963,0.0,57811.05043374067,12445.686267296744,1226.0,57451.758648143354,275748.4635455342,600863.8963739197,2.179028991306417,1544294.1611366211,5.600372677621874,0.6409874831345559,0.0452856489276015,4.027634451161993,1.2742626179615035,1.0,0.0,4.027634451162657,1.3103361923219443,1.310614507956293,3.0737412846888836,19405.796426384055,1978.8405241732962,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583836815324872e-05,0.00014655074796531976,0.0005902528413486803,0.07526279825743303,0.05146252186240513,0.02380027639502789,0.052807509600862834,0.030965015279108787,0.014320633648492714,0.9999999999999998,0.9999999999999998,0.4624778486111207,0.0,414.28040194986465,583.7867240947273,1.1368683772161603e-13,19416.42636519963,12445.686267296744,0.7474542924481272,1.0259989262099378,0.776836255637136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15398.254396991237,1226.0,0.9999999999999998,0.4624778486111207,6.27409032704403,1.0
1200.0,-30.904321976977442,3.190688295447582,34.88781912783467,18.85476296246054,-0.8743438200667191,-27.81958106152978,-41.58339154729617,-3.859844486028124,402.98850838304975,-11.286162198842947,39.76193551816477,44909.28216384605,14404.355714689751,14404.355714689751,59313.6378785358,79865.89471043946,79865.89471043946,14404.355714689751,94270.25042512921,94270.25042512921,36818.49177698586,113686.67679032884,91951.57524367461,57396.699653633805,38394.30621115645,19416.42636519963,0.0,57810.73257635608,12445.68627105336,1226.0,57451.758648143354,275748.4635455342,600867.5263457967,2.1790421553756936,1544294.1611366211,5.600372677621874,0.6409874833280321,0.0452856489276015,4.027634451161993,1.2742601804668081,1.0,0.0,4.027634451161912,1.3103361923219443,1.310614507956293,3.0737412846888836,19405.64366127472,1978.8249464674197,4632.441516551485,4632.441516551485,3.109452253897584,3.190688295447582,-11.142003957975055,14.332692253422637,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021238911611856848,6.583916789392846e-05,0.00014654994822464002,0.0005902496202855666,0.0752627808617442,0.051463096450653535,0.023799684411090677,0.052807509600862834,0.030965368166142204,0.014320280761459298,0.9999999999999998,0.9999999999999998,0.462461181944454,0.0,414.2746705818927,583.7695821668253,1.1368683772161603e-13,19416.42636519963,12445.68627105336,0.7474542924481272,1.0259969945925644,0.77683295406316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569324313512646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15398.203688869384,1226.0,0.9999999999999998,0.462461181944454,6.27409032704403,1.0
