time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.0954838202954916,0.07161287015592123,0.023870950139570375,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985397405,0.3770515985397405,0.12568383154020604,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,1.0,812.0,812.0,0.0,4.027634451161993,15415.663181390977,36434.54574958496,42257.704602238395,42257.704602238395,6.112874298809886,4321.7045927464915,0.0014959135982669303,0.85,17711.168226710437,4632.441516551485,0.3770515985397405,0.12568383154020604,0.0,,,,,,
1.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029550363,0.07161287015592724,0.02387095013957639,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985397722,0.3770515985397722,0.12568383154023774,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985397722,0.12568383154023774,6.112874298809886,3.5
2.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029551339,0.07161287015593211,0.02387095013958128,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985397979,0.3770515985397979,0.12568383154026347,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985397979,0.12568383154026347,6.112874298809886,3.5
3.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029552135,0.07161287015593609,0.023870950139585255,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.37705159853981884,0.37705159853981884,0.1256838315402844,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.37705159853981884,0.1256838315402844,6.112874298809886,3.5
4.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029552782,0.07161287015593933,0.023870950139588495,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985398359,0.3770515985398359,0.12568383154030147,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985398359,0.12568383154030147,6.112874298809886,3.5
5.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029553314,0.07161287015594198,0.023870950139591156,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985398499,0.3770515985398499,0.12568383154031548,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985398499,0.12568383154031548,6.112874298809886,3.5
6.0,-29.980217118202365,4.967213581983024,34.99993233558651,24.072329175565415,4.9864513725309605,-26.48354746336202,-39.98570591267196,1.4897817176900887,-0.1775568057882424,-5.015492771381163,39.998029149874725,42279.931415863655,25705.468859912777,25705.468859912777,67985.40027577642,77265.10075100327,77265.10075100327,25705.468859912777,102970.56961091605,102970.56961091605,102970.56961091605,127723.61561148278,91420.6211878107,56435.451852669146,38872.410372379505,24753.046000566726,0.0,63625.45637294623,21040.089100481717,1533.0,0.0,0.8868470246141491,2.817276911386354,0.0014959135982669303,354441.8759149891,1554448.2523130116,4.385622461511397,1554448.2523130116,4.385622461511397,0.85,0.09549409689968681,4.027634451161993,1.2667643886478617,1.0,0.0,4.02763445116279,1.284768097132809,1.2850686373322946,3.1349116312511054,19293.59005935111,1967.3986590070117,4632.441516551485,4632.441516551485,5.54901098439525,4.967213581983024,-2.340666690913288,7.307880272896312,3.5,3.5,1.0,0.0,0.0,0.00023391346231240747,7.898332847041356e-05,0.00015493013384199392,0.0006240019445851533,0.09549409689381755,0.07162057760518525,0.023873519288632298,0.09549390736141632,0.07162057760958718,0.023873519290099635,0.3770515985398614,0.3770515985398614,0.12568383154032706,0.0,4.973468540319345,5.013977995380969,4.8519828155927485,4.837935965592919,5.040435329725938,4.231510150593579,24753.046000566726,21040.089100481717,0.85,1.0685251493879115,0.664512819649357,42257.704602238395,25750.0,0.0,3978.901302124373,-3978.901302124373,0.07071199609144292,0.3535599804572147,3149.776831750752,829.1244703736212,3978.901302124373,0.03663976624624327,0.5356969400866889,1.4514457744574918,1.4514952629584368,1.2663465782672088,0.0002334323654385558,0.003500620994181557,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46236.60590436277,21771.098697875626,,,,,,,,,,,,,,,,,,3.0,15415.663181390977,1533.0,0.3770515985398614,0.12568383154032706,6.112874298809886,3.5
7.0,-29.927963376959685,4.881032192202026,34.99962258437567,24.047069961112015,4.949786139485498,-26.440178220719407,-39.946329687349476,1.4620009832452592,-0.7256964231817733,-5.058207883521663,39.990842915218344,42342.72120223255,25556.01692426907,25556.01692426907,67898.73812650162,77311.45798549395,77311.45798549395,25556.01692426907,102867.47490976303,102867.47490976303,102867.47490976303,127594.39384999174,91431.04474441534,56462.30796115403,38854.151981401454,24726.918940228712,0.0,63581.07092163016,21017.881099194405,1532.4550440951343,0.0,0.8866555523612939,2.819513704714259,0.0014959135982669303,353852.06686811044,1554138.4387997023,4.39205697611191,1554138.4387997023,4.39205697611191,0.85,0.09551483340804752,4.027634451161993,1.2668261974910275,1.0,0.0,4.027634451160481,1.2848954355034612,1.28519764400677,3.1346009487408937,19295.789867506835,1967.6229770111952,4632.441516551485,4632.441516551485,5.516748961203003,4.881032192202026,-2.4049492554759815,7.285981447678008,3.4901094305648788,3.4901094305648788,0.9971741230185368,0.0,0.0,0.0002351886095109524,7.933596057405189e-05,0.00015585264893690052,0.0006277174981631161,0.09551483340511109,0.07163744983195516,0.023877383573155924,0.0955151254786339,0.07163744983415751,0.023877383573890004,0.3770524465382258,0.3770524465382258,0.12567485183111757,0.0,4.861372018041095,5.067510857724415,4.244019572117736,4.3325114603399015,5.2004126612415575,1.7487330792757803,24726.918940228712,21017.881099194405,0.85,1.0679080604067428,0.6659642655976031,42257.704602238395,25750.0,0.0,10535.749849450622,-10535.749849450622,0.18754054622552865,0.9377027311276435,8342.234045963482,2193.5158034871392,10535.749849450622,0.20308732484064945,0.7103808569148814,1.4512212901355852,1.4513767535859794,1.2665019982459955,0.00023391346231240747,0.003492579586226162,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52793.45445168902,15214.250150549378,,,,,,,,,,,,,,,,,,3.0,15416.059498456323,1532.4550440951343,0.3770524465382258,0.12567485183111757,6.112874298809886,3.4901094305648788
8.0,-29.871167504807893,4.788338423826693,34.99898698725737,24.018315912131243,4.905712963910127,-26.393461217135908,-39.905490645300574,1.4280066762383137,-1.4124035701223647,-5.110337104811193,39.980733762199044,42419.17116724899,25352.649010231864,25352.649010231864,67771.82017748085,77373.6739529768,77373.6739529768,25352.649010231864,102726.32296320866,102726.32296320866,102726.32296320866,127415.33883330386,91452.49476659251,56497.99198086561,38838.33642858545,24689.01587009521,0.0,63527.35229868066,20985.663489580926,1531.4550440951343,0.0,0.8864263334499569,2.82251799365062,0.0014959135982669303,353133.3119898065,1553702.6912044848,4.399762464916745,1553702.6912044848,4.399762464916745,0.85,0.09552970892573649,4.027634451161993,1.2669294030824676,1.0,0.0,4.02763445116268,1.285051635190864,1.2853556709236833,3.134219933943575,19300.31672292822,1968.0845877978943,4632.441516551485,4632.441516551485,5.472848155696753,4.788338423826693,-2.4940239522996936,7.282362376126387,3.4640567339509163,3.4640567339509163,0.9897304954145475,0.0,0.0,0.00023658185936304446,7.970322999484239e-05,0.00015687862936820208,0.0006318497722944443,0.09552970892552767,0.07165508860622671,0.023874620319300967,0.09552980271818032,0.07165508860638334,0.023874620319353154,0.37705638191589635,0.37705638191589635,0.12563068628218957,0.0,4.648040908974053,5.162119788086841,3.1120972087454106,3.6979335346888433,5.441417127919692,3.410605131648481e-13,24689.01587009521,20985.663489580926,0.85,1.066813234382009,0.667730821958559,42257.704602238395,25750.0,0.0,11520.60319480805,-11520.60319480805,0.20594500306203326,1.0297250153101665,9127.562135099362,2393.041059708689,11520.60319480805,0.4008539226365668,0.7800947085683079,1.4509556075341172,1.4510638163376792,1.2669106462727227,0.0002351886095109524,0.0034715205522460823,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53778.307797046444,14229.39680519195,,,,,,,,,,,,,,,,,,3.0,15417.106974501943,1531.4550440951343,0.37705638191589635,0.12563068628218957,6.112874298809886,3.4640567339509163
9.0,-29.81324613733363,4.694887476866284,34.998027877960396,23.98993621990087,4.861542332618874,-26.345740857644316,-39.86386841917408,1.394037052929657,-2.074893271026383,-5.162876024379206,39.97004177591726,42497.31623501435,25140.2010418019,25140.2010418019,67637.51727681624,77437.80517081205,77437.80517081205,25140.2010418019,102578.00621261395,102578.00621261395,102578.00621261395,127228.69019713764,91475.366290206,56534.87735440878,38822.76548421913,24650.683984523686,0.0,63473.44946874282,20953.081386845133,1530.4550440951343,0.0,0.8861967021294669,2.8251954534859838,0.0014959135982669303,352410.06810602755,1553241.9214945533,4.407484524611364,1553241.9214945533,4.407484524611364,0.85,0.09553242752085751,4.027634451161993,1.267037103422918,1.0,0.0,4.0276344511608,1.2852076848218734,1.285513593730204,3.1338393776568596,19305.143574845195,1968.5767897136327,4632.441516551485,4632.441516551485,5.426987248943609,4.694887476866284,-2.5856374931100934,7.280524969976377,3.4358958341446946,3.4358958341446946,0.9816845240413413,0.0,0.0,0.00023801054634235138,8.007915940032817e-05,0.00015793138694202323,0.0006360898949674881,0.09553242751066357,0.07167245214777625,0.02385997536288732,0.0955332307373365,0.07167245215542419,0.023859975365433325,0.3770653148337133,0.3770653148337133,0.12552617989938397,0.0,4.355317079453187,5.288449510255077,1.5755591037618615,3.087982753352833,5.6938544781415885,3.410605131648481e-13,24650.683984523686,20953.081386845133,0.85,1.0656033009537949,0.6695290171041033,42257.704602238395,25750.0,0.0,11823.912593447292,-11823.912593447292,0.2123421592899178,1.061710796449589,9373.922353509019,2449.990239938273,11823.912593447292,0.6103878643202826,0.8043263609466583,1.4506753083464887,1.4507238232458999,1.2673503618739994,0.00023658185936304446,0.0034489964207428288,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54081.617195685685,13926.087406552708,,,,,,,,,,,,,,,,,,3.0,15418.247186361486,1530.4550440951343,0.3770653148337133,0.12552617989938397,6.112874298809886,3.4358958341446946
10.0,-29.75544705780932,4.602787919562458,34.99675414572411,23.962961753737204,4.818902157169437,-26.29797751607396,-39.82216391069812,1.3614326154339345,-2.6782351366849184,-5.2137041217977265,39.95896248157147,42574.66288885341,24925.182764195644,24925.182764195644,67499.84565304905,77501.4304538958,77501.4304538958,24925.182764195644,102426.61321809144,102426.61321809144,102426.61321809144,127039.33487824586,91498.40085496062,56571.63328991777,38807.519516714274,24612.72166015442,0.0,63420.241176868694,20920.813411131257,1529.4550440951343,0.0,0.8859768087431894,2.827319743387854,0.0014959135982669303,351711.4821326149,1552764.5697599335,4.4148816534071935,1552764.5697599335,4.4148816534071935,0.85,0.09551900836829477,4.027634451161993,1.2671438877796755,1.0,0.0,4.027634451161798,1.285357370655397,1.2856651579635825,3.1334744275114117,19310.004835289466,1969.072500322686,4632.441516551485,4632.441516551485,5.380571492406153,4.602787919562458,-2.67593663468653,7.2787245542489885,3.407352029184682,3.407352029184682,0.9735291511956234,0.0,0.0,0.000239444136177982,8.045747539903755e-05,0.00015898666077894446,0.000640340152228482,0.09551900836509228,0.0716884928715751,0.023830515493517185,0.09551888750869399,0.07168849287397862,0.023830515494316147,0.37708023325097045,0.37708023325097045,0.12534809954624299,0.0,4.010139758613832,5.440103648154434,3.410605131648481e-13,2.5354689851128,5.950065292962165,3.410605131648481e-13,24612.72166015442,20920.813411131257,0.85,1.0643265367724322,0.6713103277251757,42257.704602238395,25750.0,0.0,11876.76411226339,-11876.76411226339,0.21429046084297668,1.0714523042148836,9421.91144411341,2454.85266814998,11876.76411226339,0.8238300308333157,0.8117062910718814,1.4503910112384717,1.4503772492514448,1.2677938669316313,0.00023801054634235138,0.003426420095408669,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54134.46871450178,13873.23588773661,,,,,,,,,,,,,,,,,,3.0,15419.41183883973,1529.4550440951343,0.37708023325097045,0.12534809954624299,6.112874298809886,3.407352029184682
11.0,-29.69819146037475,4.5127612122221965,34.99518025820315,23.938030970189743,4.7786866203341365,-26.25046093960964,-39.78055998506022,1.3309560995696657,-3.226019768914341,-5.262002900557093,39.947675996751585,42650.14322312293,24709.80154670287,24709.80154670287,67359.9447698258,77563.51322388773,77563.51322388773,24709.80154670287,102273.3147705906,102273.3147705906,102273.3147705906,126848.8107977363,91521.09375619043,56607.723755428146,38792.63333418031,24575.49602714569,0.0,63368.129361326006,20889.17162307384,1528.4550440951343,0.0,0.8857702490276471,2.829024448168385,0.0014959135982669303,351048.66698698216,1552278.4052333343,4.421832501334913,1552278.4052333343,4.421832501334913,0.8500000000000001,0.09549141532922678,4.027634451161993,1.2672474142676222,1.0,0.0,4.02763445116249,1.2854971377876316,1.2858067942836142,3.1331337369553687,19314.79399038267,1969.5608582321865,4632.441516551485,4632.441516551485,5.334077388438898,4.5127612122221965,-2.7634831215408755,7.2762443337630724,3.3790601418594717,3.3790601418594717,0.9654457548169919,0.0,0.0,0.00024087208495829972,8.083652461351384e-05,0.00016003556034478587,0.0006445647362556736,0.09549141531966292,0.07170309204456589,0.02378832327509703,0.09549172067848087,0.07170309205174723,0.02378832327747956,0.3771015606354822,0.3771015606354822,0.12510776838417118,0.0,3.6337103420073618,5.6114610523982265,3.979039320256561e-13,2.0359831316427517,6.205041144379663,3.979039320256561e-13,24575.49602714569,20889.17162307384,0.85,1.0629940547201324,0.67305353105709,42257.704602238395,25750.0,0.0,11843.403334128514,-11843.403334128514,0.21468246974523988,1.0734123487261997,9401.38649892381,2442.016835204705,11843.403334128514,1.0383463887966822,0.8131911732774241,1.4501065086320981,1.4500315644292852,1.268231153272978,0.000239444136177982,0.0034042990664055546,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54101.10793636691,13906.596665871486,,,,,,,,,,,,,,,,,,3.0,15420.575972194954,1528.4550440951343,0.3771015606354822,0.12510776838417118,6.112874298809886,3.3790601418594717
12.0,-29.641618266971925,4.424985909401163,34.993332223720344,23.91304144347089,4.738519416113694,-26.20355378923971,-39.739522990398086,1.3004549383799222,-3.7898127739329652,-5.310121958684545,39.93654711355341,42725.089516124026,24501.311141630722,24501.311141630722,67226.40065775474,77625.16142755303,77625.16142755303,24501.311141630722,102126.47256918375,102126.47256918375,102126.47256918375,126664.86545714992,91543.64708293458,56643.57517149913,38777.85767937272,24538.392887966173,0.0,63316.250567338895,20857.633954771245,1527.4550440951343,0.0,0.885563680265338,2.8309958845022267,0.0014959135982669303,350389.29363022256,1551799.142041309,4.428785839783604,1551799.142041309,4.428785839783604,0.85,0.0954738134554778,4.027634451161993,1.2673505160072822,1.0,0.0,4.02763445116217,1.2856370706767044,1.2859485848198775,3.13279271656504,19319.5536893983,1970.0462124576998,4632.441516551485,4632.441516551485,5.289070796487931,4.424985909401163,-2.849758244504631,7.274744153905794,3.3512400650110967,3.3512400650110967,0.9574971614317419,0.0,0.0,0.000242290715922822,8.121202517205266e-05,0.00016107869075076935,0.0006487660842158673,0.09547381341487846,0.07171912051212317,0.023754692902755274,0.09547347522775913,0.07171912054262104,0.02375469291285676,0.37712931162804786,0.37712931162804786,0.12491217012118042,0.0,3.22929184900903,5.797426534814974,3.979039320256561e-13,1.520309184751568,6.44966852573458,3.979039320256561e-13,24538.392887966173,20857.633954771245,0.85,1.061755869233875,0.6747886858948557,42257.704602238395,25750.0,0.0,11781.725196893376,-11781.725196893376,0.21454298313564002,1.0727149156782003,9358.158059907799,2423.567136985577,11781.725196893376,1.2529559172403701,0.8126628149077274,1.4498230878293041,1.449689285002148,1.2686587853063167,0.00024087208495829972,0.003382798885221383,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54039.42979913177,13968.274803106624,,,,,,,,,,,,,,,,,,3.0,15421.7311444283,1527.4550440951343,0.37712931162804786,0.12491217012118042,6.112874298809886,3.3512400650110967
13.0,-29.58576708407952,4.339482606637706,34.9912348691952,23.888467798847728,4.6989598812620565,-26.15723576358544,-39.69899365967137,1.2704285607678778,-4.3646776877830575,-5.3576041943317785,39.92559327897371,42799.081942512654,24298.80500537796,24298.80500537796,67097.88694789061,77686.0318490174,77686.0318490174,24298.80500537796,101984.83685439535,101984.83685439535,101984.83685439535,126486.40918221165,91565.96012032682,56679.01021382162,38763.27767389468,24501.572327816288,0.0,63264.85000171096,20826.336478643843,1526.4550440951343,0.0,0.8853593939826536,2.8332245581645426,0.0014959135982669303,349739.6000335439,1551327.526505949,4.435664495405037,1551327.526505949,4.435664495405037,0.85,0.09546401474378843,4.027634451161993,1.2674523605359722,1.0,0.0,4.027634451161069,1.2857748319418594,1.2860881900229377,3.132457060991933,19324.26267727031,1970.5263955856803,4632.441516551485,4632.441516551485,5.245356021993916,4.339482606637706,-2.9343698425638682,7.2738524492015735,3.323949117347122,3.323949117347122,0.9496997478134634,0.0,0.0,0.00024369878799927302,8.158446248361424e-05,0.0001621143255156588,0.0006529372424737571,0.09546401474086903,0.07173619694509892,0.023727817795770115,0.09546405443311715,0.07173619694729269,0.023727817796495746,0.37716320196873526,0.37716320196873526,0.12475235817745448,0.0,2.799887082056898,5.992875125352896,3.979039320256561e-13,0.992926506548713,6.684091001772288,3.979039320256561e-13,24501.572327816288,20826.336478643843,0.85,1.0605871498324264,0.6765064951763132,42257.704602238395,25750.0,0.0,11711.591326236861,-11711.591326236861,0.21422599946651535,1.071129997332577,9307.963711701166,2403.6276145356956,11711.591326236861,1.4673261677003142,0.8114621191913461,1.4495411639919091,1.4493512363698318,1.2690759021335487,0.000242290715922822,0.00336195286499966,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53969.29592847526,14038.408673763139,,,,,,,,,,,,,,,,,,3.0,15422.874554354124,1526.4550440951343,0.37716320196873526,0.12475235817745448,6.112874298809886,3.323949117347122
14.0,-29.53064077617644,4.256215738158204,34.98891012142868,23.864178999234014,4.659872509973781,-26.1115230287785,-39.65899720843879,1.2407547625759634,-4.943792273891518,-5.404474169687059,39.91477957212154,42872.210056664386,24102.27590510977,24102.27590510977,66974.48596177416,77746.14286566699,77746.14286566699,24102.27590510977,101848.41877077676,101848.41877077676,101848.41877077676,126313.42782361484,91587.99739383117,56714.064584829015,38748.81423222462,24465.009052838082,0.0,63213.8232850627,20795.25769491237,1525.4550440951343,0.0,0.8851574041767853,2.8356170975356663,0.0014959135982669303,349099.2118020373,1550862.0504166374,4.442467923118888,1550862.0504166374,4.442467923118888,0.85,0.09546047084644474,4.027634451161993,1.2675530363200234,1.0,0.0,4.027634451163431,1.2859109935321589,1.2862261815470553,3.1321253737001102,19328.913467381935,1971.0006441936785,4632.441516551485,4632.441516551485,5.202931503612842,4.256215738158204,-3.017344853775514,7.273560591933718,3.2971972641958143,3.2971972641958143,0.9420563611988041,0.0,0.0,0.00024509597345713583,8.195355027488736e-05,0.00016314242318224848,0.000657078044054873,0.09546047084388869,0.0717541535816718,0.023706317262216895,0.09546029360077997,0.0717541535835931,0.02370631726285164,0.3772027030734677,0.3772027030734677,0.12462117528914038,0.0,2.3494809347221235,6.194088837650327,3.979039320256561e-13,0.460681895795517,6.909307185198259,3.979039320256561e-13,24465.009052838082,20795.25769491237,0.85,1.0594911442035826,0.6782094141550682,42257.704602238395,25750.0,0.0,11639.74831243046,-11639.74831243046,0.21385287345789047,1.0692643672894526,9256.160708023188,2383.587604407272,11639.74831243046,1.681347901692757,0.8100487630980702,1.449260853987188,1.449017649462799,1.269482392765271,0.00024369878799927302,0.0033417564770575597,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53897.45291466886,14110.25168756954,,,,,,,,,,,,,,,,,,3.0,15424.005385775836,1525.4550440951343,0.3772027030734677,0.12462117528914038,6.112874298809886,3.2971972641958143
15.0,-29.476222710941393,4.175194455924,34.986352596005844,23.84272185098382,4.624194569870604,-26.066106861011104,-39.61906519308684,1.2140787199401495,-5.44766906233076,-5.44766906233115,39.90335481268039,42942.59771522607,23904.09301067338,23904.09301067338,66846.69072589945,77803.91350795813,77803.91350795813,23904.09301067338,101708.0065186315,101708.0065186315,101708.0065186315,126131.49742500673,91609.3604418139,56748.04464908127,38734.79532525848,24423.49090637523,0.0,63158.28623163371,20759.967270418947,1524.4550440951343,0.0,0.884976297020223,2.8379347023899997,0.0014959135982669303,348509.8519957488,1550370.3862509106,4.448569753115106,1550370.3862509106,4.448569753115106,0.85,0.09545609184911069,4.027634451161993,1.2676484079705554,1.0,0.0,4.027634451161606,1.2860331551366797,1.286350156232065,3.1318278499079097,19333.42196759602,1971.46038327013,4632.441516551485,4632.441516551485,5.160149982523305,4.175194455924,-3.0963831428587882,7.271577598782788,3.2709775632155607,3.2709775632155607,0.9345650180615888,0.0,0.0,0.00024648244221062425,8.23235826703981e-05,0.00016415885954022615,0.0006611718781476775,0.09545609181924562,0.07176844677549835,0.02368764504374728,0.09545615101121971,0.07176844679795231,0.023687645051158373,0.3772471728392166,0.3772471728392166,0.12451289564515577,0.0,1.8782790882733593,6.399953354621687,3.979039320256561e-13,3.979039320256561e-13,7.140694782456251,3.979039320256561e-13,24423.49090637523,20759.967270418947,0.85,1.0583993758275592,0.6799202492248383,42257.704602238395,25750.0,0.0,11568.460857431215,-11568.460857431215,0.2134650937118269,1.0673254685591347,9204.556297095518,2363.904560335697,11568.460857431215,1.8949883093892652,0.8085799004235869,1.4489821735577115,1.4486885355684394,1.2698784134766137,0.00024509597345713583,0.003322192241123259,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53826.16545966961,14181.539142568785,,,,,,,,,,,,,,,,,,3.0,15425.123557241357,1524.4550440951343,0.3772471728392166,0.12451289564515577,6.112874298809886,3.2709775632155607
16.0,-29.451099826784223,4.144003520202604,34.983593782892065,23.84317492777484,4.617097513967846,-26.04420240091643,-39.600445214286424,1.2102000881000468,-5.45873821611417,-5.4587382161145515,39.89238144958769,42974.34752284775,23751.689326419102,23751.689326419102,66726.03684926685,77834.57178547386,77834.57178547386,23751.689326419102,101586.26111189296,101586.26111189296,101586.26111189296,125960.4015278285,91627.00571232669,56766.781449700706,38733.58251402887,24374.140415935526,0.0,63107.722929964395,20718.019353545198,1523.4550440951343,0.0,0.8849593291398424,2.8388596936937707,0.0014959135982669303,348358.9480510618,1549898.2588424394,4.449141517717692,1549898.2588424394,4.449141517717692,0.8500000000000001,0.09542276296742667,4.027634451161993,1.267708298028447,1.0,0.0,4.027634451163712,1.2860500077317203,1.2863678393340705,3.1317868099590944,19337.14586064484,1971.8401146818578,4632.441516551485,4632.441516551485,5.127250768640141,4.144003520202604,-3.1383886121080535,7.282392132310658,3.245296502638506,3.245296502638506,0.9272275721824303,0.0,0.0,0.000247124959886018,8.249665323504389e-05,0.0001646283066509741,0.0006630626395039243,0.09542276296667335,0.07175855804331575,0.0236642049233576,0.09542279723283781,0.07175855804388226,0.023664204923544416,0.3772960338250704,0.3772960338250704,0.12442293859663475,0.0,1.417561107474853,6.594481918925624,3.979039320256561e-13,3.979039320256561e-13,7.352428553475306,3.979039320256561e-13,24374.140415935526,20718.019353545198,0.85,1.0573355169749665,0.6809681212953882,42257.704602238395,25750.0,0.0,5741.222960148448,-5741.222960148448,0.10638973750269935,0.5319486875134969,4570.493717512178,1170.7292426362703,5741.222960148448,2.0015192964382242,0.8059828598689347,1.4488433332544886,1.4483637897039683,1.270263908278531,0.00024648244221062425,0.00330325358195486,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47998.927562386845,20008.777039851553,,,,,,,,,,,,,,,,,,3.0,15426.229377789026,1523.4550440951343,0.3772960338250704,0.12442293859663475,6.112874298809886,3.245296502638506
17.0,-29.454662563061007,4.160858254207995,34.98090135234866,23.85299097457903,4.626518187358312,-26.046467282874875,-39.60324686542151,1.2183229071218002,-5.44959318463691,-5.449593184637312,39.88879576927382,42970.513565573434,23727.431919352653,23727.431919352653,66697.94548492608,77836.1593316093,77836.1593316093,23727.431919352653,101563.59125096197,101563.59125096197,101563.59125096197,125924.10871896497,91633.84514438207,56768.19937814194,38739.606406933475,24360.517468003,0.0,63100.12387493647,20706.43984780255,1522.4550440951343,0.0,0.8850197016779925,2.8397509012575335,0.0014959135982669303,348483.61706964934,1549744.0090082611,4.447107218525349,1549744.0090082611,4.447107218525349,0.8500000000000001,0.09539614910729424,4.027634451161993,1.2677213674178351,1.0,0.0,4.027634451161198,1.2860121220663874,1.2863298270015193,3.131879071785356,19338.589268013995,1971.9873012714838,4632.441516551485,4632.441516551485,5.122014349145199,4.160858254207995,-3.138351301555155,7.2992095557631504,3.2345125611224255,3.2345125611224255,0.9241464460349788,0.0,0.0,0.0002470337491355874,8.247059073202963e-05,0.00016456315840355777,0.0006628002461781976,0.09539614823700254,0.07175175450636403,0.023644393730638508,0.09539660559116506,0.07175175516094962,0.023644393946344624,0.3773478573155576,0.3773478573155576,0.12434763962448461,0.0,1.0447706955033027,6.749849089223915,3.979039320256561e-13,3.979039320256561e-13,7.390268483534783,3.979039320256561e-13,24360.517468003,20706.43984780255,0.85,1.0570176631843138,0.6809893693828616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482139128889753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.75013214461,1522.4550440951343,0.3773478573155576,0.12434763962448461,6.112874298809886,3.2345125611224255
18.0,-29.45816751279029,4.177561409410424,34.9783488517169,23.864526848215633,4.640468819733131,-26.048227147994254,-39.6040624595247,1.2305284549370483,-5.434296369268736,-5.434296369269064,39.88748357308468,42958.678694980495,23745.6213757086,23745.6213757086,66704.30007068909,77826.37050279604,77826.37050279604,23745.6213757086,101571.99187850463,101571.99187850463,101571.99187850463,125929.60647068033,91631.11879786053,56763.42699004462,38741.879786462116,24357.614592175698,0.0,63099.49437863781,20703.972403349344,1521.4550440951343,0.0,0.8851034731431466,2.840641858521334,0.0014959135982669303,348692.2281607264,1549687.5634727224,4.444284782735131,1549687.5634727224,4.444284782735131,0.85,0.09537288919368608,4.027634451161993,1.2676998036121954,1.0,0.0,4.027634451161165,1.2859551004780145,1.2862726759685918,3.1320179450004457,19338.013894411597,1971.9286294923952,4632.441516551485,4632.441516551485,5.125940886866389,4.177561409410424,-3.118992184622512,7.296553594032936,3.2381704117477224,3.2381704117477224,0.925191546213635,0.0,0.0,0.00024694404805728637,8.246300505659205e-05,0.00016448104300069433,0.0006624695153526536,0.09537288919403178,0.07174579805704355,0.023627091136988233,0.09537288306572066,0.0717457980567835,0.023627091136902593,0.37739980470422474,0.37739980470422474,0.12428406711343117,0.0,0.7695709578673586,6.866115364956386,3.410605131648481e-13,3.410605131648481e-13,7.361823064093983,3.410605131648481e-13,24357.614592175698,20703.972403349344,0.85,1.0571289156521622,0.6808086042211466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482351654805135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.697055333641,1521.4550440951343,0.37739980470422474,0.12428406711343117,6.112874298809886,3.2381704117477224
19.0,-29.46161324885155,4.194118260280669,34.9759286224688,23.876205982547276,4.654570414540573,-26.049918609401594,-39.60481075393034,1.2428757750905595,-5.418924603754306,-5.4189246037547285,39.88622844325424,42946.82170474113,23763.177895570596,23763.177895570596,66709.99960031173,77816.55078535013,77816.55078535013,23763.177895570596,101579.72868092073,101579.72868092073,101579.72868092073,125933.88120827172,91628.398804866,56758.66972425686,38744.14342289903,24354.15252735099,0.0,63098.29595025002,20701.029648248343,1520.4550440951343,0.0,0.8851873696526477,2.841591978767855,0.0014959135982669303,348901.9601420413,1549633.5741622252,4.441458493186323,1549633.5741622252,4.441458493186323,0.85,0.09535110785804994,4.027634451161993,1.267678152439185,1.0,0.0,4.02763445116231,1.2858974163768722,1.2862148642559816,3.1321584442639314,19337.439861670195,1971.8700944430764,4632.441516551485,4632.441516551485,5.129730793290307,4.194118260280669,-3.0996307732457224,7.293749033526391,3.241810627324135,3.241810627324135,0.9262316078068957,0.0,0.0,0.0002468558916634448,8.245604588932646e-05,0.0001643998457741183,0.0006621424826055573,0.09535110785671472,0.07173950470172719,0.02361160315498753,0.09535111372908663,0.07173950470273177,0.02361160315531817,0.3774495826686124,0.3774495826686124,0.12422987577125506,0.0,0.5725581323088704,6.95383577315431,3.979039320256561e-13,3.979039320256561e-13,7.335295075906799,3.979039320256561e-13,24354.15252735099,20701.029648248343,0.85,1.057239321532698,0.6806336218430152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482560739409758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.645017421963,1520.4550440951343,0.3774495826686124,0.12422987577125506,6.112874298809886,3.241810627324135
20.0,-29.464999914549967,4.2105319994473485,34.973632727686706,23.887872404325776,4.668646260850499,-26.051559483341137,-39.60550945540888,1.2552058296421122,-5.403573819239114,-5.403573819239529,39.88500698102867,42935.01557378974,23780.35129999842,23780.35129999842,66715.36687378815,77806.78399326582,77806.78399326582,23780.35129999842,101587.13529326425,101587.13529326425,101587.13529326425,125937.47886669167,91625.69743227569,56753.92901280154,38746.40935497127,24350.343573427424,0.0,63096.752928398695,20697.79203741331,1519.4550440951343,0.0,0.8852709819847377,2.8425695647451477,0.0014959135982669303,349111.5046839625,1549581.034426076,4.4386421347782665,1549581.034426076,4.4386421347782665,0.85,0.09533023884915008,4.027634451161993,1.2676565595110878,1.0,0.0,4.027634451162596,1.2858398151905155,1.2861571374684646,3.1322987541533247,19336.86975861601,1971.8119601103342,4632.441516551485,4632.441516551485,5.133437997011382,4.2105319994473485,-3.080337915375116,7.290869914822464,3.2454345463523433,3.2454345463523433,0.9272670132435267,0.0,0.0,0.0002467692747860591,8.244954842832273e-05,0.0001643197263577364,0.0006618197908839305,0.09533023884875869,0.07173266086943944,0.023597577979319245,0.09533018711779226,0.07173266086973396,0.02359757797941613,0.3774959708217965,0.3774959708217965,0.12418318936418085,0.0,0.43693246496513893,7.019470761628725,3.979039320256561e-13,3.979039320256561e-13,7.312425869662661,3.979039320256561e-13,24350.343573427424,20697.79203741331,0.85,1.0573502403443138,0.6804631550931279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448276629728246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.594048925775,1519.4550440951343,0.3774959708217965,0.12418318936418085,6.112874298809886,3.2454345463523433
21.0,-29.468336470017018,4.226749197459309,34.97148051540964,23.89730274388569,4.68013919792398,-26.053413532480175,-39.60656368928028,1.2652162603872745,-5.360463518152983,-5.391041722663203,39.884597512745565,42924.90459280511,23803.936238564725,23803.936238564725,66728.84083136983,77798.42161552073,77798.42161552073,23803.936238564725,101602.35785408545,101602.35785408545,101602.35785408545,125953.96529017144,91623.33462521793,56749.817602502764,38748.3522474613,24351.607436086,0.0,63099.9596835473,20698.8663206731,1518.9080569139576,0.0,0.8853370535550396,2.8429605572563252,0.0014959135982669303,349282.6462167294,1549563.4219391418,4.436416863887477,1549563.4219391418,4.436416863887477,0.85,0.09531557511275099,4.027634451161993,1.2676385662285612,1.0,0.0,4.027634451163072,1.2857930851548887,1.2861102862066982,3.1324125924015354,19336.371107106435,1971.7611118074406,4632.441516551485,4632.441516551485,5.138529251478824,4.226749197459309,-3.0632465061461533,7.289995703605463,3.249042888101426,3.249042888101426,0.9282979680289788,0.0,0.0,0.00024668396689859747,8.24397456472923e-05,0.00016424422125130517,0.0006615156839160295,0.09531557509976764,0.07172943680991714,0.0235861382898505,0.09531609046034158,0.0717294368196877,0.023586138293063285,0.37753836575749333,0.37753836575749333,0.12414250690518815,0.0,0.3528514018091755,7.066351305985108,3.979039320256561e-13,0.03057820451022053,7.278658081148478,3.979039320256561e-13,24351.607436086,20698.8663206731,0.85,1.0575100390875325,0.6802683362727625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482968336686313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.544148947989,1518.9080569139576,0.37753836575749333,0.12414250690518815,6.112874298809886,3.249042888101426
22.0,-29.471633768619565,4.242683795448657,34.96950408023894,23.903105919621908,4.687411811276753,-26.05565430628979,-39.6082369267009,1.2714323488973283,-5.218815850624367,-5.3830170583215216,39.88540971568636,42917.536406727515,23837.848241278258,23837.848241278258,66755.38464800577,77792.46056424467,77792.46056424467,23837.848241278258,101630.30880552293,101630.30880552293,101630.30880552293,125991.19139536476,91621.64863353866,56746.72447582051,38749.91573079794,24360.882589841833,0.0,63110.79832063978,20706.750201365558,1519.2966942186576,0.0,0.8853754159583014,2.841954925534255,0.0014959135982669303,349392.2676823178,1549598.3574267223,4.43512493194521,1549598.3574267223,4.43512493194521,0.85,0.09531006835571065,4.027634451161993,1.267626584810205,1.0,0.0,4.02763445116059,1.2857641340256512,1.28608121956869,3.1324831239083553,19336.015292062948,1971.724828770574,4632.441516551485,4632.441516551485,5.1458497978024775,4.242683795448657,-3.0496704033103983,7.292354198759055,3.2526192961674463,3.2526192961674463,0.9293197989049846,0.0,0.0,0.00024659968940528163,8.242418928104278e-05,0.00016417550012423886,0.0006612389003371345,0.09531006730269612,0.07173221300278654,0.023577854299909586,0.09531088385776969,0.07173221379530544,0.02357785456040522,0.3775764721062495,0.3775764721062495,0.12410662760466065,0.0,0.31380629710088215,7.095292597934986,3.410605131648481e-13,0.16420120769714686,7.22690693128078,3.410605131648481e-13,24360.882589841833,20706.750201365558,0.85,1.0577490132330345,0.6800347571057701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483167391899177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.495139956312,1519.2966942186576,0.3775764721062495,0.12410662760466065,6.112874298809886,3.2526192961674463
23.0,-29.47489751483466,4.258364897807488,34.96768234935971,23.909746831655525,4.695664396791026,-26.057766863562914,-39.609732397925086,1.2785337454733532,-5.0840028700093285,-5.373928488981269,39.8859604516214,42909.57556147729,23868.267716941074,23868.267716941074,66777.84327841837,77785.92393031855,77785.92393031855,23868.267716941074,101654.19164725962,101654.19164725962,101654.19164725962,126021.91467294306,91619.77031681097,56743.42194778376,38751.498187808014,24367.72302568345,0.0,63119.22121349146,20712.56457183093,1519.51813471083,0.0,0.8854201994168175,2.84117245128049,0.0014959135982669303,349516.45531026676,1549622.0467074926,4.433616853123235,1549622.0467074926,4.433616853123235,0.85,0.09530238840762173,4.027634451161993,1.2676132110087206,1.0,0.0,4.027634451161273,1.2857310345926014,1.2860480047453395,3.1325637655142975,19335.61888835802,1971.6844068420942,4632.441516551485,4632.441516551485,5.152416416194555,4.258364897807488,-3.0354057886114596,7.293770686418948,3.2561374818899984,3.2561374818899984,0.9303249948257138,0.0,0.0,0.0002465162956154551,8.241028793303185e-05,0.00016410600768242324,0.0006609590101843826,0.09530238704309968,0.071732592873514,0.02356979416958569,0.09530335020244676,0.07173259390056773,0.023569794507053994,0.3776100905245034,0.3776100905245034,0.12407459083090532,0.0,0.30719684251272383,7.109704163346464,3.410605131648481e-13,0.28992561897194946,7.185270542787293,3.410605131648481e-13,24367.72302568345,20712.56457183093,0.85,1.057963675637761,0.6798178864777494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448336411021157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.446806191976,1519.51813471083,0.3776100905245034,0.12407459083090532,6.112874298809886,3.2561374818899984
24.0,-29.47811764188459,4.273789434649022,34.966009983498786,23.916007484681927,4.703458646593829,-26.059885997986193,-39.61125860279424,1.2852270026512909,-4.949708397544555,-5.36532505501615,39.88666533807413,42901.93205319264,23899.0555790161,23899.0555790161,66800.98763220874,77779.70350431683,77779.70350431683,23899.0555790161,101678.75908333293,101678.75908333293,101678.75908333293,126053.8821435995,91618.00502199765,56740.23357069478,38753.07939033653,24375.123060266575,0.0,63128.2024506031,20718.854601226587,1519.7806079973548,0.0,0.8854619072473525,2.840341619238656,0.0014959135982669303,349634.0458985897,1549652.366997079,4.432212438048871,1549652.366997079,4.432212438048871,0.85,0.09529549656831367,4.027634451161993,1.267600493836217,1.0,0.0,4.027634451162204,1.2856998466037122,1.2860167033085086,3.132639753984057,19335.24633702311,1971.6464171784564,4632.441516551485,4632.441516551485,5.159062557751879,4.273789434649022,-3.021618844442334,7.295408279091356,3.2596057540939936,3.2596057540939936,0.931315929741141,0.0,0.0,0.00024643404182301084,8.239610313090746e-05,0.0001640379386921034,0.0006606848531739145,0.0952954953507874,0.07173291665040775,0.02356257870037964,0.09529642715337285,0.071732917566891,0.023562579001422664,0.3776392564224734,0.3776392564224734,0.12404562807856771,0.0,0.3270731618654281,7.113624687556694,3.979039320256561e-13,0.4156166574716167,7.146260496894058,3.979039320256561e-13,24375.123060266575,20718.854601226587,0.85,1.058179783979744,0.6796000897817862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448355883178672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.399034683845,1519.7806079973548,0.3776392564224734,0.12404562807856771,6.112874298809886,3.2596057540939936
