time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-29.481301329040072,4.288961661833894,34.9644773852245,23.92211212953555,4.711072174830776,-26.061990401053528,-39.61278599509967,1.2917612468442896,-4.816472506904063,-5.356849790432347,39.887389825377674,42894.452186270726,23929.332737815464,23929.332737815464,66823.78492408618,77773.58325123184,77773.58325123184,23929.332737815464,101702.91598904731,101702.91598904731,101702.91598904731,126085.13708212276,91616.25203864687,56737.120973685975,38754.59007217877,24382.22109307545,0.0,63136.81116525422,20724.887929114135,1520.026479910932,0.0,0.8855028703280429,2.839512257951791,0.0014959135982669303,349749.91505042446,1549683.5308733827,4.430833187336043,1549683.5308733827,4.430833187336043,0.85,0.09528847882138272,4.027634451161993,1.2675881393207238,1.0,0.0,4.027634451163041,1.2856694030845068,1.2859861477586325,3.132713932134587,19334.87638392378,1971.6086924611138,4632.441516551485,4632.441516551485,5.165598454360869,4.288961661833894,-3.0080396316788733,7.297001293512768,3.263022764204202,3.263022764204202,0.9322922183440577,0.0,0.0,0.00024635274369243123,8.238190955208401e-05,0.00016397083414034723,0.0006604145805694316,0.09528847882081845,0.07173259733898688,0.023555881481831582,0.09528842189580368,0.07173259733941165,0.02355588148197108,0.3776642334554271,0.3776642334554271,0.1240191245433643,0.0,0.3678308058759967,7.1099105257444535,3.979039320256561e-13,0.5403772835283007,7.111751103504957,3.979039320256561e-13,24382.22109307545,20724.887929114135,0.85,1.0583965786485745,0.6793889554225162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483750955844235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.35202822145,1520.026479910932,0.3776642334554271,0.1240191245433643,6.112874298809886,3.263022764204202
26.0,-29.484451206737972,4.303890446945817,34.963077535690985,23.928426880762004,4.718915334777104,-26.06404141099195,-39.614244795497484,1.2985055389867275,-4.686658383643589,-5.348269580297379,39.88818946735265,42886.83431373854,23958.54578656967,23958.54578656967,66845.3801003082,77767.38412350127,77767.38412350127,23958.54578656967,101725.92991007093,101725.92991007093,101725.92991007093,126115.22744558202,91614.49948456435,56733.94967462201,38756.16645549149,24389.29753551108,0.0,63145.46399100257,20730.902905184415,1520.266814857039,0.0,0.8855440854037888,2.8387444403913036,0.0014959135982669303,349867.2496653708,1549717.9280835213,4.429445538459925,1549717.9280835213,4.429445538459925,0.8499999999999999,0.09528125365527709,4.027634451161993,1.2675754089606928,1.0,0.0,4.02763445116291,1.2856379752227018,1.2859546087699563,3.132790512402463,19334.506521418083,1971.5709769817506,4632.441516551485,4632.441516551485,5.171904642717446,4.303890446945817,-2.994489002710091,7.298379449655908,3.26638936846272,3.26638936846272,0.9332541052750629,0.0,0.0,0.0002462723332283951,8.236835548651905e-05,0.00016390397774187603,0.0006601453074356684,0.09528125244768461,0.07173165912385156,0.02354959332383305,0.09528215228768376,0.07173166003297698,0.023549593622300115,0.37768539883909846,0.37768539883909846,0.12399458838186825,0.0,0.4245177789329091,7.100665715138177,3.979039320256561e-13,0.6616111966537801,7.080588378955383,3.979039320256561e-13,24389.29753551108,20730.902905184415,0.85,1.0585935374523945,0.6791752186641524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483940910543598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.30564443404,1520.266814857039,0.37768539883909846,0.12399458838186825,6.112874298809886,3.26638936846272
27.0,-29.487560690495595,4.318573980959978,34.961803234626956,23.93431474864485,4.7262629131621985,-26.066105616758108,-39.615746622998245,1.3048078394248352,-4.556127113437469,-5.340098929003525,39.88904528354682,42879.57099590107,23987.975918300734,23987.975918300734,66867.54691420181,77761.46324747843,77761.46324747843,23987.975918300734,101749.43916577916,101749.43916577916,101749.43916577916,126145.87353245844,91612.80825588269,56730.916004305785,38757.658057307664,24396.434366679277,0.0,63154.09242398694,20736.969211677384,1520.5180779959537,0.0,0.8855829761722066,2.8379201658054622,0.0014959135982669303,349979.0122742029,1549754.742309888,4.428136225196499,1549754.742309888,4.428136225196499,0.85,0.0952743161834812,4.027634451161993,1.2675633879797537,1.0,0.0,4.02763445116124,1.2856086171119667,1.2859251414032404,3.1328620526905016,19334.14960114718,1971.5345812430523,4632.441516551485,4632.441516551485,5.178257692534893,4.318573980959978,-2.981354348492626,7.299928329452603,3.2697078214078736,3.2697078214078736,0.9342022346879639,0.0,0.0,0.0002461929776599174,8.235440379923884e-05,0.00016383857386067854,0.0006598818845105176,0.09527431618282875,0.07173055469933745,0.023543761483491295,0.09527441286808369,0.07173055469982867,0.023543761483652524,0.3777031769012093,0.3777031769012093,0.12397162611933807,0.0,0.4943704622372138,7.08776860646077,3.410605131648481e-13,0.7839718155660762,7.052273421703944,3.410605131648481e-13,24396.434366679277,20736.969211677384,0.85,1.0587999027091464,0.6789674168386073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484128852672922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.259831839858,1520.5180779959537,0.3777031769012093,0.12397162611933807,6.112874298809886,3.2697078214078736
28.0,-29.490636293538874,4.333022200100755,34.96064711422986,23.94043378243225,4.733873219854598,-26.068113055012976,-39.61718314150346,1.3113499812820935,-4.429058770398001,-5.331761844589341,39.88993764900329,42872.1836123144,24016.213703106594,24016.213703106594,66888.397315421,77755.4146809793,77755.4146809793,24016.213703106594,101771.6283840859,101771.6283840859,101771.6283840859,126174.97920947241,91611.08201301651,56727.85094416281,38759.14563205966,24403.35082538651,0.0,63162.49645744618,20742.848201578534,1520.7511506676158,0.0,0.8856225769200816,2.837165060900415,0.0014959135982669303,350093.08033308777,1549793.1294619313,4.4268030890168335,1549793.1294619313,4.4268030890168335,0.85,0.09526700426403585,4.027634451161993,1.2675510900607336,1.0,0.0,4.02763445116252,1.2855781350958961,1.2858945510006523,3.132936335185536,19333.785291413005,1971.4974319888042,4632.441516551485,4632.441516551485,5.1843533517472045,4.333022200100755,-2.9681989206391806,7.301221120739935,3.272977171580388,3.272977171580388,0.9351363347372538,0.0,0.0,0.000246114509915199,8.234106086392828e-05,0.00016377344905127073,0.0006596195855845214,0.09526700312865018,0.07172884820529143,0.023538154923358746,0.09526792272665963,0.07172884906015092,0.023538155203884928,0.37771801737011496,0.37771801737011496,0.12394992297598059,0.0,0.5738406756694303,7.0722967902930804,3.979039320256561e-13,0.9027030741913222,7.026827567789553,3.979039320256561e-13,24403.35082538651,20742.848201578534,0.85,1.0589891322690994,0.6787601190082511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448431438919544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.214723475021,1520.7511506676158,0.37771801737011496,0.12394992297598059,6.112874298809886,3.272977171580388
29.0,-29.493676842629235,4.347234802340228,34.95960321850307,23.946256620716326,4.741125865418367,-26.0701247062272,-39.61864257054401,1.3175737289739096,-4.30202265969308,-5.323749156113411,39.89089314171328,42865.04387029009,24044.48773126319,24044.48773126319,66909.53160155327,77749.61514117848,77749.61514117848,24044.48773126319,101794.10287244167,101794.10287244167,101794.10287244167,126204.483006167,91609.445851629,56724.874580568845,38760.634745622396,24410.38013372534,0.0,63171.014879347735,20748.823113666538,1520.996423650835,0.0,0.8856602679290646,2.8363738263845906,0.0014959135982669303,350202.7375065047,1549834.232974672,4.425534317663309,1549834.232974672,4.425534317663309,0.85,0.09525997096979952,4.027634451161993,1.2675393015099692,1.0,0.0,4.027634451162302,1.2855491439288191,1.2858654529975422,3.1330069878565476,19333.439992653588,1971.4622213144742,4632.441516551485,4632.441516551485,5.1904568347713465,4.347234802340228,-2.9553912150831376,7.302626017423366,3.2762000076561226,3.2762000076561226,0.9360571450446065,0.0,0.0,0.0002460369591463194,8.232750717314033e-05,0.00016370945197317904,0.0006593618287480256,0.09525996992562365,0.07172708995510944,0.0235328799705142,0.09526076913450233,0.07172709074133381,0.023532880228465718,0.37773034296746294,0.37773034296746294,0.12392922712796128,0.0,0.6612517569538454,7.055352357164907,3.979039320256561e-13,1.0217264964203423,7.00335033974585,3.979039320256561e-13,24410.38013372534,20748.823113666538,0.85,1.0591808874583675,0.6785555678052562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448449790857986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.170190204371,1520.996423650835,0.37773034296746294,0.12392922712796128,6.112874298809886,3.2762000076561226
30.0,-29.49667842093057,4.361215685659621,34.95866421680137,23.951945488248043,4.748224375082736,-26.07211668725726,-39.62009117295963,1.3236626414094608,-4.1761482579297535,-5.315854875026133,39.89185978305463,42858.02851869441,24072.294001672886,24072.294001672886,66930.32252036729,77743.8973375858,77743.8973375858,24072.294001672886,101816.19133925869,101816.19133925869,101816.19133925869,126233.3613260167,91607.81331504651,56721.944496155375,38762.0764654346,24417.16998675802,0.0,63179.246452192616,20754.59448874432,1521.229001887923,0.0,0.8856972986306628,2.835586326233433,0.0014959135982669303,350310.8005893624,1549875.816919161,4.424287844712901,1549875.816919161,4.424287844712901,0.85,0.09525285370836813,4.027634451161993,1.267527713519521,1.0,0.0,4.027634451162577,1.2855207834893656,1.2858369871879138,3.1330761065017905,19333.09545888024,1971.4270886470142,4632.441516551485,4632.441516551485,5.196459343450699,4.361215685659621,-2.9427752160664404,7.303990901726062,3.2793758463318654,3.2793758463318654,0.9369645275233901,0.0,0.0,0.0002459604244264671,8.231405606840187e-05,0.00016364636835806523,0.0006591077510064893,0.09525285370662358,0.07172505453968983,0.023527799166933743,0.09525286555864809,0.07172505454100349,0.02352779916736464,0.3777405570142584,0.3777405570142584,0.1239093371162125,0.0,0.7547462980313071,7.037586369312919,3.979039320256561e-13,1.139706617096408,6.9820605591933145,3.979039320256561e-13,24417.16998675802,20754.59448874432,0.85,1.0593719659352552,0.6783561204884715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484679340671032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.126256661142,1521.229001887923,0.3777405570142584,0.1239093371162125,6.112874298809886,3.2793758463318654
31.0,-29.499647712804677,4.374972242693914,34.9578247711667,23.95777126019823,4.755483662913856,-26.07406353438318,-39.621487458329625,1.3298994844510286,-4.053651706762366,-5.307901923814311,39.89288075812024,42850.93638344524,24099.21315588569,24099.21315588569,66950.14953933093,77738.08311416258,77738.08311416258,24099.21315588569,101837.29627004827,101837.29627004827,101837.29627004827,126261.22553492666,91606.13639091443,56718.98966002978,38763.496367649605,24423.929264878385,0.0,63187.425632527986,20760.339875146627,1521.4569921356274,0.0,0.8857344214297741,2.8348537127336133,0.0014959135982669303,350419.69326210825,1549919.7391619105,4.423038342204688,1549919.7391619105,4.423038342204688,0.85,0.09524564857499335,4.027634451161993,1.2675158958462998,1.0,0.0,4.027634451161078,1.2854917297481823,1.2858078289964858,3.133146917989877,19332.74155746998,1971.3910007464303,4632.441516551485,4632.441516551485,5.202270351342891,4.374972242693914,-2.930214842690838,7.305187085384752,3.282505470803782,3.282505470803782,0.9378587059439377,0.0,0.0,0.00024588473452934466,8.230109268023727e-05,0.0001635836418491074,0.0006588551115580096,0.09524564755004082,0.07172277677904428,0.023522870770996542,0.09524651969357872,0.07172277755086348,0.02352287102412986,0.37774902068333654,0.37774902068333654,0.12389009177348015,0.0,0.8523690595084759,7.019290337899065,3.410605131648481e-13,1.254250217051947,6.96175462126854,3.410605131648481e-13,24423.929264878385,20760.339875146627,0.85,1.0595486185603666,0.6781560722642606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448485845159024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.083002481084,1521.4569921356274,0.37774902068333654,0.12389009177348015,6.112874298809886,3.282505470803782
32.0,-29.50257979655444,4.38850276323648,34.957079247198266,23.96321736685934,4.762281758251084,-26.07602300853851,-39.62293054265899,1.3357249702354812,-3.9305854396469613,-5.300328056745697,39.8939369457952,42844.200417184235,24126.337534892144,24126.337534892144,66970.53795207638,77732.59893751887,77732.59893751887,24126.337534892144,101858.936472411,101858.936472411,101858.936472411,126289.64085188709,91604.58778553407,56716.189265200825,38764.88724481471,24430.704379476083,0.0,63195.59162429079,20766.09872255467,1521.6930266850752,0.0,0.8857694585469382,2.8340702103411,0.0014959135982669303,350523.4201738318,1549965.177237532,4.42185910564513,1549965.177237532,4.42185910564513,0.85,0.09523879585646762,4.027634451161993,1.267504832609557,1.0,0.0,4.027634451162407,1.2854646017792994,1.2857805983015054,3.13321303876207,19332.414736704774,1971.3576743031285,4632.441516551485,4632.441516551485,5.208125660883128,4.38850276323648,-2.918039047437687,7.306541810674167,3.2855907249852265,3.2855907249852265,0.9387402071386362,0.0,0.0,0.00024581001415493786,8.228769678442736e-05,0.0001635223173705105,0.0006586081189753133,0.09523879585475974,0.0717206241570949,0.023518171697664837,0.09523873469018145,0.07172062415838104,0.02351817169808658,0.3777560400502728,0.3777560400502728,0.12387136216596092,0.0,0.9536492714443057,7.001009356557688,3.410605131648481e-13,1.3697426170987228,6.942783041063251,3.410605131648481e-13,24430.704379476083,20766.09872255467,0.85,1.0597343300499238,0.6779618532871841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485035640058184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15426.040295053177,1521.6930266850752,0.3777560400502728,0.12387136216596092,6.112874298809886,3.2855907249852265
33.0,-29.505476751094463,4.401816893468512,34.9564221184506,23.9689118572511,4.769366315754663,-26.07792221062109,-39.62429267177356,1.3418117752408585,-3.8115470340451907,-5.29257771702467,39.89502003080543,42837.280802157984,24152.304372155377,24152.304372155377,66989.58517431337,77726.96081192025,77726.96081192025,24152.304372155377,101879.26518407563,101879.26518407563,101879.26518407563,126316.54390776176,91602.98704169666,56713.30703177067,38766.31112213998,24437.278723686133,0.0,63203.589845826114,20771.686915133214,1521.9121242226202,0.0,0.8858052934257575,2.8333641677218036,0.0014959135982669303,350629.58889391366,1550011.7735045797,4.420653084054325,1550011.7735045797,4.420653084054325,0.85,0.09523170025078684,4.027634451161993,1.2674933693511412,1.0,0.0,4.027634451162189,1.2854362493193625,1.285752143995827,3.1332821470490058,19332.0769125357,1971.3232258248945,4632.441516551485,4632.441516551485,5.213731093174169,4.401816893468512,-2.905827444464281,7.307644337932793,3.2886307190867243,3.2886307190867243,0.9396087768819212,0.0,0.0,0.000245736209545124,8.227505423060345e-05,0.00016346115531452058,0.0006583617805715043,0.0952316992821963,0.07171817314713419,0.0235135261350621,0.09523257008800082,0.07171817387657117,0.02351352637421567,0.37776189269117905,0.37776189269117905,0.1238530451466122,0.0,1.056824916916014,6.9826999665748986,3.979039320256561e-13,1.4810306829794513,6.924701228474248,3.979039320256561e-13,24437.278723686133,20771.686915133214,0.85,1.0599015868833166,0.677766577921474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485210612234543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.998234051629,1521.9121242226202,0.37776189269117905,0.1238530451466122,6.112874298809886,3.2886307190867243
34.0,-29.508344999794062,4.414913387031496,34.95584900013117,23.97428312050181,4.776065564295967,-26.0798341092767,-39.62569412598384,1.3475546737355717,-3.692750767227494,-5.2851729798664575,39.89615231824684,42830.649443085174,24178.42077244233,24178.42077244233,67009.0702155275,77721.57409598853,77721.57409598853,24178.42077244233,101899.99486843086,101899.99486843086,101899.99486843086,126343.9615451633,91601.4701130944,56710.545460016845,38767.69405897506,24443.96667673243,0.0,63211.66073570749,20777.371675222566,1522.144254592931,0.0,0.8858391652640667,2.8326221858521072,0.0014959135982669303,350731.04692467913,1550060.4876808038,4.419513189015415,1550060.4876808038,4.419513189015415,0.85,0.09522502883030781,4.027634451161993,1.2674824270000684,1.0,0.0,4.02763445116168,1.2854095069982452,1.2857253011946814,3.1333473334638184,19331.75677690086,1971.2905810751747,4632.441516551485,4632.441516551485,5.2193688114688594,4.414913387031496,-2.8939715239840695,7.308884911015566,3.2916279863121143,3.2916279863121143,0.9404651389463183,0.0,0.0,0.00024566315637371614,8.226204855626499e-05,0.00016340110781745115,0.0006581199312036015,0.09522502795185009,0.07171595051992234,0.02350907743192775,0.09522579397782331,0.0717159511815072,0.023509077648800607,0.3777667980404828,0.3777667980404828,0.1238350581977999,0.0,1.1617307018069596,6.9646316735676805,3.979039320256561e-13,1.592422212638951,6.906912743920714,3.979039320256561e-13,24443.96667673243,20777.371675222566,0.85,1.0600745089691166,0.6775751332046662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448538349202973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.956779069125,1522.144254592931,0.3777667980404828,0.1238350581977999,6.112874298809886,3.2916279863121143
35.0,-29.51118026768718,4.427797431863637,34.955354294728245,23.979625955130928,4.7827414865941735,-26.081718649322557,-39.627068548556394,1.3532798681899603,-3.5763101135730153,-5.2777999312131065,39.897289671482966,42824.04923487603,24203.914620143783,24203.914620143783,67027.96385501981,77716.16683853722,77716.16683853722,24203.914620143783,101920.081458681,101920.081458681,101920.081458681,126370.5038965575,91599.90990323255,56707.79229941121,38769.01955980148,24450.422437876496,0.0,63219.441997677975,20782.85907219502,1522.3624613266488,0.0,0.8858728467683599,2.8319100768692653,0.0014959135982669303,350832.093663225,1550109.4209666438,4.41837975762458,1550109.4209666438,4.41837975762458,0.85,0.09521831448609791,4.027634451161993,1.267471542344429,1.0,0.0,4.0276344511619415,1.28538284692066,1.285698541766237,3.133412322103749,19331.427507102755,1971.2570049000174,4632.441516551485,4632.441516551485,5.224872140029053,4.427797431863637,-2.882234210811384,7.310031642675021,3.294581790026062,3.294581790026062,0.9413090828645891,0.0,0.0,0.00024559096287230425,8.224929558475812e-05,0.00016334166728754614,0.0006578805264775608,0.09521831361563785,0.07171362210447176,0.02350469151116609,0.09521912256791913,0.07171362276005887,0.023504691726039043,0.3777709479767944,0.3777709479767944,0.12381733530541673,0.0,1.2674489977196686,6.946741628610141,3.410605131648481e-13,1.7014898176400948,6.889668001478356,3.410605131648481e-13,24450.422437876496,20782.85907219502,0.85,1.060242889481399,0.6773873334163396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448555466263738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.91580259514,1522.3624613266488,0.3777709479767944,0.12381733530541673,6.112874298809886,3.294581790026062
36.0,-29.51397866832965,4.440471849405,34.95493371773103,23.984877776261442,4.789290768927651,-26.083582671338235,-39.62843200480563,1.3588947719006823,-3.461414961267053,-5.270567814808739,39.898459121854984,42817.563817221104,24229.069895035613,24229.069895035613,67046.63371225672,77710.90408177598,77710.90408177598,24229.069895035613,101939.9739768116,101939.9739768116,101939.9739768116,126396.8272468792,91598.42802989765,56705.08776519895,38770.37807188745,24456.853270067608,0.0,63227.231341955056,20788.325279557466,1522.5812185489317,0.0,0.8859056793477389,2.831203839235057,0.0014959135982669303,350931.23114232544,1550159.7364114735,4.4172749497544235,1550159.7364114735,4.4172749497544235,0.85,0.09521178680566385,4.027634451161993,1.2674608675902714,1.0,0.0,4.027634451163008,1.2853567023999384,1.2856722992564016,3.1334760566011317,19331.114769601394,1971.225114549963,4632.441516551485,4632.441516551485,5.230302381253242,4.440471849405,-2.870696006771784,7.311167856176784,3.2974933325288105,3.2974933325288105,0.9421409521510887,0.0,0.0,0.00024551972727338895,8.223664617315341e-05,0.00016328308110023554,0.0006576445627311864,0.09521178597150348,0.07171137548948245,0.02350041048202104,0.09521258414915366,0.0717113761177531,0.02350041068791074,0.3777744923508986,0.3777744923508986,0.12379982365817686,0.0,1.3735800027747587,6.929125087788577,3.979039320256561e-13,1.8091528535416614,6.872863402985843,3.979039320256561e-13,24456.853270067608,20788.325279557466,0.85,1.0604075536637845,0.6772013088102607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448572386881308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.875391228356,1522.5812185489317,0.3777744923508986,0.12379982365817686,6.112874298809886,3.2974933325288105
37.0,-29.51674162064088,4.45293983401864,34.954582864250796,23.99003111002969,4.795727759009093,-26.085426011897027,-39.629784564580746,1.3644121502304434,-3.3484056552100014,-5.263454718746844,39.89964858719478,42811.18698494202,24253.841846363128,24253.841846363128,67065.02883130514,77705.69732427599,77705.69732427599,24253.841846363128,101959.53917063911,101959.53917063911,101959.53917063911,126422.73378619217,91596.9423967019,56702.4320572272,38771.67815497189,24463.194615553064,0.0,63234.87277052495,20793.715423220103,1522.796365568699,0.0,0.8859378200018162,2.8305106121973207,0.0014959135982669303,351028.75854597474,1550210.9142638766,4.416193478520488,1550210.9142638766,4.416193478520488,0.85,0.09520539664979638,4.027634451161993,1.2674504186725244,1.0,0.0,4.0276344511626005,1.2853310136791147,1.2856465138459736,3.133538682485646,19330.8012386115,1971.1931432865965,4632.441516551485,4632.441516551485,5.23564987484577,4.45293983401864,-2.859339195831126,7.3122790298497655,3.300363110873561,3.300363110873561,0.9429608888210174,0.0,0.0,0.0002454494127145587,8.222409962993752e-05,0.00016322531308462119,0.0006574118942813227,0.09520539584530946,0.07170918559857423,0.02349621024673524,0.09520617571178533,0.07170918620451784,0.02349621044527854,0.3777775569411246,0.3777775569411246,0.12378248100705164,0.0,1.4796836368769277,6.911732450439615,3.979039320256561e-13,1.9150490635368556,6.856127626203886,3.979039320256561e-13,24463.194615553064,20793.715423220103,0.85,1.0605703133883035,0.677018630847901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485890878478478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.835623926561,1522.796365568699,0.3777775569411246,0.12378248100705164,6.112874298809886,3.300363110873561
38.0,-29.519480904308306,4.465204520328478,34.95429761032191,23.995101393107348,4.80205611435342,-26.087258912760756,-39.631131501495815,1.369834122770979,-3.237102462540065,-5.256459430662445,39.90085743142527,42804.89001744298,24278.23764281982,24278.23764281982,67083.1276602628,77700.59407554589,77700.59407554589,24278.23764281982,101978.8317183657,101978.8317183657,101978.8317183657,126448.28715235741,91595.50673155897,56699.80267331465,38773.00450916036,24469.45543399171,0.0,63242.45994315207,20799.037118892953,1523.0084513406255,0.0,0.8859692777769823,2.8298280290210123,0.0014959135982669303,351124.6914376069,1550262.9272194966,4.415135036138496,1550262.9272194966,4.415135036138496,0.85,0.09519915274674655,4.027634451161993,1.2674400741560383,1.0,0.0,4.0276344511622755,1.285305771399892,1.2856211757880884,3.133600222439903,19330.498252979043,1971.1622473504249,4632.441516551485,4632.441516551485,5.240916168304527,4.465204520328478,-2.848161550234503,7.3133660705629815,3.3031917393143506,3.3031917393143506,0.9437690683755288,0.0,0.0,0.00024537971881300564,8.221160700360197e-05,0.0001631681118094037,0.0006571815084546064,0.09519915197118389,0.07170706844525601,0.023492083525927875,0.09519985331792075,0.07170706902943474,0.0234920837173118,0.3777802395433647,0.3777802395433647,0.12376527355281812,0.0,1.5854501705172197,6.8945649352695,3.979039320256561e-13,2.019356968122395,6.839624455841317,3.979039320256561e-13,24469.45543399171,20799.037118892953,0.85,1.0607292588011767,0.6768378405254921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448605577617317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.796473492981,1523.0084513406255,0.3777802395433647,0.12376527355281812,6.112874298809886,3.3031917393143506
39.0,-29.52218914527195,4.477269116608792,34.95407408077238,24.000091838557296,4.80828742366919,-26.08907357484399,-39.63247169796375,1.3751718532002613,-3.1276694260777163,-5.249574275702469,39.90208464588681,42798.69986773307,24302.248446363126,24302.248446363126,67100.9483140962,77695.5607628151,77695.5607628151,24302.248446363126,101997.80920917823,101997.80920917823,101997.80920917823,126473.44912866308,91594.0891872239,56697.22829197595,38774.28988360883,24475.639919484856,0.0,63249.929803093684,20804.293931562126,1523.2175980242548,0.0,0.8860000961751345,2.8291591456897205,0.0014959135982669303,351219.1340665519,1550315.7319405135,4.414098155730738,1550315.7319405135,4.414098155730738,0.85,0.09519305312974963,4.027634451161993,1.2674299642676488,1.0,0.0,4.027634451163025,1.2852809228566013,1.2855962326044483,3.1336608048381933,19330.199091597984,1971.1317413793686,4632.441516551485,4632.441516551485,5.2460993537710925,4.477269116608792,-2.8371559732594207,7.314425089868212,3.3059798194078494,3.3059798194078494,0.9445656626879569,0.0,0.0,0.00024531083263233937,8.219917863521256e-05,0.00016311165399712682,0.0006569541170248428,0.09519305238084583,0.0717050301070812,0.02348802227376464,0.09519373242920198,0.07170503067119952,0.023488022458550112,0.37778261861753676,0.37778261861753676,0.12374817425609798,0.0,1.6905946529679454,6.877575714347643,3.979039320256561e-13,2.121904849624741,6.823127592813876,3.979039320256561e-13,24475.639919484856,20804.293931562126,0.85,1.0608857357311114,0.676660037425681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448621926481414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.757705122822,1523.2175980242548,0.37778261861753676,0.12374817425609798,6.112874298809886,3.3059798194078494
40.0,-29.524863879648805,4.489135024497891,34.95390826934877,24.004876054264628,4.8142905205279085,-26.09088089421902,-39.63381046252323,1.3803075350981167,-3.019478062036626,-5.24288361959889,39.9033186691819,42792.64943270228,24326.091053308097,24326.091053308097,67118.74048601039,77690.61641121525,77690.61641121525,24326.091053308097,102016.70746452335,102016.70746452335,102016.70746452335,126498.42912302533,91592.65470418577,56694.6877256728,38775.51886501441,24481.721658501974,0.0,63257.24052351639,20809.46340972668,1523.4242476021454,0.0,0.8860298855132777,2.828485459268358,0.0014959135982669303,351310.9278859267,1550368.8310035488,4.413095944191538,1550368.8310035488,4.413095944191538,0.8500000000000001,0.09518715684279418,4.027634451161993,1.2674201021948832,1.0,0.0,4.027634451163112,1.2852570194044015,1.2855722358650223,3.133719085252249,19329.89635543928,1971.10087088244,4632.441516551485,4632.441516551485,5.251246230824971,4.489135024497891,-2.826384978922185,7.315520003420076,3.3087279801529585,3.3087279801529585,0.9453508514722738,0.0,0.0,0.000245242816202343,8.218676527968172e-05,0.0001630560509226613,0.0006567301681665349,0.09518715684239684,0.07170312153008046,0.02348403531231639,0.09518717648615971,0.07170312153037976,0.023484035312414414,0.377784754240762,0.377784754240762,0.12373116148538853,0.0,1.7950643062237646,6.860728092167278,3.979039320256561e-13,2.2234055575622733,6.806460470911247,3.979039320256561e-13,24481.721658501974,20809.46340972668,0.85,1.061044394768666,0.6764861868546695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486380904190344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.719467332041,1523.4242476021454,0.377784754240762,0.12373116148538853,6.112874298809886,3.3087279801529585
41.0,-29.52750858743553,4.500807932386976,34.95379672784324,24.009747441764944,4.820370433951892,-26.092653509009985,-39.63511734092606,1.3855153555264919,-2.9138265691270817,-5.236175845811188,39.90456770864704,42786.59725781904,24349.251053309832,24349.251053309832,67135.84831112888,77685.71418925501,77685.71418925501,24349.251053309832,102034.96524256485,102034.96524256485,102034.96524256485,126522.65587684356,91591.28130840996,56692.16437697456,38776.796590483784,24487.690634278708,0.0,63264.48722476249,20814.5370391369,1523.6231027032782,0.0,0.8860597005712779,2.827849375458515,0.0014959135982669303,351402.9754580352,1550422.5776004854,4.412092912928787,1550422.5776004854,4.412092912928787,0.8499999999999999,0.09518126839981923,4.027634451161993,1.2674102027574556,1.0,0.0,4.02763445116044,1.2852327775187804,1.2855479016157954,3.1337781930348716,19329.60651125814,1971.0713150013653,4632.441516551485,4632.441516551485,5.256245754276908,4.500807932386976,-2.81568806093803,7.316495993325006,3.3114363108938516,3.3114363108938516,0.9461246602553862,0.0,0.0,0.00024517558040604005,8.217464925190028e-05,0.00016300093115413977,0.0006565081658878976,0.09518126839974565,0.07170119899155593,0.023480069408189724,0.09518139523161999,0.07170119899161136,0.023480069408207876,0.3777866923674062,0.3777866923674062,0.12371421793548763,0.0,1.8984078209580844,6.843977455836466,3.979039320256561e-13,2.322349276684122,6.790126791141631,3.979039320256561e-13,24487.690634278708,20814.5370391369,0.85,1.0611932737653027,0.6763130333422168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486540547124045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.681810515181,1523.6231027032782,0.3777866923674062,0.12371421793548763,6.112874298809886,3.3114363108938516
42.0,-29.530126371646364,4.512290567254496,34.95373685136133,24.014547163993143,4.826368790017191,-26.094410045298275,-39.63641409119589,1.3906524636296849,-2.8102556446858102,-5.229588270408158,39.90584943248546,42780.61979536751,24372.08381589762,24372.08381589762,67152.70361126513,77680.85210068738,77680.85210068738,24372.08381589762,102052.935916585,102052.935916585,102052.935916585,126546.64056413392,91589.90415848367,56689.67185300434,38778.03589497702,24493.70464754892,0.0,63271.74054252594,20819.64895041658,1523.8263815588934,0.0,0.8860887738367728,2.827228419921847,0.0014959135982669303,351493.3920294159,1550477.7320812459,4.411114880792664,1550477.7320812459,4.411114880792664,0.85,0.09517560155364664,4.027634451161993,1.2674004126666119,1.0,0.0,4.02763445116158,1.285208866130451,1.2855238988493596,3.13383649716682,19329.3158747936,1971.041678329868,4632.441516551485,4632.441516551485,5.26117463735211,4.512290567254496,-2.8051664572996153,7.317457024554111,3.3141061964812213,3.3141061964812213,0.9468874847089204,0.0,0.0,0.00024510904580354924,8.21626287536513e-05,0.00016294641704989795,0.0006562886030035789,0.0951756008752617,0.07169942715448632,0.023476173720775376,0.09517631368877168,0.07169942766553954,0.0234761738881071,0.37778846714884556,0.37778846714884556,0.12369732976223359,0.0,2.000509487619979,6.827247136151527,3.979039320256561e-13,2.4193326257223475,6.77323792704442,3.979039320256561e-13,24493.70464754892,20819.64895041658,0.85,1.0613380165530728,0.676141029605689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486698401201323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.6446660732,1523.8263815588934,0.37778846714884556,0.12369732976223359,6.112874298809886,3.3141061964812213
43.0,-29.53271210986763,4.523582961548657,34.95372493895511,24.01908578993755,4.832053695310239,-26.09616907521492,-39.637737279385306,1.3955106606575205,-2.706956130558069,-5.223249266501755,39.90712672926274,42774.891601432166,24394.912684700696,24394.912684700696,67169.80428613286,77676.20216855584,77676.20216855584,24394.912684700696,102071.11485325654,102071.11485325654,102071.11485325654,126570.71670364079,91588.59935605734,56687.28878893357,38779.233963470855,24499.601850384242,0.0,63278.8358138551,20824.661572826604,1524.0277310881759,0.0,0.8861165836053415,2.826583050954857,0.0014959135982669303,351580.41411747143,1550532.6975342717,4.410179393600127,1550532.6975342717,4.410179393600127,0.85,0.09517016968406421,4.027634451161993,1.2673911676602438,1.0,0.0,4.027634451161375,1.2851862595416041,1.285501202273152,3.1338916217471513,19329.040506689613,1971.013598597851,4632.441516551485,4632.441516551485,5.266102679880335,4.523582961548657,-2.7949161031275485,7.318499064676205,3.316738137886902,3.316738137886902,0.9476394679676863,0.0,0.0,0.0002450433420226012,8.215036485899923e-05,0.00016289297716360194,0.0006560733666764669,0.09517016968368325,0.07169782029978247,0.02347234938390077,0.0951701478544405,0.07169782030006948,0.02347234938399473,0.3777901013195734,0.3777901013195734,0.12368048589029701,0.0,2.1016602139278007,6.810644149565917,3.979039320256561e-13,2.5162931359436698,6.756653223709918,3.979039320256561e-13,24499.601850384242,20824.661572826604,0.85,1.0614892550129031,0.6759746928224376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486854651525307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.607972843261,1524.0277310881759,0.3777901013195734,0.12368048589029701,6.112874298809886,3.316738137886902
44.0,-29.53526918321948,4.534691054085731,34.953757743818485,24.0236988401972,4.837830057627582,-26.09789316379871,-39.639013493992366,1.4004540382067812,-2.6065204660552013,-5.216870166212519,39.908405393635974,42769.09287004117,24417.028895551106,24417.028895551106,67186.12176559228,77671.48319063862,77671.48319063862,24417.028895551106,102088.51208618973,102088.51208618973,102088.51208618973,126593.84439784268,91587.25093580017,56684.86061520249,38780.43368955298,24505.332311652957,0.0,63285.766001205935,20829.532464905013,1524.2178058988554,0.0,0.8861445872315871,2.825982112200703,0.0014959135982669303,351668.003721455,1550587.7233136834,4.40923742536968,1550587.7233136834,4.40923742536968,0.85,0.09516468311659262,4.027634451161993,1.2673817149503157,1.0,0.0,4.027634451162612,1.2851632534875423,1.285478107093473,3.1339477223864107,19328.755933391687,1970.9845801972833,4632.441516551485,4632.441516551485,5.270876881728622,4.534691054085731,-2.7847191165200624,7.319410170605794,3.3193318277777313,3.3193318277777313,0.9483805222222089,0.0,0.0,0.0002449783825733428,8.213853793941532e-05,0.0001628398446339275,0.0006558593682694727,0.09516468311557233,0.07169616109980152,0.023468522015770803,0.09516478877945618,0.07169616110057019,0.023468522016022435,0.37779161957306023,0.37779161957306023,0.12366367745941442,0.0,2.2013656050459076,6.794012719409011,3.979039320256561e-13,2.6103497001573146,6.7399824444351,3.979039320256561e-13,24505.332311652957,20829.532464905013,0.85,1.061630853363014,0.6758090416291427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487008992241024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.571834341841,1524.2178058988554,0.37779161957306023,0.12366367745941442,6.112874298809886,3.3193318277777313
45.0,-29.5377967854855,4.545617470227858,34.953833194157376,24.02825985280799,4.8435332296365425,-26.099598041204736,-39.64027905659748,1.4053344853209582,-2.5078847886945255,-5.210604948240172,39.90971315894559,42763.377881662826,24438.830062945457,24438.830062945457,67202.20794460828,77666.85008789881,77666.85008789881,24438.830062945457,102105.68015084427,102105.68015084427,102105.68015084427,126616.79694737712,91585.94687384318,56682.47466746637,38781.635784863116,24511.116796532846,0.0,63292.752581395966,20834.449277052918,1524.4128226265777,0.0,0.8861718957200948,2.8253930748671134,0.0014959135982669303,351754.0463113272,1550644.0029435062,4.408318878501476,1550644.0029435062,4.408318878501476,0.85,0.09515940497989639,4.027634451161993,1.2673724281834442,1.0,0.0,4.027634451161563,1.2851405412485093,1.285455306786018,3.1340031085231823,19328.480721557822,1970.9565164003836,4632.441516551485,4632.441516551485,5.275583075496308,4.545617470227858,-2.7746890609061086,7.320306531133966,3.3218887406289963,3.3218887406289963,0.9491110687511418,0.0,0.0,0.0002449141873922477,8.212681128820191e-05,0.00016278737610404581,0.0006556480442109195,0.0951594043722252,0.0716946493520247,0.023464755020200494,0.09516005881934732,0.0716946498098542,0.023464755170042196,0.3777930322985199,0.3777930322985199,0.12364689738137502,0.0,2.299634273340587,6.777359944061175,3.979039320256561e-13,2.702720159545663,6.723017409131728,3.979039320256561e-13,24511.116796532846,20834.449277052918,0.85,1.061767820228464,0.6756441478298502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448716162505463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.53618390203,1524.4128226265777,0.3777930322985199,0.12364689738137502,6.112874298809886,3.3218887406289963
46.0,-29.540300246179303,4.556363576622112,34.95394837359212,24.032651900220685,4.849039305675461,-26.101300898145507,-39.641559147834755,1.4100399576097913,-2.410255721697183,-5.204511763049276,39.91102128739061,42757.828344416936,24460.467232690055,24460.467232690055,67218.295577107,77662.33092888386,77662.33092888386,24460.467232690055,102122.79816157391,102122.79816157391,102122.79816157391,126639.61507952002,91584.66721646646,56680.16463187066,38782.78064955089,24516.816917946107,0.0,63299.597567496996,20839.294380254192,1524.6061791135219,0.0,0.8861983165035948,2.8247983925677826,0.0014959135982669303,351837.74215960136,1550700.299745401,4.407430226862839,1550700.299745401,4.407430226862839,0.8500000000000001,0.09515429990489546,4.027634451161993,1.2673634452791886,1.0,0.0,4.027634451161042,1.2851186475138552,1.285433325993908,3.134056500505779,19328.210660115208,1970.9289777972303,4632.441516551485,4632.441516551485,5.2802538672736645,4.556363576622112,-2.7648687750609735,7.3212323516830855,3.324409361255347,3.324409361255347,0.9498312460729563,0.0,0.0,0.00024485062062530485,8.211495158960149e-05,0.00016273566903570336,0.0006554397870410949,0.09515429933255562,0.07169326058504988,0.02346103874750574,0.0951549342195024,0.07169326101627492,0.02346103888862054,0.37779434821899616,0.37779434821899616,0.12363013998561016,0.0,2.3966081951307956,6.7607095214789865,3.410605131648481e-13,2.794256041352071,6.706035932028385,3.410605131648481e-13,24516.816917946107,20839.294380254192,0.85,1.061907155182645,0.6754834151800702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487312501738354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.501038630526,1524.6061791135219,0.37779434821899616,0.12363013998561016,6.112874298809886,3.324409361255347
47.0,-29.54277367062825,4.5669314013660225,34.95410012875212,24.036896670609735,4.854376383380973,-26.10299361233133,-39.642833651136584,1.4145963250840619,-2.313720942895486,-5.198556686090438,39.912317036174336,42752.386171968494,24481.861030730775,24481.861030730775,67234.24720269928,77657.89995996459,77657.89995996459,24481.861030730775,102139.76099069536,102139.76099069536,102139.76099069536,126662.11915191603,91583.39523217708,56677.88144418121,38783.9042088843,24522.35816122067,0.0,63306.26237010497,20844.00443703757,1524.7928753341178,0.0,0.8862240700171051,2.8242032061667595,0.0014959135982669303,351919.5560595981,1550756.065297365,4.406564053049505,1550756.065297365,4.406564053049505,0.85,0.09514928829712083,4.027634451161993,1.2673546700784937,1.0,0.0,4.027634451162438,1.285097450807124,1.2854120434024712,3.134108194388199,19327.94221801623,1970.901604321173,4632.441516551485,4632.441516551485,5.284872122671878,4.5669314013660225,-2.755232213664747,7.322163615030769,3.3268937991346608,3.3268937991346608,0.950541085467046,0.0,0.0,0.00024478783145110393,8.210314523447355e-05,0.00016268468621663038,0.0006552344468825792,0.0951492882968118,0.07169193580443355,0.023457352492378247,0.09514929982805138,0.0716919358046664,0.023457352492454432,0.37779557573636985,0.37779557573636985,0.12361340073566493,0.0,2.4923430096166044,6.744077898804051,3.410605131648481e-13,2.8848357431949694,6.689205599743104,3.410605131648481e-13,24522.35816122067,20844.00443703757,0.85,1.0620473344268895,0.6753263353635832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487461940324295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.466292741778,1524.7928753341178,0.37779557573636985,0.12361340073566493,6.112874298809886,3.3268937991346608
48.0,-29.54521884768896,4.577326945334218,34.95428642062018,24.041276215016865,4.859855338946401,-26.10464671980559,-39.644064324069745,1.4192832110317781,-2.2200062906902076,-5.192543115885122,39.91362655044609,42746.88451313104,24502.534723816738,24502.534723816738,67249.41923694778,77653.44021805438,77653.44021805438,24502.534723816738,102155.97494187113,102155.97494187113,102155.97494187113,126683.81093712171,91582.14047999097,56675.58477494116,38785.06189449978,24527.835995250593,0.0,63312.89788975037,20848.660595963003,1524.9739976386452,0.0,0.8862500671057231,2.8236537012516876,0.0014959135982669303,352002.18872244965,1550812.4248189717,4.405689721553897,1550812.4248189717,4.405689721553897,0.85,0.09514424754891553,4.027634451161993,1.2673457652004436,1.0,0.0,4.02763445116068,1.285075642422564,1.2853901499264468,3.134161381791726,19327.677412614667,1970.874601685047,4632.441516551485,4632.441516551485,5.289334929814093,4.577326945334218,-2.745630230289606,7.322957175623824,3.32934236556011,3.32934236556011,0.9512406758743172,0.0,0.0,0.00024472577393094277,8.209174639087254e-05,0.00016263402754007023,0.0006550304122516152,0.09514424699258314,0.07169058226049861,0.02345366473208453,0.09514487769742608,0.07169058267969144,0.023453664869224084,0.37779672257150754,0.37779672257150754,0.12359667600237542,0.0,2.5864396235493814,6.727385994477345,3.979039320256561e-13,2.9725368251949362,6.67238319094065,3.979039320256561e-13,24527.835995250593,20848.660595963003,0.85,1.0621756621226255,0.6751686613297678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487609588847747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.432065130446,1524.9739976386452,0.37779672257150754,0.12359667600237542,6.112874298809886,3.32934236556011
49.0,-29.547638521541895,4.5875486272887676,34.95450503271576,24.045340006146603,4.86496855720665,-26.10631343907227,-39.64533068994058,1.423643474737062,-2.1262601746619794,-5.18683309474801,39.91494058557692,42741.64211658496,24523.398165454048,24523.398165454048,67265.040282039,77649.18287298769,77649.18287298769,24523.398165454048,102172.58103844174,102172.58103844174,102172.58103844174,126705.90544757133,91580.9297888371,56673.3890324346,38786.15639600277,24533.3244091296,0.0,63319.48080513237,20853.32574776016,1525.1620126032503,0.0,0.8862744900020392,2.823069080250118,0.0014959135982669303,352080.6644026872,1550868.9804676913,4.404868364750378,1550868.9804676913,4.404868364750378,0.85,0.09513953845228497,4.027634451161993,1.2673373658442872,1.0,0.0,4.027634451162415,1.2850553620668534,1.285369785705994,3.134210844180315,19327.42190594114,1970.8485472552952,4632.441516551485,4632.441516551485,5.293838697765133,4.5875486272887676,-2.7363331359594896,7.323881763248258,3.3317565736594594,3.3317565736594594,0.9519304496169884,0.0,0.0,0.00024466437793754217,8.208001847625296e-05,0.0001625843594612892,0.0006548303673863937,0.09513953845199889,0.07168947398417144,0.02345006446782745,0.09513952828881152,0.071689473984387,0.023450064467897963,0.37779779011602105,0.37779779011602105,0.12357996288241048,0.0,2.679425277697419,6.7107506850258005,3.979039320256561e-13,3.060572920086031,6.655377306178025,3.979039320256561e-13,24533.3244091296,20853.32574776016,0.85,1.0623119366542062,0.6750156756358073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487755553991393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.398320960976,1525.1620126032503,0.37779779011602105,0.12357996288241048,6.112874298809886,3.3317565736594594
50.0,-29.550027709508818,4.597603662995929,34.95475358042055,24.049586592614673,4.8702849704783,-26.10793240364044,-39.64654065258799,1.4281896645769614,-2.0355690743551804,-5.180999804674221,39.91624980850531,42736.297808012634,24543.395715140115,24543.395715140115,67279.69352315275,77644.84314871489,77644.84314871489,24543.395715140115,102188.238863855,102188.238863855,102188.238863855,126726.87467704949,91579.70664883303,56671.16130799742,38787.27260092846,24538.635813194487,0.0,63325.90841412295,20857.840441215314,1525.336534346373,0.0,0.886299555570972,2.8225407519058017,0.0014959135982669303,352160.848409235,1550925.3305510767,4.404025426326766,1550925.3305510767,4.404025426326766,0.85,0.09513466691972405,4.027634451161993,1.2673287098808217,1.0,0.0,4.027634451161871,1.2850342105883827,1.2853485511641476,3.1342624328404822,19327.163772037467,1970.8222249226258,4632.441516551485,4632.441516551485,5.298155546583324,4.597603662995929,-2.7270200969104246,7.324623759906354,3.334135659291306,3.334135659291306,0.9526101883689445,0.0,0.0,0.00024460376940453843,8.206881436320984e-05,0.00016253495504132859,0.0006546313844425207,0.0951346663987834,0.07168823774978322,0.02344642864900017,0.09513529838600429,0.07168823814233548,0.023446428777388572,0.37779878653352145,0.37779878653352145,0.1235632590531052,0.0,2.7707305883175763,6.694040979089266,3.979039320256561e-13,3.145430730319049,6.638607291423,3.979039320256561e-13,24538.635813194487,20857.840441215314,0.85,1.0624355055939163,0.6748627675190457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487899999477076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.365006199863,1525.336534346373,0.37779878653352145,0.1235632590531052,6.112874298809886,3.334135659291306
