time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
51.0,-29.552396931903548,4.6074912952211715,34.95503052134071,24.053588532283925,4.875318385479884,-26.109561694294943,-39.64777457350863,1.4324831478409934,-1.9453318488338596,-5.175422347852625,39.91757398057592,42731.1398715017,24563.484132971218,24563.484132971218,67294.62400447292,77640.65869714499,77640.65869714499,24563.484132971218,102204.14283011621,102204.14283011621,102204.14283011621,126748.16031831392,91578.51616238015,56668.99733661422,38788.354250851036,24544.017488197707,0.0,63332.37173904874,20862.41486496805,1525.5203653151227,0.0,0.8863232539361532,2.8219893493673323,0.0014959135982669303,352237.5291530103,1550982.325632526,4.403228495731319,1550982.325632526,4.403228495731319,0.85,0.09513011178596502,4.027634451161993,1.2673204039363193,1.0,0.0,4.027634451162052,1.2850142413725216,1.2853284998450276,3.134311139509305,19326.9125294043,1970.7966053039827,4632.441516551485,4632.441516551485,5.3024920110069615,4.6074912952211715,-2.7179734721046884,7.32546476732586,3.336481509441781,3.336481509441781,0.9532804312690802,0.0,0.0,0.00024454368101265833,8.205738985535045e-05,0.0001624862911573079,0.0006544353841067116,0.09513011131473763,0.07168723582405843,0.023442875490679197,0.09513071995248024,0.07168723617916135,0.023442875606803668,0.3777997104458183,0.3777997104458183,0.12354656265632763,0.0,2.8607913457558993,6.677343402774511,3.410605131648481e-13,3.230090499018786,6.621455018490451,3.410605131648481e-13,24544.017488197707,20862.41486496805,0.85,1.062562827770765,0.6747124527022099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488042627762439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.332221516876,1525.5203653151227,0.3777997104458183,0.12354656265632763,6.112874298809886,3.336481509441781
52.0,-29.554738864557798,4.617214043854082,34.955333038391416,24.05749481348323,4.880222384176774,-26.111179355062387,-39.64901027558369,1.436662874681352,-1.8558636490267872,-5.169942274441057,39.91887288262533,42726.10796302831,24583.270164050784,24583.270164050784,67309.3781270791,77636.61113336295,77636.61113336295,24583.270164050784,102219.88129741374,102219.88129741374,102219.88129741374,126769.0726315268,91577.39918432372,56666.8960139892,38789.44796703835,24549.191334113057,0.0,63338.63930115141,20866.812633996098,1525.6939948897375,0.0,0.8863465417348075,2.821437678057076,0.0014959135982669303,352312.8838005146,1551038.234578475,4.40244539980178,1551038.234578475,4.40244539980178,0.85,0.09512556352049455,4.027634451161993,1.2673124046018351,1.0,0.0,4.027634451161698,1.2849948036746595,1.2853089810828562,3.134358551213042,19326.676800129586,1970.7725676076527,4632.441516551485,4632.441516551485,5.306763199538726,4.617214043854082,-2.7090744712458075,7.32628851509989,3.338793617934722,3.338793617934722,0.9539410336956349,0.0,0.0,0.00024448429810875925,8.204595032959904e-05,0.00016243834777916023,0.000654242285705179,0.09512556351927476,0.07168623526254468,0.02343932825673007,0.09512544748636931,0.0716862352634639,0.023439328257030642,0.37780056595001205,0.37780056595001205,0.12352987220557224,0.0,2.9496638647838154,6.660742607818008,3.979039320256561e-13,3.314078625414254,6.605047679311497,3.979039320256561e-13,24549.191334113057,20866.812633996098,0.85,1.0626906240762186,0.6745662432039586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488184066797967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.299757171251,1525.6939948897375,0.37780056595001205,0.12352987220557224,6.112874298809886,3.338793617934722
53.0,-29.55705556188185,4.6267762555343515,34.9556594857559,24.061430536117427,4.885170324334793,-26.112769913137317,-39.65021154200656,1.4408846755903315,-1.7687479373615247,-5.16446725461412,39.92017500174103,42721.04258930788,24602.534598367667,24602.534598367667,67323.57718767555,77632.5047538215,77632.5047538215,24602.534598367667,102235.03935218917,102235.03935218917,102235.03935218917,126789.33905116837,91576.23096659835,56664.76880208484,38790.51351612611,24554.299698979205,0.0,63344.813215105314,20871.154744132324,1525.8635375896522,0.0,0.8863697874659111,2.8209176619942866,0.0014959135982669303,352388.1815929036,1551094.2835262683,4.401663746255173,1551094.2835262683,4.401663746255173,0.85,0.0951210209632618,4.027634451161993,1.2673042656993494,1.0,0.0,4.027634451161661,1.2849751683302835,1.2852892654672303,3.134406446465081,19326.430257133048,1970.7474272185761,4632.441516551485,4632.441516551485,5.310921791557223,4.6267762555343515,-2.7002524690289293,7.327028724563281,3.3410724659310187,3.3410724659310187,0.9545921331231482,0.0,0.0,0.00024442556815069017,8.2034831005411e-05,0.00016239073714527917,0.000654050527475918,0.09512102096298897,0.07168523508615479,0.023435785876834175,0.09512097850542632,0.0716852350863604,0.023435785876901392,0.3778013614674082,0.3778013614674082,0.1235131865116346,0.0,3.0370828442124207,6.64411982532539,3.410605131648481e-13,3.395719317252599,6.588323725341411,3.410605131648481e-13,24554.299698979205,20871.154744132324,0.85,1.0628112038006838,0.6744205313896252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488323879263207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.267760556013,1525.8635375896522,0.3778013614674082,0.1235131865116346,6.112874298809886,3.3410724659310187
54.0,-29.559347545291196,4.636179764725035,34.95600851227066,24.065277620125585,4.890011214499536,-26.114348931979958,-39.65141462450845,1.4450126011882767,-1.6828995006401328,-5.15911386726096,39.92148562674043,42716.09222159301,24621.578897118026,24621.578897118026,67337.67111871103,77628.47308467455,77628.47308467455,24621.578897118026,102250.05198179258,102250.05198179258,102250.05198179258,126809.46913550804,91575.08413920764,56662.70327612624,38791.53429231267,24559.417153715465,0.0,63350.951446028135,20875.504580658144,1526.0359374902696,0.0,0.8863923764090043,2.820401090472491,0.0014959135982669303,352461.81879020255,1551150.7001506574,4.400904204247881,1551150.7001506574,4.400904204247881,0.85,0.09511662871222465,4.027634451161993,1.267296381755732,1.0,0.0,4.027634451163814,1.2849559715548748,1.2852699893515764,3.1344532733587056,19326.188228395353,1970.7227471557926,4632.441516551485,4632.441516551485,5.315032863155712,4.636179764725035,-2.6915932719605125,7.327773036685548,3.3433190898609904,3.3433190898609904,0.9552340256745687,0.0,0.0,0.00024436747749718844,8.202369626714748e-05,0.00016234378123004096,0.0006538614062140186,0.09511662871155668,0.07168434474170596,0.02343228396985072,0.09511672903685385,0.07168434474220937,0.023432283970015275,0.3778020965942592,0.3778020965942592,0.12349650462315116,0.0,3.123153062976428,6.627491924222738,3.979039320256561e-13,3.476214366620809,6.571434705666661,3.979039320256561e-13,24559.417153715465,20875.504580658144,0.85,1.062930699250498,0.6742770431472525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488462187719224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.236191424137,1526.0359374902696,0.3778020965942592,0.12349650462315116,6.112874298809886,3.3433190898609904
55.0,-29.561614853277774,4.645426955924051,34.956378323504055,24.069049406703584,4.894760276551431,-26.115914919769356,-39.652607997972495,1.4490603430430171,-1.598261213081173,-5.153853011574094,39.922789142189224,42711.20869641586,24640.337056118035,24640.337056118035,67351.54575253389,77624.50859435207,77624.50859435207,24640.337056118035,102264.8456504701,102264.8456504701,102264.8456504701,126829.29472674025,91573.95736583705,56660.65746790085,38792.55544215134,24564.449076270153,0.0,63357.00451842149,20879.78171482963,1526.205131144526,0.0,0.8864145142629363,2.8198905811962702,0.0014959135982669303,352534.1949567656,1551206.812278578,4.400159855326421,1551206.812278578,4.400159855326421,0.85,0.09511230169616718,4.027634451161993,1.2672885373746978,1.0,0.0,4.027634451161791,1.2849371492445916,1.2852510886144923,3.134499188174161,19325.95043189803,1970.6984986614216,4632.441516551485,4632.441516551485,5.319082166084414,4.645426955924051,-2.6830742517631196,7.32850120768717,3.3455337755594035,3.3455337755594035,0.9558667930169724,0.0,0.0,0.00024431002475901696,8.201265276791017e-05,0.0001622973719911068,0.0006536744867644353,0.09511230169553678,0.07168350026803758,0.023428801427499195,0.09511243155266653,0.0716835002685127,0.023428801427654484,0.3778027720162899,0.3778027720162899,0.12347982577903108,0.0,3.207910141030368,6.6108743628268485,3.979039320256561e-13,3.5555917984929124,6.55467475739033,3.979039320256561e-13,24564.449076270153,20879.78171482963,0.85,1.0630481391043505,0.6741355438292111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448859902321358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.205040171108,1526.205131144526,0.3778027720162899,0.12347982577903108,6.112874298809886,3.3455337755594035
56.0,-29.563857907473693,4.6545212648059495,34.95676750621372,24.072826851066225,4.899504442332459,-26.11745956839463,-39.65378286140037,1.453106103222084,-1.5152614919410325,-5.148630401600137,39.92409306698941,42706.35376119291,24658.682934172568,24658.682934172568,67365.03669536547,77620.58672382522,77620.58672382522,24658.682934172568,102279.2696579978,102279.2696579978,102279.2696579978,126848.69627594181,91572.86142849975,56658.62846574077,38793.59218084331,24569.426617944013,0.0,63363.01879878732,20884.01262525241,1526.3717070213909,0.0,0.8864364511853875,2.819398159637656,0.0014959135982669303,352606.05649592425,1551262.9435626406,4.399422287236214,1551262.9435626406,4.399422287236214,0.85,0.09510800693990477,4.027634451161993,1.2672808133298532,1.0,0.0,4.027634451160588,1.2849183354673546,1.285232197220164,3.134545083518517,19325.719143098606,1970.6749137675563,4632.441516551485,4632.441516551485,5.323042470383774,4.6545212648059495,-2.67465353758858,7.32917480239453,3.3477169778456486,3.3477169778456486,0.9564905650987567,0.0,0.0,0.00024425319884686155,8.200178190350467e-05,0.00016225141694335688,0.0006534893966309128,0.09510800653058628,0.07168267666574063,0.023425329864845648,0.09510855541010281,0.07168267697424284,0.023425329965661938,0.37780338921647266,0.37780338921647266,0.12346314937040168,0.0,3.291276809373187,6.594269711338825,3.410605131648481e-13,3.6333689096591115,6.538043953079068,3.410605131648481e-13,24569.426617944013,20884.01262525241,0.85,1.0631601519695073,0.6739949353866683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488734387964795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.1743068496,1526.3717070213909,0.37780338921647266,0.12346314937040168,6.112874298809886,3.3477169778456486
57.0,-29.566076882994242,4.663463632887135,34.95717456723524,24.076457786746346,4.904075505324504,-26.11899985022704,-39.654960623569764,1.4569984725264191,-1.4329659527211902,-5.143562890563156,39.925392236898105,42701.61544603291,24676.915830257807,24676.915830257807,67378.53127629071,77616.77269901507,77616.77269901507,24676.915830257807,102293.68852927288,102293.68852927288,102293.68852927288,126868.05245701563,91571.79355135233,56656.63629824521,38794.61917011902,24574.36392774274,0.0,63368.983097861754,20888.209338581328,1526.5391413064838,0.0,0.8864576094151642,2.818897668756061,0.0014959135982669303,352675.7949101469,1551318.87168516,4.398710923953252,1551318.87168516,4.398710923953252,0.85,0.09510385374336974,4.027634451161993,1.2672732733609156,1.0,0.0,4.027634451162441,1.28490023868338,1.285214023795574,3.1345892310589463,19325.493776177573,1970.6519327372318,4632.441516551485,4632.441516551485,5.32697838539103,4.663463632887135,-2.666417517838071,7.329881150725206,3.349869472618228,3.349869472618228,0.957105563605208,0.0,0.0,0.00024419699492836324,8.199088555432436e-05,0.00016220610937403888,0.0006533069143038292,0.09510385336018982,0.07168195708853464,0.023421896271655182,0.0951043730261359,0.0716819573773462,0.023421896366023546,0.37780394954400376,0.37780394954400376,0.12344647491016482,0.0,3.3734646606646947,6.577729673606655,3.979039320256561e-13,3.710596937841956,6.521456844360387,3.979039320256561e-13,24574.36392774274,20888.209338581328,0.85,1.0632730396231378,0.6738567254596481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488868307067557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.14398383543,1526.5391413064838,0.37780394954400376,0.12344647491016482,6.112874298809886,3.349869472618228
58.0,-29.56827341593054,4.672255738388947,34.957597537925935,24.079959431570046,4.9084979748323585,-26.120534784556853,-39.656148688495136,1.460759343458847,-1.3514445336061272,-5.1386135761521174,39.92666981292986,42697.0175130389,24694.947339782513,24694.947339782513,67391.96485282142,77613.03681607277,77613.03681607277,24694.947339782513,102307.98415585529,102307.98415585529,102307.98415585529,126887.14128504561,91570.73462326496,56654.71532023181,38795.57700337016,24579.157129190327,0.0,63374.734132560494,20892.283559811778,1526.7006672717932,0.0,0.8864782388642645,2.8183943497524804,0.0014959135982669303,352743.91716751206,1551373.8716964794,4.398017361018754,1551373.8716964794,4.398017361018754,0.85,0.09509974515780989,4.027634451161993,1.267266055936925,1.0,0.0,4.027634451161727,1.2848827564848557,1.2851964658540191,3.1346318804843145,19325.270297884006,1970.6291442933118,4632.441516551485,4632.441516551485,5.330870827305361,4.672255738388947,-2.6583381641605013,7.330593902549449,3.3519912890973953,3.3519912890973953,0.9577117968849701,0.0,0.0,0.00024414137118626257,8.197989524275339e-05,0.00016216147594350918,0.0006531271471613544,0.09509974515682267,0.07168126866688782,0.023418476489934854,0.09509966643986353,0.07168126866763194,0.02341847649017795,0.37780445722354716,0.37780445722354716,0.12342980200864201,0.0,3.454564665730686,6.561279398392685,3.979039320256561e-13,3.7871690425459974,6.505132178185818,3.979039320256561e-13,24579.157129190327,20892.283559811778,0.85,1.0633885218651664,0.6737230238115058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489000790900766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.11406842892,1526.7006672717932,0.37780445722354716,0.12342980200864201,6.112874298809886,3.3519912890973953
59.0,-29.570447009066953,4.680901449063278,34.95803511328443,24.083493381645553,4.912946158941111,-26.122046507599194,-39.65731045519931,1.464545657473355,-1.2716108751753836,-5.133673826487276,39.92794119934226,42692.40998448014,24712.514719080376,24712.514719080376,67404.92470356051,77609.32777896436,77609.32777896436,24712.514719080376,102321.84249804475,102321.84249804475,102321.84249804475,126905.70751181648,91569.70365497044,56652.78586048632,38796.57532720457,24583.865013771734,0.0,63380.4403409763,20896.285261705973,1526.8572322687367,0.0,0.8864988383498053,2.817913026252506,0.0014959135982669303,352811.9180732087,1551428.6067060267,4.397324827286884,1551428.6067060267,4.397324827286884,0.85,0.09509561681108458,4.027634451161993,1.2672587451012807,1.0,0.0,4.0276344511630215,1.2848651544988605,1.2851787888588968,3.134674823314749,19325.05272028083,1970.606957552358,4632.441516551485,4632.441516551485,5.334663077943625,4.680901449063278,-2.650333117393601,7.331234566456878,3.354082680311921,3.354082680311921,0.9583093372319774,0.0,0.0,0.00024408633984780896,8.196914952236578e-05,0.00016211719032544318,0.0006529487808803407,0.09509561681033336,0.07168056260248294,0.023415054207850425,0.09509538602464015,0.0716805626030492,0.02341505420803539,0.37780491720360126,0.37780491720360126,0.12341313035409042,0.0,3.534418714607,6.54490748979407,3.979039320256561e-13,3.8620629513118843,6.489052055068555,3.979039320256561e-13,24583.865013771734,20896.285261705973,0.85,1.063497260999342,0.6735896714317859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448913193707462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15425.08452865633,1526.8572322687367,0.37780491720360126,0.12341313035409042,6.112874298809886,3.354082680311921
60.0,-29.57259755562232,4.689401220657295,34.95848608120117,24.086857807729416,4.917200892922009,-26.12355683107063,-39.65847931159658,1.4681601683401726,-1.192368238875531,-5.128904394078695,39.929206492999384,42687.93212778789,24730.02740871849,24730.02740871849,67417.95953650639,77605.71565457241,77605.71565457241,24730.02740871849,102335.74306329091,102335.74306329091,102335.74306329091,126924.28868157516,91568.68197939616,56650.89845248955,38797.537252118454,24588.545618284243,0.0,63386.08287040269,20900.263775541607,1527.0158143350739,0.0,0.8865185871911191,2.8174202916834385,0.0014959135982669303,352877.58414321893,1551483.080862808,4.39666091182806,1551483.080862808,4.39666091182806,0.8500000000000001,0.09509164517964085,4.027634451161993,1.2672516914224254,1.0,0.0,4.027634451161712,1.2848483555802037,1.2851619158932277,3.134715808032629,19324.837103831855,1970.5849707934774,4632.441516551485,4632.441516551485,5.338443522785841,4.689401220657295,-2.642521462509978,7.3319226831672735,3.356144562595992,3.356144562595992,0.9588984464559978,0.0,0.0,0.00024403190325168012,8.195833954006688e-05,0.00016207356371161324,0.0006527730688274917,0.09509164484250977,0.07167997214754321,0.02341167269496656,0.09509075120657251,0.07167997240167245,0.02341167277796839,0.3778053328114552,0.3778053328114552,0.12339645969711582,0.0,3.6132516904067415,6.528644129591896,3.410605131648481e-13,3.9365361552031573,6.472888202830859,3.410605131648481e-13,24588.545618284243,20900.263775541607,0.85,1.0636082320206968,0.6734590653766438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489261715832331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.055375226633,1527.0158143350739,0.3778053328114552,0.12339645969711582,6.112874298809886,3.356144562595992
61.0,-29.57472789858776,4.697762623745586,34.958949867801316,24.090483888890617,4.921759489512823,-26.125018576192943,-39.659587992914,1.472050167088855,-1.116666520650483,-5.123958944296997,39.93048185001813,42683.29194210917,24746.63162940492,24746.63162940492,67429.9235715141,77601.93283246314,77601.93283246314,24746.63162940492,102348.56446186805,102348.56446186805,102348.56446186805,126941.7460076515,91567.60449025064,56648.96359977863,38798.48987830223,24593.18154578344,0.0,63391.67142408567,20904.20431391592,1527.167603892737,0.0,0.8865391942941881,2.8169957381135253,0.0014959135982669303,352945.68376947416,1551537.9897362085,4.395968164749092,1551537.9897362085,4.395968164749092,0.85,0.09508750731906845,4.027634451161993,1.2672442783834414,1.0,0.0,4.027634451163765,1.284830267142541,1.2851437537670312,3.1347599400187245,19324.60970837559,1970.5617829101263,4632.441516551485,4632.441516551485,5.342027857445459,4.697762623745586,-2.6346428181683095,7.332405441913895,3.3581768294419594,3.3581768294419594,0.9594790941262741,0.0,0.0,0.0002439779890938357,8.19480872952061e-05,0.00016202990179862962,0.0006525972146025552,0.09508750695422762,0.0716792545985779,0.023408252355649726,0.09508808322497726,0.07167925487360367,0.023408252445464777,0.3778057085922126,0.3778057085922126,0.1233797898382028,0.0,3.690396193880474,6.512283796672762,3.410605131648481e-13,4.007292423646504,6.456479895944028,3.410605131648481e-13,24593.18154578344,20904.20431391592,0.85,1.0637031972293776,0.67332649515677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489390120728078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.026611043671,1527.167603892737,0.3778057085922126,0.1233797898382028,6.112874298809886,3.3581768294419594
62.0,-29.576832691738307,4.705979376964522,34.959425132384744,24.093569337297254,4.925679534673356,-26.126521184094088,-39.66077413698656,1.475368026999908,-1.0386164071041435,-5.119500341806596,39.9317437896449,42679.084668862,24763.989613727208,24763.989613727208,67443.07428258921,77598.54640218723,77598.54640218723,24763.989613727208,102362.53601591443,102362.53601591443,102362.53601591443,126960.39526431533,91566.65454720972,56647.19281376608,38799.401926048486,24597.859248400902,0.0,63397.26117444939,20908.180361140767,1527.332560976261,0.0,0.8865573628172304,2.8164837542375367,0.0014959135982669303,353007.0882726484,1551592.3223865274,4.395357413299702,1551592.3223865274,4.395357413299702,0.85,0.09508384573952434,4.027634451161993,1.2672377862734723,1.0,0.0,4.027634451163323,1.2848148545642983,1.2851282689996064,3.1347975444507368,19324.40923050339,1970.5413398564638,4632.441516551485,4632.441516551485,5.345774906223143,4.705979376964522,-2.6271916223734646,7.3331709993379866,3.360181521408023,3.360181521408023,0.9600518632594351,0.0,0.0,0.00024392473231987826,8.193712004609473e-05,0.00016198761227378353,0.0006524268878553618,0.09508384544979412,0.07167889375805243,0.023404951691741692,0.0950830187840246,0.07167889397646554,0.023404951763058804,0.3778060357860411,0.3778060357860411,0.12336312061773905,0.0,3.7670033190668164,6.49615774773423,3.410605131648481e-13,4.080883934702456,6.440340423792065,3.410605131648481e-13,24597.859248400902,20908.180361140767,0.85,1.063816843712018,0.6732007641690158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489517321445875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.998179921076,1527.332560976261,0.3778060357860411,0.12336312061773905,6.112874298809886,3.360181521408023
63.0,-29.578917443431948,4.7140601975089025,34.95990977204146,24.09692642921584,4.929906777116983,-26.127975026091885,-39.66189626427365,1.4789643597483584,-0.9636302530620924,-5.114808931344826,39.93296742594005,42674.69855437648,24780.30153467429,24780.30153467429,67455.00008905077,77595.01622356255,77595.01622356255,24780.30153467429,102375.31775823684,102375.31775823684,102375.31775823684,126977.51979073,91565.6771556496,56645.35948634801,38800.35296589065,24602.202032493162,0.0,63402.554998383814,20911.871727619186,1527.4728471237208,0.0,0.8865768549699513,2.816040191883118,0.0014959135982669303,353071.70809250395,1551645.0072649948,4.394702185705764,1551645.0072649948,4.394702185705764,0.8499999999999999,0.09507979188322169,4.027634451161993,1.2672308457875627,1.0,0.0,4.027634451159929,1.2847981385072633,1.2851114811022535,3.134838330199856,19324.202959840997,1970.5203061025934,4632.441516551485,4632.441516551485,5.349296142462996,4.7140601975089025,-2.6196306515219936,7.333690849030896,3.3621565130019775,3.3621565130019775,0.9606161465719936,0.0,0.0,0.00024387199320368702,8.192674595379181e-05,0.0001619452472498952,0.000652256257025625,0.09507979155516821,0.07167823534253268,0.023401556212635538,0.09507886678177291,0.07167823558984392,0.023401556293377767,0.37780632741666614,0.37780632741666614,0.12334645190803471,0.0,3.8422532910048517,6.4800972576889535,3.979039320256561e-13,4.151178678282747,6.4249924106967455,3.979039320256561e-13,24602.202032493162,20911.871727619186,0.85,1.0639161164841109,0.673075376149499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448964299869936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.970189635009,1527.4728471237208,0.37780632741666614,0.12334645190803471,6.112874298809886,3.3621565130019775
64.0,-29.580980425591747,4.722007256257046,34.96040441010187,24.100282019376777,4.934141234666259,-26.12940854716869,-39.66299631921572,1.482569356243175,-0.8906724165016726,-5.110190603725362,39.934227965106075,42670.3152518144,24796.352950222725,24796.352950222725,67466.66820203712,77591.45072730847,77591.45072730847,24796.352950222725,102387.80367753119,102387.80367753119,102387.80367753119,126994.55387733452,91564.65859584894,56643.52312035487,38801.261639437864,24606.75019980332,0.0,63408.01183924118,20915.73766983282,1527.626360549714,0.0,0.8865958373121372,2.815615490445596,0.0014959135982669303,353135.3303319596,1551699.2824471602,4.394064114141478,1551699.2824471602,4.394064114141478,0.85,0.09507593640191864,4.027634451161993,1.26722389980685,1.0,0.0,4.027634451161489,1.2847813811989062,1.285094652666155,3.1348792176639164,19323.988000951096,1970.4983863960779,4632.441516551485,4632.441516551485,5.352761143692063,4.722007256257046,-2.612185323976976,7.334192580234022,3.3641041928278064,3.3641041928278064,0.9611726265222303,0.0,0.0,0.00024381981514353903,8.191657709938242e-05,0.00016190323804415662,0.0006520870593013263,0.09507593640081474,0.0716777250064431,0.02339821139437165,0.0950761172003685,0.07167772500727532,0.023398211394643313,0.37780658382326854,0.37780658382326854,0.12332978360693791,0.0,3.916141132690427,6.464015871055835,3.979039320256561e-13,4.219518187223684,6.408682611866766,3.979039320256561e-13,24606.75019980332,20915.73766983282,0.85,1.0640085731293056,0.6729483233127822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489767481325229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.942530686354,1527.626360549714,0.37780658382326854,0.12332978360693791,6.112874298809886,3.3641041928278064
65.0,-29.583022356536752,4.729819511161195,34.960907723863464,24.10339422002437,4.938084487407229,-26.130852249373508,-39.66412410428745,1.485914380244031,-0.8173191093071068,-5.105798576138818,39.9354699758787,42666.13854189988,24812.529411502117,24812.529411502117,67478.66795340201,77588.07892033456,77588.07892033456,24812.529411502117,102400.60833183667,102400.60833183667,102400.60833183667,127011.8422124892,91563.70729920708,56641.7669207725,38802.15597603842,24611.23388065253,0.0,63413.38985669095,20919.54879855465,1527.7811035705001,0.0,0.8866137298299175,2.8151596794731364,0.0014959135982669303,353195.84340141946,1551752.76125354,4.3934626928491864,1551752.76125354,4.3934626928491864,0.85,0.09507225719560686,4.027634451161993,1.2672173747280615,1.0,0.0,4.027634451161541,1.2847658393783354,1.2850790407130104,3.1349171403178495,19323.78723741225,1970.4779142125242,4632.441516551485,4632.441516551485,5.3562531384040515,4.729819511161195,-2.604969764220635,7.33478927538183,3.3660249892126783,3.3660249892126783,0.9617214254893367,0.0,0.0,0.0002437681796492113,8.190615312022201e-05,0.0001618620265289893,0.0006519210743830537,0.095072257195159,0.07167734536374241,0.023394911831416582,0.09507227356820062,0.07167734536408006,0.023394911831526796,0.3778068000759332,0.3778068000759332,0.12331311563272715,0.0,3.9891206735407536,6.448049429351045,3.410605131648481e-13,4.288479466831689,6.39273318424722,3.410605131648481e-13,24611.23388065253,20919.54879855465,0.85,1.0641075663341488,0.6728253865362166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489890666077028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.915238362304,1527.7811035705001,0.3778068000759332,0.12331311563272715,6.112874298809886,3.3660249892126783
66.0,-29.585041432433744,4.737499127419278,34.96141786747238,24.10642326520758,4.94191982559519,-26.132286171804118,-39.665246406197525,1.4891645649356033,-0.744473829024173,-5.101478878775086,39.93667557315976,42662.03848503838,24828.44604903009,24828.44604903009,67490.48453406847,77584.80729599402,77584.80729599402,24828.44604903009,102413.2533450241,102413.2533450241,102413.2533450241,127028.75725210519,91562.80326664829,56640.0344555715,38803.07645675199,24615.503907081085,0.0,63418.58036383307,20923.17832101892,1527.9250746773405,0.0,0.8866313828826423,2.814702703219798,0.0014959135982669303,353255.3678479928,1551804.6734911897,4.392869336833226,1551804.6734911897,4.392869336833226,0.8499999999999999,0.0950685257016636,4.027634451161993,1.2672110320767387,1.0,0.0,4.02763445116299,1.284750740376763,1.2850638724436818,3.1349539833546687,19323.59644857968,1970.4584591659416,4632.441516551485,4632.441516551485,5.359689045251683,4.737499127419278,-2.597869122452335,7.335368249871614,3.3679183648691913,3.3679183648691913,0.962262389962626,0.0,0.0,0.000243717132008659,8.189578103848736e-05,0.00016182135097017163,0.0006517572481010395,0.09506852542794071,0.07167692435228293,0.023391601075657787,0.09506769132069806,0.07167692455865614,0.02339160114300747,0.3778069804578489,0.3778069804578489,0.1232964479200252,0.0,4.061228817104848,6.4322668941437655,3.979039320256561e-13,4.35700504975091,6.377542985706896,3.979039320256561e-13,24615.503907081085,20923.17832101892,0.85,1.0642068010175385,0.6727056682802707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490012595784914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.888298998188,1527.9250746773405,0.3778069804578489,0.1232964479200252,6.112874298809886,3.3679183648691913
67.0,-29.587044524153843,4.745050232873077,34.96193427036209,24.109518178179883,4.945835054267704,-26.133697712169976,-39.66635016314683,1.4924882422583425,-0.6736626076976222,-5.097133426057084,39.937878202393584,42657.93081839685,24843.867345544295,24843.867345544295,67501.79816394114,77581.47917095188,77581.47917095188,24843.867345544295,102425.34651649617,102425.34651649617,102425.34651649617,127045.07270306286,91561.8686444581,56638.320291799726,38803.94261406486,24619.7261865667,0.0,63423.66880063155,20926.767258581694,1528.0655814994357,0.0,0.8866491753219653,2.8142761339979514,0.0014959135982669303,353315.2551410602,1551856.4592343895,4.392271311961366,1551856.4592343895,4.392271311961366,0.85,0.0950647498577673,4.027634451161993,1.267204628433101,1.0,0.0,4.027634451163331,1.2847352970907153,1.2850483603392449,3.134991667375043,19323.399204050336,1970.4383458214922,4632.441516551485,4632.441516551485,5.363018023385376,4.745050232873077,-2.5908088388359682,7.335859071709045,3.3697847482923153,3.3697847482923153,0.962795642369233,0.0,0.0,0.00024366649822165652,8.188558152965156e-05,0.00016178091669200495,0.0006515943936092874,0.09506474958009657,0.07167646872931821,0.023388280850778362,0.09506393245804147,0.07167646893867474,0.023388280919092567,0.3778071326558651,0.3778071326558651,0.1232797804165303,0.0,4.132191522445964,6.416569352273541,3.979039320256561e-13,4.423470818359476,6.362232935885515,3.979039320256561e-13,24619.7261865667,20926.767258581694,0.85,1.0642998022730117,0.6725869320566974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490133162673702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.8617494325,1528.0655814994357,0.3778071326558651,0.1232797804165303,6.112874298809886,3.3697847482923153
68.0,-29.589024786559282,4.752475838337724,34.96245696415927,24.11265391800555,4.949788837573957,-26.135084843610656,-39.667423675395526,1.495848894625182,-0.6045448105631408,-5.092810796114875,39.93909426495789,42653.796632144295,24858.927344242413,24858.927344242413,67512.72397638671,77578.16025355292,77578.16025355292,24858.927344242413,102437.08759779534,102437.08759779534,102437.08759779534,127061.1004251168,91560.94963938647,56636.586017977155,38804.84846823257,24624.01282732147,0.0,63428.861295554045,20930.410903223248,1528.2101539917292,0.0,0.8866668000181593,2.8138697494253773,0.0014959135982669303,353374.8358050038,1551908.824750815,4.3916789411886015,1551908.824750815,4.3916789411886015,0.85,0.0950610388158015,4.027634451161993,1.267198121487163,1.0,0.0,4.027634451161154,1.2847196800078566,1.2850326751508756,3.135029776408004,19323.20525538882,1970.4185685620291,4632.441516551485,4632.441516551485,5.366269008561186,4.752475838337724,-2.583823390732446,7.33629922907017,3.37162516364991,3.37162516364991,0.9633214753285457,0.0,0.0,0.0002436164510353004,8.187566263002423e-05,0.00016174078840527618,0.0006514327715391926,0.09506103881540734,0.0716760608201296,0.023384977995277743,0.09506108753303465,0.0716760608204268,0.023384977995374697,0.377807256941334,0.377807256941334,0.12326311308040105,0.0,4.201922238768475,6.400920159373641,3.410605131648481e-13,4.48826598555172,6.3467303150916905,3.410605131648481e-13,24624.01282732147,20930.410903223248,0.85,1.0643849282080509,0.6724666935670506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490252776974692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.835452780626,1528.2101539917292,0.377807256941334,0.12326311308040105,6.112874298809886,3.37162516364991
69.0,-29.590987689632914,4.7597735739246945,34.96298469287025,24.11546464953574,4.953369721350032,-26.136493648714588,-39.66853794464839,1.498875680402658,-0.5346038921191507,-5.088767976500079,39.94028633431492,42649.90722946705,24874.271729563705,24874.271729563705,67524.17895903075,77575.0352896537,77575.0352896537,24874.271729563705,102449.3070192174,102449.3070192174,102449.3070192174,127077.54068101422,91560.06657961666,56634.93851931242,38805.69784478249,24628.233661796803,0.0,63433.93150657929,20933.99861252728,1528.3571472878846,0.0,0.8866830830366416,2.8134203607630694,0.0014959135982669303,353430.566859138,1551960.1583792367,4.3911316787655785,1551960.1583792367,4.3911316787655785,0.85,0.09505754616350992,4.027634451161993,1.267192148636095,1.0,0.0,4.02763445116249,1.2847056240842623,1.2850185520792645,3.135064076669618,19323.01889269542,1970.3995648560337,4632.441516551485,4632.441516551485,5.36958138396117,4.7597735739246945,-2.577104181719619,7.336877755644314,3.373440305019867,3.373440305019867,0.9638400871485334,0.0,0.0,0.00024356685191649123,8.186536832378936e-05,0.00016170148359270187,0.0006512744661219718,0.09505754592726716,0.0716758157539848,0.023381730173282367,0.09505679357541724,0.07167581593211785,0.023381730231392082,0.37780735136490806,0.37780735136490806,0.12324644587816432,0.0,4.27098419909089,6.385446575748688,3.979039320256561e-13,4.554164084380943,6.331413188680017,3.979039320256561e-13,24628.233661796803,20933.99861252728,0.85,1.0644804342929182,0.6723516297431991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449037102987701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.8095467063,1528.3571472878846,0.37780735136490806,0.12324644587816432,6.112874298809886,3.373440305019867
70.0,-29.592927739841823,4.766951786913382,34.96351677162709,24.118591902684443,4.957306305212664,-26.13784630552456,-39.66958330767227,1.5022248708664294,-0.4679800201872695,-5.084488837627914,39.9414685154883,42645.830870013415,24888.614441357186,24888.614441357186,67534.4453113706,77571.75175753901,77571.75175753901,24888.614441357186,102460.3661988962,102460.3661988962,102460.3661988962,127092.66941362574,91559.15975811637,56633.238870473426,38806.578764047714,24632.303214729545,0.0,63438.88197877726,20937.457732520113,1528.490020354783,0.0,0.8867006038037849,2.8130427398119027,0.0014959135982669303,353489.5631347388,1552011.0674640012,4.390542831592526,1552011.0674640012,4.390542831592526,0.85,0.0950537562296569,4.027634451161993,1.2671857801591977,1.0,0.0,4.0276344511610205,1.284690059204585,1.2850029204391173,3.1351020600686366,19322.827515279077,1970.3800497906093,4632.441516551485,4632.441516551485,5.372677529210332,4.766951786913382,-2.5702655298793284,7.33721731679271,3.3752292483191657,3.3752292483191657,0.964351213805476,0.0,0.0,0.00024351783938997805,8.185571170352861e-05,0.00016166212768644944,0.0006511159549180928,0.09505375595998529,0.07167534553788649,0.023378410422098803,0.0950541761374204,0.07167534574123248,0.023378410488424414,0.3778074221198003,0.3778074221198003,0.1232297787830416,0.0,4.338607051679958,6.369979938971824,3.410605131648481e-13,4.6165088174406606,6.316430907961433,3.410605131648481e-13,24632.303214729545,20937.457732520113,0.85,1.0645591978427908,0.6722349060987564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449048824796891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.783922388504,1528.490020354783,0.3778074221198003,0.1232297787830416,6.112874298809886,3.3752292483191657
71.0,-29.594850529699325,4.7740069655211945,34.964053153181155,24.121380771417194,4.960854862360433,-26.13922223246841,-39.67067344402892,1.5052265651028585,-0.40060697459352923,-5.080536705055523,39.9426580204906,42642.015528046504,24903.378567061958,24903.378567061958,67545.39409510847,77568.6692821416,77568.6692821416,24903.378567061958,102472.04784920356,102472.04784920356,102472.04784920356,127108.55715464297,91558.2899224969,56631.63616829412,38807.39306022531,24636.50930543941,0.0,63443.90236566472,20941.032909623496,1528.6379962215578,0.0,0.8867164293344002,2.812617567239498,0.0014959135982669303,353544.0578559715,1552062.2932137973,4.390010972397913,1552062.2932137973,4.390010972397913,0.85,0.095050342922927,4.027634451161993,1.2671798545634374,1.0,0.0,4.027634451161196,1.284676119167215,1.2849889146101614,3.1351360791020912,19322.64394343672,1970.3613306722195,4632.441516551485,4632.441516551485,5.375864644612007,4.7740069655211945,-2.563725636533242,7.3377326020544364,3.3769942985272943,3.3769942985272943,0.9648555138649412,0.0,0.0,0.0002434692718854886,8.184564260775948e-05,0.0001616236292777291,0.0006509608974008159,0.0950503426985239,0.07167515799700322,0.023375184701520682,0.09505070671242588,0.07167515816621992,0.02337518475670708,0.3778074640454668,0.3778074640454668,0.12321311177361009,0.0,4.405505594660269,6.354657651730008,3.979039320256561e-13,4.679929730461993,6.3010488325978145,3.979039320256561e-13,24636.50930543941,20941.032909623496,0.85,1.0646475323318612,0.6721215741471159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490604103139306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.758690459666,1528.6379962215578,0.3778074640454668,0.12321311177361009,6.112874298809886,3.3769942985272943
72.0,-29.596754665401846,4.780940941024794,34.9645917776834,24.12405383018779,4.964269531143826,-26.140594756173908,-39.671766688674666,1.5081096218912031,-0.33350847109994675,-5.076657847449339,39.94379612425551,42638.294037040556,24917.92293956817,24917.92293956817,67556.21697660873,77565.66008797406,77565.66008797406,24917.92293956817,102483.58302754222,102483.58302754222,102483.58302754222,127124.01387630627,91557.43163897286,56630.0655879395,38808.184501148186,24640.430848764052,0.0,63448.61534991224,20944.366221449443,1528.771239587993,0.0,0.8867320657012787,2.8121879442428392,0.0014959135982669303,353597.54862247,1552111.306577779,4.389485483212276,1552111.306577779,4.389485483212276,0.85,0.09504682918217665,4.027634451161993,1.2671741789812225,1.0,0.0,4.027634451161583,1.2846627333481053,1.2849754637523751,3.1351687463254403,19322.4628095716,1970.3428601583212,4632.441516551485,4632.441516551485,5.379004322135025,4.780940941024794,-2.557296318162838,7.338237259187633,3.378734197052174,3.378734197052174,0.9653526277291925,0.0,0.0,0.0002434211843574773,8.183554595198206e-05,0.00016158563840549525,0.0006508078840549771,0.09504682896374775,0.07167489351788209,0.023371935445865667,0.09504614768540372,0.07167489368259952,0.02337193549957713,0.37780748135386666,0.37780748135386666,0.12319644483273155,0.0,4.471688861550092,6.339511229869572,3.979039320256561e-13,4.743149376349379,6.286461372311578,0.07601661646737057,24640.430848764052,20944.366221449443,0.85,1.064739027070071,0.6720129951125803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490718929305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.733739644858,1528.771239587993,0.37780748135386666,0.12319644483273155,6.112874298809886,3.378734197052174
73.0,-29.598638544198543,4.787758372885277,34.96513234750908,24.126847483590268,4.967816732594311,-26.141935791468605,-39.67282109716905,1.5111139798381006,-0.2684552615215239,-5.072712845911522,39.94493004369669,42634.49927200966,24931.908176742294,24931.908176742294,67566.40744875195,77562.60263382921,77562.60263382921,24931.908176742294,102494.5108105715,102494.5108105715,102494.5108105715,127138.81026781084,91556.57057771868,56628.467215792814,38809.00373547318,24644.299457239333,0.0,63453.30319271251,20947.65453865343,1528.8998862351386,0.0,0.8867480520341244,2.811793386039538,0.0014959135982669303,353651.958051103,1552160.140903854,4.388948245776617,1552160.140903854,4.388948245776617,0.8499999999999999,0.09504322479133012,4.027634451161993,1.2671682989923285,1.0,0.0,4.027634451161286,1.2846487793842756,1.2849614452811653,3.135202800793859,19322.281089488773,1970.324329866853,4632.441516551485,4632.441516551485,5.382023299735533,4.787758372885277,-2.550872292758398,7.338630665643675,3.380449291271628,3.380449291271628,0.9658426546490366,0.0,0.0,0.00024337361701264276,8.182580905804195e-05,0.0001615478079546008,0.0006506555168276516,0.09504322456399976,0.07167455974285505,0.023368664821144705,0.09504252290853597,0.07167455991429075,0.023368664877039362,0.3778074794227615,0.3778074794227615,0.12317977794669539,0.0,4.536825422108109,6.324472886695332,3.979039320256561e-13,4.804257584389973,6.271981464529006,0.3619048525194444,24644.299457239333,20947.65453865343,0.85,1.0648209635918815,0.6719035436583253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490832643181566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.709098441961,1528.8998862351386,0.3778074794227615,0.12317977794669539,6.112874298809886,3.380449291271628
74.0,-29.600503477522714,4.79446130573349,34.96567517270002,24.129641730710887,4.971358019681797,-26.143260357908872,-39.67386157074941,1.5141149000678011,-0.20472444768398645,-5.06882196788723,39.94607687897674,42630.72888944903,24945.648058214345,24945.648058214345,67576.37694766338,77559.57164950095,77559.57164950095,24945.648058214345,102505.2197077153,102505.2197077153,102505.2197077153,127153.4739749217,91555.72597215598,56626.88321210338,38809.82528894734,24648.2542672064,0.0,63458.07955615374,20951.01612712544,1529.0346224559567,0.0,0.886763713720797,2.8114103218307602,0.0014959135982669303,353705.6274445142,1552209.5326554754,4.388421931169219,1552209.5326554754,4.388421931169219,0.85,0.09503971949779091,4.027634451161993,1.2671624745009469,1.0,0.0,4.027634451162666,1.284634840799214,1.2849474428191878,3.1352368184691826,19322.10284224787,1970.3061537067063,4632.441516551485,4632.441516551485,5.384989312673408,4.79446130573349,-2.5445413957797585,7.339002701513248,3.382140784784582,3.382140784784582,0.9663259385098806,0.0,0.0,0.00024332653646893913,8.181620189529404e-05,0.0001615103345736451,0.0006505045877475129,0.09503971949716566,0.07167429996837013,0.02336541952879553,0.09503962796070685,0.07167429996884167,0.023365419528949247,0.3778074585592114,0.3778074585592114,0.12316311110453314,0.0,4.600916540010701,6.309519687331431,3.979039320256561e-13,4.864097520203245,6.2572616932598635,0.6438565799078901,24648.2542672064,20951.01612712544,0.85,1.0648979203328297,0.671793555487687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490945149001582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.68479958122,1529.0346224559567,0.3778074585592114,0.12316311110453314,6.112874298809886,3.382140784784582
75.0,-29.602350230250117,4.8010487083819955,34.96621933534972,24.1322144511156,4.974636609293264,-26.144594843810165,-39.67492977445943,1.516881222826199,-0.14055010017045788,-5.0651315036439835,39.94720149859086,42627.15257803943,24959.511682179393,24959.511682179393,67586.66426021882,77556.70726337064,77556.70726337064,24959.511682179393,102516.21894555003,102516.21894555003,102516.21894555003,127168.35966760009,91554.93421767255,56625.379532231695,38810.616317156506,24652.140722050055,0.0,63462.75703920656,20954.319613742548,1529.169909054941,0.0,0.8867784332076496,2.8109985040878582,0.0014959135982669303,353756.53830773133,1552257.968779311,4.387927290912736,1552257.968779311,4.387927290912736,0.85,0.09503635382280529,4.027634451161993,1.2671570654166864,1.0,0.0,4.02763445116232,1.284621998769745,1.2849345377811565,3.1352681606100257,19321.93574880404,1970.2891149173308,4632.441516551485,4632.441516551485,5.387982037765677,4.8010487083819955,-2.5384123167842954,7.33946102516629,3.3838091001486013,3.3838091001486013,0.9668026000424575,0.0,0.0,0.00024327992316500549,8.180633977246901e-05,0.00016147358339253646,0.0006503565674243588,0.09503635362714215,0.0716741442177592,0.02336220940938295,0.095035691684129,0.07167414436532396,0.023362209457481325,0.37780741768953435,0.37780741768953435,0.12314644429747,0.0,4.66435519852871,6.294761222944658,3.979039320256561e-13,4.924581403473553,6.242891360614067,0.9277261350447361,24652.140722050055,20954.319613742548,0.85,1.0649815326879757,0.6716876884454431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491056525032306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.660817465487,1529.169909054941,0.37780741768953435,0.12314644429747,6.112874298809886,3.3838091001486013
76.0,-29.604177197990666,4.807525899338813,34.96676420886295,24.134933889750414,4.978081704123035,-26.145894861533357,-39.67595110936088,1.5197993676403696,-0.07852132894532815,-5.061335695739834,39.94831053241193,42623.46775873925,24972.737085181663,24972.737085181663,67596.20484392092,77553.76302530243,77553.76302530243,24972.737085181663,102526.50011048409,102526.50011048409,102526.50011048409,127182.39900654332,91554.12206671447,56623.82680004865,38811.43918518424,24655.89889605922,0.0,63467.33808124346,20957.514061650338,1529.2954163303536,0.0,0.8867937436576238,2.8106275348540732,0.0014959135982669303,353808.90841211815,1552305.7347589673,4.387412803497969,1552305.7347589673,4.387412803497969,0.85,0.09503281645301143,4.027634451161993,1.267151364008896,1.0,0.0,4.027634451161616,1.2846084458913163,1.2849209223743996,3.135301238322038,19321.764350847563,1970.2716371898216,4632.441516551485,4632.441516551485,5.390836990808262,4.807525899338813,-2.5322567572290446,7.339782656567857,3.385453735457123,3.385453735457123,0.9672724958448923,0.0,0.0,0.00024323381734181622,8.179691139056969e-05,0.00016143690595124652,0.0006502088440982391,0.09503281624320153,0.0716738584370195,0.023358957806182044,0.0950325895630231,0.07167385859525824,0.023358957857753194,0.37780736266007814,0.37780736266007814,0.12312977751848615,0.0,4.726706463645257,6.280090772329174,0.02709131433306311,4.982814366794514,6.228775142766551,1.2022268413857091,24655.89889605922,20957.514061650338,0.85,1.0650549855642624,0.6715811478366663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491166816904342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.637137403262,1529.2954163303536,0.37780736266007814,0.12312977751848615,6.112874298809886,3.385453735457123
