time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
77.0,-29.60598838380672,4.813892105932383,34.967310089072285,24.13749759960922,4.981346765766208,-26.147198673157334,-39.67698802063239,1.5225570551166374,-0.018168677963899427,-5.057722049683109,39.94942959913646,42619.91589547244,24986.055208771606,24986.055208771606,67605.97110424405,77550.9171239996,77550.9171239996,24986.055208771606,102536.97233277121,102536.97233277121,102536.97233277121,127196.69314160699,91553.32901267988,56622.32778415201,38812.22358725319,24659.720808835766,0.0,63471.944396088955,20960.7626875104,1529.4283493911273,0.0,0.8868080883440963,2.8102577023271715,0.0014959135982669303,353858.77091438114,1552353.9339808393,4.386930780236173,1552353.9339808393,4.386930780236173,0.85,0.095029820862713,4.027634451161993,1.2671459598699584,1.0,0.0,4.027634451160847,1.2845956428927179,1.284908057552952,3.135332486487624,19321.596983143874,1970.2545704337235,4632.441516551485,4632.441516551485,5.393711959341024,4.813892105932383,-2.526287365523373,7.340179471455755,3.3870761025764,3.3870761025764,0.9677360293075428,0.0,0.0,0.0002431881177405482,8.178734024407296e-05,0.00016140077749647523,0.000650063331889135,0.0950298208624817,0.0716737455254298,0.023356075337051904,0.09502988156271211,0.07167374552560425,0.023356075337108744,0.37780729180332445,0.37780729180332445,0.12311475430170192,0.0,4.78798565721894,6.265527035828256,0.3140355875783598,5.039553371719194,6.2142832128790815,1.472290686394274,24659.720808835766,20960.7626875104,0.85,1.0651315592658892,0.6714764499651694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449127592875093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.613792141852,1529.4283493911273,0.37780729180332445,0.12311475430170192,6.112874298809886,3.3870761025764
78.0,-29.60778304980096,4.820141484801013,34.967857973862046,24.139701516274386,4.984193043576805,-26.148529497875206,-39.67807773789389,1.5249394916509313,0.02897580683571732,-5.054537310309036,39.950579756358536,42616.6555119655,25000.074535764354,25000.074535764354,67616.73004772986,77548.31016415429,77548.31016415429,25000.074535764354,102548.38469991865,102548.38469991865,102548.38469991865,127211.69865484949,91552.598674138,56620.94402194863,38812.94961354375,24663.313954930836,0.0,63476.26356847459,20963.81686169121,1529.5548066936913,0.0,0.8868201352674029,2.8100112410900135,0.0014959135982669303,353902.71976619377,1552403.4734774197,4.386525976694999,1552403.4734774197,4.386525976694999,0.8500000000000001,0.09503064115875705,4.027634451161993,1.2671411711489782,1.0,0.0,4.0276344511609805,1.2845845942250111,1.2848969480356391,3.1353594533740003,19321.44285104273,1970.238853333476,4632.441516551485,4632.441516551485,5.396738295872775,4.820141484801013,-2.5206894579447883,7.340830942745802,3.3886757847310247,3.3886757847310247,0.9681930813517213,0.0,0.0,0.00024314284276689453,8.177728279076876e-05,0.00016136555997612576,0.000649921488590891,0.09503064115860853,0.07167406339179694,0.023356577766811586,0.09503069496254714,0.07167406339190896,0.023356577766848092,0.377807204978422,0.377807204978422,0.1231168284083943,0.0,4.845837251031867,6.250949168793056,0.5883347762714379,5.083513117144776,6.198816127864461,1.6948943965898593,24663.313954930836,20963.81686169121,0.85,1.065228579101679,0.6713793962682298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491384099600915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.590702146072,1529.5548066936913,0.377807204978422,0.1231168284083943,6.112874298809886,3.3886757847310247
79.0,-29.609562324784186,4.8262719704968084,34.96840772234424,24.14169176425787,4.986793617874088,-26.149871037612773,-39.679191588051594,1.527102330702739,0.06530552472526097,-5.051607268535589,39.95172981853007,42613.56199261777,25014.341716504503,25014.341716504503,67627.90370912227,77545.8328607844,77545.8328607844,25014.341716504503,102560.17457728891,102560.17457728891,102560.17457728891,127226.74116226695,91551.89231553132,56619.62144736505,38813.634297962526,24666.56658497803,0.0,63480.20088294055,20966.581597231325,1529.6651451491323,0.0,0.8868308848096149,2.809876900211051,0.0014959135982669303,353943.1576187005,1552453.010074704,4.386164774365115,1552453.010074704,4.386164774365115,0.85,0.09503422080536432,4.027634451161993,1.2671367368428035,1.0,0.0,4.027634451160482,1.2845745719159791,1.2848868656361634,3.1353839155905625,19321.293779714895,1970.2236522884875,4632.441516551485,4632.441516551485,5.399818136317425,4.8262719704968084,-2.5153359141317257,7.341607884628534,3.3902508341996156,3.3902508341996156,0.9686430954856045,0.0,0.0,0.00024309796373539128,8.176700378645779e-05,0.0001613309599489335,0.0006497821323293603,0.09503422080500579,0.0716745866251693,0.02335963417983648,0.09503415863837683,0.07167458662543971,0.023359634179924607,0.37780709481259045,0.37780709481259045,0.12313200453492064,0.0,4.8988097911669115,6.236216035509187,0.8443510665557028,5.116912793260838,6.182967248842772,1.8768473580409477,24666.56658497803,20966.581597231325,0.85,1.065338527107534,0.67128902240241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491491285343152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.567882724526,1529.6651451491323,0.37780709481259045,0.12313200453492064,6.112874298809886,3.3902508341996156
80.0,-29.611326575810974,4.832282930785163,34.96895945878411,24.14355418821799,4.989237060490172,-26.15121477061219,-39.680320700257994,1.5291252552912606,0.09331625661008047,-5.0488657939126735,39.95288722802486,42610.59719297439,25028.684765397426,25028.684765397426,67639.28195837181,77543.47424911513,77543.47424911513,25028.684765397426,102572.15901451255,102572.15901451255,102572.15901451255,127241.77285883557,91551.23495694017,56618.35790079897,38814.30784015689,24669.613844323012,0.0,63483.92168447991,20969.17176767456,1529.76623336944,0.0,0.8868406469545316,2.8098295883954103,0.0014959135982669303,353980.9963172658,1552502.864349205,4.385836755365616,1552502.864349205,4.385836755365616,0.8500000000000001,0.09503983739293005,4.027634451161993,1.2671325382636862,1.0,0.0,4.027634451161466,1.2845652032909116,1.2848774375769336,3.1354067826558327,19321.155049447967,1970.2095057382458,4632.441516551485,4632.441516551485,5.4029143543358655,4.832282930785163,-2.5101785247752284,7.342461455560391,3.391800433192515,3.391800433192515,0.9690858380550044,0.0,0.0,0.0002430534711908663,8.175658515753887e-05,0.00016129688603332742,0.0006496448950529792,0.0950398373928397,0.07167527712043484,0.023364560272404848,0.09503988490653328,0.07167527712050299,0.023364560272427063,0.37780694683595184,0.37780694683595184,0.12315673598093647,0.0,4.946260006809268,6.221286307890182,1.0794092481608004,5.142182050522763,6.166884817972175,2.0272343192636413,24669.613844323012,20969.17176767456,0.85,1.065455317876302,0.6712029764757196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491597553355167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.545311814036,1529.76623336944,0.37780694683595184,0.12315673598093647,6.112874298809886,3.391800433192515
81.0,-29.613076656386244,4.838173336237295,34.969512944907166,24.145234655030094,4.991466785434933,-26.152567118594686,-39.68146605240179,1.5309572476435205,0.1158154751670395,-5.0463332531237075,39.954041672171925,42607.761343792576,25043.15134574417,25043.15134574417,67650.91268953675,77541.24435913994,77541.24435913994,25043.15134574417,102584.39570488411,102584.39570488411,102584.39570488411,127256.89540057974,91550.61408569822,56617.13107035167,38814.981128162835,24672.49969569563,0.0,63487.48082385847,20971.624741341286,1529.8615793097479,0.0,0.8868493556388115,2.8098301246660546,0.0014959135982669303,354015.95406595804,1552552.5920996421,4.3855441379638505,1552552.5920996421,4.3855441379638505,0.85,0.09504690404364292,4.027634451161993,1.267128589698114,1.0,0.0,4.027634451161174,1.2845567269525318,1.284868902490669,3.1354274721032436,19321.02401954393,1970.1961444064925,4632.441516551485,4632.441516551485,5.406037238951908,4.838173336237295,-2.505233051407325,7.34340638764462,3.39332419283033,3.39332419283033,0.9695211979515229,0.0,0.0,0.00024300934342143688,8.174601793200417e-05,0.0001612633254894327,0.0006495097254501891,0.09504690404352836,0.07167612247340074,0.023370781570127626,0.09504675995014951,0.07167612247348713,0.02337078157015579,0.3778067468618557,0.3778067468618557,0.12318801090147756,0.0,4.98826339138742,6.2061841123259,1.293554386115943,5.162148728290731,6.150687165491263,2.156899138281858,24672.49969569563,20971.624741341286,0.85,1.0655787851659988,0.6711206806583616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491702925521406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15424.522982574306,1529.8615793097479,0.3778067468618557,0.12318801090147756,6.112874298809886,3.39332419283033
82.0,-29.614813589915908,4.8439470824580555,34.97006823042758,24.14701273608955,4.993808916228743,-26.153896400086847,-39.68258140431715,1.5328917263767903,0.132810389644078,-5.043773236148402,39.955201071118665,42604.858162896686,25057.15045350884,25057.15045350884,67662.00861640552,77538.9546488623,77538.9546488623,25057.15045350884,102596.10510237113,102596.10510237113,102596.10510237113,127271.37476579404,91549.9735601957,56615.87707413768,38815.662762286694,24675.269663422903,0.0,63490.9324257096,20973.979213909468,1529.9488720376348,0.0,0.8868581855000024,2.809905917933361,0.0014959135982669303,354051.29383379256,1552602.5344899762,4.3852474529265155,1552602.5344899762,4.3852474529265155,0.85,0.09505472804057437,4.027634451161993,1.267124516949989,1.0,0.0,4.027634451162111,1.28454777075255,1.2848598878621775,3.1354493331162065,19320.88884176557,1970.1823601092697,4632.441516551485,4632.441516551485,5.409059210781375,4.8439470824580555,-2.500323376044711,7.344270458502766,3.394821603359699,3.394821603359699,0.9699490295313425,0.0,0.0,0.00024296555444824216,8.17357287073875e-05,0.00016122982574085466,0.0006493748007087109,0.09505472796451303,0.07167694605040406,0.023377781914108973,0.09505569362046158,0.07167694610775886,0.023377781932815502,0.37780648487358653,0.37780648487358653,0.12322340858244514,0.0,5.024730091252081,6.190812270296817,1.4865796732656804,5.176583625792489,6.134288982839337,2.2650839988310736,24675.269663422903,20973.979213909468,0.85,1.0656956203246264,0.6710384701429358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491807452782333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.500878407589,1529.9488720376348,0.37780648487358653,0.12322340858244514,6.112874298809886,3.394821603359699
83.0,-29.616536582036378,4.849599860513802,34.970624612162204,24.14838090715932,4.995684231476616,-26.15525980832112,-39.683758293371625,1.5344074577384423,0.1493875439882686,-5.041577044188206,39.956343576708676,42602.271081634746,25071.666633309953,25071.666633309953,67673.9377149447,77536.89519063519,77536.89519063519,25071.666633309953,102608.56182394514,102608.56182394514,102608.56182394514,127286.55320346466,91549.36869879294,56614.744589699745,38816.24901010355,24677.991379519517,0.0,63494.24038962307,20976.29267259159,1530.0411814729937,0.0,0.8868652244499377,2.8099448189247007,0.0014959135982669303,354081.6133835933,1552651.7503681155,4.385010945728081,1552651.7503681155,4.385010945728081,0.85,0.09506328796164205,4.027634451161993,1.2671210870938374,1.0,0.0,4.027634451160379,1.284540772175575,1.2848528317937773,3.135466416017726,19320.76119060989,1970.1693433139646,4632.441516551485,4632.441516551485,5.4121928023764845,4.849599860513802,-2.4957402734351426,7.345340133948945,3.3962936390300236,3.3962936390300236,0.9703696111514353,0.0,0.0,0.00024292212412646932,8.17248730950319e-05,0.0001611972510314374,0.0006492436016868254,0.09506328791310206,0.07167801197639893,0.023385275936703125,0.0950634993647668,0.07167801201299834,0.023385275948643713,0.3778061468472963,0.3778061468472963,0.12326096596423036,0.0,5.0569169744758256,6.175370368812594,1.6628110854694,5.1909645881764845,6.117861758073616,2.3731898865822814,24677.991379519517,20976.29267259159,0.85,1.0658279758868447,0.6709627648147639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44919111962294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.478979283998,1530.0411814729937,0.3778061468472963,0.12326096596423036,6.112874298809886,3.3962936390300236
84.0,-29.61824642014435,4.85513638337179,34.97118057616622,24.149831185955577,4.997636718466618,-26.15660365594597,-39.684913284704066,1.5359939542446106,0.16398828248998143,-5.039315063046164,39.957444170680404,42599.65021396067,25085.617257041293,25085.617257041293,67685.26747100196,77534.85604937331,77534.85604937331,25085.617257041293,102620.4733064146,102620.4733064146,102620.4733064146,127300.8965569875,91548.81009907553,56613.60426356727,38816.89537278696,24680.4232505729,0.0,63497.31862335986,20978.359762986966,1530.1152350232367,0.0,0.8868727494265057,2.8100172565756165,0.0014959135982669303,354112.84331670345,1552699.1619284495,4.384758110961204,1552699.1619284495,4.384758110961204,0.85,0.09507177743530648,4.027634451161993,1.2671175945969297,1.0,0.0,4.027634451161679,1.2845334420526142,1.2848454445344792,3.135484308392978,19320.64330261247,1970.157322083736,4632.441516551485,4632.441516551485,5.415204308011577,4.85513638337179,-2.4911649716150888,7.346301354986879,3.3977388055476037,3.3977388055476037,0.9707825158707439,0.0,0.0,0.00024287903243892702,8.171422076283448e-05,0.00016116481167609254,0.000649112947821665,0.09507177737912947,0.07167890126176499,0.023392876117364486,0.09507135783960036,0.07167890130411946,0.023392876131187033,0.37780573349242097,0.37780573349242097,0.12329936096178108,0.0,5.085115088780242,6.159915260233674,1.823176550194205,5.203303345536142,6.1024800122288525,2.469960342917318,24680.4232505729,20978.359762986966,0.85,1.0659547353878565,0.6708889625189431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492014108383848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.45730155552,1530.1152350232367,0.37780573349242097,0.12329936096178108,6.112874298809886,3.3977388055476037
85.0,-29.61994277998026,4.860559088649857,34.97173629693213,24.151275248173647,4.999594216606649,-26.157934870683945,-39.68605874162165,1.5375863072869131,0.17714552374644654,-5.037090746800058,39.958549012581415,42597.04824325707,25099.275366632293,25099.275366632293,67696.32360988937,77532.77119602959,77532.77119602959,25099.275366632293,102632.04656266188,102632.04656266188,102632.04656266188,127314.94847428922,91548.20237360845,56612.47942074115,38817.469947630336,24682.901911627345,0.0,63500.37185925768,20980.466624883244,1530.1928093291626,0.0,0.8868800668499925,2.8101042038308,0.0014959135982669303,354143.5553392047,1552746.757582299,4.384512252651476,1552746.757582299,4.384512252651476,0.85,0.09508027604784347,4.027634451161993,1.2671140955062588,1.0,0.0,4.027634451161853,1.2845260839116706,1.2848380296963182,3.135502269363765,19320.515047018947,1970.1442436529242,4632.441516551485,4632.441516551485,5.418152668944405,4.860559088649857,-2.48667248352306,7.347231572172916,3.3991583230439533,3.3991583230439533,0.9711880922982724,0.0,0.0,0.00024283628739209712,8.170365763292213e-05,0.00016113262975917499,0.0006489833308243834,0.09508027599473258,0.07167981898816374,0.02340045700656884,0.09507990411710704,0.0716798190282035,0.023400457019639966,0.37780524877884614,0.37780524877884614,0.12333758100540528,0.0,5.109884913341659,6.144411571071146,1.9699792115031869,5.2142362705465075,6.086708113314387,2.5622505124784993,24682.901911627345,20980.466624883244,0.85,1.0660775933711317,0.6708157290428036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449211623624305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.435829912689,1530.1928093291626,0.37780524877884614,0.12333758100540528,6.112874298809886,3.3991583230439533
86.0,-29.621627039030678,4.865868761626507,34.9722911624789,24.152615095395618,5.001411571971602,-26.159269207831443,-39.68721205657346,1.5390537407501048,0.19091889086644187,-5.034980678297777,39.95963553982845,42594.53159778797,25112.83924280225,25112.83924280225,67707.37084059021,77530.83199002253,77530.83199002253,25112.83924280225,102643.67123282478,102643.67123282478,102643.67123282478,127329.01549755612,91547.67867446045,56611.37828213556,38818.11154702765,24685.34426473133,0.0,63503.45581175898,20982.54262502163,1530.2710190806765,0.0,0.8868868688157143,2.8101697955032066,0.0014959135982669303,354172.6918295526,1552793.5653317731,4.3842837156938765,1552793.5653317731,4.3842837156938765,0.8499999999999999,0.09508866161437013,4.027634451161993,1.2671108184056359,1.0,0.0,4.0276344511629185,1.2845193093694052,1.2848311989996652,3.135518805972045,19320.404524507234,1970.1329734932149,4632.441516551485,4632.441516551485,5.421080687813394,4.865868761626507,-2.4823189317430705,7.348187693369577,3.4005527331084564,3.4005527331084564,0.9715864951738447,0.0,0.0,0.00024279385411811626,8.169302331336131e-05,0.00016110083080475495,0.0006488552562600503,0.09508866156827774,0.07168077046912287,0.02340789109915487,0.09508771243237207,0.07168077050386869,0.02340789111050144,0.3778046937276839,0.3778046937276839,0.12337494518612417,0.0,5.132089616379631,6.12902237897282,2.106156354903817,5.2258995691641985,6.071554810374209,2.6555804285950444,24685.34426473133,20982.54262502163,0.85,1.0661997835408006,0.6707435218021743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492217560407115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.414571289972,1530.2710190806765,0.3778046937276839,0.12337494518612417,6.112874298809886,3.4005527331084564
87.0,-29.623297479771196,4.871073475311695,34.97284543824306,24.15426776222887,5.003608733294789,-26.16055312311764,-39.68829367132855,1.540864376617113,0.2018870992995403,-5.032631978411358,39.96072808935258,42591.77693738382,25125.43435777762,25125.43435777762,67717.21129516144,77528.62173519279,77528.62173519279,25125.43435777762,102654.05609297041,102654.05609297041,102654.05609297041,127341.84287525865,91547.0321195704,56610.18732166363,38818.71644211863,24687.786782288236,0.0,63506.50322440687,20984.618764945,1530.344026977935,0.0,0.8868948625341208,2.810299885290153,0.0014959135982669303,354205.12562957715,1552840.6335971348,4.384015140484088,1552840.6335971348,4.384015140484088,0.85,0.0950965615170016,4.027634451161993,1.2671069445693872,1.0,0.0,4.0276344511617825,1.2845109292798969,1.284822762822453,3.135539261950776,19320.268074274918,1970.1190594417992,4632.441516551485,4632.441516551485,5.423799581280344,4.871073475311695,-2.4778403408466843,7.34891381615838,3.4019220829374954,3.4019220829374954,0.9719777379821416,0.0,0.0,0.00024275177572971205,8.168305127923807e-05,0.000161068724450474,0.0006487259436014471,0.09509656145365256,0.07168152901940415,0.023415032434248403,0.09509750817060954,0.07168152906715539,0.02341503244984621,0.3778040790168142,0.3778040790168142,0.1234110779302066,0.0,5.151499957811836,6.113499665114432,2.2315184421960907,5.2345190777109,6.055958356178394,2.73798906436042,24687.786782288236,20984.618764945,0.85,1.066303572972292,0.6706679595770109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492318163123272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.393498540996,1530.344026977935,0.3778040790168142,0.1234110779302066,6.112874298809886,3.4019220829374954
88.0,-29.62495643074464,4.8761663121329395,34.97339839251439,24.15538098374384,5.005161537703546,-26.16189113740397,-39.689466159883864,1.5420962443391921,0.2171160148248532,-5.030757215964551,39.96179814320167,42589.44982653188,25138.859581450946,25138.859581450946,67728.30940798283,77526.83605769744,77526.83605769744,25138.859581450946,102665.69563914838,102665.69563914838,102665.69563914838,127356.00720441705,91546.54462300224,56609.158391740726,38819.318034735006,24690.311565268665,0.0,63509.62960000367,20986.764830478365,1530.4327153715947,0.0,0.8869005261618161,2.8103190530748265,0.0014959135982669303,354231.01637858985,1552886.733768693,4.383824854312084,1552886.733768693,4.383824854312084,0.85,0.09510459714946427,4.027634451161993,1.2671040515555072,1.0,0.0,4.027634451160385,1.2845052550986122,1.284817033591285,3.1355531129008805,19320.16519202779,1970.1085683722567,4632.441516551485,4632.441516551485,5.426697669389034,4.8761663121329395,-2.4737650112341734,7.349931323367112,3.4032686195019046,3.4032686195019046,0.9723624627148298,0.0,0.0,0.00024270999341718114,8.167224269781253e-05,0.0001610377507193686,0.0006486011927349661,0.09510459711784054,0.07168260842413876,0.02342198869370178,0.09510427535708425,0.07168260844797433,0.023421988701489944,0.377803398218397,0.377803398218397,0.12344566019633821,0.0,5.169893364483357,6.098267942658254,2.3519001915763056,5.247873230789423,6.04097332168601,2.837531430243814,24690.311565268665,20986.764830478365,0.85,1.066425829193923,0.6705983028836532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492417941771147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.37264647686,1530.4327153715947,0.377803398218397,0.12344566019633821,6.112874298809886,3.4032686195019046
89.0,-29.626602938644112,4.881158767238371,34.973948873265805,24.156955384556227,5.0072528564569,-26.16316409331096,-39.69054969549177,1.5438140110999607,0.22931427605414,-5.028477564134098,39.962831993430534,42586.80712421931,25150.90538734859,25150.90538734859,67737.7125115679,77524.73748485898,77524.73748485898,25150.90538734859,102675.64287220757,102675.64287220757,102675.64287220757,127368.19029078013,91545.95724447272,56608.02688373685,38819.922623039856,24692.547418572554,0.0,63512.47004161241,20988.66530578667,1530.4959745563235,0.0,0.8869083800954309,2.8104250305516536,0.0014959135982669303,354262.5007113241,1552931.2751945856,4.383560981126856,1552931.2751945856,4.383560981126856,0.85,0.0951117800747864,4.027634451161993,1.267100416743197,1.0,0.0,4.027634451161429,1.284497308188434,1.2848090314911353,3.135572511897506,19320.04123049252,1970.0959278135265,4632.441516551485,4632.441516551485,5.429297984116074,4.881158767238371,-2.4694402502416883,7.350599017480059,3.4045900810684997,3.4045900810684997,0.9727400231624285,0.0,0.0,0.0002426685310461975,8.166225530425433e-05,0.00016100627574194316,0.0006484744230315378,0.09511178001308701,0.07168325145272508,0.023428528560361934,0.09511263521766418,0.07168325149922637,0.02342852857556004,0.37780267185494426,0.37780267185494426,0.12347878351433401,0.0,5.186450068403701,6.083050455472517,2.464848900905622,5.257791840188247,6.026594022781069,2.9214120787236766,24692.547418572554,20988.66530578667,0.85,1.0665261871753242,0.6705267028083947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492517035409347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.3519689097,1530.4959745563235,0.37780267185494426,0.12347878351433401,6.112874298809886,3.4045900810684997
90.0,-29.628236759014854,4.886044360627437,34.97449702518064,24.158036650065355,5.008771908990305,-26.164482861412132,-39.691707760188706,1.5450180113658325,0.24496107322875105,-5.026644453772265,39.963865111657704,42584.52930088925,25163.728793312057,25163.728793312057,67748.2580942013,77522.95941039956,77522.95941039956,25163.728793312057,102686.68820371162,102686.68820371162,102686.68820371162,127381.6749415994,91545.45354508453,56607.02343548608,38820.47789955383,24694.986737887786,0.0,63515.46463744162,20990.738727204618,1530.581239052337,0.0,0.8869139648075532,2.8104339087316017,0.0014959135982669303,354287.81944075786,1552975.7860481706,4.383373350231283,1552975.7860481706,4.383373350231283,0.85,0.09511914943665617,4.027634451161993,1.2670975687867032,1.0,0.0,4.027634451162571,1.2844917631057873,1.2848034322206527,3.135586047997326,19319.93492876997,1970.0850880545315,4632.441516551485,4632.441516551485,5.432066158504818,4.886044360627437,-2.4654960469827696,7.351540407610207,3.4058897488788595,3.4058897488788595,0.9731113568225312,0.0,0.0,0.0002426273946223002,8.16515821935457e-05,0.0001609758124287545,0.0006483517279418426,0.09511914940531808,0.0716842526878154,0.023434896717502676,0.0951188334002954,0.07168425271143275,0.023434896725223427,0.3778018997485879,0.3778018997485879,0.1235103689905577,0.0,5.202640337212927,6.06814338657523,2.5753657944346173,5.271605527001043,6.0120647511811285,3.0213627483073537,24694.986737887786,20990.738727204618,0.85,1.0666419348566727,0.6704592266461382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449261538706635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.331485320423,1530.581239052337,0.3778018997485879,0.1235103689905577,6.112874298809886,3.4058897488788595
91.0,-29.629857937836746,4.890833775700431,34.975041938844626,24.15954825645315,5.010792360983441,-26.16574010468252,-39.692777395807184,1.5466745278070544,0.2576926147885388,-5.024439068053006,39.964867079348224,42581.93888322045,25175.270191240896,25175.270191240896,67757.20907446134,77520.89350605063,77520.89350605063,25175.270191240896,102696.16369729153,102696.16369729153,102696.16369729153,127393.33842100234,91544.85992075165,56605.90529783171,38821.060692133266,24697.174723710803,0.0,63518.23541584407,20992.598515154183,1530.6439504667821,0.0,0.8869215554157108,2.810524283192692,0.0014959135982669303,354318.28188057145,1553018.955733461,4.383118329346975,1553018.955733461,4.383118329346975,0.85,0.09512575198302593,4.027634451161993,1.2670940251881255,1.0,0.0,4.0276344511631175,1.284484101428393,1.284795716259411,3.1356047511083376,19319.80964910791,1970.0723130842755,4632.441516551485,4632.441516551485,5.434557587244416,4.890833775700431,-2.4613245167819784,7.352158292482409,3.407165500829959,3.407165500829959,0.9734758573799882,0.0,0.0,0.0002425865828374966,8.164172522029121e-05,0.00016094485761720538,0.0006482270532764181,0.0951257519249644,0.07168486081339823,0.023440891111566175,0.09512660360495717,0.07168486085715221,0.023440891125873716,0.37780109973496007,0.37780109973496007,0.12354065196234468,0.0,5.217566253551411,6.053270723574315,2.6806860164482487,5.282131682841566,5.998047620677596,3.106531792376643,24697.174723710803,20992.598515154183,0.85,1.0667363258891776,0.6703891977546774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492712982110925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.31120102104,1530.6439504667821,0.37780109973496007,0.12354065196234468,6.112874298809886,3.407165500829959
92.0,-29.63146804792256,4.895520785518964,34.975583772162786,24.160594667214923,5.012263587875188,-26.16704231256447,-39.693917718809075,1.5478378524956737,0.2737133063716328,-5.022662271729726,39.96586717076524,42579.69017782473,25187.558821776103,25187.558821776103,67767.24899960082,77519.16786403205,77519.16786403205,25187.558821776103,102706.72668580816,102706.72668580816,102706.72668580816,127406.27426374088,91544.37972324989,56604.90203695593,38821.64187365996,24699.547577932728,0.0,63521.18945159268,20994.61544124282,1530.7271668489484,0.0,0.8869269725387746,2.8105217428268165,0.0014959135982669303,354342.8258176541,1553062.045484112,4.382936332633196,1553062.045484112,4.382936332633196,0.85,0.0951325686728278,4.027634451161993,1.2670912063540896,1.0,0.0,4.027634451163482,1.2844787454007542,1.2847903068737787,3.1356178259729637,19319.7083072703,1970.061979092789,4632.441516551485,4632.441516551485,5.437210320256003,4.895520785518964,-2.457518093964366,7.35303887948333,3.4084203816446905,3.4084203816446905,0.9738343947556258,0.0,0.0,0.00024254605595789067,8.163121805563088e-05,0.0001609148379022598,0.0006481061448382892,0.09513256864291046,0.07168581236800518,0.023446756274905278,0.09513227040069945,0.07168581239054891,0.02344675628227888,0.3778002695447601,0.3778002695447601,0.12356965134377271,0.0,5.232528836162373,6.038741840957243,2.785097601568282,5.296375578101333,5.984065083198686,3.206516456372924,24699.547577932728,20994.61544124282,0.85,1.0668447739197944,0.6703226206158064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492809823260537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.29111551334,1530.7271668489484,0.3778002695447601,0.12356965134377271,6.112874298809886,3.4084203816446905
93.0,-29.63306678975909,4.9001130840028555,34.97612120700642,24.161894421000056,5.014025799773711,-26.168305184427766,-39.69501057928426,1.549264194420341,0.2880253669384274,-5.020651625446848,39.96682270213297,42577.29382792514,25198.924181933136,25198.924181933136,67776.21800985828,77517.28995102787,77517.28995102787,25198.924181933136,102716.214132961,102716.214132961,102716.214132961,127417.8449930592,91543.86048551073,56603.86436231874,38822.21791465776,24701.6308600982,0.0,63523.84877475596,20996.38623108347,1530.7887411663685,0.0,0.8869337399114623,2.810568794644839,0.0014959135982669303,354370.60167155904,1553103.2161729601,4.382708974296974,1553103.2161729601,4.382708974296974,0.85,0.0951387822713077,4.027634451161993,1.2670880946470429,1.0,0.0,4.027634451163546,1.2844721589659354,1.2847836671584913,3.1356339045950525,19319.598726303197,1970.0508049439102,4632.441516551485,4632.441516551485,5.439663747917511,4.9001130840028555,-2.4535857120233806,7.3536987960262366,3.4096523525661158,3.4096523525661158,0.9741863864474617,0.0,0.0,0.00024250582139106615,8.162114939326464e-05,0.0001608846719978015,0.0006479846476022426,0.09513878222424074,0.07168645337483388,0.023452328849406855,0.09513841576346452,0.0716864534102987,0.023452328861009005,0.37779942615420375,0.37779942615420375,0.12359763894242337,0.0,5.2468781396960935,6.024393307039247,2.886491254967723,5.308676992385301,5.970888246678555,3.2962442538849928,24701.6308600982,20996.38623108347,0.85,1.0669413034178776,0.6702568350179237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492906004440154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.271197710026,1530.7887411663685,0.37779942615420375,0.12359763894242337,6.112874298809886,3.4096523525661158
94.0,-29.634653817639578,4.90461061830601,34.97665495312018,24.16308622285726,5.01567189381236,-26.169569126358457,-39.69611105332149,1.5505872025092766,0.3024303244686166,-5.018769966616939,39.96779011293822,42574.97988415358,25210.295883621533,25210.295883621533,67785.2757677751,77515.44500119808,77515.44500119808,25210.295883621533,102725.74088481962,102725.74088481962,102725.74088481962,127429.61118787093,91543.32246434268,56602.85734720946,38822.73901903691,24703.87030305131,0.0,63526.60932208822,20998.28975759361,1530.8623464867035,0.0,0.886939807921201,2.8105996224918837,0.0014959135982669303,354396.597190087,1553144.899547839,4.382505113938161,1553144.899547839,4.382505113938161,0.8499999999999999,0.09514500106990803,4.027634451161993,1.267085079099052,1.0,0.0,4.027634451161323,1.2844660551544658,1.284777510570598,3.1356488051976137,19319.485181243836,1970.0392265701169,4632.441516551485,4632.441516551485,5.4421185445183475,4.90461061830601,-2.449794228417718,7.354404846723728,3.410863563917955,3.410863563917955,0.9745324468337014,0.0,0.0,0.00024246588770320443,8.161101174621667e-05,0.00016085487595698776,0.0006478646400417528,0.09514500103179827,0.07168722973911838,0.023457771292679886,0.09514468484270523,0.07168722976783233,0.023457771302075697,0.37779857345859497,0.37779857345859497,0.12362470363471785,0.0,5.260918893707299,6.010222433666513,2.9860998935337193,5.3212002910855745,5.957178024644577,3.388462570932859,24703.87030305131,20998.28975759361,0.85,1.0670375216170422,0.6701912842269429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493001507732708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.251453980305,1530.8623464867035,0.37779857345859497,0.12362470363471785,6.112874298809886,3.410863563917955
95.0,-29.636228037350527,4.90901479727661,34.9771843149039,24.16421219184997,5.017234205867325,-26.170829916597825,-39.69720712685955,1.5518360850935349,0.3171486742271554,-5.0169470880729055,39.96872988231544,42572.70339767663,25221.498523527902,25221.498523527902,67794.20192120454,77513.67286561403,77513.67286561403,25221.498523527902,102735.17138914193,102735.17138914193,102735.17138914193,127441.18011275651,91542.8181729404,56601.84870491764,38823.29940891418,24706.00872361458,0.0,63529.308132528764,21000.107415072394,1530.9316728913188,0.0,0.886945676704473,2.8106195217217103,0.0014959135982669303,354421.7820735226,1553185.392730551,4.3823079485796175,1553185.392730551,4.3823079485796175,0.85,0.09515104087506918,4.027634451161993,1.2670821811398492,1.0,0.0,4.027634451161443,1.2844602973226011,1.284771700468349,3.1356628613258137,19319.378754581456,1970.0283740708046,4632.441516551485,4632.441516551485,5.444536845940253,4.90901479727661,-2.4460914214903373,7.355106218766947,3.412053841906078,3.412053841906078,0.9748725262588794,0.0,0.0,0.00024242628228630646,8.160091579385356e-05,0.0001608253664924529,0.0006477457867057569,0.09515104083906373,0.07168798221857577,0.023463058620487955,0.09515029680677234,0.07168798224570273,0.023463058629366443,0.377797714531328,0.377797714531328,0.12365098930679642,0.0,5.274759576677354,5.996269660986513,3.0842401860017503,5.33409576230008,5.943983184730939,3.480611431694399,24706.00872361458,21000.107415072394,0.85,1.067132696924367,0.6701269799580617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449309631246093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.231891628775,1530.9316728913188,0.377797714531328,0.12365098930679642,6.112874298809886,3.412053841906078
96.0,-29.637791553239737,4.913329616076312,34.97770934318548,24.16544995447623,5.01891938188531,-26.17206878499994,-39.69828102327881,1.553196613623884,0.33071810151039926,-5.015056468757879,39.969662363968105,42570.381152399874,25232.221744035844,25232.221744035844,67802.60289643571,77511.85589236613,77511.85589236613,25232.221744035844,102744.07763640198,102744.07763640198,102744.07763640198,127452.19641351994,91542.31446529139,56600.839725237434,38823.86082228217,24708.118777117954,0.0,63531.979599400125,21001.90096055026,1530.9979951970436,0.0,0.8869519159758767,2.810662341460617,0.0014959135982669303,354447.9043469881,1553225.5726853416,4.382098338391657,1553225.5726853416,4.382098338391657,0.85,0.09515685874965578,4.027634451161993,1.2670791463600475,1.0,0.0,4.0276344511598685,1.2844540169419558,1.2847653680446018,3.1356781932536872,19319.27245111552,1970.0175341340337,4632.441516551485,4632.441516551485,5.44685165562962,4.913329616076312,-2.4423822627039136,7.355711878780225,3.413223453592719,3.413223453592719,0.9752067010264911,0.0,0.0,0.00024238695206318838,8.159102523504084e-05,0.00016079592682814755,0.00064762721449957,0.09515685870909757,0.0716886596771653,0.02346819903193227,0.09515653791885265,0.07168865970772084,0.023468199041934933,0.3777968544029276,0.3777968544029276,0.12367662908879803,0.0,5.28814788691983,5.9824731002270255,3.1800879787804774,5.345774570268304,5.930941146268935,3.5673979574585246,24708.118777117954,21001.90096055026,0.85,1.0672200571108272,0.6700622492928243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493190353232102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.212532966643,1530.9979951970436,0.3777968544029276,0.12367662908879803,6.112874298809886,3.413223453592719
97.0,-29.639344494016836,4.917554896149719,34.97823011431024,24.16656328076499,5.020459451396763,-26.173312646189565,-39.69937063576651,1.554427603547481,0.34461257392194966,-5.013293784014166,39.97058840283867,42568.17018875529,25242.966391191276,25242.966391191276,67811.13657994657,77510.12279048881,77510.12279048881,25242.966391191276,102753.08918168009,102753.08918168009,102753.08918168009,127463.35754908278,91541.83161157816,56599.87900975536,38824.39177980312,24710.26836740269,0.0,63534.66014720581,21003.728112292283,1531.0696065448483,0.0,0.8869575277040759,2.810686025589818,0.0014959135982669303,354472.2603374756,1553265.475802814,4.381909812418117,1553265.475802814,4.381909812418117,0.8499999999999999,0.09516268278326316,4.027634451161993,1.2670763560989875,1.0,0.0,4.027634451161496,1.2844483417517887,1.2847596413076778,3.1356920478942136,19319.17054870575,1970.0071429800955,4632.441516551485,4632.441516551485,5.449171090665559,4.917554896149719,-2.4388107363427833,7.356365632492502,3.4143734485927566,3.4143734485927566,0.9755352710265018,0.0,0.0,0.00024234789367535203,8.158099106424521e-05,0.0001607669026111068,0.0006475103155630987,0.09516268275009787,0.07168942605362551,0.02347325669647236,0.09516239276232871,0.07168942607861004,0.023473256704653122,0.3777959934886286,0.3777959934886286,0.12370167850728522,0.0,5.301339134827174,5.968873669556899,3.2745459969836475,5.357906357936088,5.917882518987483,3.656051547157233,24710.26836740269,21003.728112292283,0.85,1.0673093461558216,0.6699991798197632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493283755729767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.19333626375,1531.0696065448483,0.3777959934886286,0.12370167850728522,6.112874298809886,3.4143734485927566
98.0,-29.640884926712314,4.921692839626207,34.97874609359017,24.16766326585787,5.021982982295807,-26.17454690131246,-39.70044736107809,1.5556449568749087,0.3581315457072378,-5.011544737317603,39.971490351230905,42565.96008150367,25253.44678282143,25253.44678282143,67819.4068643251,77508.40255742663,77508.40255742663,25253.44678282143,102761.84934024805,102761.84934024805,102761.84934024805,127474.16418659806,91541.34988644159,56598.90741043347,38824.93608445346,24712.31484635002,0.0,63537.25093080348,21005.467619397514,1531.1357558700613,0.0,0.8869631569553897,2.810713041386225,0.0014959135982669303,354496.4291817086,1553304.3416037213,4.381720699385451,1553304.3416037213,4.381720699385451,0.85,0.09516834636154262,4.027634451161993,1.2670735625410452,1.0,0.0,4.027634451163383,1.284442729711928,1.2847539781482626,3.135705748488531,19319.068884473047,1969.9967761134585,4632.441516551485,4632.441516551485,5.451433481155048,4.921692839626207,-2.4352918131600116,7.356984652786219,3.4155036241083616,3.4155036241083616,0.9758581783166748,0.0,0.0,0.00024230915560936671,8.15710766911832e-05,0.00016073807891818352,0.0006473942242644712,0.09516834632792895,0.0716901419893693,0.02347820433855966,0.09516802294187379,0.07169014201469039,0.023478204346852223,0.37779513470712883,0.37779513470712883,0.12372623522049848,0.0,5.31425620595985,5.955453755236874,3.3673590911719202,5.36967628302483,5.905153434917793,3.7422491164555254,24712.31484635002,21005.467619397514,0.85,1.0673959900812389,0.6699370756197964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493376527619464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.174299298407,1531.1357558700613,0.37779513470712883,0.12372623522049848,6.112874298809886,3.4155036241083616
99.0,-29.642415028672126,4.925745084341651,34.97925721745348,24.168736254237615,5.023476733658937,-26.175774835555572,-39.70151933664454,1.5568365405211377,0.37119547925573215,-5.009833555842175,39.97238086424167,42563.77486131775,25263.730634146905,25263.730634146905,67827.50549546465,77506.69358359741,77506.69358359741,25263.730634146905,102770.42421774432,102770.42421774432,102770.42421774432,127484.76286556546,91540.86319396214,56597.94447159664,38825.46524707278,24714.338647821125,0.0,63539.80389489391,21007.187850647955,1531.2015822131998,0.0,0.8869686347689576,2.8107416055824923,0.0014959135982669303,354520.07604462863,1553342.7153644187,4.38153667542618,1553342.7153644187,4.38153667542618,0.85,0.09517393131074914,4.027634451161993,1.2670707805221904,1.0,0.0,4.027634451159404,1.284437237664241,1.284748435351486,3.1357191562635456,19318.966171922406,1969.986302348142,4632.441516551485,4632.441516551485,5.453653444707473,4.925745084341651,-2.4318425121447906,7.357587596486441,3.4166144952173516,3.4166144952173516,0.9761755700621004,0.0,0.0,0.00024227068298269083,8.156120715969638e-05,0.00016070947582299443,0.0006472790214528777,0.09517393127872786,0.0716908603816015,0.023483070897126368,0.09517366936923272,0.07169086040572188,0.023483070905027256,0.37779427945624,0.37779427945624,0.12375036094944784,0.0,5.326879390406873,5.942195647885853,3.4585021276701013,5.381029035097924,5.892468668143522,3.826631037254515,24714.338647821125,21007.187850647955,0.85,1.0674805608097777,0.669875766877181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449346855340138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.15546114694,1531.2015822131998,0.37779427945624,0.12375036094944784,6.112874298809886,3.4166144952173516
100.0,-29.643935297221297,4.929713026650384,34.979763337574056,24.169774422794603,5.024923568521355,-26.17699861025247,-39.70259431572629,1.5579868815322433,0.3840227307688906,-5.00816971401912,39.973257345665345,42561.645092260726,25273.846922952125,25273.846922952125,67835.49201521285,77505.03371527787,77505.03371527787,25273.846922952125,102778.88063823,102778.88063823,102778.88063823,127495.20732734096,91540.4026435977,56597.01402049863,38825.987358998966,24716.326689110963,0.0,63542.314048109925,21008.87768574432,1531.2665493196494,0.0,0.8869739223946276,2.8107677605245938,0.0014959135982669303,354543.06990657793,1553380.485179171,4.381359042184879,1553380.485179171,4.381359042184879,0.85,0.09517944805095171,4.027634451161993,1.2670681248838083,1.0,0.0,4.027634451161568,1.284431937977414,1.2847430852873407,3.1357320945353324,19318.868976455808,1969.97639116883,4632.441516551485,4632.441516551485,5.4558372367249355,4.929713026650384,-2.428469149028443,7.358182175678827,3.4177064104392207,3.4177064104392207,0.9764875458397774,0.0,0.0,0.0002422324631786583,8.155131108376477e-05,0.0001606811520948935,0.0006471649438297932,0.09517944802088084,0.07169158240440214,0.023487865616478698,0.09517916054285504,0.07169158242705223,0.023487865623899484,0.3777934278995198,0.3777934278995198,0.123774102449549,0.0,5.339232912095326,5.92911937425265,3.5480122612041782,5.392192444788009,5.880027607714283,3.909511412005088,24716.326689110963,21008.87768574432,0.85,1.06756407964388,0.6698157870051119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493559963125875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.13677860679,1531.2665493196494,0.3777934278995198,0.123774102449549,6.112874298809886,3.4177064104392207
101.0,-29.64544414758839,4.933598320894265,34.980264310043644,24.170790588855766,5.026342127199725,-26.178214934654527,-39.7036605636589,1.5591129142457674,0.39643422337843504,-5.006538965071825,39.97411962757623,42559.52849859967,25283.76469073427,25283.76469073427,67843.29318933394,77503.39927114762,77503.39927114762,25283.76469073427,102787.16396188189,102787.16396188189,102787.16396188189,127505.4364827897,91539.95146146447,56596.08068883518,38826.52308069921,24718.272520907798,0.0,63544.79560160701,21010.531642771628,1531.3299612849287,0.0,0.8869790928921971,2.8107955043934862,0.0014959135982669303,354565.6075692454,1553417.6437781136,4.381185345154314,1553417.6437781136,4.381185345154314,0.85,0.09518488796900466,4.027634451161993,1.2670654571568591,1.0,0.0,4.027634451162231,1.284426751386641,1.2847378487228218,3.1357447568059764,19318.77375807939,1969.9666815966098,4632.441516551485,4632.441516551485,5.45797817422986,4.933598320894265,-2.4251604777523506,7.358758798646615,3.418779648176258,3.418779648176258,0.9767941851932165,0.0,0.0,0.00024219453592152053,8.154149648177657e-05,0.00016065303943974397,0.0006470517163313992,0.0951848879400482,0.07169229612999595,0.023492591810052248,0.09518459642364671,0.07169229615180563,0.023492591817199038,0.3777925814906418,0.3777925814906418,0.12379749826581611,0.0,5.3512884772650295,5.916218570377453,3.635795001449196,5.4029731884502326,5.867764066143934,3.99031224416791,24718.272520907798,21010.531642771628,0.85,1.067645155626533,0.669756320650174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493650786481902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.118242059232,1531.3299612849287,0.3777925814906418,0.12379749826581611,6.112874298809886,3.418779648176258
102.0,-29.64694235760652,4.937403281210218,34.98076022850889,24.17182313455271,5.027788792988382,-26.179418869945465,-39.704713540244825,1.5602653053069184,0.4078799176620578,-5.004907334948121,39.974974342489205,42557.403045146886,25293.404762085414,25293.404762085414,67850.8078072323,77501.71741305979,77501.71741305979,25293.404762085414,102795.1221751452,102795.1221751452,102795.1221751452,127515.32482931738,91539.45995189577,56595.14558390039,38827.015964439306,24720.202654172183,0.0,63547.218618611485,21012.172256046353,1531.3925574381078,0.0,0.8869842949856769,2.8108359781316072,0.0014959135982669303,354588.15853536583,1553454.4769529025,4.381010588084724,1553454.4769529025,4.381010588084724,0.8499999999999999,0.09519024120258922,4.027634451161993,1.2670627680001783,1.0,0.0,4.027634451161767,1.2844214410353139,1.2847324887186748,3.135757721325097,19318.670028920635,1969.9561041661154,4632.441516551485,4632.441516551485,5.460059165714953,4.937403281210218,-2.4218904022974,7.359293683507619,3.419834566984246,3.419834566984246,0.9770955905669274,0.0,0.0,0.00024215688153854747,8.153180511149455e-05,0.0001606250764270529,0.0006469390915381264,0.09519024117322614,0.07169299074286575,0.023497250430360384,0.0951904162234565,0.0716929907649806,0.02349725043760861,0.37779174112768715,0.37779174112768715,0.12382057241324547,0.0,5.362899183107686,5.903413003473418,3.7215017290872083,5.412787252610201,5.8553403879275265,4.0677033879221085,24720.202654172183,21012.172256046353,0.85,1.0677226994693423,0.6696973364099813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493740928769878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.099883580304,1531.3925574381078,0.37779174112768715,0.12382057241324547,6.112874298809886,3.419834566984246
