time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
103.0,-29.64843135937958,4.941127220884719,34.981250801212106,24.17271112734454,5.029051859468677,-26.180632877754153,-39.70578677309675,1.5612533778233468,0.4200732634724318,-5.0034162049048065,39.97581045029901,42555.40177392334,25303.127239059962,25303.127239059962,67858.5290129833,77500.19364475255,77500.19364475255,25303.127239059962,102803.32088381251,102803.32088381251,102803.32088381251,127525.42138572109,91539.04848285319,56594.25661194333,38827.54652323318,24722.100501908568,0.0,63549.64702514175,21013.785426622282,1531.456599356985,0.0,0.8869888499521303,2.8108503322071803,0.0014959135982669303,354608.7686164654,1553490.508909895,4.380857571489174,1553490.508909895,4.380857571489174,0.85,0.09519562377627927,4.027634451161993,1.2670603508362546,1.0,0.0,4.027634451162791,1.2844168985133129,1.2847278970343015,3.1357688113757303,19318.583191674,1969.9472492312868,4632.441516551485,4632.441516551485,5.462157946010358,4.941127220884719,-2.418763193478274,7.359890414362994,3.4208717272143825,3.4208717272143825,0.9773919220612521,0.0,0.0,0.00024211946392887798,8.152192840256978e-05,0.0001605975355263082,0.000646828166857471,0.09519562375329793,0.07169375388681262,0.023501869866485316,0.09519537201628843,0.07169375390412025,0.023501869872159024,0.37779090277864485,0.37779090277864485,0.12384332180266662,0.0,5.374385485332596,5.890836448041455,3.8060163763658466,5.423489468377227,5.843408428230191,4.147181128035697,24722.100501908568,21013.785426622282,0.85,1.0678033976512389,0.6696402539747768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493830436435966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.08168796802,1531.456599356985,0.37779090277864485,0.12384332180266662,6.112874298809886,3.4208717272143825
104.0,-29.649909469399205,4.944773339873379,34.98173568048154,24.173656571097695,5.030382619587517,-26.181830310548747,-39.70684236902741,1.5623034607167903,0.4312643769564488,-5.001879582913084,39.976625738718695,42553.37448447432,25312.46572136078,25312.46572136078,67865.84020583509,77498.62835384584,77498.62835384584,25312.46572136078,102811.09407520661,102811.09407520661,102811.09407520661,127534.98499150857,91538.61850612308,56593.36463666963,38828.05985494828,24723.89091630196,0.0,63551.95077125024,21015.307278856664,1531.5135779849675,0.0,0.8869937112608003,2.810883085023101,0.0014959135982669303,354630.00846110703,1553525.6442662366,4.380694265010613,1553525.6442662366,4.380694265010613,0.85,0.09520083439916888,4.027634451161993,1.2670579182868824,1.0,0.0,4.027634451160844,1.2844120655197206,1.2847230151666866,3.1357806106658326,19318.492448528108,1969.9379960055787,4632.441516551485,4632.441516551485,5.464173833802453,4.944773339873379,-2.415640717098695,7.360414056972074,3.421890787818207,3.421890787818207,0.9776830822337734,0.0,0.0,0.0002420823252894392,8.151221508096529e-05,0.00016057011020847393,0.0006467177077025277,0.09520083437297523,0.07169442707172832,0.023506407301246906,0.0952005448549125,0.07169442709145435,0.023506407307714524,0.37779007139705045,0.37779007139705045,0.12386579620395784,0.0,5.385491426352928,5.878420092090437,3.888517471180478,5.43314395986954,5.831719714805217,4.22170070813803,24723.89091630196,21015.307278856664,0.85,1.0678797327577296,0.6695840799229203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493919395017534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.063626887248,1531.5135779849675,0.37779007139705045,0.12386579620395784,6.112874298809886,3.421890787818207
105.0,-29.651377358938028,4.948343690523212,34.982215366328795,24.174627719353907,5.031749059002977,-26.18301497591215,-39.70788088683037,1.5633866759575263,0.44144126630413894,-5.00034829829056,39.97744420656985,42551.32060518338,25321.557922019867,25321.557922019867,67872.87852720324,77497.02273553848,77497.02273553848,25321.557922019867,102818.58065755836,102818.58065755836,102818.58065755836,127544.3106238594,91538.15851957942,56592.45638914493,38828.55792270499,24725.729966301056,0.0,63554.287889006046,21016.8704713559,1531.5735600829628,0.0,0.8869985337105284,2.8109284714680807,0.0014959135982669303,354651.1755235146,1553560.9172462474,4.380532265127768,1553560.9172462474,4.380532265127768,0.85,0.09520600889475697,4.027634451161993,1.2670553137501703,1.0,0.0,4.027634451160552,1.2844070771137912,1.284717978185995,3.1357927894733697,19318.395372051367,1969.9280969598556,4632.441516551485,4632.441516551485,5.466136557050357,4.948343690523212,-2.412559241660849,7.360902932184061,3.4228925790812608,3.4228925790812608,0.9779693083089317,0.0,0.0,0.00024204544864086315,8.150265995191074e-05,0.00016054278868895243,0.0006466076666092447,0.09520600886897188,0.07169511414635048,0.023510894722621398,0.09520632826012015,0.07169511416576797,0.023510894728989,0.3777892469238126,0.3777892469238126,0.12388798480232714,0.0,5.396110658380223,5.866092941939257,3.968790850947528,5.4417895645946714,5.819738429084168,4.293039743123984,24725.729966301056,21016.8704713559,0.85,1.067951208040272,0.6695271400018964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449400770391439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.045734371208,1531.5735600829628,0.3777892469238126,0.12388798480232714,6.112874298809886,3.4228925790812608
106.0,-29.652836337620837,4.951837493267411,34.982689613702256,24.175443488080077,5.032933848308043,-26.184209786494893,-39.70894346768034,1.564307297162139,0.4521795088970748,-4.998955899414616,39.97824514909597,42549.405365707375,25330.743670695956,25330.743670695956,67880.14903640334,77495.52350039815,77495.52350039815,25330.743670695956,102826.2671710941,102826.2671710941,102826.2671710941,127553.80960282392,91537.72777639308,56591.60964162141,38829.02014974629,24727.542431729817,0.0,63556.56258147611,21018.411066970344,1531.6352730060262,0.0,0.8870027134409882,2.810950359872924,0.0014959135982669303,354670.4236184631,1553595.4355346435,4.380391856993197,1553595.4355346435,4.380391856993197,0.85,0.09521121784343226,4.027634451161993,1.267053082310595,1.0,0.0,4.027634451161874,1.2844028484683243,1.2847137014441408,3.1358031134585436,19318.30446715103,1969.9188272397842,4632.441516551485,4632.441516551485,5.468119474404686,4.951837493267411,-2.4096172914523564,7.3614547847197676,3.423877590427083,3.423877590427083,0.9782507401220236,0.0,0.0,0.00024200880098059488,8.149288449675969e-05,0.00016051591648383518,0.0006464994351901358,0.09521121782357723,0.0716958713461231,0.023515346477454135,0.09521135453123811,0.07169587136107437,0.023515346482357882,0.37778842511150784,0.37778842511150784,0.12390986461104257,0.0,5.406531517847725,5.853928776670045,4.047772814841494,5.4511354083117,5.807958158286908,4.366589151408505,24727.542431729817,21018.411066970344,0.85,1.0680273803257472,0.6694730431835629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44940954032094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.027997335133,1531.6352730060262,0.37778842511150784,0.12390986461104257,6.112874298809886,3.423877590427083
107.0,-29.654285095513707,4.955256778874428,34.9831578655341,24.176250560581707,5.034105772476735,-26.185396682523187,-39.70999721260739,1.565217359466231,0.4625443200858399,-4.997568409666807,39.97901898690127,42547.49787089447,25339.68572715825,25339.68572715825,67887.18359805271,77494.04134656236,77494.04134656236,25339.68572715825,102833.7270737206,102833.7270737206,102833.7270737206,127562.95552108862,91537.30478472679,56590.76130897789,38829.492750832105,24729.228447368016,0.0,63558.72119820012,21019.84418026281,1531.6899832111862,0.0,0.8870069660902613,2.8109765611021515,0.0014959135982669303,354689.6046665943,1553628.7862391341,4.380249000247792,1553628.7862391341,4.380249000247792,0.8499999999999999,0.0952162886260913,4.027634451161993,1.2670507986703887,1.0,0.0,4.0276344511617825,1.284398668677681,1.2847094739055036,3.135813318234391,19318.215198146925,1969.9097243347042,4632.441516551485,4632.441516551485,5.470049786191753,4.955256778874428,-2.4067155876031014,7.36197236647753,3.4248454604057885,3.4248454604057885,0.9785272744016539,0.0,0.0,0.00024197241511132085,8.148319140004964e-05,0.00016048922371127123,0.0006463919264597602,0.09521628860531756,0.07169656345066522,0.023519725154652338,0.09521609950404447,0.07169656346630764,0.02351972515978367,0.377787607097599,0.377787607097599,0.12393147255772512,0.0,5.416668564676627,5.841929118389203,4.125114914108053,5.460112729752666,5.7966063979596925,4.437353538101604,24729.228447368016,21019.84418026281,0.85,1.0681017855339603,0.6694202946314053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494182571126544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.010389883557,1531.6899832111862,0.377787607097599,0.12393147255772512,6.112874298809886,3.4248454604057885
108.0,-29.655724385957434,4.9586034596033075,34.98362028730887,24.1770762129687,5.035292410142668,-26.186573585084496,-39.711041807290144,1.5661416092500844,0.47230042939060013,-4.996188780254452,39.97978565474751,42545.5936220266,25348.398312534307,25348.398312534307,67893.99193456091,77492.57469146332,77492.57469146332,25348.398312534307,102840.97300399763,102840.97300399763,102840.97300399763,127571.87789636012,91536.89942746468,56589.91835794846,38829.978966129136,24730.904892362494,0.0,63560.88385849163,21021.26915850812,1531.7444392384841,0.0,0.887011204548144,2.8110098029847967,0.0014959135982669303,354708.67785838345,1553661.8284677812,4.380106621152575,1553661.8284677812,4.380106621152575,0.85,0.09522129433618003,4.027634451161993,1.2670485556917268,1.0,0.0,4.027634451162565,1.2843944220821355,1.2847051798579303,3.135823686179502,19318.12965074262,1969.9010009271892,4632.441516551485,4632.441516551485,5.471930562310552,4.9586034596033075,-2.4038553428059646,7.362458802409272,3.425796674052684,3.425796674052684,0.9787990497293383,0.0,0.0,0.00024193627200932725,8.147358352574085e-05,0.00016046268848358638,0.0006462850522625673,0.09522129431547065,0.07169724448622793,0.02352404982924272,0.09522106575436705,0.07169724450182113,0.023524049834358893,0.37778679399305404,0.37778679399305404,0.12395281618430322,0.0,5.426459411676092,5.830090367538958,4.200576414839986,5.468489209645043,5.785395484785681,4.505267436295696,24730.904892362494,21021.26915850812,0.85,1.0681725585458546,0.6693675581470471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494269129383075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.992938555848,1531.7444392384841,0.37778679399305404,0.12395281618430322,6.112874298809886,3.425796674052684
109.0,-29.657154054078653,4.96187933178176,34.98407713787681,24.177915171626978,5.036493207557326,-26.187740410149544,-39.71207354972137,1.5670795636085195,0.4813791483040859,-4.994820003300843,39.98054820334495,42543.67753843481,25356.89533858578,25356.89533858578,67900.57287702059,77491.10483120209,77491.10483120209,25356.89533858578,102848.00016978786,102848.00016978786,102848.00016978786,127580.59017768396,91536.49271400925,56589.065421162115,38830.47476983014,24732.590007896095,0.0,63563.064777726235,21022.70150671168,1531.7997475029313,0.0,0.8870154025766327,2.8110506327492493,0.0014959135982669303,354727.6018117857,1553694.6936898588,4.3799656010817865,1553694.6936898588,4.3799656010817865,0.85,0.09522624701314225,4.027634451161993,1.2670462264446543,1.0,0.0,4.0276344511623945,1.2843901109329352,1.2847008215580844,3.1358342118006988,19318.043817124573,1969.8922483339952,4632.441516551485,4632.441516551485,5.473764805877601,4.96187933178176,-2.401037860703796,7.362917192485556,3.426731684037353,3.426731684037353,0.9790661954392438,0.0,0.0,0.00024190037546419017,8.146409489064987e-05,0.0001604362805735403,0.0006461786908542825,0.09522624699275462,0.07169792493743148,0.023528322055323143,0.09522633781273282,0.0716979249527818,0.023528322060360454,0.3777859865779454,0.3777859865779454,0.12397388582655285,0.0,5.435841056811796,5.818378307877651,4.274006483266987,5.476199151604931,5.7741686886535035,4.57054022562437,24732.590007896095,21022.70150671168,0.85,1.0682394424256003,0.6693144467971431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449435512296842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.975628600776,1531.7997475029313,0.3777859865779454,0.12397388582655285,6.112874298809886,3.426731684037353
110.0,-29.658574730317138,4.965084060855757,34.984528221125416,24.178629589173966,5.037550238685736,-26.1889135188381,-39.71312121776862,1.5678890271865917,0.4908082596379586,-4.993562177549845,39.981293896802576,42541.866705079585,25365.432511120383,25365.432511120383,67907.29921619997,77489.71266199136,77489.71266199136,25365.432511120383,102855.14517311174,102855.14517311174,102855.14517311174,127589.38897296425,91536.10185692392,56588.25589993068,38830.939952214714,24734.243799852513,0.0,63565.18375206723,21024.107229874637,1531.8558890011968,0.0,0.8870190975660063,2.811073972786311,0.0014959135982669303,354744.9925137568,1553726.8329773087,4.379841479840074,1553726.8329773087,4.379841479840074,0.85,0.09523120928238295,4.027634451161993,1.2670441296277573,1.0,0.0,4.027634451161794,1.2843864000687484,1.2846970639849917,3.1358432718895255,19317.961329866466,1969.8838369745497,4632.441516551485,4632.441516551485,5.475607715821334,4.965084060855757,-2.398336830892513,7.3634208917482695,3.4276509112438585,3.4276509112438585,0.9793288317839596,0.0,0.0,0.00024186470955018524,8.14544608376031e-05,0.00016041024871258215,0.0006460738440342596,0.09523120926612413,0.07169865448692644,0.02353255477919769,0.09523101530857829,0.0716986544991675,0.023532554783215445,0.37778518350781737,0.37778518350781737,0.12399466334878034,0.0,5.445025798341419,5.806837334014517,4.3461249594702736,5.484370437187806,5.763098028995273,4.637197171067498,24734.243799852513,21024.107229874637,0.85,1.0683096501548544,0.6692636470778087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494440542610008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.95846343655,1531.8558890011968,0.37778518350781737,0.12399466334878034,6.112874298809886,3.4276509112438585
111.0,-29.659986229687675,4.968220248552572,34.98497330389632,24.179383820761018,5.0386534687970554,-26.19007374632651,-39.71415931647641,1.5687409854164063,0.4994688731550241,-4.992274692272419,39.98202126379111,42540.056113518796,25373.657476382083,25373.657476382083,67913.71358990087,77488.29475921355,77488.29475921355,25373.657476382083,102861.95223559563,102861.95223559563,102861.95223559563,127597.76302291908,91535.70026866604,56587.46162289236,38831.37627308186,24735.81078732345,0.0,63567.18706040531,21025.439169224934,1531.906514743819,0.0,0.887023009418037,2.811110806411611,0.0014959135982669303,354762.79398133,1553758.182880505,4.379710074564003,1553758.182880505,4.379710074564003,0.85,0.09523602730726011,4.027634451161993,1.2670420624827967,1.0,0.0,4.027634451161095,1.2843824900672287,1.28469310752875,3.13585281822954,19317.87657788032,1969.8751946771142,4632.441516551485,4632.441516551485,5.4773832299281615,4.968220248552572,-2.3956478333318874,7.363868081884459,3.4285541367341503,3.4285541367341503,0.9795868962097573,0.0,0.0,0.00024182927881780981,8.144491582025792e-05,0.0001603843629975519,0.0006459695858366108,0.09523602728905091,0.0716993134120054,0.023536713877045503,0.09523583041948641,0.07169931342571444,0.023536713881545678,0.3777843864848392,0.3777843864848392,0.12401517655844085,0.0,5.453839464106011,5.795424620474421,4.416359917836473,5.491743565427441,5.752254818816027,4.6999441185363935,24735.81078732345,21025.439169224934,0.85,1.068376889563561,0.6692140722397345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494525425956533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.941430754103,1531.906514743819,0.3777843864848392,0.12401517655844085,6.112874298809886,3.4285541367341503
112.0,-29.661389136736123,4.971288684420322,34.985412594187046,24.180103616695874,5.039707806884724,-26.19123112881046,-39.71519315438343,1.5695497989396934,0.5079972122888989,-4.99104112468895,39.98274268932431,42538.265041019426,25381.78769587032,25381.78769587032,67920.05273688975,77486.93531365905,77486.93531365905,25381.78769587032,102868.72300952938,102868.72300952938,102868.72300952938,127606.11398072178,91535.33387610274,56586.663603384644,38831.85585857566,24737.39097119241,0.0,63569.246829768075,21026.782325513548,1531.9592336080043,0.0,0.887026668627861,2.811143093441565,0.0014959135982669303,354779.8506113019,1553789.2771760565,4.379587156651672,1553789.2771760565,4.379587156651672,0.85,0.09524083251521093,4.027634451161993,1.2670399766555058,1.0,0.0,4.02763445116164,1.2843787813466228,1.2846893526854848,3.135861873192245,19317.799253663692,1969.867309801379,4632.441516551485,4632.441516551485,5.479138291370209,4.971288684420322,-2.3930317933275704,7.364320477747892,3.429442026790783,3.429442026790783,0.9798405790830808,0.0,0.0,0.00024179406850320407,8.14354110073362e-05,0.00016035865749586785,0.0006458660534724437,0.0952408324990144,0.07170000252400201,0.023540829975012393,0.09524059461592986,0.07170000253619524,0.023540829979015694,0.37778359438672454,0.37778359438672454,0.12403541213028313,0.0,5.462372488123549,5.784177927812266,4.484960692152072,5.499038336977833,5.7415679517113745,4.761898423962862,24737.39097119241,21026.782325513548,0.85,1.0684419923799424,0.6691642132387149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494609761937247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.924534559035,1531.9592336080043,0.37778359438672454,0.12403541213028313,6.112874298809886,3.429442026790783
113.0,-29.662783192273878,4.974290741028963,34.98584601777543,24.18080053701999,5.040739547992879,-26.19238280357802,-39.71622231239451,1.570339159277703,0.5161176276778292,-4.989832452949945,39.98345036800213,42536.492861551145,25389.75320696305,25389.75320696305,67926.2460685142,77485.57482284399,77485.57482284399,25389.75320696305,102875.32802980705,102875.32802980705,102875.32802980705,127614.2571981277,91534.95371688221,56585.87175551112,38832.31329041233,24738.92916832065,0.0,63571.24245873297,21028.08979307255,1532.0102310885966,0.0,0.8870302509172633,2.8111778118849444,0.0014959135982669303,354796.56362878555,1553819.7794227928,4.37946682327091,1553819.7794227928,4.37946682327091,0.85,0.09524556720709934,4.027634451161993,1.2670379759976638,1.0,0.0,4.027634451161477,1.2843751631273228,1.2846856886570228,3.1358707072434453,19317.71902410429,1969.8591286631308,4632.441516551485,4632.441516551485,5.480857797394035,4.974290741028963,-2.390466780304294,7.3647575213332575,3.4303147053584753,3.4303147053584753,0.9800899158167072,0.0,0.0,0.0002417590850228512,8.14259502384777e-05,0.00016033313478437352,0.000645763257320342,0.09524556719139433,0.07170067799148817,0.023544889199906164,0.09524532602430202,0.07170067800331086,0.023544889203788482,0.3777828086919583,0.3777828086919583,0.12405537327467732,0.0,5.470593189338729,5.773065081697268,4.551896732938758,5.50595008062777,5.7309420915223654,4.822120464249679,24738.92916832065,21028.08979307255,0.85,1.0685058753194616,0.6691153297682289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494693585460654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.907763446841,1532.0102310885966,0.3777828086919583,0.12405537327467732,6.112874298809886,3.4303147053584753
114.0,-29.664168179375896,4.977228915378598,34.98627385741404,24.181554524134867,5.041841469237618,-26.193519296900213,-39.717230236250884,1.5711925867430394,0.5232289951279654,-4.9885927815460684,39.98415455040138,42534.67197761522,25397.419078043902,25397.419078043902,67932.09105565911,77484.16126713406,77484.16126713406,25397.419078043902,102881.58034517796,102881.58034517796,102881.58034517796,127622.04619057849,91534.54524624694,56585.05595665168,38832.765877328064,24740.465845400533,0.0,63573.2317227286,21029.395968590452,1532.06055396581,0.0,0.8870340032345102,2.81122931753211,0.0014959135982669303,354813.7059387471,1553850.1314227267,4.379340779160809,1553850.1314227267,4.379340779160809,0.85,0.09525020488073553,4.027634451161993,1.267035797308199,1.0,0.0,4.02763445116131,1.2843712449240483,1.2846817248705529,3.135880273775647,19317.632819647508,1969.8503382549095,4632.441516551485,4632.441516551485,5.482512620461623,4.977228915378598,-2.3879105388060147,7.365139454184613,3.4311724735761158,3.4311724735761158,0.9803349924503187,0.0,0.0,0.0002417243337299608,8.141668565419956e-05,0.00016030764807576124,0.0006456606061746885,0.09525020486365304,0.071701319889965,0.023548884973688036,0.09525060265006773,0.0717013199028241,0.02354888497791142,0.37778202874209954,0.37778202874209954,0.12407505961712849,0.0,5.478334554154628,5.76201531547116,4.616709056974173,5.511821776674026,5.720203746808295,4.8784860475233245,24740.465845400533,21029.395968590452,0.85,1.0685643818131105,0.6690657502378992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494776881023048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.891122896344,1532.06055396581,0.37778202874209954,0.12407505961712849,6.112874298809886,3.4311724735761158
115.0,-29.665544651070626,4.980101222258877,34.9866958408372,24.18210032572972,5.042696855289569,-26.194672780413217,-39.718274551536865,1.5718249846129624,0.5314872535547579,-4.987534171620922,39.98483963381815,42533.03926345551,25405.323174366433,25405.323174366433,67938.36243782194,77482.90302301582,77482.90302301582,25405.323174366433,102888.22619738226,102888.22619738226,102888.22619738226,127630.20833156863,91534.18883729774,56584.325077659756,38833.18195515332,24741.982134186368,0.0,63575.16408933968,21030.68481405841,1532.1139289198748,0.0,0.8870369045173946,2.811244770717265,0.0014959135982669303,354828.345025535,1553879.6606393927,4.37924332264822,1553879.6606393927,4.37924332264822,0.85,0.09525491860658475,4.027634451161993,1.2670340840285648,1.0,0.0,4.027634451163398,1.2843683596424418,1.2846787945359757,3.1358873184039315,19317.557602392695,1969.8426682294867,4632.441516551485,4632.441516551485,5.484218868947285,4.980101222258877,-2.3855196614066143,7.365620883665492,3.432015974073304,3.432015974073304,0.9805759925923726,0.0,0.0,0.00024168980066005682,8.140708759682704e-05,0.00016028271306322978,0.0006455601770591767,0.09525491859566144,0.07170206246629039,0.023552856129371053,0.0952547562157223,0.07170206247451279,0.023552856132071958,0.3777812498064493,0.3777812498064493,0.12409444190323621,0.0,5.486039098686831,5.751158491616309,4.680786903658827,5.519021425175708,5.709770208403711,4.939281032648523,24741.982134186368,21030.68481405841,0.85,1.0686305479660394,0.6690197323546896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494859635645465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.874617548325,1532.1139289198748,0.3777812498064493,0.12409444190323621,6.112874298809886,3.432015974073304
116.0,-29.666912002339878,4.982911411828437,34.987111577418204,24.18275289181622,5.043673792689247,-26.195805897116866,-39.71928939046336,1.5725676874471788,0.5386530903901416,-4.9863839026878605,39.98550162587587,42531.32353003426,25412.777251652704,25412.777251652704,67944.10078168695,77481.5849159222,77481.5849159222,25412.777251652704,102894.3621675749,102894.3621675749,102894.3621675749,127637.72549704152,91533.8181005587,56583.55671459378,38833.62376218323,24743.36332946662,0.0,63576.987091649855,21031.85883004663,1532.157632552017,0.0,0.8870403549199686,2.811285161843016,0.0014959135982669303,354844.2521648334,1553908.1949499047,4.37912742131181,1553908.1949499047,4.37912742131181,0.85,0.09525940720334483,4.027634451161993,1.2670321207353847,1.0,0.0,4.027634451161293,1.2843649582017498,1.2846753482174493,3.135895623313422,19317.47936137256,1969.8346898658115,4632.441516551485,4632.441516551485,5.485827972323905,4.982911411828437,-2.3830923535404693,7.366003765368906,3.432844501507819,3.432844501507819,0.9808127147165198,0.0,0.0,0.0002416555009040183,8.139776145186842e-05,0.0001602577394521499,0.0006454595924828214,0.09525940718831305,0.0717026706940454,0.023556736494267646,0.09525921253223903,0.0717026707053599,0.023556736497984922,0.37778047602082554,0.37778047602082554,0.12411357959419257,0.0,5.493372854269126,5.740426766847577,4.742990139991491,5.525036993078004,5.699714502869313,4.9941505889339055,24743.36332946662,21031.85883004663,0.85,1.0686901643159286,0.6689735622218607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494941882354866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.85823662606,1532.157632552017,0.37778047602082554,0.12411357959419257,6.112874298809886,3.432844501507819
117.0,-29.668271588790713,4.985659775456062,34.98752153460888,24.183357192110293,5.044589369217876,-26.19693816143349,-39.720307756774105,1.5732559418422833,0.5457246642433802,-4.985302978338892,39.98616474182672,42529.65635564076,25420.196364685053,25420.196364685053,67949.85272032581,77480.31994313984,77480.31994313984,25420.196364685053,102900.51630782489,102900.51630782489,102900.51630782489,127645.32017867806,91533.47251928799,56582.80893171446,38834.07065285947,24744.803870853175,0.0,63578.87452371264,21033.083290225197,1532.2064153352685,0.0,0.8870434488236046,2.8113187121048218,0.0014959135982669303,354859.20084367425,1553936.7781013998,4.379023495535498,1553936.7781013998,4.379023495535498,0.85,0.09526392612618899,4.027634451161993,1.26703026898671,1.0,0.0,4.027634451160787,1.2843618109206676,1.28467215637607,3.1359033077095844,19317.406429212588,1969.8272528552145,4632.441516551485,4632.441516551485,5.487429528005901,4.985659775456062,-2.3807464855927822,7.366406261048844,3.433659077398401,3.433659077398401,0.9810454506852574,0.0,0.0,0.0002416214003730626,8.138840388383492e-05,0.00016023299648922767,0.0006453599368729321,0.09526392611373241,0.07170334000276972,0.023560586110962685,0.09526371465754534,0.07170334001214555,0.023560586114043436,0.377779706706685,0.377779706706685,0.12413245060123095,0.0,5.500466559273889,5.7298501827106065,4.8037541762350315,5.5310276425822735,5.6896247747018265,5.0490202621523395,24744.803870853175,21033.083290225197,0.85,1.068748908019486,0.6689274806174608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495023584983227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.841992533931,1532.2064153352685,0.377779706706685,0.12413245060123095,6.112874298809886,3.433659077398401
118.0,-29.66962324777519,4.988347708971471,34.98792562378743,24.183947697188728,5.045491764143678,-26.198064607957622,-39.72132144318891,1.573933124307005,0.5524117479980646,-4.984238036081607,39.98681371761868,42528.00403523195,25427.447978151096,25427.447978151096,67955.45201338304,77479.05239969751,77479.05239969751,25427.447978151096,102906.5003778486,102906.5003778486,102906.5003778486,127652.69704227848,91533.11583184637,56582.067467303496,38834.49818282542,24746.19666442988,0.0,63580.6948472553,21034.2671647654,1532.2529471451287,0.0,0.8870465125645212,2.8113554233900886,0.0014959135982669303,354873.928980936,1553964.7521359387,4.378920583426173,1553964.7521359387,4.378920583426173,0.85,0.09526836616926475,4.027634451161993,1.2670284194359556,1.0,0.0,4.027634451161779,1.2843587149980997,1.284669016166858,3.135910866745629,19317.331153184175,1969.8195768365524,4632.441516551485,4632.441516551485,5.488994925742739,4.988347708971471,-2.378442288345593,7.366789997317063,3.4344596861124486,3.4344596861124486,0.9812741960321282,0.0,0.0,0.00024158750306938322,8.137909030603398e-05,0.00016020841276334922,0.0006452609226116461,0.09526836615690722,0.07170398717932386,0.023564378977583362,0.09526818080759712,0.07170398718862483,0.02356437898063991,0.3777789432271128,0.3777789432271128,0.12415106241848708,0.0,5.507274005546037,5.719396712903972,4.862989607539646,5.536649784079657,5.6796326145375815,5.102104442459904,24746.19666442988,21034.2671647654,0.85,1.068806375530144,0.6688823413679291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449510482451518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.825858418622,1532.2529471451287,0.3777789432271128,0.12415106241848708,6.112874298809886,3.4344596861124486
119.0,-29.670966780165248,4.9909761995098725,34.98832388451517,24.184506420884304,5.046361617759729,-26.199186993551336,-39.72233439618719,1.5745818311279238,0.5587968967606116,-4.983206844892743,39.987452110134655,42526.38418381671,25434.581135391923,25434.581135391923,67960.96531920864,77477.78792975885,77477.78792975885,25434.581135391923,102912.36906515078,102912.36906515078,102912.36906515078,127659.93742332766,91532.74576399455,56581.34201798016,38834.893051127096,24747.568358176886,0.0,63582.461409303985,21035.433104450352,1532.2991522230818,0.0,0.8870494430108705,2.8113921485990945,0.0014959135982669303,354888.19079850125,1553992.2703508015,4.3788221491797366,1553992.2703508015,4.3788221491797366,0.85,0.095272758816511,4.027634451161993,1.267026666044258,1.0,0.0,4.027634451163597,1.284355751786663,1.2846660089683886,3.1359181017869573,19317.253053327335,1969.8116128675272,4632.441516551485,4632.441516551485,5.490534752465934,4.9909761995098725,-2.3761923159006555,7.367168515410528,3.435246645682024,3.435246645682024,0.9814990416234355,0.0,0.0,0.00024155381390820438,8.136978445088819e-05,0.0001601840294573162,0.0006451627155682342,0.09527275880497604,0.07170463594582792,0.023568122859148125,0.0952726129023039,0.07170463595450934,0.023568122862001665,0.37777818483307524,0.37777818483307524,0.12416941465790862,0.0,5.51380553094782,5.709049324490479,4.920789506922063,5.542003741653332,5.6696443154858684,5.15409224928834,24747.568358176886,21035.433104450352,0.85,1.0688633911436456,0.668838280890992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495185591216986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.80983779734,1532.2991522230818,0.37777818483307524,0.12416941465790862,6.112874298809886,3.435246645682024
120.0,-29.672301959910005,4.993546475880045,34.98871632935144,24.18505704207348,5.047215202739814,-26.200303487358333,-39.72333889743311,1.5752167301700748,0.5649612825494046,-4.982196506142798,39.98807921189531,42524.7652722903,25441.566835579346,25441.566835579346,67966.33210786965,77476.55663374375,77476.55663374375,25441.566835579346,102918.1234693231,102918.1234693231,102918.1234693231,127667.03377202047,91532.39891311886,56580.60755159235,38835.32373502945,24748.910302697375,0.0,63584.23403772683,21036.57375729277,1532.344248949448,0.0,0.8870523082603515,2.811429329784675,0.0014959135982669303,354902.1646540989,1554019.302230837,4.378725905336315,1554019.302230837,4.378725905336315,0.85,0.09527708799649631,4.027634451161993,1.26702491265256,1.0,0.0,4.027634451161448,1.2843528527000219,1.2846630661849223,3.1359251802921033,19317.179853227397,1969.8041485346573,4632.441516551485,4632.441516551485,5.49204274779895,4.993546475880045,-2.3739865267417892,7.367533002621834,3.4360201531760604,3.4360201531760604,0.9817200437645887,0.0,0.0,0.00024152033847763682,8.13605572122092e-05,0.00016015978126542762,0.0006450650527152055,0.09527708798530699,0.07170527351775391,0.02357181446755307,0.09527698463496521,0.07170527352617494,0.023571814470321382,0.37777742997409003,0.37777742997409003,0.12418751163641342,0.0,5.520071315235668,5.698829039745533,4.977130987856867,5.547157788692175,5.6598919806825165,5.20455455593094,24748.910302697375,21036.57375729277,0.85,1.0689179973064198,0.6687941738365334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449526587317473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.793934923533,1532.344248949448,0.37777742997409003,0.12418751163641342,6.112874298809886,3.4360201531760604
121.0,-29.67362948229934,4.996059913448022,34.9891030763127,24.18561807079243,5.048068707080974,-26.201413096692924,-39.724342281091936,1.5758523214561615,0.5708755319983538,-4.981198341494533,39.98869812003917,42523.1750986343,25448.387491842714,25448.387491842714,67971.56259047701,77475.36778028132,77475.36778028132,25448.387491842714,102923.75527212404,102923.75527212404,102923.75527212404,127673.99251848756,91532.09138089494,56579.89869917348,38835.76964635718,24750.237246363522,0.0,63586.0068927207,21037.701659408995,1532.388884615927,0.0,0.8870551412067412,2.8114683605983792,0.0014959135982669303,354915.97055538895,1554045.981264867,4.378630746970963,1554045.981264867,4.378630746970963,0.8500000000000001,0.09528135500732206,4.027634451161993,1.2670231949770825,1.0,0.0,4.027634451161577,1.2843499499854811,1.2846601200249044,3.1359322676872634,19317.114951014075,1969.7975303507392,4632.441516551485,4632.441516551485,5.493515115283568,4.996059913448022,-2.3718178851580873,7.367877798606109,3.4367804802135793,3.4367804802135793,0.9819372800610227,0.0,0.0,0.00024148705926809456,8.135134120520667e-05,0.0001601357180628879,0.0006449681349316511,0.09528135499628385,0.07170590072140544,0.023575454274878407,0.09528138701472796,0.07170590072971246,0.023575454277609598,0.3777766787558437,0.3777766787558437,0.12420535446206525,0.0,5.526073513242011,5.6887637980201475,5.031937791542475,5.552073873492873,5.650423099831016,5.253193400876228,24750.237246363522,21037.701659408995,0.85,1.0689704529670405,0.6687505188111181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495345656865293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.77815459664,1532.388884615927,0.3777766787558437,0.12420535446206525,6.112874298809886,3.4367804802135793
122.0,-29.674949323371976,4.998516540013247,34.9894840306151,24.186083790287398,5.048825914677827,-26.202525421641354,-39.725349785853155,1.5764020129290943,0.5767884039300952,-4.980275239100304,39.98930287159965,42521.63528826094,25455.204812172942,25455.204812172942,67976.84010043388,77474.18305061378,77474.18305061378,25455.204812172942,102929.38786278672,102929.38786278672,102929.38786278672,127680.92365425515,91531.74588713239,56579.198124706345,38836.16418047338,24751.53579146843,0.0,63587.69997194181,21038.805422748163,1532.4337067244803,0.0,0.8870576439419547,2.811498671263363,0.0014959135982669303,354928.73862423404,1554072.0503909094,4.3785466807076965,1554072.0503909094,4.3785466807076965,0.85,0.09528560799863084,4.027634451161993,1.2670215564267715,1.0,0.0,4.027634451160189,1.2843474484602182,1.2846575754039369,3.135938375546784,19317.042037321997,1969.790095223343,4632.441516551485,4632.441516551485,5.494986762644007,4.998516540013247,-2.3697325069253843,7.368249046938631,3.4375279446730524,3.4375279446730524,0.9821508413351578,0.0,0.0,0.00024145397680654546,8.134208831714215e-05,0.0001601118884894033,0.0006448721581205281,0.09528560798953427,0.07170655455600636,0.023579053433527907,0.0952854700824645,0.07170655456285191,0.023579053435778922,0.3777759330426084,0.3777759330426084,0.12422293842266888,0.0,5.53190358685373,5.6788216776639615,5.085675397303362,5.5570636430304035,5.6408289998526016,5.302507579225789,24751.53579146843,21038.805422748163,0.85,1.0690249864427992,0.6687084971940123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495424983820686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.762483166109,1532.4337067244803,0.3777759330426084,0.12422293842266888,6.112874298809886,3.4375279446730524
123.0,-29.67626141438609,5.000918796186982,34.98985920631919,24.186612374056153,5.049650229622704,-26.20362405903281,-39.7263438795693,1.5770128742517842,0.5819892945597189,-4.979311387255499,39.98989644772828,42520.07340052284,25461.729259152005,25461.729259152005,67981.80265967484,77472.9810519353,77472.9810519353,25461.729259152005,102934.71031108731,102934.71031108731,102934.71031108731,127687.49424564325,91531.4071664453,56578.499514961375,38836.564057204356,24752.783934555937,0.0,63589.347991760296,21039.866344372545,1532.4748452316162,0.0,0.8870603940212509,2.8115430214755217,0.0014959135982669303,354942.0707116385,1554097.638097158,4.378454306589471,1554097.638097158,4.378454306589471,0.85,0.09528973428376168,4.027634451161993,1.267019921173342,1.0,0.0,4.027634451163491,1.2843446605672395,1.284654744601104,3.1359451826452576,19316.97055303326,1969.7828058545235,4632.441516551485,4632.441516551485,5.496395187759739,5.000918796186982,-2.3676443319645775,7.368563128151559,3.4382624602093084,3.4382624602093084,0.9823607029169452,0.0,0.0,0.00024142109274233472,8.13329595491661e-05,0.00016008813319316861,0.0006447764804710157,0.09528973427308521,0.07170714685236,0.02358258742072521,0.09528982658883824,0.07170714686039427,0.023582587423367413,0.37777519249258396,0.37777519249258396,0.12424028696442897,0.0,5.537400986372063,5.66897921139298,5.137767387521478,5.561300681815226,5.631462983790016,5.3480883340533865,24752.783934555937,21039.866344372545,0.85,1.0690753216794062,0.6686666044450157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495503852594767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.746921367212,1532.4748452316162,0.37777519249258396,0.12424028696442897,6.112874298809886,3.4382624602093084
124.0,-29.677565556563064,5.0032665139551655,34.99022876804149,24.18706101542341,5.050380720684035,-26.204724924626206,-39.72734195468945,1.5775400887292603,0.5873650791604632,-4.978428688781268,39.99048326228195,42518.56272750698,25468.27386781799,25468.27386781799,67986.83659532497,77471.83543098612,77471.83543098612,25468.27386781799,102940.1092988041,102940.1092988041,102940.1092988041,127694.15742538226,91531.08362853494,56577.810924983416,38836.9696706128,24754.048126578156,0.0,63591.01779719096,21040.940907591434,1532.5188512137718,0.0,0.8870627562310097,2.8115756412089072,0.0014959135982669303,354954.2806229019,1554122.9346404022,4.378374961172757,1554122.9346404022,4.378374961172757,0.85,0.09529387944179359,4.027634451161993,1.2670183342741805,1.0,0.0,4.027634451160891,1.2843422633131423,1.2846523047927632,3.135951035958391,19316.90227294798,1969.775843223525,4632.441516551485,4632.441516551485,5.497807965156407,5.0032665139551655,-2.3656427663253763,7.368909280280542,3.4389846683884073,3.4389846683884073,0.9825670481109735,0.0,0.0,0.0002413884119828032,8.132379517267874e-05,0.00016006461681012445,0.0006446817650765003,0.09529387943337786,0.07170778951219661,0.02358608992118125,0.09529392225140423,0.07170778951852934,0.023586089923264247,0.3777744554907291,0.3777744554907291,0.12425738316217515,0.0,5.542730077564727,5.659270696932708,5.188772479533668,5.565793767941727,5.6221341809255705,5.39458746845628,24754.048126578156,21040.940907591434,0.85,1.069126410464973,0.6686252901802929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495582259065445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.731470833116,1532.5188512137718,0.3777744554907291,0.12425738316217515,6.112874298809886,3.4389846683884073
125.0,-29.678862025719038,5.005561690066257,34.99059265159169,24.187540355511032,5.051149047503774,-26.205815098956226,-39.72832707278428,1.5781021207234276,0.5921249817175749,-4.977523546897955,39.99105697923851,42517.03146468085,25474.578866669217,25474.578866669217,67991.61033135006,77470.6608303577,77470.6608303577,25474.578866669217,102945.2396970269,102945.2396970269,102945.2396970269,127700.49607312788,91530.74333482923,56577.11396908137,38837.36596194206,24755.256376100977,0.0,63592.62233804303,21041.96791968583,1532.5592665719325,0.0,0.8870652797421178,2.8116189140041703,0.0014959135982669303,354966.8013245104,1554147.6668701328,4.378290198043991,1554147.6668701328,4.378290198043991,0.85,0.09529791171894963,4.027634451161993,1.2670166781404988,1.0,0.0,4.027634451160896,1.284339702892889,1.2846497020311936,3.135957287694227,19316.83045668626,1969.7685200028818,4632.441516551485,4632.441516551485,5.499169018248759,5.005561690066257,-2.363650953551673,7.36921264361793,3.4396944279087878,3.4396944279087878,0.982769836545368,0.0,0.0,0.00024135592754251982,8.131475070430555e-05,0.00016004117683821427,0.0006445873574381007,0.09529791170951962,0.07170838067551999,0.023589531033999637,0.09529817313324467,0.07170838068261579,0.023589531036333853,0.3777737228921755,0.3777737228921755,0.1242742462742125,0.0,5.547757108332803,5.649651576605891,5.238286239348099,5.569648528615517,5.6129153594353625,5.438173288567782,24755.256376100977,21041.96791968583,0.85,1.0691745021918277,0.6685843404706693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449566019133982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.71613580436,1532.5592665719325,0.3777737228921755,0.1242742462742125,6.112874298809886,3.4396944279087878
126.0,-29.680151588472523,5.007804494050076,34.990950975695284,24.18796772779899,5.051846352027633,-26.206906159560894,-39.72932357629759,1.578600923098717,0.5970875314696968,-4.976680949291984,39.99162279863721,42515.57751074557,25480.86352194164,25480.86352194164,67996.4410326872,77469.56345576966,77469.56345576966,25480.86352194164,102950.4269777113,102950.4269777113,102950.4269777113,127706.89426453561,91530.44872424856,56576.46277915441,38837.76216121572,24756.467286824325,0.0,63594.229448040045,21042.997193800675,1532.601366099723,0.0,0.8870675140449673,2.811652260760405,0.0014959135982669303,354978.45717132936,1554172.0589372441,4.378215149510122,1554172.0589372441,4.378215149510122,0.85,0.09530194010876848,4.027634451161993,1.26701523355674,1.0,0.0,4.027634451160419,1.284337437711742,1.2846473948075425,3.1359628185703947,19316.768281482284,1969.7621798965279,4632.441516551485,4632.441516551485,5.500525679795367,5.007804494050076,-2.3617310741677873,7.369535568217863,3.440392250225559,3.440392250225559,0.9829692143501597,0.0,0.0,0.000241323620144627,8.130560265128771e-05,0.0001600180174933393,0.0006444940800628158,0.09530194010091292,0.07170900368091786,0.023592936419995054,0.09530216132408441,0.07170900368682868,0.0235929364219398,0.3777729927671641,0.3777729927671641,0.12429086644692415,0.0,5.55262801624076,5.640186383344314,5.286701455493699,5.573768480761657,5.603945529746284,5.482071357766358,24756.467286824325,21042.997193800675,0.85,1.0692234440586155,0.6685445814778386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495737665885653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.700911020382,1532.601366099723,0.3777729927671641,0.12429086644692415,6.112874298809886,3.440392250225559
127.0,-29.681433678196907,5.009995565265822,34.99130349754815,24.18834086218851,5.05248715323914,-26.207996143600603,-39.73031609840689,1.5790496186253047,0.6019857604021013,-4.975878213462597,39.99217042645598,42514.139332383886,25487.07145411058,25487.07145411058,68001.21078649447,77468.47515634436,77468.47515634436,25487.07145411058,102955.54661045494,102955.54661045494,102955.54661045494,127713.16005449499,91530.13729863838,56575.80147460666,38838.1509155908,24757.61344404005,0.0,63595.76435963085,21043.97142743404,1532.640779692239,0.0,0.8870696115902106,2.811681806887412,0.0014959135982669303,354989.5618803777,1554195.667053968,4.378144694794411,1554195.667053968,4.378144694794411,0.85,0.09530590771490614,4.027634451161993,1.267013788423501,1.0,0.0,4.02763445116214,1.284335406389505,1.284645321744919,3.135967778451572,19316.702557600962,1969.7554779257914,4632.441516551485,4632.441516551485,5.501865779210928,5.009995565265822,-2.3598662555454992,7.369861820811321,3.4410780989107876,3.4410780989107876,0.9831651711173679,0.0,0.0,0.00024129150391773358,8.12964920938402e-05,0.0001599950118238934,0.0006444014216359835,0.0953059077076534,0.07170961369269385,0.02359629401495955,0.09530583905257539,0.07170961369815088,0.023596294016755264,0.3777722675464815,0.3777722675464815,0.12430725863236587,0.0,5.557360377934742,5.630857744513776,5.334141732504008,5.57786397386468,5.595086318538222,5.525532671960207,24757.61344404005,21043.97142743404,0.85,1.0692726390070735,0.6685058314885338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495814728501295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.685781379028,1532.640779692239,0.3777722675464815,0.12430725863236587,6.112874298809886,3.4410780989107876
128.0,-29.682708889056837,5.012136691209962,34.99165029370235,24.188745219167345,5.053162132828439,-26.209076517491276,-39.73130331197751,1.5795297612450991,0.6063368862292009,-4.975059413852726,39.99270868006074,42512.70919554674,25493.064886703185,25493.064886703185,68005.77408224993,77467.3750885545,77467.3750885545,25493.064886703185,102960.43997525769,102960.43997525769,102960.43997525769,127719.16689305825,91529.82516632922,56575.15927324953,38838.517658977435,24758.726917800574,0.0,63597.24457677801,21044.917880130488,1532.6780755525303,0.0,0.8870718245734265,2.8117203648840667,0.0014959135982669303,355000.88908983633,1554218.8713144672,4.378070362863675,1554218.8713144672,4.378070362863675,0.85,0.09530978700062177,4.027634451161993,1.2670123284542938,1.0,0.0,4.027634451162398,1.2843332276981,1.2846431015040403,3.135973098181606,19316.636684576486,1969.7487607466858,4632.441516551485,4632.441516551485,5.503159574841415,5.012136691209962,-2.3580146537475035,7.370151344957465,3.441752079550955,3.441752079550955,0.9833577370145585,0.0,0.0,0.00024125956391150345,8.128743120066159e-05,0.00015997213271084186,0.000644309272932045,0.09530978699271259,0.07171018736657918,0.023599599626133415,0.09530970303893724,0.07171018737253,0.02359959962809177,0.3777715482234353,0.3777715482234353,0.12432344155849487,0.0,5.561847789094884,5.621641833777289,5.380249978970028,5.581396300081906,5.5863518097509655,5.566339036626971,24758.726917800574,21044.917880130488,0.85,1.0693195048749276,0.6684677847044633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495891345312824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.670758461934,1532.6780755525303,0.3777715482234353,0.12432344155849487,6.112874298809886,3.441752079550955
