time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
129.0,-29.68397676667565,5.0142292248813565,34.99199173661086,24.189177515823417,5.053859083453554,-26.21014809313643,-39.73227788284419,1.5800304098968287,0.6102935973329977,-4.974242947113078,39.993246332138604,42511.25815719367,25498.895959432677,25498.895959432677,68010.15411662635,77466.29919877597,77466.29919877597,25498.895959432677,102965.19515820865,102965.19515820865,102965.19515820865,127725.0592228316,91529.54314765449,56574.50210600119,38838.934490725886,24759.86406462294,0.0,63598.798555348825,21045.8844549295,1532.7168885433975,0.0,0.8870740278306373,2.81176379967179,0.0014959135982669303,355012.1843089708,1554242.0499043725,4.377996357870634,1554242.0499043725,4.377996357870634,0.85,0.09531362674480742,4.027634451161993,1.2670108541985976,1.0,0.0,4.0276344511621724,1.2843309527638793,1.2846407852381376,3.135978652927835,19316.57716679342,1969.7426916218506,4632.441516551485,4632.441516551485,5.504418322028759,5.0142292248813565,-2.3561890413363202,7.370418266217676,3.44241464515288,3.44241464515288,0.9835470414722514,0.0,0.0,0.0002412278114411029,8.127848726106695e-05,0.00015994932418003595,0.0006442174085075908,0.09531362673694599,0.07171076242892695,0.02360286430801905,0.09531382572098052,0.07171076243484165,0.023602864309965783,0.3777708342382433,0.3777708342382433,0.12433940789417201,0.0,5.566067819473062,5.612548006139093,5.424907122755826,5.584536544446053,5.577741521978965,5.605182542721195,24759.86406462294,21045.8844549295,0.85,1.0693622467952504,0.6684286358050763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495967551814162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.655830615102,1532.7168885433975,0.3777708342382433,0.12433940789417201,6.112874298809886,3.44241464515288
130.0,-29.68523746918239,5.016272731647591,34.992327760888884,24.1895014414564,5.05444310672211,-26.211224503757524,-39.73326439792288,1.5804301412800323,0.6144299758374245,-4.9735127842667115,39.99377137326406,42509.887976598664,25504.77918805183,25504.77918805183,68014.6671646505,77465.24161241618,77465.24161241618,25504.77918805183,102970.02080046802,102970.02080046802,102970.02080046802,127731.00411361027,91529.2308161487,56573.87718026156,38839.28181765238,24760.983313142253,0.0,63600.265130794636,21046.835816170915,1532.7567352536141,0.0,0.8870758382791093,2.8117948413537275,0.0014959135982669303,355022.28581585526,1554264.6850786612,4.377935547079529,1554264.6850786612,4.377935547079529,0.85,0.09531747551322273,4.027634451161993,1.2670095250057059,1.0,0.0,4.027634451162337,1.2843291492341296,1.2846389407262557,3.135983056651599,19316.51125173009,1969.735970155975,4632.441516551485,4632.441516551485,5.5056883280500175,5.016272731647591,-2.3544511668287265,7.370723898476317,3.4430661206291004,3.4430661206291004,0.9837331773226001,0.0,0.0,0.00024119624247986545,8.126943463221936e-05,0.0001599268078476461,0.0006441267209515437,0.09531747550723178,0.0717113774247927,0.023606098082439093,0.09531755045690703,0.07171137742929992,0.02360609808392281,0.37777012578576885,0.37777012578576885,0.12435514366275603,0.0,5.570159252791996,5.6035604433356525,5.468721170345248,5.587942760104113,5.569013279442061,5.645456707564961,24760.983313142253,21046.835816170915,0.85,1.0694085476652904,0.668391678700971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496043320839038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.641007170503,1532.7567352536141,0.37777012578576885,0.12435514366275603,6.112874298809886,3.4430661206291004
131.0,-29.686491476389254,5.018269373372916,34.992658281384834,24.189879465289437,5.055082940605269,-26.212289305792865,-39.73423404442144,1.5808807699919456,0.6180218932689172,-4.972745041483226,39.99428309691698,42508.47675414584,25510.40299296115,25510.40299296115,68018.87974710698,77464.17724267564,77464.17724267564,25510.40299296115,102974.5802356368,102974.5802356368,102974.5802356368,127736.61891735217,91528.93159629255,56573.231107694286,38839.66720955362,24762.03868171537,0.0,63601.70589126899,21047.732879458064,1532.7921946525169,0.0,0.8870778877080413,2.811837365229177,0.0014959135982669303,355032.9074691961,1554286.7463599306,4.37786670942548,1554286.7463599306,4.37786670942548,0.85,0.09532119922640145,4.027634451161993,1.2670080952579155,1.0,0.0,4.027634451160902,1.2843271074180738,1.2846368580908973,3.1359880422199318,19316.448103775423,1969.7295308566559,4632.441516551485,4632.441516551485,5.5069023325634525,5.018269373372916,-2.3527092754908896,7.370978648863805,3.443706293878384,3.443706293878384,0.9839160839652525,0.0,0.0,0.00024116484494968917,8.126053770400592e-05,0.00015990430724568326,0.0006440360967519062,0.09532119921919087,0.07171192791058564,0.023609271308605226,0.09532141735119569,0.07171192791601033,0.023609271310391124,0.37776942214364995,0.37776942214364995,0.12437067360125885,0.0,5.573983883229403,5.594670374255031,5.511160922824388,5.590766934752139,5.560584942957917,5.682466921799687,24762.03868171537,21047.732879458064,0.85,1.0694505563009493,0.6683543492813964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496118661824378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.62628520473,1532.7921946525169,0.37776942214364995,0.12437067360125885,6.112874298809886,3.443706293878384
132.0,-29.687738450083266,5.020218609498993,34.99298337027505,24.19016462462025,5.055611306730287,-26.213358924205192,-39.73521563513202,1.5812317808352288,0.6220070580953916,-4.972066405867996,39.99478591576796,42507.145768733004,25516.09166487065,25516.09166487065,68023.23743360366,77463.18821206504,77463.18821206504,25516.09166487065,102979.27987693569,102979.27987693569,102979.27987693569,127742.3782867712,91528.65974776984,56572.61730436923,38840.047159334004,24763.09840983551,0.0,63603.145569169516,21048.633648360184,1532.8300286613107,0.0,0.8870795167126393,2.8118643821994773,0.0014959135982669303,355042.2965404024,1554308.42397049,4.377811993432776,1554308.42397049,4.377811993432776,0.85,0.09532494964207751,4.027634451161993,1.267006878159009,1.0,0.0,4.027634451159789,1.2843255309352837,1.2846352411321276,3.135991891579817,19316.390732321513,1969.7236805964844,4632.441516551485,4632.441516551485,5.508130339844099,5.020218609498993,-2.3510564014148065,7.3712750109138,3.4443357353516024,3.4443357353516024,0.9840959243861721,0.0,0.0,0.00024113362725642452,8.125153209951844e-05,0.0001598820951569061,0.000643946634577915,0.09532494963676233,0.07171252987208851,0.023612419764673816,0.09532486112659723,0.0717125298760871,0.023612419765990406,0.3777687222727262,0.3777687222727262,0.1243859847111584,0.0,5.577740028865435,5.5859335937443575,5.552857365673049,5.5940734639634115,5.552290238268199,5.721017495595959,24763.09840983551,21048.633648360184,0.85,1.0694948626342264,0.6683182944545684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496193603431982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.611655344712,1532.8300286613107,0.3777687222727262,0.1243859847111584,6.112874298809886,3.4443357353516024
133.0,-29.68897874332504,5.022122542374571,34.99330294778122,24.19049364924433,5.056193974795449,-26.214417098311426,-39.7361841291189,1.5816323297649382,0.6253126054168092,-4.971350939048825,39.99527554771334,42505.78946978884,25521.528054930826,25521.528054930826,68027.31752471966,77462.15689434878,77462.15689434878,25521.528054930826,102983.6849492796,102983.6849492796,102983.6849492796,127747.77981569423,91528.36490220923,56571.99747758083,38840.40824958711,24764.094866414627,0.0,63604.50311600174,21049.480636452434,1532.863521374474,0.0,0.8870813804216272,2.8119045576967348,0.0014959135982669303,355052.1953903178,1554329.5332845552,4.3777493942146775,1554329.5332845552,4.3777493942146775,0.85,0.09532857921393634,4.027634451161993,1.2670055357785897,1.0,0.0,4.027634451162341,1.284323722521498,1.2846333924060875,3.135996307266352,19316.328507526894,1969.7173354332922,4632.441516551485,4632.441516551485,5.509303887322412,5.022122542374571,-2.3493993344608772,7.371521876835448,3.4449542038719243,3.4449542038719243,0.9842726296776927,0.0,0.0,0.00024110258049946193,8.124264755513914e-05,0.0001598599329443228,0.0006438573732870006,0.09532857920750856,0.07171306857830256,0.023615510629205996,0.09532850629528922,0.07171306858313795,0.023615510630798385,0.37776802879155236,0.37776802879155236,0.12440110395722608,0.0,5.581249797650287,5.577291041258377,5.593271736507916,5.596663544465628,5.544094925126899,5.756370362676023,24764.094866414627,21049.480636452434,0.85,1.0695361836354826,0.668282706214478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496268125437548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.597124589161,1532.863521374474,0.37776802879155236,0.12440110395722608,6.112874298809886,3.4449542038719243
134.0,-29.6902123938751,5.023981614135755,34.99361729716607,24.190801788959675,5.056741802745483,-26.215472777538356,-39.73715220401061,1.5820021863918199,0.6286205196246897,-4.97067537679267,39.99576240856903,42504.46020896775,25526.911388657933,25526.911388657933,68031.37159762568,77461.18211689609,77461.18211689609,25526.911388657933,102988.09350555402,102988.09350555402,102988.09350555402,127753.20741662393,91528.10980949576,56571.38790149896,38840.80211999644,24765.11391106991,0.0,63605.91603106636,21050.346824409426,1532.8993156470349,0.0,0.8870830514437108,2.811940056409892,0.0014959135982669303,355061.5423389577,1554350.5233445335,4.377693267215858,1554350.5233445335,4.377693267215858,0.8500000000000001,0.09533220555004468,4.027634451161993,1.267004284611903,1.0,0.0,4.027634451159811,1.2843220572431253,1.2846316870683383,3.13600037346361,19316.27467225235,1969.711845763064,4632.441516551485,4632.441516551485,5.51046598158909,5.023981614135755,-2.3477940069014185,7.371775621037173,3.4455622546385554,3.4455622546385554,0.9844463584681586,0.0,0.0,0.00024107170367384848,8.123376775282826e-05,0.00015983793592102023,0.0006437687773181241,0.0953322055444578,0.071713634102864,0.023618571441593805,0.0953321154111754,0.07171363410706674,0.023618571442977934,0.3777673403141583,0.3777673403141583,0.12441601973082132,0.0,5.584600275893308,5.568786206680329,5.632623435197161,5.599295896417345,5.5360642279789545,5.791391901710654,24765.11391106991,21050.346824409426,0.85,1.0695761627644487,0.6682469628801156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496342248928753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.58268609955,1532.8993156470349,0.3777673403141583,0.12441601973082132,6.112874298809886,3.4455622546385554
135.0,-29.691439757926858,5.025796856794638,34.99392644032321,24.19109515557068,5.057282470629063,-26.21652351385296,-39.738119510561205,1.5823662265385254,0.6315273140373279,-4.970010883690568,39.99623945114141,42503.154969638774,25532.170880934114,25532.170880934114,68035.32585057289,77460.17663088477,77460.17663088477,25532.170880934114,102992.3475118189,102992.3475118189,102992.3475118189,127758.45206918356,91527.81857303772,56570.79691172427,38841.135179237164,24766.104557364673,0.0,63607.23973660184,21051.188873759973,1532.9338380545353,0.0,0.8870847017112602,2.811979501339126,0.0014959135982669303,355070.7363252977,1554371.0903160952,4.37763783747039,1554371.0903160952,4.37763783747039,0.85,0.09533577369337316,4.027634451161993,1.267003080151044,1.0,0.0,4.027634451160065,1.2843204188279056,1.2846300088070535,3.1360043740779937,19316.213209129928,1969.7055782688205,4632.441516551485,4632.441516551485,5.51160134233944,5.025796856794638,-2.346218823486516,7.372015680281153,3.446159945523803,3.446159945523803,0.9846171272925152,0.0,0.0,0.00024104098780681818,8.122489589436018e-05,0.000159816091912458,0.0006436807976366874,0.09533577368782717,0.07171418472444796,0.0236215889633792,0.09533577705662649,0.07171418472861978,0.023621588964753384,0.37776665843297286,0.37776665843297286,0.12443073520057567,0.0,5.587734217801369,5.560361907203514,5.670854973302994,5.601538197727905,5.527940636203084,5.825118484666746,24766.104557364673,21051.188873759973,0.85,1.0696160709426756,0.6682125359573018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496415976150638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.568339342086,1532.9338380545353,0.37776665843297286,0.12443073520057567,6.112874298809886,3.446159945523803
136.0,-29.69266025256451,5.027569199381919,34.994230497844626,24.191384436003887,5.057815262634726,-26.217568854276102,-39.739074593503005,1.58272386432977,0.6342173937351845,-4.969361013312679,39.99670959430711,42501.82889981335,25537.318889526243,25537.318889526243,68039.1477893396,77459.18633713217,77459.18633713217,25537.318889526243,102996.50522665841,102996.50522665841,102996.50522665841,127763.58990629604,91527.5365680063,56570.1791306204,38841.5082637621,24767.084679637625,0.0,63608.59294339972,21052.02197769198,1532.9681942077962,0.0,0.8870863026264684,2.812020072194835,0.0014959135982669303,355079.7281710096,1554391.3600313708,4.377584065522213,1554391.3600313708,4.377584065522213,0.85,0.09533929683794977,4.027634451161993,1.2670018026093022,1.0,0.0,4.027634451162176,1.2843188099844804,1.2846283603501858,3.1360083024951275,19316.153694226174,1969.6995094375934,4632.441516551485,4632.441516551485,5.512712637230857,5.027569199381919,-2.344675926005959,7.372245125387877,3.4467475130827925,3.4467475130827925,0.9847850037379408,0.0,0.0,0.0002410104474280034,8.121613702611093e-05,0.00015979431040189244,0.0006435930696743352,0.09533929683257863,0.07171473050890888,0.023624566323669764,0.09533946130504753,0.07171473051294908,0.023624566325000693,0.3777659810446607,0.3777659810446607,0.12444524870531436,0.0,5.5906558296247795,5.552024492614976,5.707964000950994,5.6035784070478485,5.519922525607058,5.857706399921028,24767.084679637625,21052.02197769198,0.85,1.0696534012296464,0.6681774730912909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496489328379318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.554077402452,1532.9681942077962,0.3777659810446607,0.12444524870531436,6.112874298809886,3.4467475130827925
137.0,-29.69387505424506,5.0292991486780485,34.99452949767444,24.191642843093746,5.058309768278496,-26.21861289911537,-39.74003704553468,1.583047613131899,0.6368931264621551,-4.9687447810239025,39.99717038041341,42500.55790295754,25542.40608446448,25542.40608446448,68042.96398742202,77458.22623320193,77458.22623320193,25542.40608446448,103000.63231766642,103000.63231766642,103000.63231766642,127768.67853875538,91527.2669544603,56569.59862414745,38841.8537003476,24768.046221088967,0.0,63609.89992143657,21052.83928792562,1533.0023537241636,0.0,0.8870877665050929,2.812056913823945,0.0014959135982669303,355088.25475279684,1554411.2265209772,4.37753489650937,1554411.2265209772,4.37753489650937,0.85,0.09534278681794872,4.027634451161993,1.2670006212266163,1.0,0.0,4.027634451162493,1.2843173592675365,1.284626870245518,3.1360118448130354,19316.096794446203,1969.6937072747783,4632.441516551485,4632.441516551485,5.513810804346417,5.0292991486780485,-2.3431789972246366,7.372478145902685,3.4473251645246137,3.4473251645246137,0.9849500470070325,0.0,0.0,0.00024098005304354407,8.120731146070579e-05,0.0001597727415828383,0.0006435061983556419,0.09534278681308707,0.07171528061743476,0.023627506195652303,0.09534299222999651,0.0717152806210916,0.023627506196857117,0.37776530690546406,0.37776530690546406,0.12445955802676482,0.0,5.5934186778239905,5.543791397985274,5.744113807262636,5.605637907486084,5.512042056959956,5.88995228736718,24768.046221088967,21052.83928792562,0.85,1.0696914170822567,0.6681437630848218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496562270766042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.539912167947,1533.0023537241636,0.37776530690546406,0.12445955802676482,6.112874298809886,3.4473251645246137
138.0,-29.695083053512764,5.030986826593687,34.994823261511115,24.191844288166635,5.058731873862703,-26.21965806111158,-39.74100330434737,1.5833068814451485,0.6398525995440423,-4.968180015803903,39.99761585747759,42499.332514314614,25547.478650123478,25547.478650123478,68046.81116443808,77457.32853487381,77457.32853487381,25547.478650123478,103004.80718499729,103004.80718499729,103004.80718499729,127773.76781390874,91527.02768985298,56569.031669227494,38842.21780069499,24768.96062891144,0.0,63611.17842960643,21053.616534574725,1533.0350916761986,0.0,0.887089024324332,2.812084060131019,0.0014959135982669303,355096.06934460014,1554430.433153753,4.377492648743651,1554430.433153753,4.377492648743651,0.85,0.09534624426994301,4.027634451161993,1.2669995365524667,1.0,0.0,4.027634451164162,1.2843162096271334,1.284625681513122,3.1360146519767964,19316.046299566715,1969.6885582300497,4632.441516551485,4632.441516551485,5.514905813455734,5.030986826593687,-2.3417410697457544,7.372727896339441,3.4478929812279158,3.4478929812279158,0.9851122803508331,0.0,0.0,0.00024094983235722168,8.119845187941673e-05,0.00015975138047780494,0.0006434201636330946,0.09534624426578223,0.07171583448063765,0.023630409785144576,0.09534608393236181,0.07171583448376723,0.023630409786175775,0.3777646361360276,0.3777646361360276,0.1244736705481754,0.0,5.596128347521244,5.535711324948863,5.779582769759713,5.608032615347952,5.504475263803613,5.922597413449523,24768.96062891144,21053.616534574725,0.85,1.0697303971461594,0.6681110704676748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496634873610492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.525820299195,1533.0350916761986,0.3777646361360276,0.1244736705481754,6.112874298809886,3.4478929812279158
139.0,-29.69628468186414,5.032634457295051,34.99511192065344,24.192111810576193,5.059233728279646,-26.220689512551708,-39.74195238025857,1.5836385589503594,0.6419866277680626,-4.967565809407034,39.99805468749784,42498.063411172916,25552.284315836314,25552.284315836314,68050.34772700923,77456.37564701957,77456.37564701957,25552.284315836314,103008.65996285588,103008.65996285588,103008.65996285588,127778.50378004291,91526.76295323922,56568.45071732445,38842.56915101641,24769.84381718704,0.0,63612.412968203455,21054.367244608984,1533.0650274270918,0.0,0.8870905572375578,2.812127735883811,0.0014959135982669303,355104.56820151367,1554449.3533762556,4.377441161202245,1554449.3533762556,4.377441161202245,0.85,0.0953495926789582,4.027634451161993,1.266998361763544,1.0,0.0,4.02763445116165,1.2843147211568404,1.284624154078427,3.136018286494544,19315.990429024234,1969.6828610202501,4632.441516551485,4632.441516551485,5.515943207170401,5.032634457295051,-2.340287194886036,7.372921652181088,3.448450929313597,3.448450929313597,0.9852716940895991,0.0,0.0,0.0002409197745167425,8.118975071714861e-05,0.00015973002379959388,0.0006433341467401693,0.0953495926737421,0.07171633153082882,0.023633261142913285,0.09534959142471415,0.07171633153475207,0.023633261144206132,0.3777639718569796,0.3777639718569796,0.1244876084249002,0.0,5.598581796228359,5.527714525101601,5.813762852056925,5.6095524371750685,5.496906026402371,5.951713724519664,24769.84381718704,21054.367244608984,0.85,1.0697652321571902,0.6680781537467458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496707070595172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.511824212057,1533.0650274270918,0.3777639718569796,0.1244876084249002,6.112874298809886,3.448450929313597
140.0,-29.697480587585844,5.034241594213846,34.99539569049892,24.192298587318533,5.0596474664637,-26.22172462532666,-39.742909523751564,1.5838915041879742,0.6442662733232964,-4.967027131680811,39.99848958278564,42496.85251679658,25557.14356974461,25557.14356974461,68053.99608654118,77455.4525111254,77455.4525111254,25557.14356974461,103012.59608087002,103012.59608087002,103012.59608087002,127783.34929006187,91526.48998285548,56567.889988459916,38842.88888266173,24770.75320919185,0.0,63613.64209185359,21055.140227813074,1533.0982646544983,0.0,0.8870917207856317,2.8121607166657445,0.0014959135982669303,355112.0220893905,1554468.1041238878,4.377402079990944,1554468.1041238878,4.377402079990944,0.85,0.0953529747765604,4.027634451161993,1.2669973320374264,1.0,0.0,4.027634451162771,1.2843136004415308,1.2846229946756582,3.1360210230409016,19315.93282081053,1969.6769866172986,4632.441516551485,4632.441516551485,5.516992168909248,5.034241594213846,-2.3389090240893986,7.373150618303244,3.448999609286165,3.448999609286165,0.9854284597960471,0.0,0.0,0.00024088986325317686,8.118097646394795e-05,0.0001597088867892289,0.0006432490145890288,0.0953529747726781,0.07171688185219009,0.023636092920488003,0.09535290198561985,0.07171688185511009,0.02363609292145031,0.3777633124354337,0.3777633124354337,0.1245013520397859,0.0,5.6009223496483855,5.519807690810126,5.847212497952739,5.611293405004119,5.489214257614265,5.982094725263494,24770.75320919185,21055.140227813074,0.85,1.0698019143169957,0.6680462102049453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496778887497583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.497915488968,1533.0982646544983,0.3777633124354337,0.1245013520397859,6.112874298809886,3.448999609286165
141.0,-29.698669844159426,5.0358097629317395,34.99567448287937,24.192512535396986,5.060088117633992,-26.22275106109216,-39.743853989616014,1.584169334550389,0.6462068190745072,-4.966470146774011,39.99891213135754,42495.61785149886,25561.819753852753,25561.819753852753,68057.43760535162,77454.53041546962,77454.53041546962,25561.819753852753,103016.35016932237,103016.35016932237,103016.35016932237,127787.9581587708,91526.2262665267,56567.3137024898,38843.23618226322,24771.607989448432,0.0,63614.84417171165,21055.866791031167,1533.128069174408,0.0,0.8870930219180936,2.812200254825613,0.0014959135982669303,355119.7294297755,1554486.322699864,4.377358377682763,1554486.322699864,4.377358377682763,0.85,0.09535626163226377,4.027634451161993,1.266996217141859,1.0,0.0,4.027634451162453,1.2843123630463635,1.2846217187829494,3.136024044499987,19315.87716559103,1969.6713113643327,4632.441516551485,4632.441516551485,5.518001611573861,5.0358097629317395,-2.337537183071174,7.373346946002913,3.4495388196854924,3.4495388196854924,0.9855825199101407,0.0,0.0,0.0002408601216866058,8.117231928736781e-05,0.00015968780239923797,0.0006431640943735196,0.09535626162785624,0.0717173859557753,0.023638875672080933,0.0953562362364261,0.07171738595909019,0.023638875673173573,0.37776265702660006,0.37776265702660006,0.12451491871878019,0.0,5.603065110546538,5.5119860223191495,5.8796034138804885,5.612676965848493,5.481768112938823,6.010283442101297,24771.607989448432,21055.866791031167,0.85,1.0698357984128413,0.6680141782127618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496850363053204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.484081354947,1533.128069174408,0.37776265702660006,0.12451491871878019,6.112874298809886,3.4495388196854924
142.0,-29.699853092297083,5.037339695896713,34.995948538908266,24.19272232744845,5.060520957459323,-26.22377286968594,-39.74479768713934,1.5844407348316163,0.6479434171795901,-4.965930775520542,39.99933174874422,42494.406201996484,25566.408044203297,25566.408044203297,68060.81424619978,77453.62326747506,77453.62326747506,25566.408044203297,103020.03131167837,103020.03131167837,103020.03131167837,127792.5059618468,91525.9719099638,56566.754844418014,38843.5745172731,24772.47465016842,0.0,63616.04916744152,21056.603452643158,1533.1590481362493,0.0,0.8870942441802264,2.8122404037323423,0.0014959135982669303,355127.19316438783,1554504.4150547553,4.377317324542865,1554504.4150547553,4.377317324542865,0.85,0.09535952361942335,4.027634451161993,1.266995118181221,1.0,0.0,4.027634451160812,1.2843111553955406,1.2846204728391273,3.136026993335246,19315.823485675166,1969.6658375362806,4632.441516551485,4632.441516551485,5.518992080710742,5.037339695896713,-2.3361975664233383,7.373537262320051,3.45006895323908,3.45006895323908,0.9857339866397371,0.0,0.0,0.00024083053373938663,8.116367000594705e-05,0.00015966686373343957,0.0006430797610817886,0.09535952361527916,0.0717178976659182,0.023641625949360968,0.09535965582822463,0.07171789766903497,0.023641625950388382,0.37776200472343857,0.37776200472343857,0.1245283019192072,0.0,5.60502610152372,5.504254211302282,5.91098604395529,5.613874192700109,5.474361833100147,6.037596726833044,24772.47465016842,21056.603452643158,0.85,1.0698686123537686,0.6679824786061216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44969214418765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.470340562004,1533.1590481362493,0.37776200472343857,0.1245283019192072,6.112874298809886,3.45006895323908
143.0,-29.70103079664693,5.038831381307483,34.996217789985735,24.19287470346319,5.060884290181168,-26.2247966392512,-39.74574920777229,1.5846501327692404,0.64991047419403,-4.965443735493613,39.999739895313155,42493.2509591621,25570.99775070743,25570.99775070743,68064.24870986953,77452.76503842308,77452.76503842308,25570.99775070743,103023.7627891305,103023.7627891305,103023.7627891305,127797.07786929558,91525.73609416327,56566.222014836814,38843.904532584944,24773.315080165077,0.0,63617.21961275002,21057.317818140316,1533.1898108309204,0.0,0.8870952421404897,2.812271451592355,0.0014959135982669303,355133.93285347737,1554522.0129829503,4.37728380527445,1554522.0129829503,4.37728380527445,0.85,0.09536276904223255,4.027634451161993,1.2669941637339068,1.0,0.0,4.027634451161911,1.284310237298229,1.284619516700935,3.1360292351440147,19315.77371863874,1969.660762710889,4632.441516551485,4632.441516551485,5.519982855551121,5.038831381307483,-2.3349156105735074,7.37374699188099,3.450590165955067,3.450590165955067,0.9858829045585906,0.0,0.0,0.00024080108774328027,8.115494988587082e-05,0.00015964613785740946,0.0006429962848294592,0.09536276903877133,0.07171842362078737,0.023644345417983968,0.09536272930796849,0.0717184236233904,0.023644345418842153,0.37776135514172254,0.37776135514172254,0.12454149876138261,0.0,5.606911504030961,5.496644793231724,5.941690371365212,5.615354209687666,5.467141639303634,6.06548565988237,24773.315080165077,21057.317818140316,0.85,1.0699029150313297,0.6679520296206988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496992162250595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.456680496174,1533.1898108309204,0.37776135514172254,0.12454149876138261,6.112874298809886,3.450590165955067
144.0,-29.702202795249757,5.040286242398896,34.99648221414154,24.193054320663236,5.061274236705378,-26.22581261082746,-39.74668815555049,1.5848840522670835,0.6515498612940291,-4.964940331675784,40.0001377922006,42492.06842728122,25575.416669030634,25575.416669030634,68067.48509631185,77451.90931712919,77451.90931712919,25575.416669030634,103027.32598615982,103027.32598615982,103027.32598615982,127801.43899758032,91525.51125995746,56565.67037004449,38844.267655458854,24774.1130114205,0.0,63618.380666879355,21057.996059707424,1533.2178739820565,0.0,0.8870963602357169,2.812308681371158,0.0014959135982669303,355140.89909117494,1554539.1691237693,4.377246251000435,1554539.1691237693,4.377246251000435,0.85,0.09536593006833041,4.027634451161993,1.2669931719219307,1.0,0.0,4.027634451159877,1.2843092042695616,1.284618445791226,3.136031757595844,19315.72626917994,1969.6559242126457,4632.441516551485,4632.441516551485,5.520936762536761,5.040286242398896,-2.333640378783049,7.373926621181944,3.451102390547144,3.451102390547144,0.9860292544420411,0.0,0.0,0.0002407717876998678,8.114634583749361e-05,0.00015962544186237418,0.0006429129289268541,0.09536593006446112,0.07171891045420221,0.0236470196102589,0.0953658574707227,0.07171891045711207,0.023647019611218338,0.3777607100077943,0.3777607100077943,0.12455452628834844,0.0,5.608641274421302,5.489150341398897,5.971415645244633,5.61649019296982,5.4601381823211455,6.091324121521723,24774.1130114205,21057.996059707424,0.85,1.0699342608660387,0.6679212514034203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497062551936966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.443092049289,1533.2178739820565,0.3777607100077943,0.12455452628834844,6.112874298809886,3.451102390547144
145.0,-29.703368795078823,5.0417050002088795,34.996742055366774,24.193218850437574,5.061659103488407,-26.226823690797207,-39.74762259805573,1.5851139991906362,0.652761279554511,-4.964452259092219,40.00053314276476,42490.89301488743,25579.74906280184,25579.74906280184,68070.64207768926,77451.01314699619,77451.01314699619,25579.74906280184,103030.76220979803,103030.76220979803,103030.76220979803,127805.68569830671,91525.24149864893,56565.1213664748,38844.577924637924,24774.92348850867,0.0,63619.501413146594,21058.68496523237,1533.2470883400706,0.0,0.8870974096670028,2.8123497110023696,0.0014959135982669303,355147.65327350335,1554556.2156163652,4.377211003050563,1554556.2156163652,4.377211003050563,0.85,0.09536906720656141,4.027634451161993,1.266992155383341,1.0,0.0,4.027634451160627,1.2843081894970154,1.284617393338897,3.1360342354737845,19315.669338215863,1969.6501188699367,4632.441516551485,4632.441516551485,5.521871991563554,5.0417050002088795,-2.332394675169528,7.374099675378408,3.451605992611899,3.451605992611899,0.986173140746257,0.0,0.0,0.00024074264088530685,8.113778391037726e-05,0.0001596048569749296,0.0006428300205250089,0.09536906720289845,0.0717194044456234,0.023649662757275043,0.09536917876755326,0.07171940444837797,0.02364966275818343,0.3777600703337694,0.3777600703337694,0.12456737943678403,0.0,5.610176128158912,5.481708008459634,6.000194199529119,5.617213538646752,5.452874848149463,6.116284264816727,24774.92348850867,21058.68496523237,0.85,1.0699650353377788,0.6678910093769916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497132601246205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.429578650725,1533.2470883400706,0.3777600703337694,0.12456737943678403,6.112874298809886,3.451605992611899
146.0,-29.704529306358253,5.0430878365594305,34.99699730302082,24.193349258881085,5.061993180297712,-26.227834909598307,-39.74856451442463,1.5852987835217234,0.6542156403530157,-4.964004409952883,40.000919017666014,42489.77266400467,25584.05963793388,25584.05963793388,68073.83230193854,77450.18454754655,77450.18454754655,25584.05963793388,103034.24418548043,103034.24418548043,103034.24418548043,127809.95845170872,91525.01653007549,56564.60464646895,38844.902092896154,24775.714266228286,0.0,63620.61635912444,21059.357126294042,1533.2761850343893,0.0,0.8870982890797287,2.8123828864698255,0.0014959135982669303,355153.8509132151,1554572.8536791482,4.3771814656713985,1554572.8536791482,4.3771814656713985,0.85,0.09537218301520832,4.027634451161993,1.26699124049861,1.0,0.0,4.027634451160744,1.2843073855582199,1.284616551951491,3.136036198539336,19315.621860399857,1969.6452774800628,4632.441516551485,4632.441516551485,5.522802510624969,5.0430878365594305,-2.3311966392139434,7.374284475773374,3.452101128288575,3.452101128288575,0.9863146080824501,0.0,0.0,0.00024071363449700882,8.112915434835123e-05,0.0001595844801486576,0.0006427479501175105,0.09537218301201546,0.07171990777244587,0.023652275239569587,0.0953722081805937,0.0717199077748469,0.023652275240361426,0.3777594331932454,0.3777594331932454,0.1245800554649226,0.0,5.611621190053199,5.474379836571643,6.028262114310962,5.618220050305922,5.445926194224455,6.141430678510176,24775.714266228286,21059.357126294042,0.85,1.0699964287940356,0.6678616947713806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497202292654716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.416146360973,1533.2761850343893,0.3777594331932454,0.1245800554649226,6.112874298809886,3.452101128288575
147.0,-29.705683861983,5.044435694199151,34.99724791670137,24.193474638182693,5.062325236441358,-26.22884096925083,-39.74949804889036,1.5854823436932564,0.6554097574242519,-4.963560132159569,40.00129452871204,42488.64339126839,25588.257083233504,25588.257083233504,68076.90047450189,77449.34373371808,77449.34373371808,25588.257083233504,103037.60081695158,103037.60081695158,103037.60081695158,127814.06857827953,91524.77612649411,56564.07578397975,38845.22260279373,24776.467761327953,0.0,63621.69036412168,21059.99759712876,1533.30332436905,0.0,0.8870991878086038,2.8124190424819884,0.0014959135982669303,355159.99921408127,1554589.0450048803,4.377151279549965,1554589.0450048803,4.377151279549965,0.85,0.09537523657719871,4.027634451161993,1.2669902986893429,1.0,0.0,4.027634451161213,1.2843065870292263,1.2846157161705287,3.1360381483976134,19315.571125149014,1969.6401039242774,4632.441516551485,4632.441516551485,5.523708608475234,5.044435694199151,-2.330019020245168,7.374454714444319,3.4525877922546733,3.4525877922546733,0.9864536549299067,0.0,0.0,0.00024068478016208653,8.112060241601424e-05,0.0001595641777460723,0.0006426661794614166,0.09537523657392119,0.07172038809228676,0.02365484848163443,0.09537521904319378,0.0717203880947514,0.02365484848244731,0.3777588000437373,0.3777588000437373,0.12459256587039656,0.0,5.612929012563427,5.467139140022482,6.05550882537915,5.618969889583809,5.439028417854445,6.165384077124429,24776.467761327953,21059.99759712876,0.85,1.0700265913225822,0.6678326707149094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727165664898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.402785158505,1533.30332436905,0.3777588000437373,0.12459256587039656,6.112874298809886,3.4525877922546733
148.0,-29.70683312450808,5.045749254025772,34.99749401375005,24.19359638532626,5.06264667980129,-26.22984332565651,-39.75042725270612,1.5856568809337712,0.6565160127277636,-4.963130696975942,40.001664190077584,42487.518928479454,25592.372820805504,25592.372820805504,68079.89174928496,77448.53105846109,77448.53105846109,25592.372820805504,103040.90387926658,103040.90387926658,103040.90387926658,127818.11750307065,91524.55742868803,56563.54529864185,38845.569033384636,24777.213623804066,0.0,63622.7826571887,21060.631580233454,1533.3304566673382,0.0,0.8871000323015115,2.812454616895407,0.0014959135982669303,355165.9421894446,1554604.9842279498,4.377122915120975,1554604.9842279498,4.377122915120975,0.8499999999999999,0.09537825608116492,4.027634451161993,1.2669893678696824,1.0,0.0,4.027634451161406,1.2843058304011787,1.2846149224746088,3.1360399959438636,19315.524970728242,1969.6353974831611,4632.441516551485,4632.441516551485,5.524597068169176,5.045749254025772,-2.3288697197567747,7.374618973782546,3.4530662090369213,3.4530662090369213,0.9865903454391204,0.0,0.0,0.00024065606127524481,8.11120909834818e-05,0.000159543970291763,0.0006425847912222702,0.09537825607802008,0.07172086629924794,0.02365738977877214,0.09537820396249565,0.07172086630161274,0.02365738977955217,0.3777581705084312,0.3777581705084312,0.12460491266999008,0.0,5.6141167344200085,5.460005125545024,6.081945191590307,5.619646709703716,5.432292584895265,6.188548879057635,24777.213623804066,21060.631580233454,0.85,1.0700552365983738,0.6678035312823404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497340665300693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.389504583945,1533.3304566673382,0.3777581705084312,0.12460491266999008,6.112874298809886,3.4530662090369213
149.0,-29.707976593597934,5.047029223887496,34.99773567982698,24.193703673686855,5.062958980549961,-26.230841381413647,-39.751355758029945,1.5858237683500627,0.657336796105426,-4.9627139100208995,40.002027313557015,42486.41675345143,25596.403616593005,25596.403616593005,68082.82037004443,77447.69700854192,77447.69700854192,25596.403616593005,103044.10062513492,103044.10062513492,103044.10062513492,127822.0474114827,91524.31131670493,56563.03106155117,38845.86695017084,24777.94678634777,0.0,63623.81373651861,21061.254768395604,1533.3572358861356,0.0,0.8871008361903694,2.812492444071703,0.0014959135982669303,355171.71019995265,1554620.6416677956,4.377095914515781,1554620.6416677956,4.377095914515781,0.85,0.09538123725434035,4.027634451161993,1.2669885134277865,1.0,0.0,4.0276344511619735,1.2843051092293591,1.2846141644334574,3.136041756914566,19315.47303076493,1969.6301010808922,4632.441516551485,4632.441516551485,5.525467191574534,5.047029223887496,-2.327746787638515,7.374776011526011,3.4535365257416175,3.4535365257416175,0.9867247216404621,0.0,0.0,0.00024062749029336763,8.110358677369228e-05,0.00015952390351967535,0.0006425039695996863,0.09538123725128662,0.07172133897824771,0.023659898273038913,0.09538123900014119,0.07172133898054393,0.023659898273796415,0.3777575455094014,0.3777575455094014,0.12461709758843195,0.0,5.6151529442490755,5.452937565178615,6.10756661206176,5.620050706126335,5.4254665228925205,6.210884587429405,24777.94678634777,21061.254768395604,0.85,1.0700839256821608,0.667775385634659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449740935820211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.376291562627,1533.3572358861356,0.3777575455094014,0.12461709758843195,6.112874298809886,3.4535365257416175
150.0,-29.709114384203847,5.048276106675504,34.99797296351144,24.19379873843866,5.063248214637566,-26.23183663257595,-39.75228377440942,1.5859704629939744,0.6582060162305652,-4.962318650295755,40.002382990327725,42485.33728064509,25600.374065438977,25600.374065438977,68085.71134608408,77446.906913622,77446.906913622,25600.374065438977,103047.28097906098,103047.28097906098,103047.28097906098,127825.94560389253,91524.09752896673,56562.52789592641,38846.18848115591,24778.664624831552,0.0,63624.85310598746,21061.86493110682,1533.3837188006494,0.0,0.8871015576747965,2.812527132448752,0.0014959135982669303,355177.18035808794,1554635.9781302211,4.377071681696568,1554635.9781302211,4.377071681696568,0.85,0.09538418654738016,4.027634451161993,1.266987673821859,1.0,0.0,4.0276344511611555,1.2843044821540146,1.2846135006976782,3.136043288120361,19315.42791257467,1969.6255003058811,4632.441516551485,4632.441516551485,5.526324287952714,5.048276106675504,-2.3266564764327575,7.3749325831082615,3.4539988987399473,3.4539988987399473,0.9868568282114135,0.0,0.0,0.0002405990642969157,8.109508786573828e-05,0.00015950397643117742,0.0006424237105715408,0.09538418654451705,0.0717218108239919,0.02366237572052516,0.09538414034655278,0.07172181082614473,0.02366237572123543,0.37775692341493233,0.37775692341493233,0.12462912118615511,0.0,5.6160853153979815,5.445974707627784,6.132449424236597,5.6205246665263076,5.418881164501613,6.232770079005093,24778.664624831552,21061.86493110682,0.85,1.0701118827365408,0.6677475107073683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497477705438562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.363156294376,1533.3837188006494,0.37775692341493233,0.12462912118615511,6.112874298809886,3.4539988987399473
151.0,-29.710247103402533,5.049490697241823,34.99820591724337,24.193894187361025,5.06353449164754,-26.232827614297797,-39.75320732044054,1.5861150025273298,0.6589267013728204,-4.961930278454354,40.00273143000485,42484.26132093959,25604.249132041838,25604.249132041838,68088.51045298143,77446.13034826532,77446.13034826532,25604.249132041838,103050.37948030715,103050.37948030715,103050.37948030715,127829.74263517455,91523.89402747975,56562.025000091315,38846.521141542704,24779.363154867402,0.0,63625.884296410106,21062.45868163729,1533.4093433229618,0.0,0.8871022703353176,2.8125629574016293,0.0014959135982669303,355182.55525642604,1554651.0026465624,4.377047745276154,1554651.0026465624,4.377047745276154,0.85,0.0953870896292375,4.027634451161993,1.266986822676845,1.0,0.0,4.0276344511638555,1.2843038648859233,1.2846128469382259,3.136044795380058,19315.384965215362,1969.6211208940222,4632.441516551485,4632.441516551485,5.527160794272118,5.049490697241823,-2.3255876965825575,7.3750783938243805,3.454453423754142,3.454453423754142,0.9869866925011834,0.0,0.0,0.00024057076807482405,8.108663071522934e-05,0.00015948413735959472,0.0006423438060433552,0.09538708962638028,0.07172227046363043,0.02366481916274985,0.09538702593894366,0.07172227046577884,0.023664819163458674,0.3777563052843758,0.3777563052843758,0.12464098799934696,0.0,5.616900652190395,5.439117050251809,6.156538813047973,5.620856979827181,5.412430996780529,6.253671075025579,24779.363154867402,21062.45868163729,0.85,1.0701385325472499,0.6677197777404665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497545713871662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.350096669452,1533.4093433229618,0.3777563052843758,0.12464098799934696,6.112874298809886,3.454453423754142
152.0,-29.711374375373143,5.050673650689781,34.998434650985,24.193975107651227,5.063812553927305,-26.23381451416854,-39.75412269411606,1.5862526927070322,0.6593521311542645,-4.961554418717213,40.00307441303756,42483.17490889059,25608.045586245018,25608.045586245018,68091.22049513561,77445.32807874522,77445.32807874522,25608.045586245018,103053.37366499024,103053.37366499024,103053.37366499024,127833.42799957913,91523.65929788997,56561.506127972076,38846.83685546433,24780.054334588884,0.0,63626.89119005321,21063.04618440055,1533.4349131792824,0.0,0.8871029391781924,2.812601178733756,0.0014959135982669303,355187.7570534288,1554665.7919827416,4.377025280600768,1554665.7919827416,4.377025280600768,0.85,0.09538995893715348,4.027634451161993,1.266985946805216,1.0,0.0,4.027634451161333,1.2843032793498343,1.284612225097125,3.136046225157147,19315.335427415015,1969.6160694442053,4632.441516551485,4632.441516551485,5.5279803306202,5.050673650689781,-2.324544233863344,7.375217884553125,3.4549002854194404,3.4549002854194404,0.9871143672626973,0.0,0.0,0.00024054261097239803,8.107824920561449e-05,0.00015946436176678353,0.0006422641571844567,0.09538995893438912,0.07172272732187938,0.023667231612509738,0.0953899847378934,0.07172272732395789,0.023667231613195585,0.37775569206518816,0.37775569206518816,0.12465269783910449,0.0,5.617567944368375,5.4323201005446435,6.179844778679239,5.620906549871506,5.405852844358037,6.273817835610544,24780.054334588884,21063.04618440055,0.85,1.070164190353847,0.6676921363640659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44976134197792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.337100715364,1533.4349131792824,0.37775569206518816,0.12465269783910449,6.112874298809886,3.4549002854194404
153.0,-29.712496706908,5.051825298329235,34.99865918284749,24.19402952017265,5.064058055159609,-26.234800223249515,-39.75504540195686,1.586361571485651,0.6598034760793894,-4.9612057136669545,40.00340948379195,42482.140394304115,25611.802283265537,25611.802283265537,68093.94267756965,77444.55048184027,77444.55048184027,25611.802283265537,103056.35276510581,103056.35276510581,103056.35276510581,127837.08134538168,91523.43406432176,56561.02397672299,38847.12231955419,24780.728580275874,0.0,63627.85089983007,21063.619293234493,1533.4602162380124,0.0,0.8871034987285993,2.812635899720334,0.0014959135982669303,355192.5830903771,1554680.2402462864,4.377006486790028,1554680.2402462864,4.377006486790028,0.85,0.09539280179648317,4.027634451161993,1.2669852192932738,1.0,0.0,4.027634451160619,1.28430282823727,1.2846117378742825,3.1360473266963043,19315.28789367398,1969.6112223515656,4632.441516551485,4632.441516551485,5.528791284629461,5.051825298329235,-2.3235366424344837,7.375361940763719,3.455339627538311,3.455339627538311,0.9872398935823746,0.0,0.0,0.00024051458028865886,8.106980135211171e-05,0.00015944477893654717,0.0006421852847027454,0.09539280179394849,0.0717231868296401,0.02366961496430839,0.095392796518013,0.07172318683154585,0.023669614964937313,0.377755081886256,0.377755081886256,0.12466425063203417,0.0,5.618133005128527,5.425600688198131,6.202501271606877,5.62100918974636,5.399391554027602,6.293822899488987,24780.728580275874,21063.619293234493,0.85,1.0701908317596738,0.6676658066164164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497680800688892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.324176130105,1533.4602162380124,0.377755081886256,0.12466425063203417,6.112874298809886,3.455339627538311
154.0,-29.71361386915759,5.052946538211673,34.99887954904061,24.194093397259735,5.064309484413559,-26.235780686273426,-39.75595972789449,1.5864763015142853,0.6600950630173088,-4.960856605358138,40.00373720569321,42481.0935263599,25615.451214107397,25615.451214107397,68096.5447404673,77443.78730740413,77443.78730740413,25615.451214107397,103059.23852151152,103059.23852151152,103059.23852151152,127840.61814542493,91523.22356740411,56560.52978629867,38847.437534561606,24781.379623913403,0.0,63628.81715847501,21064.172680326392,1533.4842714106733,0.0,0.8871040868841467,2.8126727529801543,0.0014959135982669303,355197.41475992266,1554694.3717251765,4.3769867322260545,1554694.3717251765,4.3769867322260545,0.85,0.09539559115667684,4.027634451161993,1.2669843566091732,1.0,0.0,4.02763445116232,1.2843023494997408,1.2846112231895135,3.136048495691712,19315.243469985042,1969.6066923959806,4632.441516551485,4632.441516551485,5.529578975273546,5.052946538211673,-2.3225443407506177,7.375490878962291,3.4557714973273623,3.4557714973273623,0.9873632849506749,0.0,0.0,0.00024048668169826098,8.106143104176934e-05,0.00015942525065649164,0.0006421066319292219,0.0953955911540682,0.07172362755125768,0.023671963602810528,0.09539560610654342,0.071723627553219,0.02367196360345784,0.37775447431216164,0.37775447431216164,0.12467565392346797,0.0,5.618573668407521,5.418967777783564,6.224391481087878,5.620951668375426,5.393105305319807,6.312647519205655,24781.379623913403,21064.172680326392,0.85,1.0702154743952712,0.6676392148003596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497747886885202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.311312942511,1533.4842714106733,0.37775447431216164,0.12467565392346797,6.112874298809886,3.4557714973273623
