time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
155.0,-29.714725615884955,5.054037696582356,34.99909583121414,24.194130103010707,5.064532834738688,-26.23675908255506,-39.756877441517986,1.5865663013933904,0.6603052759923003,-4.960533262174274,40.00405897477991,42480.08437023957,25619.06099551801,25619.06099551801,68099.14536575758,77443.02774644822,77443.02774644822,25619.06099551801,103062.08874196623,103062.08874196623,103062.08874196623,127844.11290591797,91523.00313052785,56560.05975425684,38847.714862523346,24782.02416395173,0.0,63629.73902647507,21064.72053935897,1533.5086195773677,0.0,0.8871045657232812,2.8127076678730547,0.0014959135982669303,355201.8898853659,1554708.2466111463,4.376970649319733,1554708.2466111463,4.376970649319733,0.8499999999999999,0.09539836037168711,4.027634451161993,1.2669836642639711,1.0,0.0,4.027634451161489,1.284301986082553,1.2846108240303435,3.136049383095093,19315.19694854744,1969.6019485295633,4632.441516551485,4632.441516551485,5.530358214773435,5.054037696582356,-2.3215862967664176,7.375623993348774,3.4561961135224464,3.4561961135224464,0.9874846038635561,0.0,0.0,0.00024045892130776118,8.105303052177816e-05,0.000159405890785983,0.0006420286574477913,0.09539836036929454,0.07172407478915095,0.02367428558014359,0.09539835646566434,0.07172407479094978,0.02367428558073734,0.3777538695901131,0.3777538695901131,0.12468690623017127,0.0,5.618913701109079,5.4124105576311194,6.245644336140174,5.620838538166595,5.386801494223619,6.331300148421747,24782.02416395173,21064.72053935897,0.85,1.0702408403313248,0.6676136822212088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497814664680908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.29851590188,1533.5086195773677,0.3777538695901131,0.12468690623017127,6.112874298809886,3.4561961135224464
156.0,-29.715831976938283,5.055099504548203,34.999308051442554,24.19417257132011,5.064752496619304,-26.237732999751422,-39.757786912936695,1.5866535194172435,0.6604997193542204,-4.960215888927682,40.00437321896837,42479.06425489102,25622.583044098486,25622.583044098486,68101.6472989895,77442.30641585328,77442.30641585328,25622.583044098486,103064.88945995177,103064.88945995177,103064.88945995177,127847.53549273059,91522.81725736016,56559.57509633658,38848.04684558176,24782.646032778823,0.0,63630.69287836058,21065.249127862,1533.5318942203148,0.0,0.8871050414435694,2.812742093627381,0.0014959135982669303,355206.282428875,1554721.7971090833,4.376954671178695,1554721.7971090833,4.376954671178695,0.85,0.09540108334766359,4.027634451161993,1.2669829290593047,1.0,0.0,4.027634451162168,1.2843016353862067,1.2846104377715803,3.1360502394368046,19315.15772150376,1969.5979484843206,4632.441516551485,4632.441516551485,5.531118515484816,5.055099504548203,-2.3206476915357164,7.375747196083919,3.456613523861289,3.456613523861289,0.9876038639603683,0.0,0.0,0.00024043129832853523,8.104470624280648e-05,0.00015938659208572875,0.0006419509293377845,0.09540108334526659,0.07172450803203763,0.02367657531322896,0.09540102315563892,0.07172450803383976,0.02367657531382384,0.3777532673196369,0.3777532673196369,0.12469801367639448,0.0,5.619163665857684,5.405962177065078,6.26620173105016,5.620715608281898,5.380776942256148,6.349063102842138,24782.646032778823,21065.249127862,0.85,1.0702641165510456,0.6675876425877679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497881119348983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.28579011347,1533.5318942203148,0.3777532673196369,0.12469801367639448,6.112874298809886,3.456613523861289
157.0,-29.716934145821185,5.056132889310296,34.99951637908656,24.19421748435127,5.064989286988207,-26.2387014303845,-39.758687967527635,1.5867565715364065,0.660178036913635,-4.959894105065298,40.00468427270937,42478.027444161955,25625.993828548704,25625.993828548704,68104.02127271066,77441.52573795753,77441.52573795753,25625.993828548704,103067.51956650623,103067.51956650623,103067.51956650623,127850.78619211401,91522.5772797766,56559.07898591994,38848.3314376185,24783.266625607783,0.0,63631.59806322628,21065.776631766614,1533.5550701392326,0.0,0.887105551087584,2.812783769617626,0.0014959135982669303,355210.73606018355,1554735.2101199043,4.376937553645576,1554735.2101199043,4.376937553645576,0.85,0.09540376403186647,4.027634451161993,1.266982119125314,1.0,0.0,4.027634451161374,1.2843012104490035,1.284609977392296,3.1360512770628746,19315.10707615635,1969.5927840961338,4632.441516551485,4632.441516551485,5.531854797732101,5.056132889310296,-2.3197204656795893,7.375853354989886,3.4570238987586235,3.4570238987586235,0.9877211139310352,0.0,0.0,0.0002404037829236227,8.103645978137606e-05,0.00015936732314224662,0.0006418733210771785,0.09540376402939954,0.07172493019557831,0.023678833833821227,0.09540393330381522,0.07172493019743295,0.023678833834433515,0.37775266924187334,0.37775266924187334,0.12470897721155501,0.0,5.619233469321557,5.399543649130294,6.285939835822205,5.6200721419789375,5.374486176948551,6.365531364606511,24783.266625607783,21065.776631766614,0.85,1.0702861997122946,0.6675618519270018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449794725266516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.273135159841,1533.5550701392326,0.37775266924187334,0.12470897721155501,6.112874298809886,3.4570238987586235
158.0,-29.718031176193676,5.057137521640473,34.999720803655634,24.194215912744426,5.065154091882885,-26.239672434676333,-39.75960068693382,1.5867953503504653,0.6603808225770536,-4.95962682017669,40.004987235815946,42477.06135758754,25629.444120378797,25629.444120378797,68106.50547796633,77440.84821534912,77440.84821534912,25629.444120378797,103070.29233572792,103070.29233572792,103070.29233572792,127854.16935728161,91522.4092393998,56558.62238157721,38848.65206424732,24783.87702155369,0.0,63632.52908580101,21066.295468320637,1533.5789838177639,0.0,0.8871058132452478,2.812812253480779,0.0014959135982669303,355214.4354348501,1554748.2743369283,4.376928748499819,1554748.2743369283,4.376928748499819,0.8500000000000001,0.0954064484632505,4.027634451161993,1.2669814916187896,1.0,0.0,4.027634451159915,1.284301085697154,1.2846098174390108,3.1360515816863006,19315.071612580392,1969.5891678177964,4632.441516551485,4632.441516551485,5.532599608393556,5.057137521640473,-2.3188478538368806,7.375985375477354,3.4574274690027686,3.4574274690027686,0.9878364197150767,0.0,0.0,0.00024037639868108843,8.102810735422727e-05,0.00015934829132686115,0.0006417966678818638,0.09540644846121576,0.07172537676630995,0.023681071694905804,0.09540641532129823,0.07172537676783966,0.023681071695410835,0.37775207203041916,0.37775207203041916,0.12471978961919364,0.0,5.6192974957201045,5.393257357189441,6.305252008589775,5.620007642753762,5.368624570054635,6.38303375166754,24783.87702155369,21066.295468320637,0.85,1.070309579965503,0.6675369023964488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498013135964276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.260527310656,1533.5789838177639,0.37775207203041916,0.12471978961919364,6.112874298809886,3.4574274690027686
159.0,-29.719123339341646,5.058115276945981,34.99992140285443,24.19427049988883,5.0653950313383875,-26.24063144354955,-39.76049650283528,1.5869031355312782,0.6597846524709894,-4.959308983723311,40.00528465635478,42476.04613587501,25632.6693633391,25632.6693633391,68108.71549921411,77440.08997824814,77440.08997824814,25632.6693633391,103072.75934158724,103072.75934158724,103072.75934158724,127857.21571501976,91522.18934503432,56558.14550260043,38848.93760270432,24784.45637343252,0.0,63633.39397613684,21066.78791741764,1533.600054700636,0.0,0.8871063521150437,2.812857053257147,0.0014959135982669303,355218.83451123635,1554761.0996309388,4.3769106493753736,1554761.0996309388,4.3769106493753736,0.85,0.09540903374779713,4.027634451161993,1.266980693773367,1.0,0.0,4.027634451162804,1.2843006381075237,1.284609334730066,3.1360526746267903,19315.025205635346,1969.5844356263706,4632.441516551485,4632.441516551485,5.5332958380056905,5.058115276945981,-2.3179521564235617,7.376067433369542,3.4578240879045556,3.4578240879045556,0.9879497394013016,0.0,0.0,0.000240349138789455,8.101991038733631e-05,0.0001593292284021187,0.0006417198893894311,0.09540903374526741,0.07172576805323365,0.023683265692033762,0.09540930369365337,0.0717257680551354,0.02368326569266172,0.37775147925531083,0.37775147925531083,0.12473046844367632,0.0,5.619146723548226,5.387006867370303,6.323586864275342,5.619093636194293,5.362613798190182,6.39755583131398,24784.45637343252,21066.78791741764,0.85,1.070329763091932,0.6675118751610821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498078712670626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.247985663998,1533.600054700636,0.37775147925531083,0.12473046844367632,6.112874298809886,3.4578240879045556
160.0,-29.720210313886597,5.059064801966007,35.0001182054813,24.19420969616624,5.06550117665026,-26.24159926248784,-39.761408663447924,1.5868901252366332,0.6598464297986766,-4.959092581986789,40.00557526513333,42475.121331903276,25636.056997596876,25636.056997596876,68111.17832950015,77439.41018016903,77439.41018016903,25636.056997596876,103075.46717776591,103075.46717776591,103075.46717776591,127860.51561204123,91521.99122179413,56557.70237346785,38849.20983147364,24785.04843427532,0.0,63634.25826574896,21067.29116913402,1533.6242245080425,0.0,0.8871064005584687,2.81288145171079,0.0014959135982669303,355221.82968543365,1554773.6312671616,4.37690902229739,1554773.6312671616,4.37690902229739,0.85,0.09541167855197628,4.027634451161993,1.2669801805587486,1.0,0.0,4.0276344511620525,1.2843007549222707,1.2846094167311326,3.1360523893842576,19314.983393311955,1969.5801719559643,4632.441516551485,4632.441516551485,5.53402712284667,5.059064801966007,-2.3171451172630735,7.37620991922908,3.458214273291118,3.458214273291118,0.9880612209403195,0.0,0.0,0.00024032201123058735,8.1011564649403e-05,0.00015931044658118435,0.0006416442430803804,0.09541167855022674,0.07172622601529019,0.023685452534936553,0.09541164015562177,0.07172622601660543,0.023685452535370854,0.37775088801041323,0.37775088801041323,0.12474099398584644,0.0,5.6190342184058295,5.380857233948234,6.341769251418555,5.618939011785471,5.356673710599466,6.414931762508218,24785.04843427532,21067.29116913402,0.85,1.070353928618995,0.6674882758045039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449814399899302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.235504956396,1533.6242245080425,0.37775088801041323,0.12474099398584644,6.112874298809886,3.458214273291118
161.0,-29.721292699669927,5.0599882142840595,35.000311075092704,24.194225028064125,5.065690261282949,-26.24255465581438,-39.76230381578205,1.5869522174126378,0.6593437060405449,-4.958813415768454,40.00585430644346,42474.145935520166,25639.190521833683,25639.190521833683,68113.33645735384,77438.70292806384,77438.70292806384,25639.190521833683,103077.89344989753,103077.89344989753,103077.89344989753,127863.46340409211,91521.79737372558,56557.24038112219,38849.50776955933,24785.56995419458,0.0,63635.07772375391,21067.734461065393,1533.6430261375508,0.0,0.8871068095012409,2.812920528796017,0.0014959135982669303,355225.69359984715,1554785.6641626756,4.3768952870681215,1554785.6641626756,4.3768952870681215,0.85,0.09541419250027225,4.027634451161993,1.2669794464530426,1.0,0.0,4.027634451161888,1.284300520416605,1.2846091474780428,3.1360529620088435,19314.942483229308,1969.5760002885092,4632.441516551485,4632.441516551485,5.534703553239933,5.0599882142840595,-2.3163057395379383,7.376293953821998,3.4585975721337356,3.4585975721337356,0.988170734895353,0.0,0.0,0.0002402950009959408,8.100337529991924e-05,0.00015929162569602157,0.0006415684394348975,0.09541419249798146,0.0717266028112932,0.02368758968668826,0.09541417934221276,0.07172660281301528,0.023687589687256976,0.3777502999413125,0.3777502999413125,0.12475139987564542,0.0,5.618763945259502,5.374780706987508,6.359091315725493,5.61815712180902,5.351009420734442,6.42893297254318,24785.56995419458,21067.734461065393,0.85,1.0703740593048459,0.6674643522854578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498208975712659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.223091788366,1533.6430261375508,0.3777502999413125,0.12475139987564542,6.112874298809886,3.4585975721337356
162.0,-29.722370382388828,5.060885286614763,35.00050031690495,24.19419523738327,5.065831993003174,-26.243510551633317,-39.76320280982179,1.5869721622328932,0.6588363908667816,-4.958580777749261,40.006134372457424,42473.20674962601,25642.35132031556,25642.35132031556,68115.55806994157,77438.0045928898,77438.0045928898,25642.35132031556,103080.35591320536,103080.35591320536,103080.35591320536,127866.4865267938,91521.59137183576,56556.793528512026,38849.77538147082,24786.13061358844,0.0,63635.905995059264,21068.211021550174,1533.6651873586989,0.0,0.8871069784892105,2.8129542469740927,0.0014959135982669303,355228.9135468534,1554797.7413165204,4.37688961124345,1554797.7413165204,4.37688961124345,0.85,0.09541673597799041,4.027634451161993,1.2669788524648173,1.0,0.0,4.027634451162274,1.2843004826873643,1.2846090752029764,3.1360530541375145,19314.899008180004,1969.5715670672457,4632.441516551485,4632.441516551485,5.535385871294157,5.060885286614763,-2.31551395286194,7.376399239476703,3.4589745761862916,3.4589745761862916,0.9882784503389405,0.0,0.0,0.00024026811090159376,8.099515157459533e-05,0.00015927295932699844,0.0006414932581239419,0.09541673597606734,0.07172702130364196,0.023689714672425383,0.09541671999440313,0.07172702130508757,0.02368971467290284,0.3777497147482189,0.3777497147482189,0.12476166997222016,0.0,5.618417710107337,5.368769964549699,6.375905986047144,5.6174171686160435,5.345172867783901,6.443627289874939,24786.13061358844,21068.211021550174,0.85,1.0703950388516525,0.6674409059709728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449827367867913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.210734316044,1533.6651873586989,0.3777497147482189,0.12476166997222016,6.112874298809886,3.4589745761862916
163.0,-29.723443355995055,5.061756875495647,35.00068590016325,24.194179765787,5.065982052041896,-26.244461375619228,-39.764093421958364,1.587000071651237,0.6582486167213801,-4.958343159494741,40.00640628710617,42472.253337871174,25645.409334293952,25645.409334293952,68117.66267216513,77437.33074664607,77437.33074664607,25645.409334293952,103082.74008094001,103082.74008094001,103082.74008094001,127869.39935398358,91521.41133037418,56556.33392153921,38850.08600981662,24786.659273043566,0.0,63636.74528286019,21068.66038208703,1533.6854859592866,0.0,0.8871072022252832,2.812989595882448,0.0014959135982669303,355232.2024490307,1554809.4670307445,4.376882096588163,1554809.4670307445,4.376882096588163,0.85,0.09541922218907611,4.027634451161993,1.2669781771535056,1.0,0.0,4.0276344511623305,1.284300407478166,1.284608965593401,3.1360532377861645,19314.861011871202,1969.567692522034,4632.441516551485,4632.441516551485,5.5360460013718855,5.061756875495647,-2.314731724027294,7.376488599522941,3.459345173363194,3.459345173363194,0.9883843352466268,0.0,0.0,0.00024024134106188718,8.098700528541891e-05,0.00015925433577646827,0.0006414182492702235,0.09541922218707297,0.07172741508277114,0.02369180710430182,0.09541920600127514,0.07172741508427694,0.023691807104799185,0.3777491317958408,0.3777491317958408,0.12477181220035662,0.0,5.617973864326814,5.362844351240824,6.392066959087856,5.616591776216126,5.339597198944546,6.4571823266157935,24786.659273043566,21068.66038208703,0.85,1.0704139938236568,0.6674171211787379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498338101052541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.198434982252,1533.6854859592866,0.3777491317958408,0.12477181220035662,6.112874298809886,3.459345173363194
164.0,-29.724511366463233,5.0626033151925,35.000867925005004,24.194140929635637,5.066113468195176,-26.24540959647505,-39.76498361499978,1.5870116981924045,0.6574811500190663,-4.958124391254667,40.00667380164109,42471.31967427743,25648.42723637762,25648.42723637762,68119.74691065506,77436.6375682466,77436.6375682466,25648.42723637762,103085.06480462423,103085.06480462423,103085.06480462423,127872.25047176066,91521.20240590571,56555.884511877404,38850.35321558701,24787.185667136433,0.0,63637.53888272344,21069.107817065968,1533.706150999067,0.0,0.8871073461525079,2.813025095210661,0.0014959135982669303,355235.2304670706,1554821.0030650708,4.376877262485368,1554821.0030650708,4.376877262485368,0.85,0.09542168982389994,4.027634451161993,1.2669775826158003,1.0,0.0,4.027634451161858,1.2843004081245648,1.284608932020192,3.1360532362077636,19314.81692003508,1969.5631964060183,4632.441516551485,4632.441516551485,5.536697472539492,5.0626033151925,-2.313976291930533,7.376579607123032,3.459709578153285,3.459709578153285,0.9884884509009385,0.0,0.0,0.00024021469777713662,8.097886358651009e-05,0.00015923583419062654,0.0006413437316456863,0.09542168982200375,0.07172781367805292,0.02369387614395083,0.09542171135747653,0.07172781367947827,0.023693876144421675,0.37774855179337397,0.37774855179337397,0.12478182368588762,0.0,5.617428877778025,5.356969353622162,6.407664970978885,5.615605541273737,5.333888602348168,6.470491296009868,24787.185667136433,21069.107817065968,0.85,1.0704333968067463,0.6673941264847957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44984022424642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.186194064927,1533.706150999067,0.37774855179337397,0.12478182368588762,6.112874298809886,3.459709578153285
165.0,-29.725575122322894,5.06342506259691,35.00104640094098,24.194093711581104,5.066230733785947,-26.246355402606966,-39.76587719572706,1.5870110140554903,0.656714571019279,-4.957918178215548,40.00693447647703,42470.418523288354,25651.390311470783,25651.390311470783,68121.80883475914,77435.96790434029,77435.96790434029,25651.390311470783,103087.35821581107,103087.35821581107,103087.35821581107,127875.05145513646,91521.00955025385,56555.460169142774,38850.61042345675,24787.693239325396,0.0,63638.30366278214,21069.539253426585,1533.7260995270192,0.0,0.8871074510507834,2.813059121052518,0.0014959135982669303,355238.0847244307,1554832.2442131552,4.376873739253738,1554832.2442131552,4.376873739253738,0.85,0.09542412383006611,4.027634451161993,1.2669770056614649,1.0,0.0,4.027634451163586,1.2843004660944528,1.2846089559240372,3.1360530946547085,19314.776219394025,1969.5590460956623,4632.441516551485,4632.441516551485,5.537337108265616,5.06342506259691,-2.313242843542341,7.376667906139252,3.4600678489209953,3.4600678489209953,0.9885908139774272,0.0,0.0,0.0002401881633364059,8.097069166480477e-05,0.00015921747167160115,0.0006412697741314495,0.09542412382821733,0.0717282053102907,0.023695918517926625,0.09542411798594994,0.07172820531168039,0.02369591851838572,0.3777479732711124,0.3777479732711124,0.12479170719833987,0.0,5.616803243582524,5.351164856221374,6.422722383593225,5.614632749234829,5.32834206083902,6.483361357982176,24787.693239325396,21069.539253426585,0.85,1.0704529334366766,0.6673719454927348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498466087721382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.174016810015,1533.7260995270192,0.3777479732711124,0.12479170719833987,6.112874298809886,3.4600678489209953
166.0,-29.726634299427598,5.064222768581934,35.00122139950345,24.19405662165957,5.066350100358112,-26.247296877045834,-39.76676253424955,1.5870126779620088,0.6559163685955696,-4.957714631024151,40.00719013724942,42469.50303542154,25654.27528179716,25654.27528179716,68123.7783172187,77435.33065656587,77435.33065656587,25654.27528179716,103089.60593836303,103089.60593836303,103089.60593836303,127877.79492554882,91520.84811354404,56555.02049234162,38850.9195791138,24788.188987185782,0.0,63639.108566299576,21069.960639107914,1533.7455080914915,0.0,0.8871075605351582,2.8130932496666854,0.0014959135982669303,355240.90210063115,1554843.2691981534,4.376870061988819,1554843.2691981534,4.376870061988819,0.85,0.09542652019953987,4.027634451161993,1.2669764374988155,1.0,0.0,4.027634451160593,1.2843005128467608,1.2846089687577422,3.1360529804931714,19314.74214946911,1969.5555719301813,4632.441516551485,4632.441516551485,5.537959883602566,5.064222768581934,-2.312523831439197,7.376746600021131,3.4604200815799797,3.4604200815799797,0.9886914518799942,0.0,0.0,0.00024016174579135531,8.096259587104168e-05,0.00015919914992031364,0.0006411959808147583,0.09542652019768652,0.07172858651435415,0.023697933683332364,0.09542649502919548,0.07172858651574725,0.02369793368379263,0.3777473962933633,0.3777473962933633,0.1248014659346476,0.0,5.616103498564485,5.34545892682155,6.437180281887208,5.613630999619716,5.323025231362465,6.495415368845215,24788.188987185782,21069.960639107914,0.85,1.070470342089204,0.6673491189961684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498529679172771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.161889188745,1533.7455080914915,0.3777473962933633,0.1248014659346476,6.112874298809886,3.4604200815799797
167.0,-29.727688996001945,5.064996678942551,35.00139297635497,24.19399166190999,5.066445375073425,-26.248236727670548,-39.76764759337527,1.5869931067276208,0.6549953021914234,-4.957532259208532,40.00744046474667,42468.60581751522,25657.130756726034,25657.130756726034,68125.73657424125,77434.67838097196,77434.67838097196,25657.130756726034,103091.809137698,103091.809137698,103091.809137698,127880.48624939266,91520.66008701306,56554.587523497874,38851.191737239096,24788.677111694662,0.0,63639.86884893376,21070.375544940463,1533.7650272211245,0.0,0.887107581777567,2.8131265160863133,0.0014959135982669303,355243.42639507557,1554854.0642509533,4.37686934851754,1554854.0642509533,4.37686934851754,0.85,0.09542889829685097,4.027634451161993,1.2669758539507168,1.0,0.0,4.0276344511621485,1.2843006586298582,1.2846090807929622,3.1360526245145977,19314.702467975352,1969.5515255439273,4632.441516551485,4632.441516551485,5.538576291800852,5.064996678942551,-2.311832658328109,7.37682933727066,3.4607664313231234,3.4607664313231234,0.9887904089494638,0.0,0.0,0.0002401354426575181,8.095450338008258e-05,0.00015918093927743554,0.0006411226350021246,0.09542889829509658,0.07172897212816415,0.023699926166932433,0.09542884024112454,0.07172897212948283,0.023699926167368136,0.37774682266135123,0.37774682266135123,0.12481109851777934,0.0,5.615331206071801,5.339817357168613,6.451149053285349,5.612527561399929,5.317600610541945,6.507386046002011,24788.677111694662,21070.375544940463,0.85,1.0704883244803018,0.6673270480541972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449859299743425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.149817836671,1533.7650272211245,0.37774682266135123,0.12481109851777934,6.112874298809886,3.4607664313231234
168.0,-29.728738893029483,5.065747617085822,35.001561197149194,24.193945386819564,5.0665553429506325,-26.24917078851748,-39.76852797260506,1.58698723842418,0.6539356910658398,-4.957343111802098,40.007685861317434,42467.71001687192,25659.887422807355,25659.887422807355,68127.59743967927,77434.04201513535,77434.04201513535,25659.887422807355,103093.9294379427,103093.9294379427,103093.9294379427,127883.07960027308,91520.4919821672,56554.1599838453,38851.47999813544,24789.150162330377,0.0,63640.630160465815,21070.77763798082,1533.783603848642,0.0,0.887107655244542,2.8131623808617467,0.0014959135982669303,355246.044488542,1554864.6467188464,4.376866880973805,1554864.6467188464,4.376866880973805,0.85,0.09543122960376847,4.027634451161993,1.2669753605173901,1.0,0.0,4.02763445116112,1.2843007401039828,1.2846091286608787,3.1360524255680935,19314.666990793714,1969.5479078781964,4632.441516551485,4632.441516551485,5.539171370243066,5.065747617085822,-2.3111485006262846,7.376896117712107,3.4611069322295465,3.4611069322295465,0.9888876949227275,0.0,0.0,0.00024010926185559733,8.094645442131799e-05,0.00015916280743427934,0.0006410496065659656,0.09543122960196081,0.07172933994806115,0.023701889653899664,0.0954312206023553,0.07172933994941985,0.023701889654348624,0.37774625180646715,0.37774625180646715,0.12482061014327081,0.0,5.6144610902137515,5.334252352273381,6.464489457898594,5.611278802867957,5.31235473314274,6.5182254807909885,24789.150162330377,21070.77763798082,0.85,1.0705047587979544,0.6673049891208224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498656048370977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.13780093865,1533.783603848642,0.37774625180646715,0.12482061014327081,6.112874298809886,3.4611069322295465
169.0,-29.729784730050337,5.066475589872227,35.001726120889806,24.193857691157632,5.066627495633821,-26.250104976556973,-39.76940835183484,1.586947742126129,0.6528141975371682,-4.957185141699098,40.00792626455855,42466.83174353534,25662.643265631406,25662.643265631406,68129.47500916675,77433.39115682145,77433.39115682145,25662.643265631406,103096.03442245285,103096.03442245285,103096.03442245285,127885.65488208248,91520.29243632991,56553.7330229858,38851.73268149346,24789.620459629627,0.0,63641.35314112308,21071.17739068518,1533.8027926399416,0.0,0.8871075884569146,2.8131954223987403,0.0014959135982669303,355248.2310513781,1554875.0139074556,4.376869124177511,1554875.0139074556,4.376869124177511,0.85,0.09543355488092528,4.027634451161993,1.2669748286204414,1.0,0.0,4.027634451161864,1.2843009785630555,1.284609333684821,3.136051843290134,19314.624878242605,1969.543613593083,4632.441516551485,4632.441516551485,5.53976627096965,5.066475589872227,-2.31049907857355,7.3769746684457775,3.461441793034337,3.461441793034337,0.988983369438382,0.0,0.0,0.0002400831849104799,8.093840620233922e-05,0.00015914477870814067,0.000640976993447459,0.09543355487925798,0.07172972128663034,0.02370383359262763,0.09543352821986198,0.07172972128788353,0.023703833593041755,0.3777456840571677,0.3777456840571677,0.12482999619424605,0.0,5.613521104342908,5.328732483321858,6.477410086073974,5.6099993392362535,5.3069558459170025,6.529406100355573,24789.620459629627,21071.17739068518,0.85,1.070522099963704,0.667283608023956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498718812904905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.125845034998,1533.8027926399416,0.3777456840571677,0.12482999619424605,6.112874298809886,3.461441793034337
170.0,-29.73082556483899,5.067181463079032,35.00188776339894,24.19379356959837,5.0667162218573285,-26.25103300424233,-39.7702839463949,1.5869236612463518,0.6516149307928458,-4.957017278608539,40.008160534655175,42465.95553199878,25665.295215183465,25665.295215183465,68131.25074718225,77432.768664284,77432.768664284,25665.295215183465,103098.06387946746,103098.06387946746,103098.06387946746,127888.13109150984,91520.12594800738,56553.31281566417,38852.01459149246,24790.067212042388,0.0,63642.08180353485,21071.55713023603,1533.82048485741,0.0,0.8871075940674925,2.8132306322147467,0.0014959135982669303,355250.55456080596,1554885.1166596033,4.376868935734381,1554885.1166596033,4.376868935734381,0.85,0.09543582631339463,4.027634451161993,1.2669742714473977,1.0,0.0,4.02763445116111,1.2843011446975863,1.2846094665303667,3.1360514376169757,19314.589742215274,1969.54003071541,4632.441516551485,4632.441516551485,5.540338744371112,5.067181463079032,-2.30985397488681,7.377035437965842,3.461770977520046,3.461770977520046,0.9890774221485845,0.0,0.0,0.00024005723528152203,8.093040245738799e-05,0.00015912683282413403,0.0006409047139867773,0.09543582631166488,0.07173007891097118,0.023705747400693703,0.0954358240920361,0.07173007891227126,0.02370574740112337,0.3777451178205799,0.3777451178205799,0.12483926521277415,0.0,5.612491945733893,5.323288561347908,6.4897392315172056,5.608632209401378,5.301834533743147,6.539387948462945,24790.067212042388,21071.55713023603,0.85,1.0705377450961708,0.6672622002387123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449878133524038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.113935470246,1533.82048485741,0.3777451178205799,0.12483926521277415,6.112874298809886,3.461770977520046
171.0,-29.731862994917638,5.067865643054888,35.00204627704455,24.19371980885046,5.066799069206359,-26.251958555229884,-39.77115919170899,1.5868946295043969,0.6502225313793701,-4.956860314186435,40.00839268063716,42465.09245278436,25667.898402897295,25667.898402897295,68132.99085568165,77432.13093867955,77432.13093867955,25667.898402897295,103100.02934157684,103100.02934157684,103100.02934157684,127890.54983386348,91519.94047195176,56552.901985999044,38852.264984391906,24790.520492286636,0.0,63642.785476678546,21071.94241844364,1533.8388597334297,0.0,0.8871075520177831,2.813267094487309,0.0014959135982669303,355252.72722499614,1554895.127859564,4.376870348062902,1554895.127859564,4.376870348062902,0.85,0.0954380799331936,4.027634451161993,1.2669737939490004,1.0,0.0,4.027634451161873,1.2843013337952187,1.2846096224568433,3.1360509758718336,19314.550598978916,1969.5360392161358,4632.441516551485,4632.441516551485,5.540900691608768,5.067865643054888,-2.3092281587031875,7.377093801758075,3.462094708587219,3.462094708587219,0.9891699167392055,0.0,0.0,0.00024003137310845478,8.092240263607496e-05,0.00015910897047237982,0.0006408327709634732,0.095438079931509,0.07173044048516997,0.023707639446339038,0.09543819982930245,0.0717304404864361,0.023707639446757495,0.37774455372169885,0.37774455372169885,0.1248484133358109,0.0,5.611362954023775,5.317892347312295,6.50151975554661,5.607082845565799,5.296608303629341,6.548952330328689,24790.520492286636,21071.94241844364,0.85,1.070553250386071,0.66724126127926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498843559042502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.102091255645,1533.8388597334297,0.37774455372169885,0.1248484133358109,6.112874298809886,3.462094708587219
172.0,-29.73289594262652,5.068527897845225,35.00220158089938,24.19359729336577,5.06682419559945,-26.25288584382054,-39.77203461164606,1.5868140967793594,0.6490879209339937,-4.956744264480883,40.00861621166912,42464.249691128614,25670.529425159515,25670.529425159515,68134.77911628813,77431.5294936522,77431.5294936522,25670.529425159515,103102.05891881172,103102.05891881172,103102.05891881172,127893.01151341075,91519.76609889386,56552.48629631308,38852.53311397864,24790.95259459904,0.0,63643.48570857768,21072.30970540918,1533.8570178649923,0.0,0.8871073333622335,2.8132954257646805,0.0014959135982669303,355254.3335641171,1554904.7675893884,4.376877692073968,1554904.7675893884,4.376877692073968,0.85,0.09544032613628624,4.027634451161993,1.2669733384298159,1.0,0.0,4.027634451162449,1.2843017634066243,1.284610019101603,3.1360499268323427,19314.513798941323,1969.5322866566385,4632.441516551485,4632.441516551485,5.541468647459441,5.068527897845225,-2.308643692421804,7.377171590267029,3.4624130719850674,3.4624130719850674,0.9892608777100192,0.0,0.0,0.00024000562522684377,8.091440194991123e-05,0.00015909122327693255,0.0006407612917476783,0.09544032613473812,0.07173081389412546,0.023709512240612657,0.09544026726746174,0.07173081389528899,0.02370951224099725,0.3777439905979834,0.3777439905979834,0.12485743967885243,0.0,5.610225331766799,5.312571975294645,6.5130346742485585,5.605832185414897,5.29151316271691,6.559325173000502,24790.95259459904,21072.30970540918,0.85,1.0705695698107422,0.667220678100059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449890557980913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.090280554241,1533.8570178649923,0.3777439905979834,0.12485743967885243,6.112874298809886,3.4624130719850674
173.0,-29.733923975733305,5.069169439788589,35.00235368283757,24.193515569809847,5.066889880786442,-26.253804652169418,-39.77290123058481,1.5867705572084485,0.6476807415530175,-4.956600390783334,40.0088335525757,42463.39151348235,25673.014966796316,25673.014966796316,68136.40648027866,77430.9290629022,77430.9290629022,25673.014966796316,103103.94402969851,103103.94402969851,103103.94402969851,127895.29822942665,91519.60717822517,56552.06962874837,38852.819499418656,24791.354199728146,0.0,63644.173699146806,21072.651069768923,1533.8728727419602,0.0,0.8871072783545996,2.8133305573490257,0.0014959135982669303,355256.3250458381,1554914.1404146366,4.3768795396225775,1554914.1404146366,4.3768795396225775,0.85,0.09544250075553615,4.027634451161993,1.2669728257646784,1.0,0.0,4.027634451162228,1.284302019829621,1.2846102426769537,3.1360493006904324,19314.480260006738,1969.5288666371023,4632.441516551485,4632.441516551485,5.5420051985692425,5.069169439788589,-2.308049782168193,7.377219221956782,3.4627259615852437,3.4627259615852437,0.989350274738641,0.0,0.0,0.00023998000237583173,8.090648241855739e-05,0.00015907351995727434,0.0006406899892475229,0.09544250075388071,0.07173114865250839,0.023711352101372322,0.09544243971937759,0.07173114865375256,0.02371135210178359,0.37774342925800686,0.37774342925800686,0.12486636033819061,0.0,5.608994388924032,5.307327583483357,6.523941289542222,5.604281132336325,5.286625733099925,6.567852076251029,24791.354199728146,21072.651069768923,0.85,1.0705835667278383,0.6671999814815979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498967333108674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.078525068642,1533.8728727419602,0.37774342925800686,0.12486636033819061,6.112874298809886,3.4627259615852437
174.0,-29.7349481451487,5.069790539063022,35.00250281291269,24.19342469600963,5.066946517449686,-26.25472088771585,-39.77377116736022,1.5867192600025972,0.6461446921262564,-4.95647208034324,40.00905119084497,42462.56407136823,25675.468087068028,25675.468087068028,68138.03215843625,77430.32823769264,77430.32823769264,25675.468087068028,103105.79632476067,103105.79632476067,103105.79632476067,127897.57355766701,91519.44263968516,56551.67847330312,38853.071295980044,24791.77723290634,0.0,63644.84852888639,21073.01064797039,1533.8903645673925,0.0,0.887107143250857,2.8133655591748026,0.0014959135982669303,355258.10111028573,1554923.526106435,4.376884077370349,1554923.526106435,4.376884077370349,0.85,0.0954446724239008,4.027634451161993,1.2669723911257464,1.0,0.0,4.027634451161185,1.2843023123131005,1.284610502448329,3.1360485864951824,19314.4455354654,1969.525325719323,4632.441516551485,4632.441516551485,5.542534750915008,5.069790539063022,-2.3074779499544316,7.377268489017453,3.4630337065679004,3.4630337065679004,0.989438201876543,0.0,0.0,0.00023995447832984718,8.089853328806854e-05,0.00015905594504177863,0.0006406192039123962,0.09544467242230366,0.07173149753208738,0.023713174890216283,0.09544470103332302,0.07173149753328771,0.02371317489061309,0.3777428704075726,0.3777428704075726,0.12487516722343846,0.0,5.60768273625672,5.302145130852352,6.534333351370833,5.602616772469503,5.2816612932574,6.576155280555952,24791.77723290634,21073.01064797039,0.85,1.0705977582382107,0.6671799061961128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499028793093915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.066833607316,1533.8903645673925,0.3777428704075726,0.12487516722343846,6.112874298809886,3.4630337065679004
175.0,-29.735968021130144,5.0703915781991205,35.002649006515014,24.193324776738905,5.066993271289266,-26.255634246865625,-39.77463307147843,1.5866594970106809,0.6445415862073673,-4.956353614327456,40.009263916306686,42461.72194909744,25677.875303668214,25677.875303668214,68139.59725276566,77429.73090298756,77429.73090298756,25677.875303668214,103107.60620665578,103107.60620665578,103107.60620665578,127899.79537728049,91519.27585782495,56551.26690387774,38853.343282163565,24792.189170624708,0.0,63645.53245278828,21073.360795031,1533.9075070377999,0.0,0.8871069759188741,2.8134002904429853,0.0014959135982669303,355259.740915064,1554932.699973852,4.376889697573718,1554932.699973852,4.376889697573718,0.8499999999999999,0.09544681669670932,4.027634451161993,1.266971916924231,1.0,0.0,4.027634451162156,1.2843026441454346,1.2846108017186044,3.1360477762170698,19314.41033748929,1969.521736524633,4632.441516551485,4632.441516551485,5.543054394086235,5.0703915781991205,-2.3069238394565206,7.377315417655641,3.4633363539153357,3.4633363539153357,0.9895246725472387,0.0,0.0,0.00023992906376870703,8.089065826876389e-05,0.00015903840549994316,0.000640548561049442,0.09544681669513952,0.07173184231993134,0.02371497437520819,0.09544692798870588,0.07173184232111109,0.023714974375598233,0.37774231381015455,0.37774231381015455,0.12488385914424736,0.0,5.606292868809419,5.297017733639791,6.54424192270028,5.600895200534808,5.276735292790818,6.58411039302041,24792.189170624708,21073.360795031,0.85,1.0706108445759495,0.66715950535248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499090022586192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.055185280837,1533.9075070377999,0.37774231381015455,0.12488385914424736,6.112874298809886,3.4633363539153357
176.0,-29.736983939412042,5.070972251509218,35.00279215180368,24.193171422835462,5.06697879447688,-26.25655016686849,-39.77550290348006,1.5865450219194865,0.6432055479669998,-4.9562774225410555,40.00946751114378,42460.929774656084,25680.31920278824,25680.31920278824,68141.24897744432,77429.16505830691,77429.16505830691,25680.31920278824,103109.48426109515,103109.48426109515,103109.48426109515,127902.06078163451,91519.11417932286,56550.878895616,38853.59475967429,24792.57652053937,0.0,63646.17128021366,21073.690042458464,1533.924264585003,0.0,0.8871066269419012,2.813426610630798,0.0014959135982669303,355260.79556374374,1554941.480117878,4.37690141871812,1554941.480117878,4.37690141871812,0.85,0.09544895482049226,4.027634451161993,1.2669715581135828,1.0,0.0,4.027634451161301,1.2843032315303193,1.2846113567325599,3.136046341924127,19314.37621653605,1969.5182571557107,4632.441516551485,4632.441516551485,5.54358195587224,5.070972251509218,-2.3064113091357865,7.377383560645004,3.4636339849531637,3.4636339849531637,0.9896097099866182,0.0,0.0,0.00023990375029583693,8.08827115326729e-05,0.00015902103876316403,0.0006404786141820861,0.0954489548190201,0.07173219887318126,0.023716755945838844,0.09544882611743402,0.07173219887428763,0.02371675594620464,0.3777417589002098,0.3777417589002098,0.1248924366897894,0.0,5.604914721370278,5.291967760529815,6.553962411430348,5.599482970508063,5.271914317433527,6.59299629795305,24792.57652053937,21073.690042458464,0.85,1.070626050347008,0.667140362422026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499150995887655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.04358882717,1533.924264585003,0.3777417589002098,0.1248924366897894,6.112874298809886,3.4636339849531637
177.0,-29.737996088298473,5.071533933257207,35.002932278455184,24.193061899300687,5.067019043450198,-26.25745722070742,-39.77636005785314,1.5864801758452993,0.6413641646910264,-4.95616360451764,40.009665873870695,42460.101340791785,25682.59819024131,25682.59819024131,68142.6995310331,77428.55513503155,77428.55513503155,25682.59819024131,103111.15332527287,103111.15332527287,103111.15332527287,127904.0881117739,91518.92905810874,56550.47526381282,38853.83754921769,24792.93478650104,0.0,63646.772335718735,21073.994568525883,1533.938569689058,0.0,0.8871064879207204,2.813463912998107,0.0014959135982669303,355262.37104034715,1554950.034660191,4.376906088046109,1554950.034660191,4.376906088046109,0.85,0.09545101578677505,4.027634451161993,1.2669711190788076,1.0,0.0,4.027634451162112,1.28430358671724,1.2846116796165914,3.136045474619344,19314.33714818615,1969.5142732927302,4632.441516551485,4632.441516551485,5.544073918360039,5.071533933257207,-2.3058813385357326,7.377415271792939,3.4639264740320415,3.4639264740320415,0.989693278294869,0.0,0.0,0.00023987853319100964,8.087488132466628e-05,0.00015900365186634336,0.0006404085861174524,0.09545101578521367,0.07173251129326491,0.023718504491948754,0.0954509668364879,0.0717325112944383,0.023718504492336742,0.37774120661904104,0.37774120661904104,0.12490091793048778,0.0,5.603406746328005,5.286947536280138,6.563067751794563,5.597527769208682,5.267084840574,6.59971369265719,24792.93478650104,21073.994568525883,0.85,1.0706387304543836,0.6671210460889793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499211733064274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.032037663552,1533.938569689058,0.37774120661904104,0.12490091793048778,6.112874298809886,3.4639264740320415
178.0,-29.73900384258607,5.072076664690614,35.003069629859695,24.192945041600638,5.067038672607663,-26.258362381125423,-39.77722066976128,1.5863972111331346,0.6396688279317004,-4.956074004050357,40.00986528895823,42459.30633296347,25684.8722279912,25684.8722279912,68144.17856095466,77427.99906561292,77427.99906561292,25684.8722279912,103112.87129360413,103112.87129360413,103112.87129360413,127906.19214052112,91518.78766803366,56550.09493532793,38854.10303633971,24793.320846916995,0.0,63647.423883256706,21074.322719879445,1533.9550727687574,0.0,0.8871062221327233,2.8134964879464066,0.0014959135982669303,355263.6112997947,1554958.6346222037,4.376915015115432,1554958.6346222037,4.376915015115432,0.85,0.095453086671492,4.027634451161993,1.2669707031222064,1.0,0.0,4.027634451163288,1.2843040263721017,1.284612087132547,3.1360444010591815,19314.307308942974,1969.5112305367252,4632.441516551485,4632.441516551485,5.544564812360916,5.072076664690614,-2.3053790310051205,7.377455695695734,3.464214201778534,3.464214201778534,0.9897754862224383,0.0,0.0,0.0002398534280010466,8.08670202366539e-05,0.00015898640776439268,0.0006403391331783565,0.09545308666999312,0.07173284657414512,0.023720240095848,0.0954530703250198,0.07173284657527151,0.023720240096220476,0.3777406548790086,0.3777406548790086,0.1249092912886362,0.0,5.60185264169877,5.282009234800455,6.5717376092076165,5.595742831982079,5.262427985505667,6.606594262338604,24793.320846916995,21074.322719879445,0.85,1.0706510083730332,0.6671017260783896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499272245368364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.020528149545,1533.9550727687574,0.3777406548790086,0.1249092912886362,6.112874298809886,3.464214201778534
179.0,-29.74000762921217,5.0726005908652505,35.00320414335448,24.192790465336316,5.0670308643261865,-26.259266713899336,-39.77807356333358,1.5862899489995574,0.6378124507289158,-4.9560036398293335,40.0100573283334,42458.496489750796,25687.12885904353,25687.12885904353,68145.62534879433,77427.40111600362,77427.40111600362,25687.12885904353,103114.52997504715,103114.52997504715,103114.52997504715,127908.21396988406,91518.59168853992,56549.6870622312,38854.338473676355,24793.683994836912,0.0,63648.02246851327,21074.631395611374,1533.9707554178576,0.0,0.8871058853310045,2.81352892544697,0.0014959135982669303,355264.58529140457,1554966.9165337055,4.376926327340647,1554966.9165337055,4.376926327340647,0.8499999999999999,0.09545513359088335,4.027634451161993,1.2669702745275577,1.0,0.0,4.027634451159731,1.284304579400927,1.284612608179677,3.136043050660702,19314.26594904011,1969.5070130003733,4632.441516551485,4632.441516551485,5.545051948797342,5.0726005908652505,-2.3049007026647175,7.377501293529968,3.46449714898304,3.46449714898304,0.9898563282808686,0.0,0.0,0.0002398284240597351,8.085923034712062e-05,0.0001589691937126145,0.0006402698012703706,0.09545513358942234,0.07173317914797561,0.023721954441446723,0.09545511047823874,0.07173317914907355,0.023721954441809804,0.3777401051950504,0.3777401051950504,0.12491755799167253,0.0,5.600231354578227,5.277091150940237,6.580074572874082,5.593816090558221,5.25755406167076,6.613562050765836,24793.683994836912,21074.631395611374,0.85,1.0706636703835697,0.667082728465838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499332495415718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.009072935709,1533.9707554178576,0.3777401051950504,0.12491755799167253,6.112874298809886,3.46449714898304
180.0,-29.741007521705015,5.073106314497008,35.003335827347875,24.19265586594122,5.067028937823589,-26.260166953045264,-39.77892956519497,1.586188369150173,0.6360660066998776,-4.955930449208638,40.010243936883384,42457.71658750577,25689.31316418906,25689.31316418906,68147.02975169483,77426.86047427714,77426.86047427714,25689.31316418906,103116.1736384662,103116.1736384662,103116.1736384662,127910.20150516827,91518.45382710377,56549.30994027718,38854.60431869622,24794.027866702065,0.0,63648.63218539828,21074.923686696755,1533.9853388342267,0.0,0.8871055825085038,2.8135602574729206,0.0014959135982669303,355265.59840866487,1554974.9642667717,4.376936498304211,1554974.9642667717,4.376936498304211,0.85,0.09545713976151947,4.027634451161993,1.266969889341854,1.0,0.0,4.027634451160751,1.2843051056621426,1.2846131025804024,3.136041765625066,19314.236854487925,1969.5040461817161,4632.441516551485,4632.441516551485,5.545523472320679,5.073106314497008,-2.304429951928245,7.377536266425253,3.4647753278202065,3.4647753278202065,0.9899358079486305,0.0,0.0,0.0002398035195070902,8.085141276555911e-05,0.0001589521067415311,0.0006402009811969692,0.09545713976005817,0.07173349529911682,0.02372364446094134,0.09545704839950912,0.07173349530021496,0.023723644461304507,0.3777395550902862,0.3777395550902862,0.12492572495497016,0.0,5.59856929240857,5.272260212969059,6.58798181881599,5.591996455908543,5.253077051759647,6.619755645202076,24794.027866702065,21074.923686696755,0.85,1.0706754789826973,0.6670640849568178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449939250872546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.997663615546,1533.9853388342267,0.3777395550902862,0.12492572495497016,6.112874298809886,3.4647753278202065
