time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
181.0,-29.742003831800254,5.073594429618914,35.003464832115746,24.192524409759812,5.067039749144267,-26.261062693655198,-39.77977732485158,1.5860986109855464,0.633986235137229,-4.955854019084925,40.010429263778676,42456.91796649629,25691.426185371347,25691.426185371347,68148.34415186764,77426.28112437646,77426.28112437646,25691.426185371347,103117.70730974781,103117.70730974781,103117.70730974781,127912.08352257652,91518.28096867642,56548.917810741004,38854.847953261575,24794.376212828698,0.0,63649.22416609027,21075.219780904394,1534.0001570936392,0.0,0.887105300766776,2.8135963204332075,0.0014959135982669303,355266.6563701084,1554982.9567579904,4.37694596122763,1554982.9567579904,4.37694596122763,0.85,0.09545911925496978,4.027634451161993,1.266969494265504,1.0,0.0,4.027634451160278,1.2843055764719866,1.284613541634078,3.1360406159926413,19314.20037410098,1969.5003262175137,4632.441516551485,4632.441516551485,5.545979607854119,5.073594429618914,-2.303966166284526,7.377560595903439,3.4650488887672286,3.4650488887672286,0.9900139682192082,0.0,0.0,0.00023977870655170634,8.084367114595694e-05,0.0001589350354057494,0.0006401322240968474,0.09545911925350435,0.0717338057820781,0.023725313471426254,0.09545916373233901,0.07173380578317931,0.023725313471790473,0.3777390066570052,0.3777390066570052,0.12493379161491065,0.0,5.596807126582291,5.267462560259162,6.595383447036966,5.5898402542221675,5.248418694381087,6.625140793796447,24794.376212828698,21075.219780904394,0.85,1.0706861716654563,0.6670453335881447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499452289688064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.9862988483,1534.0001570936392,0.3777390066570052,0.12493379161491065,6.112874298809886,3.4650488887672286
182.0,-29.742996006255463,5.074064886640115,35.00359119745281,24.192371928971284,5.067017239839258,-26.26195804391433,-39.78062878651542,1.585979277484418,0.632134143631049,-4.955804325459188,40.01061039142257,42456.152571452454,25693.545157455854,25693.545157455854,68149.6977289083,77425.75135590389,77425.75135590389,25693.545157455854,103119.29651335975,103119.29651335975,103119.29651335975,127914.01840075589,91518.14253221966,56548.543747712785,38855.109760563195,24794.721887396146,0.0,63649.83164795934,21075.513604286723,1534.0154872684982,0.0,0.8871048984479648,2.813626296143199,0.0014959135982669303,355267.344240791,1554990.768180401,4.376959474008027,1554990.768180401,4.376959474008027,0.85,0.09546109376852767,4.027634451161993,1.2669691261136906,1.0,0.0,4.027634451161858,1.2843061853202693,1.284614118894572,3.1360391292965826,19314.1711581953,1969.4973470242437,4632.441516551485,4632.441516551485,5.546437028002207,5.074064886640115,-2.303531258091811,7.3775961447319265,3.465317980686499,3.465317980686499,0.990090851624714,0.0,0.0,0.00023975399894432333,8.083589640989534e-05,0.000158918102534428,0.0006400640246809563,0.09546109376710149,0.07173412759167941,0.02372696617542208,0.09546109143944628,0.0717341275927511,0.02372696617577656,0.37773845835959136,0.37773845835959136,0.124941752629521,0.0,5.5950272356695905,5.262744609440688,6.602471246899881,5.587938469090261,5.243968524469096,6.630921128518196,24794.721887396146,21075.513604286723,0.85,1.0706972188997648,0.6670269421335324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499511856936125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.974972518668,1534.0154872684982,0.37773845835959136,0.124941752629521,6.112874298809886,3.465317980686499
183.0,-29.743984605428167,5.074518306762305,35.00371490868318,24.192218121048086,5.067002772370395,-26.262849371529537,-39.7814758476801,1.5858675384582754,0.6300064029205714,-4.955749390623435,40.01078581277706,42455.38440742945,25695.589585337246,25695.589585337246,68150.9739927667,77425.18361898487,77425.18361898487,25695.589585337246,103120.77320432212,103120.77320432212,103120.77320432212,127915.81850336018,91517.96794072901,56548.16872911893,38855.332457344535,24795.045299038058,0.0,63650.37775638259,21075.78850418235,1534.0294796162623,0.0,0.8871045433650003,2.813660483020253,0.0014959135982669303,355268.1046627337,1554998.3335381274,4.376971400273415,1554998.3335381274,4.376971400273415,0.85,0.09546302454930704,4.027634451161993,1.2669687695009633,1.0,0.0,4.027634451163195,1.284306758478622,1.2846146605738982,3.1360377297500883,19314.13431205922,1969.4935897640094,4632.441516551485,4632.441516551485,5.546878356376042,5.074518306762305,-2.3031015865472435,7.377619893309548,3.4655825592705924,3.4655825592705924,0.9901664455058835,0.0,0.0,0.00023972938270309284,8.082816254083457e-05,0.00015890122016225827,0.0006399960286571882,0.09546302454788488,0.071734430680798,0.023728593867086884,0.09546308387329182,0.07173443068186666,0.023728593867440376,0.3777379118076841,0.3777379118076841,0.12494961502336566,0.0,5.593164732747141,5.258056200024214,6.60913554854784,5.585755793544024,5.2394082560880975,6.635901395478015,24795.045299038058,21075.78850418235,0.85,1.0707080836756353,0.667009150675028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449957117738704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.963695829354,1534.0294796162623,0.3777379118076841,0.12494961502336566,6.112874298809886,3.4655825592705924
184.0,-29.744969470948547,5.074954704371609,35.00383600194456,24.19204768901693,5.066959893282662,-26.26374017965935,-39.78232276914639,1.5857306019798982,0.6280843593664827,-4.955717386558012,40.01095697860681,42454.63197306069,25697.632286883483,25697.632286883483,68152.26425994418,77424.66375226909,77424.66375226909,25697.632286883483,103122.29603915257,103122.29603915257,103122.29603915257,127917.66021410885,91517.82820988378,56547.79643062038,38855.59086584822,24795.36417495629,0.0,63650.95504080451,21076.059548712845,1534.0437904224789,0.0,0.88710408723116,2.8136893128517912,0.0014959135982669303,355268.5476717208,1555005.7153956012,4.376986720570814,1555005.7153956012,4.376986720570814,0.85,0.09546494704494816,4.027634451161993,1.2669684156356382,1.0,0.0,4.027634451164099,1.2843074492313111,1.2846153199981014,3.136036043061674,19314.104822983216,1969.4905827151185,4632.441516551485,4632.441516551485,5.547319312087829,5.074954704371609,-2.3026977094226715,7.37765241379428,3.4658427824851863,3.4658427824851863,0.9902407949957676,0.0,0.0,0.0002397048617454245,8.082043063108902e-05,0.0001588844311143355,0.0006399284085093722,0.09546494704354859,0.07173474178387358,0.023730205259675008,0.09546490351239559,0.07173474178492525,0.023730205260022907,0.37773736529906,0.37773736529906,0.12495737755357263,0.0,5.591292656054122,5.253445450431286,6.615525189860875,5.583801745924518,5.235064386886563,6.641147669336419,24795.36417495629,21076.059548712845,0.85,1.0707186438326657,0.6669912799555708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499630284538265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.952457692387,1534.0437904224789,0.37773736529906,0.12495737755357263,6.112874298809886,3.4658427824851863
185.0,-29.745950073536736,5.075374889407428,35.00395452620473,24.191899608727567,5.066941293255957,-26.26462472237261,-39.78316497579215,1.585615942078473,0.6259405022074134,-4.955670275548519,40.011124334896955,42453.87835923816,25699.577795701796,25699.577795701796,68153.45615493995,77424.13615241053,77424.13615241053,25699.577795701796,103123.71394811233,103123.71394811233,103123.71394811233,127919.38196516252,91517.68885540498,56547.43106217828,38855.84199247411,24795.668017050186,0.0,63651.510009524296,21076.317814492657,1534.0569552352545,0.0,0.887103721571211,2.8137228004218473,0.0014959135982669303,355269.1997959297,1555012.932984917,4.376999002103567,1555012.932984917,4.376999002103567,0.85,0.09546682266054407,4.027634451161993,1.2669681062782185,1.0,0.0,4.027634451162803,1.2843080356244256,1.284615875176951,3.136034611201177,19314.075413336333,1969.4875837657441,4632.441516551485,4632.441516551485,5.547739286913493,5.075374889407428,-2.302291460261087,7.377666349668514,3.466098626275264,3.466098626275264,0.9903138932215041,0.0,0.0,0.00023968044922087004,8.081274244299125e-05,0.00015886770677787877,0.0006398610489956862,0.09546682265914544,0.07173503086814692,0.02373179179099852,0.09546681961983748,0.07173503086919787,0.023731791791346202,0.37773682041081874,0.37773682041081874,0.12496504797301022,0.0,5.589350963181516,5.248896894718371,6.621444585318102,5.581610777755941,5.230793379911233,6.6452152238546205,24795.668017050186,21076.317814492657,0.85,1.0707280337063805,0.6669736248658626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499689168915961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.941261399614,1534.0569552352545,0.37773682041081874,0.12496504797301022,6.112874298809886,3.466098626275264
186.0,-29.7469271295587,5.075778716134486,35.004070553926766,24.191715102084004,5.066886813457961,-26.265509660952535,-39.78400341058148,1.585469344838567,0.6238208725318941,-4.955652640370785,40.01128866395519,42453.124535713345,25701.54079275302,25701.54079275302,68154.66532846636,77423.60630622445,77423.60630622445,25701.54079275302,103125.14709897747,103125.14709897747,103125.14709897747,127921.12333720285,91517.53129665855,56547.04952609359,38856.090856183284,24795.97623822539,0.0,63652.067094408674,21076.579802491582,1534.0710870771322,0.0,0.8871032171876739,2.8137525382284694,0.0014959135982669303,355269.44390739856,1555020.0200431743,4.377015942999287,1555020.0200431743,4.377015942999287,0.85,0.09546870214729741,4.027634451161993,1.2669677732931448,1.0,0.0,4.027634451161589,1.2843087711288699,1.2846165796191662,3.136032815241011,19314.04216182454,1969.4841930551759,4632.441516551485,4632.441516551485,5.548163036904551,5.075778716134486,-2.301915448790155,7.377694164924641,3.4663503066016887,3.4663503066016887,0.9903858018861967,0.0,0.0,0.0002396561272676254,8.080508935829706e-05,0.00015885103790932835,0.0006397939128864506,0.09546870214591348,0.07173533692141325,0.023733365224500227,0.09546865376954601,0.07173533692245314,0.02373336522484427,0.37773627751814615,0.37773627751814615,0.1249726204353446,0.0,5.587381386558491,5.24439436690875,6.627111574466085,5.579473512902666,5.226418747449998,6.649815151470932,24795.97623822539,21076.579802491582,0.85,1.070737659271606,0.6669559446160157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499747798869338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.930117678732,1534.0710870771322,0.37773627751814615,0.1249726204353446,6.112874298809886,3.4663503066016887
187.0,-29.747900329548216,5.076166998476945,35.00418410189014,24.191552982106828,5.0668566734313,-26.26638869428078,-39.78484097225589,1.5853450381506793,0.6214896594458992,-4.955618826352676,40.011448488739035,42452.383695984754,25703.406118904804,25703.406118904804,68155.78981488956,77423.0684696784,77423.0684696784,25703.406118904804,103126.47458858321,103126.47458858321,103126.47458858321,127922.73919071116,91517.37404599534,56546.6892722484,38856.31641527438,24796.264602127947,0.0,63652.58101740232,21076.824911808755,1534.0837716215365,0.0,0.8871028112317231,2.81378692537222,0.0014959135982669303,355269.91197164066,1555026.9128679363,4.377029577984826,1555026.9128679363,4.377029577984826,0.85,0.09547053158877604,4.027634451161993,1.2669674848159778,1.0,0.0,4.027634451162186,1.2843094022293147,1.284617179758515,3.136031274216939,19314.00897533124,1969.4808089746489,4632.441516551485,4632.441516551485,5.54856570278714,5.076166998476945,-2.3015359548654977,7.3777029533424425,3.4665977524800304,3.4665977524800304,0.9904565007085802,0.0,0.0,0.00023963190356323318,8.079744491217856e-05,0.00015883445865105464,0.0006397271376946528,0.09547053158740386,0.07173561822699975,0.023734913360404102,0.09547056620906465,0.0717356182280308,0.02373491336074524,0.3777357359819174,0.3777357359819174,0.12498010316561063,0.0,5.585326462363923,5.239928381222455,6.63232280142887,5.57710848579859,5.222129755266167,6.653234593058585,24796.264602127947,21076.824911808755,0.85,1.070746680268253,0.6669389208958938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499806217224316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.91901232064,1534.0837716215365,0.3777357359819174,0.12498010316561063,6.112874298809886,3.4665977524800304
188.0,-29.748870378464424,5.076539328591592,35.00429518755429,24.191341583523922,5.066772000597512,-26.267270344901366,-39.785682620108105,1.5851719670211082,0.6193640068470927,-4.955626133570868,40.01160386261719,42451.67368056208,25705.32038624239,25705.32038624239,68156.99406680447,77422.55204716125,77422.55204716125,25705.32038624239,103127.87243340365,103127.87243340365,103127.87243340365,127924.42514815016,91517.21485918974,56546.33649253661,38856.53151850348,24796.552714746496,0.0,63653.084233249974,21077.06980753452,1534.0974230590102,0.0,0.8871022125664233,2.813813837434722,0.0014959135982669303,355269.81082279386,1555033.6137589219,4.377049685582662,1555033.6137589219,4.377049685582662,0.85,0.09547237295747868,4.027634451161993,1.2669671743595976,1.0,0.0,4.027634451160356,1.2843102611239172,1.2846180078501952,3.136029176966441,19313.975380230593,1969.4773832277683,4632.441516551485,4632.441516551485,5.548978933549092,5.076539328591592,-2.3011950053638306,7.377734333955422,3.4668411821802296,3.4668411821802296,0.9905260520514941,0.0,0.0,0.00023960776053615068,8.078976384484897e-05,0.0001588179966913017,0.0006396608349384182,0.09547237295610402,0.07173592214669908,0.023736450809404935,0.09547226447112732,0.07173592214773197,0.0237364508097467,0.3777351947460474,0.3777351947460474,0.12498749023864218,0.0,5.583274539859303,5.235512440565685,6.63739422902961,5.574990140417981,5.217835588532012,6.657666787522601,24796.552714746496,21077.06980753452,0.85,1.0707571343605347,0.6669224938889439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449986440547276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.907951643198,1534.0974230590102,0.3777351947460474,0.12498749023864218,6.112874298809886,3.4668411821802296
189.0,-29.749836053598028,5.076896777369577,35.0044038045168,24.19117101179438,5.066728041309896,-26.26814398657243,-39.78651550188658,1.5850359742710802,0.6170056314717272,-4.955604461081776,40.011754125456115,42450.94621031171,25707.10614664168,25707.10614664168,68158.05235695338,77422.03594953511,77422.03594953511,25707.10614664168,103129.1420961768,103129.1420961768,103129.1420961768,127925.95493725024,91517.07071649065,56545.980977213745,38856.76637697434,24796.812841073435,0.0,63653.57921804777,21077.29091491242,1534.1088743680136,0.0,0.8871017795190981,2.813847166598269,0.0014959135982669303,355270.1108203724,1555040.0942441833,4.3770642305184655,1555040.0942441833,4.3770642305184655,0.85,0.0954741494523607,4.027634451161993,1.2669668930256743,1.0,0.0,4.027634451160512,1.284310946459031,1.2846186624834326,3.13602750351585,19313.944960068155,1969.4742812344844,4632.441516551485,4632.441516551485,5.549364423661142,5.076896777369577,-2.300840915463005,7.377737692832582,3.4670804467622762,3.4670804467622762,0.9905944133606503,0.0,0.0,0.00023958372859148494,8.078216344318791e-05,0.00015880156514829703,0.0006395946546897267,0.0954741494510205,0.071736188958413,0.023737960492607516,0.09547406138143184,0.07173618895941997,0.02373796049294073,0.3777346538092057,0.3777346538092057,0.12499479577887615,0.0,5.5811458341395905,5.231149062530278,6.641995787933638,5.572610092553475,5.213737678103428,6.66044505224113,24796.812841073435,21077.29091491242,0.85,1.0707654336840253,0.6669058791634382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499922405759822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.89692165226,1534.1088743680136,0.3777346538092057,0.12499479577887615,6.112874298809886,3.4670804467622762
190.0,-29.75079835440513,5.077239620720814,35.00451018629768,24.19100539935755,5.066685388927793,-26.26901446040963,-39.78734031608326,1.584901494919156,0.6145830252658016,-4.955590318103035,40.01190625294062,42450.19993465724,25708.85879785157,25708.85879785157,68159.05873250881,77421.53478343609,77421.53478343609,25708.85879785157,103130.39358128766,103130.39358128766,103130.39358128766,127927.49104316061,91516.94067158358,56545.60582275159,38857.03872092443,24797.097461872945,0.0,63654.136182797374,21077.532842592,1534.1219444501335,0.0,0.8871013015000069,2.8138804584516044,0.0014959135982669303,355270.30659214867,1555046.6551680483,4.3770802859504,1555046.6551680483,4.3770802859504,0.85,0.09547592358896846,4.027634451161993,1.266966546303593,1.0,0.0,4.0276344511627356,1.2843116245422,1.2846193099736465,3.1360258477748078,19313.91751513184,1969.471482629832,4632.441516551485,4632.441516551485,5.549742766529289,5.077239620720814,-2.3005001607977307,7.377739781518544,3.4673158426912876,3.4673158426912876,0.9906616693403679,0.0,0.0,0.00023955978282968755,8.077463731306044e-05,0.00015878514551662711,0.0006395285224155377,0.09547592358762,0.07173646690236567,0.023739456685254335,0.0954759529449173,0.07173646690337884,0.023739456685589622,0.3777341133564252,0.3777341133564252,0.12500201096845617,0.0,5.578958329945635,5.226846287426099,6.646175805046596,5.570173343368822,5.209662939105101,6.662924105192303,24797.097461872945,21077.532842592,0.85,1.070771874694435,0.6668883199161136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998014497323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.885946947801,1534.1219444501335,0.3777341133564252,0.12500201096845617,6.112874298809886,3.4673158426912876
191.0,-29.751757484637228,5.07756778993841,35.0046143186595,24.19080273192378,5.06661090333152,-26.269885263791835,-39.78817274384198,1.5847386824729128,0.6121232300656629,-4.955599822797969,40.01205349537544,42449.49886863757,25710.619693888515,25710.619693888515,68160.11856252608,77421.01241294372,77421.01241294372,25710.619693888515,103131.63210683223,103131.63210683223,103131.63210683223,127929.00479061334,91516.77525473028,56545.26171037064,38857.237271510705,24797.37268378112,0.0,63654.609955291824,21077.76678121395,1534.1350573301668,0.0,0.8871007210623885,2.8139114817236814,0.0014959135982669303,355270.1750250168,1555053.0054303866,4.377099781373107,1555053.0054303866,4.377099781373107,0.85,0.09547768924221924,4.027634451161993,1.2669662929931653,1.0,0.0,4.027634451162743,1.2843124349083797,1.2846200898826772,3.136023869027879,19313.882605229515,1969.4679228104926,4632.441516551485,4632.441516551485,5.550122889199084,5.07756778993841,-2.300184552700301,7.377752342638711,3.46754742839786,3.46754742839786,0.9907278366851029,0.0,0.0,0.00023953591815795576,8.076704236913025e-05,0.00015876887578882552,0.0006394629938993329,0.09547768924087043,0.07173675204087158,0.02374093719999884,0.09547775919153192,0.07173675204188501,0.02374093720033423,0.37773357405855285,0.37773357405855285,0.12500913137168368,0.0,5.576727240487855,5.222566982356398,6.650108696277357,5.567723052863641,5.205432436571925,6.665822409039777,24797.37268378112,21077.76678121395,0.85,1.0707805547846216,0.6668723427643688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450003768286675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.87500765318,1534.1350573301668,0.37773357405855285,0.12500913137168368,6.112874298809886,3.46754742839786
192.0,-29.75271240181306,5.077881750444976,35.00471616027006,24.19061022754761,5.066538103914928,-26.270752106000653,-39.78900077110154,1.5845778080894026,0.6097350838806506,-4.955607564563246,40.01219503508895,42448.79780681807,25712.324739212054,25712.324739212054,68161.12254603012,77420.52442925262,77420.52442925262,25712.324739212054,103132.84916846467,103132.84916846467,103132.84916846467,127930.47425439746,91516.64320773217,56544.91658524459,38857.4740249862,24797.62508593279,0.0,63655.09911091899,21077.98132304287,1534.1468803292782,0.0,0.8871001701860886,2.8139417754633786,0.0014959135982669303,355270.06786096917,1555059.1097646002,4.3771182839224005,1555059.1097646002,4.3771182839224005,0.85,0.09547941657796852,4.027634451161993,1.2669660556176678,1.0,0.0,4.027634451160768,1.2843132359947043,1.284620860647024,3.1360219129428955,19313.854737767917,1969.4650811202519,4632.441516551485,4632.441516551485,5.550490955437471,5.077881750444976,-2.2998753283447764,7.377757078789752,3.467775158813036,3.467775158813036,0.9907929025180103,0.0,0.0,0.00023951216048940095,8.075948822961176e-05,0.0001587526722597892,0.0006393977320075558,0.09547941657664458,0.07173702091590325,0.02374239566074132,0.09547946360445143,0.07173702091689799,0.023742395661070538,0.37773303423993904,0.37773303423993904,0.12501616374020372,0.0,5.574465532713134,5.2183509740146405,6.653725746083694,5.565342648443902,5.201472952754216,6.668179423539584,24797.62508593279,21077.98132304287,0.85,1.0707880986448453,0.6668562047613978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500095031618643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.864099799048,1534.1468803292782,0.37773303423993904,0.12501616374020372,6.112874298809886,3.467775158813036
193.0,-29.753663912738357,5.078181410411205,35.00481569926485,24.190391355101042,5.066432412988648,-26.271619171465467,-39.789824991580076,1.5843876717026681,0.6075070584251421,-4.955639554375921,40.01233164775744,42448.09582679435,25714.040804052456,25714.040804052456,68162.1366308468,77420.06277215722,77420.06277215722,25714.040804052456,103134.10357620969,103134.10357620969,103134.10357620969,127931.97148883478,91516.52279613231,56544.555850716286,38857.741050462246,24797.867912625094,0.0,63655.60896308734,21078.187725731328,1534.158754597929,0.0,0.8870995139931971,2.8139671529959576,0.0014959135982669303,355269.6250477856,1555065.0016220615,4.37714032381152,1555065.0016220615,4.37714032381152,0.85,0.09548113732071599,4.027634451161993,1.2669657979113982,1.0,0.0,4.027634451161975,1.2843141736950752,1.2846217681697163,3.1360196232781306,19313.829325863953,1969.4624898272045,4632.441516551485,4632.441516551485,5.55086140044671,5.078181410411205,-2.299591520604661,7.377772931015866,3.4679991498824143,3.4679991498824143,0.9908568999664041,0.0,0.0,0.0002394884897250918,8.07519694682159e-05,0.00015873652025687592,0.0006393326776441671,0.09548113731937691,0.07173729726286159,0.02374384005651532,0.09548099307403712,0.07173729726386767,0.023743840056848316,0.37773249499186345,0.37773249499186345,0.12502310914183884,0.0,5.572226167516476,5.2142158293287935,6.657187523737548,5.563146612801063,5.197615028659811,6.670972891427084,24797.867912625094,21078.187725731328,0.85,1.0707954529250157,0.6668398357701547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500152128891413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.85324437547,1534.158754597929,0.37773249499186345,0.12502310914183884,6.112874298809886,3.4679991498824143
194.0,-29.754612108511846,5.078467946526267,35.004913045544775,24.19021086478608,5.066382463256789,-26.27247767821897,-39.790644113067515,1.5842480329510287,0.6046898958599058,-4.955635294951615,40.01246685643703,42447.387204538674,25715.615666192556,25715.615666192556,68163.00287073123,77419.53101244336,77419.53101244336,25715.615666192556,103135.14667863591,103135.14667863591,103135.14667863591,127933.2476009304,91516.35351173914,56544.20970378245,38857.93756439633,24798.10092229449,0.0,63656.03848669081,21078.385783950314,1534.1692897193197,0.0,0.8870990469342053,2.814004451525475,0.0014959135982669303,355269.6840080696,1555070.8329446313,4.3771560111763135,1555070.8329446313,4.3771560111763135,0.85,0.09548279926689106,4.027634451161993,1.2669654869055376,1.0,0.0,4.027634451162109,1.2843148751580473,1.2846224395070702,3.1360179104570083,19313.793599748304,1969.458846777269,4632.441516551485,4632.441516551485,5.55120136418602,5.078467946526267,-2.2992883877576573,7.377756334283925,3.468219350222969,3.468219350222969,0.9909198143494197,0.0,0.0,0.0002394649035757483,8.074449786229728e-05,0.000158720405713451,0.0006392677741539041,0.09548279926560585,0.07173754047222132,0.023745258793384537,0.09548286406217886,0.07173754047318691,0.023745258793704146,0.37773195829527473,0.37773195829527473,0.12502997796148868,0.0,5.569856429190509,5.210080950794463,6.660122059140292,5.560325190811511,5.193550289064262,6.671868842760034,24798.10092229449,21078.385783950314,0.85,1.0708018357910025,0.6668242041705684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500209022921189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.842425359873,1534.1692897193197,0.37773195829527473,0.12502997796148868,6.112874298809886,3.468219350222969
195.0,-29.755557768556123,5.078740896110239,35.0050083382257,24.190001212433003,5.0662841931339315,-26.2733387350295,-39.79146742550654,1.5840651595942339,0.6022806462343056,-4.95567151180169,40.012601731888225,42446.70672282955,25717.246049923295,25717.246049923295,68163.95277275285,77419.07672846505,77419.07672846505,25717.246049923295,103136.32277838835,103136.32277838835,103136.32277838835,127934.67863690246,91516.24111582263,56543.871110134096,38858.18889520948,24798.35585851411,0.0,63656.54475372359,21078.602479736994,1534.1820433885468,0.0,0.8870983755529596,2.81403170581351,0.0014959135982669303,355269.18268334394,1555076.6499120896,4.377178561243658,1555076.6499120896,4.377178561243658,0.85,0.09548448726693957,4.027634451161993,1.2669652885431426,1.0,0.0,4.027634451161281,1.2843157785985007,1.284623312953987,3.1360157044532437,19313.769879490123,1969.4564279840847,4632.441516551485,4632.441516551485,5.551553313309376,5.078740896110239,-2.2990221305160126,7.377763026626251,3.4684360909683645,3.4684360909683645,0.9909817402766755,0.0,0.0,0.00023944138263342732,8.073698867264948e-05,0.00015870439396077784,0.0006392032846672141,0.09548448726560022,0.07173781618951965,0.023746671076080576,0.09548451033475061,0.07173781619052591,0.023746671076413668,0.37773142089925893,0.37773142089925893,0.12503675583737214,0.0,5.567501440552576,5.206025430660134,6.662875317694272,5.5579521580360165,5.1897350536694375,6.673818198328149,24798.35585851411,21078.602479736994,0.85,1.07080824189355,0.6668082109553493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500265719150565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.831641040788,1534.1820433885468,0.37773142089925893,0.12503675583737214,6.112874298809886,3.4684360909683645
196.0,-29.756499541925223,5.079000819380833,35.00510148486212,24.18979030279445,5.066193442276261,-26.27419554106676,-39.792286267597206,1.5838894414050182,0.5996498513755455,-4.95569999247051,40.012729807412974,42446.02466773545,25718.8092075287,25718.8092075287,68164.83387526416,77418.58690650004,77418.58690650004,25718.8092075287,103137.39611402874,103137.39611402874,103137.39611402874,127935.97500016753,91516.09465845296,56543.53241963658,38858.40248757376,24798.57888613878,0.0,63656.98137371254,21078.792053217963,1534.192842404329,0.0,0.8870977680286825,2.814062756854961,0.0014959135982669303,355268.78844559804,1555082.1736245654,4.3771989665303614,1555082.1736245654,4.3771989665303614,0.85,0.09548612816844694,4.027634451161993,1.266965067102574,1.0,0.0,4.027634451162056,1.284316648387509,1.2846241528682392,3.136013580621871,19313.738970834995,1969.4532761784092,4632.441516551485,4632.441516551485,5.551890750403792,5.079000819380833,-2.298757316016861,7.377758135397694,3.468649210670406,3.468649210670406,0.9910426316201161,0.0,0.0,0.00023941796047769707,8.072952089605195e-05,0.0001586884395816451,0.0006391390262601723,0.09548612816715588,0.07173806825343962,0.023748059913716257,0.0954861706692754,0.07173806825440959,0.02374805991403735,0.3777308850015253,0.3777308850015253,0.12504345191713728,0.0,5.5650939337118075,5.202000779294508,6.665322918045376,5.555349843846045,5.1858486098283265,6.675058150559892,24798.57888613878,21078.792053217963,0.85,1.0708147386865121,0.666792922814649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450032226418027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.820875914284,1534.192842404329,0.3777308850015253,0.12504345191713728,6.112874298809886,3.468649210670406
197.0,-29.757437897715167,5.079248091368614,35.00519259648745,24.189588997419946,5.06610806768893,-26.27504873313807,-39.7931007790379,1.5837189030990522,0.5969858535487447,-4.9557288126645345,40.012856825074145,42445.33941223849,25720.327361466327,25720.327361466327,68165.66677370481,77418.11421378555,77418.11421378555,25720.327361466327,103138.44157525187,103138.44157525187,103138.44157525187,127937.24745692396,91515.9661276153,56543.191326016575,38858.63866844303,24798.805881672084,0.0,63657.44455011512,21078.98499942127,1534.2039220238614,0.0,0.8870971626019806,2.8140942032117224,0.0014959135982669303,355268.3895083942,1555087.651727558,4.377219301383454,1555087.651727558,4.377219301383454,0.85,0.09548775029467087,4.027634451161993,1.2669648044509811,1.0,0.0,4.027634451163114,1.2843174937830777,1.2846249684950346,3.136011516356612,19313.71184543091,1969.4505101569762,4632.441516551485,4632.441516551485,5.55221847260648,5.079248091368614,-2.2984996344758852,7.377747725844499,3.468858855683886,3.468858855683886,0.991102530195396,0.0,0.0,0.00023939462541728706,8.072209324812228e-05,0.00015867253216916478,0.0006390749570176377,0.09548775029338472,0.07173831794013089,0.023749432353253823,0.09548786212048917,0.07173831794109715,0.023749432353573713,0.3777303494714427,0.3777303494714427,0.12505006585224915,0.0,5.562640929529493,5.1980249852730935,6.667438575045821,5.552714666213262,5.1820675847188795,6.675845309538829,24798.805881672084,21078.98499942127,0.85,1.070820031426812,0.6667773064440699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450037857722723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.810157128837,1534.2039220238614,0.3777303494714427,0.12505006585224915,6.112874298809886,3.468858855683886
198.0,-29.758372218872474,5.079482550728618,35.00528165970603,24.189356294833146,5.065988055838152,-26.275901757411575,-39.7939152206294,1.583517594364389,0.5944471778512934,-4.95578310800433,40.012979382550945,42444.67138878417,25721.864876799493,25721.864876799493,68166.53626558367,77417.65470380046,77417.65470380046,25721.864876799493,103139.51958059995,103139.51958059995,103139.51958059995,127938.54503323401,91515.83512793656,56542.85181286802,38858.870350076155,24799.025452634054,0.0,63657.895802710205,21079.171634738945,1534.2151977220767,0.0,0.8870964439376591,2.814121044650351,0.0014959135982669303,355267.6379380368,1555092.9374825496,4.377243439645289,1555092.9374825496,4.377243439645289,0.85,0.09548936930246843,4.027634451161993,1.2669645918020978,1.0,0.0,4.027634451161401,1.2843184828132317,1.2846259279223002,3.1360091013715485,19313.68419899768,1969.4476910053565,4632.441516551485,4632.441516551485,5.552550374332097,5.079482550728618,-2.2982675154744787,7.377750066203097,3.469065117432501,3.469065117432501,0.9911614621235717,0.0,0.0,0.00023937139277197155,8.0714666868822e-05,0.00015865672590314954,0.0006390112951560904,0.0954893693011493,0.07173857731862192,0.02375079198252739,0.09548939734430745,0.07173857731961293,0.02375079198285549,0.37772981451639215,0.37772981451639215,0.12505659556547535,0.0,5.560191308969536,5.194101541779787,6.669409162847614,5.550230285855605,5.178304998636236,6.677186024042214,24799.025452634054,21079.171634738945,0.85,1.0708260995124113,0.6667620858900132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500434686336052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.799475416448,1534.2151977220767,0.37772981451639215,0.12505659556547535,6.112874298809886,3.469065117432501
199.0,-29.7593040702987,5.0797041088630746,35.00536850894102,24.189092649053805,5.065830738109336,-26.276756289217225,-39.794737415481336,1.583282957015173,0.5921179176231703,-4.955859664712347,40.01309302033745,42444.04627988267,25723.41302386521,25723.41302386521,68167.45930374788,77417.2210019854,77417.2210019854,25723.41302386521,103140.63402585061,103140.63402585061,103140.63402585061,127939.84469108756,91515.71383679166,56542.53911463748,38859.08302461576,24799.21066523696,0.0,63658.29368985271,21079.329065451413,1534.2250612604541,0.0,0.8870956444712143,2.8141425566680343,0.0014959135982669303,355266.5782220915,1555097.838554274,4.377270291893654,1555097.838554274,4.377270291893654,0.85,0.095490968217432,4.027634451161993,1.2669644659711046,1.0,0.0,4.02763445116415,1.2843196275179618,1.2846270431428921,3.136006306269476,19313.658601472776,1969.445080784241,4632.441516551485,4632.441516551485,5.552884571118001,5.0797041088630746,-2.298058689925584,7.377762798788659,3.469267926158383,3.469267926158383,0.9912194074738238,0.0,0.0,0.0002393482236073453,8.070717043306348e-05,0.00015864105317428182,0.0006389481711333591,0.09549096821609776,0.07173883230699774,0.02375213590910003,0.09549065514742992,0.0717388323080001,0.023752135909431905,0.37772928054676996,0.37772928054676996,0.12506305051076633,0.0,5.557789514534079,5.19025070325398,6.671352570807869,5.547977582335534,5.17470215592374,6.678977387016573,24799.21066523696,21079.329065451413,0.85,1.0708339063541996,0.6667480986322503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500490554605012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.788843252672,1534.2250612604541,0.37772928054676996,0.12506305051076633,6.112874298809886,3.469267926158383
200.0,-29.760232020941235,5.0799145550659865,35.005453369817026,24.188912438135617,5.065776860109289,-26.27759696500608,-39.79553484879432,1.5831418041614203,0.5889609640120739,-4.955868851724183,40.01320880218855,42443.33536834822,25724.7464556506,25724.7464556506,68168.08182399881,77416.70630106206,77416.70630106206,25724.7464556506,103141.45275671266,103141.45275671266,103141.45275671266,127940.84791641794,91515.55185113533,56542.18091837006,38859.30103640585,24799.395159705276,0.0,63658.69619611112,21079.485885749484,1534.2333976042148,0.0,0.8870951793414976,2.814182735055689,0.0014959135982669303,355266.45105348155,1555102.8321091332,4.377285914551581,1555102.8321091332,4.377285914551581,0.85,0.09549248935022014,4.027634451161993,1.2669641796918585,1.0,0.0,4.027634451162399,1.284320334999476,1.2846277211627775,3.1360045787670536,19313.624415697093,1969.4415948052692,4632.441516551485,4632.441516551485,5.553172417555052,5.0799145550659865,-2.2978068406623855,7.377721395728372,3.4694672337801586,3.4694672337801586,0.9912763525086168,0.0,0.0,0.0002393251534831626,8.069990037770789e-05,0.0001586252531054547,0.0006388845342318203,0.0954924893490266,0.07173903755586145,0.02375345179316515,0.09549248729179546,0.0717390375567581,0.02375345179346204,0.37772874915456284,0.37772874915456284,0.12506944530652395,0.0,5.55521265098281,5.186388481094866,6.672623666061611,5.54482981573625,5.170922736061016,6.677690236435069,24799.395159705276,21079.485885749484,0.85,1.0708369146297905,0.6667327153166084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500546275604014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.778229421803,1534.2333976042148,0.37772874915456284,0.12506944530652395,6.112874298809886,3.4694672337801586
201.0,-29.76115677515757,5.080112537914968,35.005536398873275,24.188653786573582,5.065620584556471,-26.27844500442292,-39.7963484521955,1.5829088138091545,0.5864992811851835,-4.955958272326995,40.013325166997646,42442.705428806556,25726.242058122174,25726.242058122174,68168.94748692872,77416.28852058334,77416.28852058334,25726.242058122174,103142.53057870551,103142.53057870551,103142.53057870551,127942.14990148746,91515.4440374692,56541.860945641005,38859.536768698,24799.619322781942,0.0,63659.15609147995,21079.67642436465,1534.245859564237,0.0,0.8870943046920227,2.814204480089129,0.0014959135982669303,355265.21327597,1555107.850818596,4.377315292084588,1555107.850818596,4.377315292084588,0.85,0.095494084020495,4.027634451161993,1.2669640274858103,1.0,0.0,4.027634451161728,1.284321471635294,1.2846288285443215,3.1360018033753714,19313.601662486166,1969.4392746234614,4632.441516551485,4632.441516551485,5.553495271597836,5.080112537914968,-2.2976203090934857,7.377732847008454,3.469663558566142,3.469663558566142,0.991332445304612,0.0,0.0,0.00023930216486445544,8.069248352651011e-05,0.00015860968133794533,0.0006388218168445341,0.0954940840190972,0.07173931048471549,0.02375477353438172,0.09549390665569749,0.07173931048576558,0.023754773534729424,0.377728216566455,0.377728216566455,0.1250757524912893,0.0,5.552707325720917,5.182607269927416,6.673937964168374,5.542457553512179,5.16731272373147,6.679021218912226,24799.619322781942,21079.67642436465,0.85,1.0708427769442637,0.6667180031072863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500601763757632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.767662674923,1534.245859564237,0.377728216566455,0.1250757524912893,6.112874298809886,3.469663558566142
202.0,-29.762078561266467,5.08029967664805,35.005617495735216,24.188456253055506,5.065542834907113,-26.279282518527403,-39.79714916842056,1.582746792155547,0.5834178553582205,-4.955987881200647,40.01343494448364,42442.03477939329,25727.54335203025,25727.54335203025,68169.57813142354,77415.80022702695,77415.80022702695,25727.54335203025,103143.3435790572,103143.3435790572,103143.3435790572,127943.13775610627,91515.29630671018,56541.53085902602,38859.739386315734,24799.79417704907,0.0,63659.53356336481,21079.82505049171,1534.254190894248,0.0,0.8870937575623132,2.8142412944147956,0.0014959135982669303,355264.80342488305,1555112.5854339637,4.377333668976234,1555112.5854339637,4.377333668976234,0.85,0.0954955778062305,4.027634451161993,1.2669638082431631,1.0,0.0,4.027634451161033,1.284322276351577,1.2846296040242209,3.135999838454447,19313.570485092416,1969.4360954140727,4632.441516551485,4632.441516551485,5.553776180467041,5.08029967664805,-2.2973961483491485,7.377695824997199,3.4698564743173614,3.4698564743173614,0.9913875640906747,0.0,0.0,0.0002392792520549017,8.068518477073385e-05,0.00015859406728416784,0.0006387589291436175,0.09549557780504413,0.07173951718692471,0.02375606061811941,0.09549561553328904,0.07173951718781596,0.02375606061841454,0.3777276853614786,0.3777276853614786,0.12508199305563075,0.0,5.550069707432385,5.178830332319535,6.67470526341026,5.5394057365588765,5.163666804419222,6.677716866500191,24799.79417704907,21079.82505049171,0.85,1.0708463338577492,0.6667035148340782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500657061179307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.757129031424,1534.254190894248,0.3777276853614786,0.12508199305563075,6.112874298809886,3.4698564743173614
203.0,-29.76299725327007,5.080475052262622,35.00569680142324,24.18819679822775,5.0653908098399,-26.280124675873907,-39.79795805700121,1.5825182324310023,0.5807437696888655,-4.956076714039464,40.013544965245636,42441.4116278427,25728.954926251397,25728.954926251397,68170.3665540941,77415.36209614699,77415.36209614699,25728.954926251397,103144.31702239838,103144.31702239838,103144.31702239838,127944.31656901193,91515.16741735168,56541.216948995854,38859.94496483981,24799.999546613562,0.0,63659.944511453374,21079.999614621527,1534.2656459826976,0.0,0.8870929088201003,2.8142658853728952,0.0014959135982669303,355263.5737877803,1555117.3305525598,4.37736217640349,1555117.3305525598,4.37736217640349,0.85,0.09549712120706652,4.027634451161993,1.2669636725215243,1.0,0.0,4.027634451162203,1.2843233919589252,1.2846306905709008,3.135997114417428,19313.54328402537,1969.4333216771652,4632.441516551485,4632.441516551485,5.554080895424823,5.080475052262622,-2.2972216309421984,7.37769668320482,3.4700464487316993,3.4700464487316993,0.9914418424947712,0.0,0.0,0.000239256418166327,8.067781214128163e-05,0.00015857860602504537,0.0006386966568437176,0.0954971212057104,0.07173977331225005,0.023757347893460345,0.09549707160748964,0.0717397733132688,0.02375734789379771,0.3777271530014626,0.3777271530014626,0.12508814801523405,0.0,5.54746512698523,5.1751044556536385,6.675451312471182,5.53682048372832,5.160032367456324,6.67826266322021,24799.999546613562,21079.999614621527,0.85,1.070851806065103,0.666689422266255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500712181517768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.74662402387,1534.2656459826976,0.3777271530014626,0.12508814801523405,6.112874298809886,3.4700464487316993
204.0,-29.7639127370027,5.080639557929006,35.00577418331821,24.18796926448124,5.065269338737281,-26.280960889383103,-39.79875472197307,1.5823174911050355,0.57795096329545,-4.956139491871133,40.013647540763344,42440.75157917619,25730.259320033892,25730.259320033892,68171.01089921009,77414.92944848763,77414.92944848763,25730.259320033892,103145.18876852152,103145.18876852152,103145.18876852152,127945.3506197292,91515.05508778416,56540.87721842152,38860.19763262515,24800.16185120769,0.0,63660.35948383284,21080.137573526536,1534.2740962710843,0.0,0.8870922192886564,2.814295065156567,0.0014959135982669303,355262.7048098982,1555121.754572833,4.37738533631044,1555121.754572833,4.37738533631044,0.85,0.09549859713619106,4.027634451161993,1.2669634510809558,1.0,0.0,4.0276344511624815,1.284324377353365,1.2846316469784516,3.1359947083320385,19313.519577769614,1969.4309043118308,4632.441516551485,4632.441516551485,5.554362473460473,5.080639557929006,-2.29703413247626,7.377673690405266,3.470233186503176,3.470233186503176,0.9914951961437646,0.0,0.0,0.00023923366601547746,8.067055153284919e-05,0.00015856311448262826,0.0006386342625737768,0.0954985971349739,0.07173998860865836,0.023758608526315537,0.09549851351627309,0.07173998860957272,0.02375860852661835,0.3777266202971536,0.3777266202971536,0.12509423371340198,0.0,5.544825385689023,5.171435536205706,6.675882636454958,5.534090455166563,5.156640886174159,6.677485773957528,24800.16185120769,21080.137573526536,0.85,1.0708549472850961,0.6666747081432116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450076711723475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.736150275356,1534.2740962710843,0.3777266202971536,0.12509423371340198,6.112874298809886,3.470233186503176
205.0,-29.764824547977,5.080793277458284,35.005849791649155,24.187732475716643,5.065139583773882,-26.281794625431832,-39.79955477463079,1.5821096612162158,0.5750940362702295,-4.95621364116962,40.01375064458493,42440.12149646996,25731.553656486692,25731.553656486692,68171.67515295665,77414.49283195398,77414.49283195398,25731.553656486692,103146.04648844067,103146.04648844067,103146.04648844067,127946.38640661575,91514.93395279271,56540.562617258205,38860.41259503834,24800.33991817508,0.0,63660.75251321342,21080.288930448816,1534.2837417244768,0.0,0.8870914701013874,2.814323758756805,0.0014959135982669303,355261.6784290282,1555126.2013881165,4.377410499958524,1555126.2013881165,4.377410499958524,0.85,0.09550007349385331,4.027634451161993,1.2669632972264666,1.0,0.0,4.027634451161022,1.2843253956945535,1.2846326364603688,3.1359922218028546,19313.494013199648,1969.4282974511837,4632.441516551485,4632.441516551485,5.554641880431543,5.080793277458284,-2.2968608885844826,7.377654166042767,3.470416937466306,3.470416937466306,0.9915476964189446,0.0,0.0,0.0002392110071234437,8.066326065777918e-05,0.00015854774646566452,0.0006385723658192075,0.09550007349259648,0.07174021481045849,0.023759858682137987,0.09550000690532134,0.07174021481140264,0.023759858682450678,0.377726088288897,0.377726088288897,0.12510024540646633,0.0,5.5421612868317425,5.167810607181934,6.676082342277823,5.531307677439827,5.153170256841406,6.676736871824403,24800.33991817508,21080.288930448816,0.85,1.0708587703044659,0.6666606947139228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500821861499316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.725710176135,1534.2837417244768,0.377726088288897,0.12510024540646633,6.112874298809886,3.470416937466306
206.0,-29.76573319982252,5.080936602936603,35.00592367138229,24.187499668356054,5.065017365445498,-26.282624764065144,-39.80035049663854,1.5819089296756206,0.572095001520097,-4.956284329104568,40.01385151106159,42439.487112566385,25732.80094260172,25732.80094260172,68172.2880551681,77414.04193618623,77414.04193618623,25732.80094260172,103146.84287878795,103146.84287878795,103146.84287878795,127947.35527778983,91514.80031496834,56540.245491298105,38860.6164707447,24800.51239900188,0.0,63661.12886974658,21080.435539151596,1534.2930269890019,0.0,0.8870907465741569,2.814354714078017,0.0014959135982669303,355260.6999628117,1555130.5517171535,4.377434801766541,1555130.5517171535,4.377434801766541,0.85,0.09550152465705417,4.027634451161993,1.266963116996922,1.0,0.0,4.027634451159718,1.2843263806875644,1.2846335926894437,3.135989816705157,19313.465810006906,1969.4254215258939,4632.441516551485,4632.441516551485,5.554911130698508,5.080936602936603,-2.296690885401817,7.377627488338421,3.4705977087875195,3.4705977087875195,0.9915993453678628,0.0,0.0,0.00023918842870392873,8.065600985209929e-05,0.00015853241885182943,0.0006385106317936712,0.09550152465582451,0.07174043252565779,0.023761092130166726,0.09550155739524978,0.0717404325265815,0.02376109213047267,0.3777255570602884,0.3777255570602884,0.12510618413149535,0.0,5.539442905479518,5.164208467089566,6.675994019294762,5.528379330624659,5.14966586377767,6.675503168424541,24800.51239900188,21080.435539151596,0.85,1.0708620670967295,0.6666467884884575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500876386531527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.715313138386,1534.2930269890019,0.3777255570602884,0.12510618413149535,6.112874298809886,3.4705977087875195
