time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
207.0,-29.766639168545606,5.081069480044889,35.0059958402069,24.187249328847997,5.064872777456978,-26.283454724625848,-39.8011461487971,1.5816883335246696,0.56921240328046,-4.9563723535489785,40.01394943561465,42438.86415168403,25734.054747005783,25734.054747005783,68172.91889868981,77413.61063708359,77413.61063708359,25734.054747005783,103147.66538408937,103147.66538408937,103147.66538408937,127948.34751377965,91514.67613431571,56539.9296488653,38860.82942827824,24800.682129690285,0.0,63661.51155796852,21080.57981023674,1534.3025865592988,0.0,0.8870899456428414,2.8143821284285995,0.0014959135982669303,355259.4815266504,1555134.7751710534,4.3774617034517975,1555134.7751710534,4.3774617034517975,0.85,0.09550297037275582,4.027634451161993,1.2669629461085425,1.0,0.0,4.027634451162829,1.284327458404284,1.2846346417525025,3.1359871852044163,19313.439602674538,1969.4227491217225,4632.441516551485,4632.441516551485,5.5551817880612795,5.081069480044889,-2.296539322498029,7.377608802542918,3.470775600769243,3.470775600769243,0.9916501716483551,0.0,0.0,0.00023916591890990843,8.064876028533967e-05,0.00015851715862456878,0.0006384491691766237,0.09550297037148661,0.07174065692396879,0.023762313447517825,0.09550299647725637,0.07174065692492221,0.023762313447833618,0.37772502542130737,0.37772502542130737,0.1251120471414858,0.0,5.5367158116648625,5.160646490054148,6.675748952337074,5.52558475682946,5.14623152330887,6.674597391298505,24800.682129690285,21080.57981023674,0.85,1.0708655391666801,0.6666329955587105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500930723041336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.704948994813,1534.3025865592988,0.37772502542130737,0.1251120471414858,6.112874298809886,3.470775600769243
208.0,-29.76754202368873,5.081192264956922,35.00606627540401,24.186998570244782,5.064730742058826,-26.28428162713638,-39.80193754015488,1.581470345494145,0.5662300154834838,-4.9564581952740445,40.014043276620136,42438.23702135052,25735.26581055598,25735.26581055598,68173.5028319065,77413.16715239127,77413.16715239127,25735.26581055598,103148.43296294725,103148.43296294725,103148.43296294725,127949.26880813498,91514.53954531315,56539.609414222454,38861.03347898966,24800.835845187725,0.0,63661.86932417739,21080.710468409565,1534.3112192125263,0.0,0.8870891705513472,2.8144111025037026,0.0014959135982669303,355258.2933068942,1555138.8225110169,4.3774877372604815,1555138.8225110169,4.3774877372604815,0.85,0.09550438629740035,4.027634451161993,1.2669628208270303,1.0,0.0,4.027634451161741,1.2843285237664679,1.2846356785598771,3.135984583874543,19313.410776659268,1969.4198096862099,4632.441516551485,4632.441516551485,5.555443219003446,5.081192264956922,-2.296391792850298,7.37758405780722,3.4709505797018037,3.4709505797018037,0.9917001656290868,0.0,0.0,0.00023914348841769275,8.0641550138306e-05,0.00015850193827938674,0.0006383878671900099,0.09550438629616964,0.07174086892918993,0.023763517366979712,0.09550443358116985,0.07174086893011442,0.023763517367285936,0.37772449348916043,0.37772449348916043,0.12511784001142892,0.0,5.533953885687822,5.157108732344568,6.675290076957822,5.522688210757508,5.142794799865328,6.673287537092449,24800.835845187725,21080.710468409565,0.85,1.0708686935464475,0.6666193982656649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500984899489715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.694608314734,1534.3112192125263,0.37772449348916043,0.12511784001142892,6.112874298809886,3.4709505797018037
209.0,-29.768441343648107,5.081305175604476,35.00613503333828,24.18675332972782,5.0645864541498815,-26.285105572733237,-39.802728477492906,1.5812506832227717,0.5633321854514861,-4.956547971229079,40.01413529217578,42437.62328343514,25736.450722293514,25736.450722293514,68174.07400572865,77412.7552866733,77412.7552866733,25736.450722293514,103149.20600896681,103149.20600896681,103149.20600896681,127950.19453812348,91514.43223657671,56539.300233288945,38861.25778143085,24800.98852915667,0.0,63662.24631058752,21080.84024978317,1534.3199224059467,0.0,0.8870883820760165,2.8144385140607975,0.0014959135982669303,355257.0506329262,1555142.7911274969,4.377514220637854,1555142.7911274969,4.377514220637854,0.85,0.09550578693060213,4.027634451161993,1.2669626768631863,1.0,0.0,4.027634451162451,1.2843295967719104,1.2846367231275708,3.135981963886236,19313.38813000971,1969.4175003706373,4632.441516551485,4632.441516551485,5.555699004582885,5.081305175604476,-2.296252643406784,7.37755781901126,3.4711227356170085,3.4711227356170085,0.991749353033431,0.0,0.0,0.00023912114768003236,8.063434472309561e-05,0.00015848680295693675,0.0006383269076438809,0.09550578692937062,0.0717410792659745,0.023764707663396112,0.09550582062057444,0.07174107926689959,0.023764707663702547,0.37772396041713524,0.37772396041713524,0.12512356363491195,0.0,5.531184135725653,5.153628740175918,6.674624545443919,5.5198801566805855,5.139538370140258,6.6717877362749505,24800.98852915667,21080.84024978317,0.85,1.0708713241617234,0.6666058102379187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501038890131832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.68429981108,1534.3199224059467,0.37772396041713524,0.12512356363491195,6.112874298809886,3.4711227356170085
210.0,-29.769337870364705,5.081408365429968,35.00620213578802,24.186498729418986,5.064434422620723,-26.285927778435248,-39.80351913543416,1.581024330679049,0.5603895442475277,-4.956644472407991,40.01422458757876,42437.02049225688,25737.617220941047,25737.617220941047,68174.63771319792,77412.33697732195,77412.33697732195,25737.617220941047,103149.95419826299,103149.95419826299,103149.95419826299,127951.08999070182,91514.31422174744,56538.9977366329,38861.46276123838,24801.135792438825,0.0,63662.598553677206,21080.965423573,1534.3285034349556,0.0,0.8870875692776752,2.8144657286203403,0.0014959135982669303,355255.7148725734,1555146.6424315416,4.377541521012144,1555146.6424315416,4.377541521012144,0.85,0.09550717272759604,4.027634451161993,1.2669625521311536,1.0,0.0,4.027634451161401,1.2843307009080116,1.2846377989249005,3.1359792678898724,19313.363223924982,1969.4149606567976,4632.441516551485,4632.441516551485,5.555950815349059,5.081408365429968,-2.2961238351666298,7.3775322005965975,3.471292117437282,3.471292117437282,0.9917977478392235,0.0,0.0,0.00023909887824531405,8.062714244802355e-05,0.00015847173579729048,0.0006382662226326084,0.0955071727263593,0.07174128819785834,0.023765884528500952,0.09550719075985885,0.07174128819878733,0.0237658845288087,0.37772342757914507,0.37772342757914507,0.12512921901817117,0.0,5.5284015762850345,5.150190261911916,6.673781619801332,5.517034016655543,5.136253140012855,6.670222160222579,24801.135792438825,21080.965423573,0.85,1.0708742536752782,0.6665926534003486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501092669751607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.674032033772,1534.3285034349556,0.37772342757914507,0.12512921901817117,6.112874298809886,3.471292117437282
211.0,-29.77023156864207,5.081502105017415,35.00626760617463,24.186238820571475,5.064282671980925,-26.28674740998658,-39.804305602423824,1.580798513313344,0.5573054507158872,-4.956741900706275,40.01431125424703,42436.4126011584,25738.751249506327,25738.751249506327,68175.16385066473,77411.89586778646,77411.89586778646,25738.751249506327,103150.64711729278,103150.64711729278,103150.64711729278,127951.9232075171,91514.17237914924,56538.68911247216,38861.64807408564,24801.27609022431,0.0,63662.92416430995,21081.08467669066,1534.3367409343714,0.0,0.8870867612687612,2.8144946851961183,0.0014959135982669303,355254.3662831189,1555150.380365346,4.377568660552292,1555150.380365346,4.377568660552292,0.85,0.0955085381063622,4.027634451161993,1.2669624186074362,1.0,0.0,4.0276344511627835,1.2843318023950925,1.2846388721652082,3.1359765783663063,19313.333289180424,1969.4119081623617,4632.441516551485,4632.441516551485,5.5561956168346756,5.081502105017415,-2.2960010048379775,7.377503109855392,3.47145875499398,3.47145875499398,0.9918453585697086,0.0,0.0,0.00023907668096968853,8.061997893921411e-05,0.0001584567020304744,0.0006382056721154492,0.09550853810514268,0.0717414911908018,0.02376704691434088,0.09550859915314845,0.07174149119171784,0.023767046914644364,0.3777228951268984,0.3777228951268984,0.1251348086036532,0.0,5.5255784451994145,5.146764031258215,6.6727381095785745,5.514047351422164,5.132874140213232,6.6683745258812905,24801.27609022431,21081.08467669066,0.85,1.0708770410028445,0.6665796954540247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501146282713322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.663790237095,1534.3367409343714,0.3777228951268984,0.1251348086036532,6.112874298809886,3.47145875499398
212.0,-29.7711223819017,5.081586056944259,35.00633137474757,24.18594363788145,5.064087622227012,-26.287568774757357,-39.80509227896107,1.5805340150704832,0.5544870715489196,-4.956868949491861,40.014392625133596,42435.81815944144,25739.925768778703,25739.925768778703,68175.74392822015,77411.48736303824,77411.48736303824,25739.925768778703,103151.41313181694,103151.41313181694,103151.41313181694,127952.81673102148,91514.04444710887,56538.37524346284,38861.85467071781,24801.40359920454,0.0,63663.25826992235,21081.193059323858,1534.3449559469975,0.0,0.8870858219809262,2.814516717365303,0.0014959135982669303,355252.6076968813,1555153.8898982417,4.377600209553351,1555153.8898982417,4.377600209553351,0.85,0.09550990529674334,4.027634451161993,1.266962281786837,1.0,0.0,4.027634451162489,1.2843330845607186,1.284640126221669,3.1359734476820456,19313.30629014771,1969.4091550272224,4632.441516551485,4632.441516551485,5.556449159004215,5.081586056944259,-2.29590526301866,7.377491319962919,3.4716227137119096,3.4716227137119096,0.9918922039176884,0.0,0.0,0.000239054557240072,8.061281411034249e-05,0.00015844174312972952,0.0006381454231314576,0.09550990529543128,0.07174170480479619,0.02376820049063509,0.09550975704247715,0.07174170480578174,0.023768200490961608,0.3777223614339493,0.3777223614339493,0.12514033282016518,0.0,5.522792912501018,5.143382326776816,6.671711598862316,5.511356021040797,5.1296141501973125,6.667358375755612,24801.40359920454,21081.193059323858,0.85,1.0708805326797062,0.666566859954295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501199726908653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.65357521926,1534.3449559469975,0.3777223614339493,0.12514033282016518,6.112874298809886,3.4716227137119096
213.0,-29.772010197360164,5.081661632117086,35.0063935572622,24.185720015689753,5.063971508102996,-26.288379546874914,-39.805869840178616,1.5803408576054623,0.5511860776908293,-4.956942564170845,40.01447396411388,42435.19878433902,25740.930979260746,25740.930979260746,68176.12976359978,77411.04900296287,77411.04900296287,25740.930979260746,103151.97998222362,103151.97998222362,103151.97998222362,127953.50055561322,91513.91740813851,56538.06718946485,38862.05579852629,24801.520573389596,0.0,63663.576371915886,21081.292487381157,1534.351395650669,0.0,0.8870851541494396,2.8145512871960383,0.0014959135982669303,355251.588738978,1555157.3980609996,4.377622640848076,1555157.3980609996,4.377622640848076,0.85,0.09551120353431054,4.027634451161993,1.2669621141953393,1.0,0.0,4.027634451162034,1.2843340330609052,1.2846410466309086,3.1359711317180334,19313.279479590266,1969.406421111212,4632.441516551485,4632.441516551485,5.556666152673417,5.081661632117086,-2.295775316855709,7.377436948972795,3.4717838760515365,3.4717838760515365,0.991938250300439,0.0,0.0,0.00023903250983866163,8.060573287968156e-05,0.00015842677695898007,0.0006380851448665451,0.09551120353322429,0.07174187400460795,0.02376932952861633,0.09551125911748906,0.07174187400542388,0.02376932952888666,0.37772182716553904,0.37772182716553904,0.12514580507713102,0.0,5.519898468591464,5.140019202130873,6.670189237314787,5.508128641861674,5.126427064240943,6.663956643433039,24801.520573389596,21081.292487381157,0.85,1.07088124244422,0.6665538005034005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450125299895055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.643388208004,1534.351395650669,0.37772182716553904,0.12514580507713102,6.112874298809886,3.4717838760515365
214.0,-29.772894646180138,5.081728078892923,35.00645433158978,24.18544760383668,5.063798101883795,-26.28919301842077,-39.806651522498555,1.5800964741123618,0.5481721661581105,-4.957064084963756,40.01455731197413,42434.611203076696,25742.02638689954,25742.02638689954,68176.63758997624,77410.64498664129,77410.64498664129,25742.02638689954,103152.67137354083,103152.67137354083,103152.67137354083,127954.34420228569,91513.80015771776,56537.76637410428,38862.25975957054,24801.67282874486,0.0,63663.932588315394,21081.42190443313,1534.3609669763982,0.0,0.8870842357778063,2.814576521917507,0.0014959135982669303,355249.90668039024,1555160.992873264,4.377653487386852,1555160.992873264,4.377653487386852,0.8499999999999999,0.09551254741913062,4.027634451161993,1.2669620108930393,1.0,0.0,4.027634451160777,1.2843352208624237,1.284642206508411,3.135968231453981,19313.254734827842,1969.403897847669,4632.441516551485,4632.441516551485,5.556902617102571,5.081728078892923,-2.2956854259400408,7.377413504832964,3.4719426513235794,3.4719426513235794,0.9919836146638799,0.0,0.0,0.00023901054790462331,8.059861469784859e-05,0.00015841193320677473,0.0006380253596587784,0.0955125474178296,0.07174208772929477,0.02377045968853482,0.09551261237876923,0.071742087730272,0.02377045968885861,0.3777212913094668,0.3777212913094668,0.1251512050005024,0.0,5.517022655209303,5.136699958899214,6.668609347096606,5.5052362511218575,5.123192154409139,6.662053432730886,24801.67282874486,21081.42190443313,0.85,1.070883227255884,0.6665408415386668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501306092090684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.633231558922,1534.3609669763982,0.3777212913094668,0.1251512050005024,6.112874298809886,3.4719426513235794
215.0,-29.77377618322612,5.081785714525821,35.00651351449454,24.185175890475534,5.063619831033936,-26.29000435518312,-39.8074290837161,1.5798480029789173,0.5452673879890995,-4.957183533849178,40.01463250622573,42434.01914583557,25743.083724052347,25743.083724052347,68177.10286988792,77410.26359482967,77410.26359482967,25743.083724052347,103153.347318882,103153.347318882,103153.347318882,127955.13176446181,91513.70238821003,56537.457939167274,38862.493832269734,24801.784445579808,0.0,63664.278277849546,21081.516778742836,1534.3682080836043,0.0,0.887083357394299,2.8146005725621572,0.0014959135982669303,355248.2533066872,1555164.2360239108,4.377682990833262,1555164.2360239108,4.377682990833262,0.85,0.09551384902798693,4.027634451161993,1.2669618856115266,1.0,0.0,4.027634451161733,1.2843364276223268,1.2846433854440191,3.13596528490459,19313.234101356116,1969.4017938191041,4632.441516551485,4632.441516551485,5.557130863298237,5.081785714525821,-2.295599021572678,7.377384736098499,3.4720987988211522,3.4720987988211522,0.9920282282346149,0.0,0.0,0.00023898866012318334,8.059153462024329e-05,0.00015839712550294005,0.0006379657196406713,0.09551384902676675,0.07174227855093179,0.02377157047583496,0.09551378471634783,0.07174227855184828,0.023771570476138645,0.37772075460332105,0.37772075460332105,0.1251565425520178,0.0,5.514164042421726,5.133444983293202,6.666904154901715,5.5024509218382605,5.1201981852011045,6.659851086445315,24801.784445579808,21081.516778742836,0.85,1.0708847208216685,0.6665279226231245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450135898426787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.623112760983,1534.3682080836043,0.37772075460332105,0.1251565425520178,6.112874298809886,3.4720987988211522
216.0,-29.774655101710906,5.081834726121481,35.0065711273651,24.184899497218453,5.063437705629378,-26.290813720344115,-39.8082101373933,1.5795963242506343,0.5423191353080483,-4.9573066930860605,40.014705140667715,42433.45283477004,25744.1186085208,25744.1186085208,68177.57144329084,77409.87881756894,77409.87881756894,25744.1186085208,103153.99742608974,103153.99742608974,103153.99742608974,127955.88733974904,91513.5986158717,56537.172633024384,38862.69553649701,24801.8899136593,0.0,63664.585450156315,21081.606426610404,1534.3752149898396,0.0,0.8870824694162499,2.8146247601167294,0.0014959135982669303,355246.54858179454,1555167.3687740562,4.377712816584855,1555167.3687740562,4.377712816584855,0.85,0.09551513501386522,4.027634451161993,1.2669618531921882,1.0,0.0,4.027634451159434,1.2843376492416458,1.2846445793284098,3.135962302078556,19313.212201035058,1969.3995606078588,4632.441516551485,4632.441516551485,5.5573542626578964,5.081834726121481,-2.2955202217953374,7.377354947916818,3.472252399035231,3.472252399035231,0.992072114010066,0.0,0.0,0.0002389668391966035,8.058442332089205e-05,0.00015838241587571146,0.0006379064746392817,0.09551513501265026,0.07174246603229578,0.023772668980354475,0.09551494609309316,0.07174246603320836,0.023772668980656865,0.37772021890319024,0.37772021890319024,0.12516182155113503,0.0,5.511313454609251,5.130243236159913,6.665070134072607,5.49962582839413,5.117202285581698,6.657494556318852,24801.8899136593,21081.606426610404,0.85,1.0708869139918895,0.6665158114944711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501411702680183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.613022813957,1534.3752149898396,0.37772021890319024,0.12516182155113503,6.112874298809886,3.472252399035231
217.0,-29.77553058110182,5.081876540022744,35.006627455761496,24.184692883305274,5.063345555469849,-26.29161099171693,-39.808970445860155,1.5794259660730163,0.5386133489727172,-4.957374084512119,40.014782952762616,42432.81549991308,25744.982331848427,25744.982331848427,68177.7978317615,77409.41236495036,77409.41236495036,25744.982331848427,103154.39469679879,103154.39469679879,103154.39469679879,127956.40831690488,91513.44820743705,56536.85134235144,38862.885405650675,24802.013620106092,0.0,63664.899025756764,21081.711577090176,1534.3820272415749,0.0,0.8870818459221124,2.8146653529446506,0.0014959135982669303,355245.61577716086,1555170.724843563,4.377733758772391,1555170.724843563,4.377733758772391,0.8499999999999999,0.09551636709382069,4.027634451161993,1.266961633949541,1.0,0.0,4.027634451162978,1.2843384905158897,1.284645392888795,3.135960247943814,19313.180458539307,1969.3963237741032,4632.441516551485,4632.441516551485,5.557540713652374,5.081876540022744,-2.2954048988809133,7.377281438903657,3.4724034937241317,3.4724034937241317,0.9921152839211805,0.0,0.0,0.00023894510547715848,8.057750145868634e-05,0.00015836760401847214,0.0006378468178927789,0.09551636709278488,0.07174262106644912,0.023773746026335762,0.09551668055450287,0.07174262106722712,0.023773746026593566,0.37771968506708176,0.37771968506708176,0.12516704475593513,0.0,5.5082838537745715,5.127007343800983,6.662617551912319,5.495987433484856,5.113935968675662,6.652676351345747,24802.013620106092,21081.711577090176,0.85,1.0708851953755392,0.6665025178591131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501464264859143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.60295594087,1534.3820272415749,0.37771968506708176,0.12516704475593513,6.112874298809886,3.4724034937241317
218.0,-29.77640374209858,5.081908956465172,35.006682412142865,24.184348980803065,5.063091161838369,-26.292422401906624,-39.80975548094136,1.5791098216343542,0.5359188796949184,-4.957556961425151,40.01485564604012,42432.29085957566,25746.110026908656,25746.110026908656,68178.40088648432,77409.04686269416,77409.04686269416,25746.110026908656,103155.15688960282,103155.15688960282,103155.15688960282,127957.31051596893,91513.33212676719,56536.576123599785,38863.06222574155,24802.153626366115,0.0,63665.21585210766,21081.830582411196,1534.3924180252984,0.0,0.8870806544572277,2.8146792641161738,0.0014959135982669303,355243.0844792026,1555173.8601411937,4.377773778259828,1555173.8601411937,4.377773778259828,0.85,0.0955176924978049,4.027634451161993,1.2669616097724066,1.0,0.0,4.027634451161632,1.2843400132091818,1.28464688810726,3.1359565299987335,19313.15596064344,1969.393825683943,4632.441516551485,4632.441516551485,5.557784147931296,5.081908956465172,-2.2953790575145328,7.377288013979705,3.4725524987945486,3.4725524987945486,0.9921578567984425,0.0,0.0,0.0002389234311254368,8.057035506166098e-05,0.00015835307606377582,0.0006377883046019391,0.09551769249623088,0.0717428579570589,0.023774834539171976,0.09551767118139322,0.07174285795824115,0.023774834539563756,0.37771914851621596,0.37771914851621596,0.12517218457654686,0.0,5.505401916874575,5.123832092035514,6.660577633190826,5.493475841120073,5.1107834886740875,6.652062324770895,24802.153626366115,21081.830582411196,0.85,1.070889338455408,0.6664909604350445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501516621730488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.592928667016,1534.3924180252984,0.37771914851621596,0.12517218457654686,6.112874298809886,3.4725524987945486
219.0,-29.77727350501803,5.081933742162392,35.00673567381413,24.184081178996735,5.062920014097494,-26.293222427471086,-39.81052375221623,1.5788689365388568,0.5328186180429952,-4.957668968222103,40.014916195957824,42431.71114060947,25747.025716333577,25747.025716333577,68178.73685694305,77408.65254880686,77408.65254880686,25747.025716333577,103155.67826514044,103155.67826514044,103155.67826514044,127957.88469594647,91513.21956882479,56536.27816058021,38863.26823138286,24802.20643080604,0.0,63665.474662188906,21081.875466185134,1534.3962625382255,0.0,0.8870798667806679,2.814706742485259,0.0014959135982669303,355241.53413972247,1555176.4716932531,4.377800235153742,1555176.4716932531,4.377800235153742,0.85,0.0955188897802019,4.027634451161993,1.2669614965794613,1.0,0.0,4.027634451161639,1.2843411838950791,1.284648031344817,3.1359536715526053,19313.132206190992,1969.391403403914,4632.441516551485,4632.441516551485,5.5579818167894235,5.081933742162392,-2.2953059751396894,7.377239717302082,3.472698738654719,3.472698738654719,0.992199639615634,0.0,0.0,0.00023890184292434604,8.056336183760164e-05,0.0001583384810867444,0.0006377295213696333,0.09551888977915629,0.07174300475833832,0.023775885020817976,0.09551875818718755,0.07174300475912365,0.02377588502107824,0.3777186113151454,0.3777186113151454,0.1251772810896684,0.0,5.502471514749743,5.120697435165027,6.658219106846275,5.49048758626509,5.107946082084936,6.648567317634274,24802.20643080604,21081.875466185134,0.85,1.070890262244987,0.6664791453413882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501568840312602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.582918655677,1534.3962625382255,0.3777186113151454,0.1251772810896684,6.112874298809886,3.472698738654719
220.0,-29.778140982737533,5.081950481671256,35.00678751892436,24.183786555100255,5.0627190472521635,-26.29402337855034,-39.81129586519671,1.5786014430529223,0.5297892767393932,-4.957811851019106,40.01498145833123,42431.15749563313,25747.991258936356,25747.991258936356,68179.14875456948,77408.27022354655,77408.27022354655,25747.991258936356,103156.2614824829,103156.2614824829,103156.2614824829,127958.56560832793,91513.10600300472,56535.99327504251,38863.458586624685,24802.30412584503,0.0,63665.76271246972,21081.958506968273,1534.4033988539454,0.0,0.8870789052655602,2.8147296957007337,0.0014959135982669303,355239.55643851013,1555179.2864998945,4.377832531071428,1555179.2864998945,4.377832531071428,0.85,0.09552012672568956,4.027634451161993,1.2669614498736337,1.0,0.0,4.027634451163324,1.2843424788551359,1.284649298961322,3.1359505096742035,19313.108239034034,1969.388959434061,4632.441516551485,4632.441516551485,5.558190247397631,5.081950481671256,-2.2952600018867706,7.377210483558026,3.4728427306008225,3.4728427306008225,0.9922407801716636,0.0,0.0,0.00023888031323363024,8.055633420957623e-05,0.00015832397902405403,0.0006376711123623288,0.09552012672443908,0.0717431892297298,0.023776937494709268,0.09551987783451774,0.07174318923066902,0.023776937495020533,0.3777180739398335,0.3777180739398335,0.12518232226798956,0.0,5.4995616207907005,5.117607558335692,6.655807836726922,5.4876011277585235,5.1049765677785786,6.645885021437266,24802.30412584503,21081.958506968273,0.85,1.0708918867819637,0.6664674337958174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450162085603252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.572947613788,1534.4033988539454,0.3777180739398335,0.12518232226798956,6.112874298809886,3.4728427306008225
221.0,-29.779005055875164,5.081960074379743,35.006838010565374,24.18353712363171,5.062564258223142,-26.29481664681027,-39.812059281952656,1.5783758491463964,0.5265249936099963,-4.957923395675226,40.01504572529352,42430.58242922211,25748.848874981522,25748.848874981522,68179.43130420364,77407.88394523646,77407.88394523646,25748.848874981522,103156.73282021799,103156.73282021799,103156.73282021799,127959.12483524843,91513.00580605226,56535.70428998989,38863.66835118041,24802.392015030433,0.0,63666.06036621084,21082.033212775867,1534.4092977461883,0.0,0.8870781064903785,2.814759374979936,0.0014959135982669303,355238.01250776363,1555182.0583775989,4.377859360823923,1555182.0583775989,4.377859360823923,0.85,0.09552131650804882,4.027634451161993,1.2669613597588616,1.0,0.0,4.02763445116166,1.2843435777608276,1.2846503705873866,3.1359478265028744,19313.087093269532,1969.3868031661714,4632.441516551485,4632.441516551485,5.558375380019837,5.081960074379743,-2.295195324597494,7.377155398977237,3.4729843365896,3.4729843365896,0.9922812390256001,0.0,0.0,0.00023885886981721066,8.054938629012493e-05,0.00015830948352708573,0.0006376127297993525,0.09552131650696842,0.07174334529156255,0.023777971215405872,0.09552116623203909,0.07174334529237401,0.023777971215674813,0.3777175370520131,0.3777175370520131,0.12518731440633046,0.0,5.496591073178081,5.1145555279738915,6.653037205960175,5.484448389285205,5.102135556443216,6.641738000849273,24802.392015030433,21082.033212775867,0.85,1.0708913181062505,0.6664552853617604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501672735441813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.562993359972,1534.4092977461883,0.3777175370520131,0.12518731440633046,6.112874298809886,3.4729843365896
222.0,-29.77986606856592,5.081962031209878,35.00688724172815,24.183246900234394,5.062367718070986,-26.29561133580879,-39.81282283840699,1.5781129853020588,0.5233877380698573,-4.9580686697557566,40.0151099939342,42430.02137378714,25749.765180383773,25749.765180383773,68179.78655417092,77407.50170645649,77407.50170645649,25749.765180383773,103157.26688684025,103157.26688684025,103157.26688684025,127959.7646988165,91512.89150934816,56535.41117663127,38863.8670363521,24802.497811976256,0.0,63666.36484832836,21082.123140179818,1534.4170093535213,0.0,0.887077136411607,2.814783462811766,0.0014959135982669303,355236.0017235014,1555184.8303314259,4.377891944471064,1555184.8303314259,4.377891944471064,0.85,0.09552253168796368,4.027634451161993,1.2669612850295384,1.0,0.0,4.0276344511611875,1.2843448507436102,1.2846516164318897,3.1359447182974827,19313.062971865354,1969.3843434674793,4632.441516551485,4632.441516551485,5.558573181848304,5.081962031209878,-2.295159621851654,7.377121653061533,3.4731238145261125,3.4731238145261125,0.9923210898646035,0.0,0.0,0.00023883750411476238,8.054243765338664e-05,0.00015829506646137574,0.0006375546631288143,0.09552253168670899,0.071743529388756,0.023779002297952982,0.09552235928491094,0.07174352938969836,0.02377900229826532,0.3777170007902871,0.3777170007902871,0.12519224390396114,0.0,5.493629031520243,5.111533233604973,6.650211173249716,5.48145640782559,5.0991680281154,6.6386247668594365,24802.497811976256,21082.123140179818,0.85,1.0708917764756136,0.6664432856323379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450172441159249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.553078395358,1534.4170093535213,0.3777170007902871,0.12519224390396114,6.112874298809886,3.4731238145261125
223.0,-29.78072508753484,5.081957405826191,35.00693525152154,24.183010879810922,5.062227237391869,-26.29639862369328,-39.81357776848597,1.5779007735383428,0.519978050116265,-4.958174675963856,40.01517288077261,42429.433012601745,25750.555046042446,25750.555046042446,68179.98805864419,77407.1118347446,77407.1118347446,25750.555046042446,103157.66688078704,103157.66688078704,103157.66688078704,127960.25549567801,91512.79147190084,56535.11264970942,38864.08758021268,24802.588614890963,0.0,63666.676195103646,21082.200322657318,1534.4230072403398,0.0,0.8870763707424545,2.8148156917383287,0.0014959135982669303,355234.53446385433,1555187.5426907213,4.377917662307024,1555187.5426907213,4.377917662307024,0.85,0.09552368840579026,4.027634451161993,1.266961155352183,1.0,0.0,4.02763445116185,1.2843458868258637,1.2846526253850286,3.1359421885298366,19313.04185976314,1969.3821906321875,4632.441516551485,4632.441516551485,5.5587436892699,5.081957405826191,-2.295099139964383,7.377056545790575,3.473261004960503,3.473261004960503,0.9923602871315723,0.0,0.0,0.00023881618964027322,8.053556806452336e-05,0.00015828062157574986,0.0006374964844098244,0.0955236884047487,0.07174367747672077,0.02378001092802794,0.09552374394597815,0.07174367747750303,0.023780010928287226,0.37771646479873316,0.37771646479873316,0.1251971180808852,0.0,5.490583527839647,5.108536663100381,6.646970636130845,5.478152726080111,5.096349072420821,6.63380271398654,24802.588614890963,21082.200322657318,0.85,1.0708897045246983,0.6664307852757803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501775905061707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.543195939257,1534.4230072403398,0.37771646479873316,0.1251971180808852,6.112874298809886,3.473261004960503
224.0,-29.781580670686893,5.081945431619346,35.006982112020296,24.182715906668477,5.06202683171205,-26.29718881194497,-39.81434066137297,1.5776349729585724,0.5167772612085173,-4.958326889070491,40.01523542424642,42428.89255290758,25751.436904821476,25751.436904821476,68180.32945772905,77406.726071686,77406.726071686,25751.436904821476,103158.16297650748,103158.16297650748,103158.16297650748,127960.86235851451,91512.66989443198,56534.83637560663,38864.259465361494,24802.69938200703,0.0,63666.95884736853,21082.294474705977,1534.431216288151,0.0,0.887075371648115,2.814839803978925,0.0014959135982669303,355232.4276507589,1555190.2402439723,4.377951220638373,1555190.2402439723,4.377951220638373,0.8500000000000001,0.09552488127838099,4.027634451161993,1.266961127878167,1.0,0.0,4.027634451161138,1.2843471732569283,1.2846538848584548,3.1359390474994893,19313.016201811857,1969.379574249296,4632.441516551485,4632.441516551485,5.558934055144111,5.081945431619346,-2.2950765756146803,7.377022007234026,3.4733962130217737,3.4733962130217737,0.992398918006221,0.0,0.0,0.00023879496215909455,8.052862656724711e-05,0.00015826633559184745,0.0006374389456888903,0.09552488127710272,0.07174386287154952,0.0237810184055532,0.0955249656818049,0.07174386287250956,0.023781018405871435,0.3777159285690352,0.3777159285690352,0.12520192097062144,0.0,5.487554957902489,5.105558138294157,6.643744325763976,5.47510415027898,5.093354820638922,6.6305434365556835,24802.69938200703,21082.294474705977,0.85,1.0708903125274227,0.6664193377702262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501827279642638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.533324723627,1534.431216288151,0.3777159285690352,0.12520192097062144,6.112874298809886,3.4733962130217737
225.0,-29.782434131055908,5.081926013065773,35.00702754113893,24.182394670229428,5.061793127443378,-26.297980419148605,-39.81510369395835,1.577339415524634,0.5138462422789871,-4.958494369185462,40.01528745266632,42428.36207831037,25752.33022642879,25752.33022642879,68180.69230473916,77406.36863203192,77406.36863203192,25752.33022642879,103158.69885846072,103158.69885846072,103158.69885846072,127961.45962173569,91512.5623036812,56534.555749913416,38864.45172640865,24802.76076327497,0.0,63667.212489683625,21082.346648783725,1534.4369838013388,0.0,0.887074333022177,2.8148586097850132,0.0014959135982669303,355230.10953517177,1555192.484276693,4.377986106841294,1555192.484276693,4.377986106841294,0.85,0.09552604358838228,4.027634451161993,1.266961087766104,1.0,0.0,4.0276344511623945,1.284348598691284,1.2846552834381808,3.1359355670773823,19312.99349564543,1969.377258864692,4632.441516551485,4632.441516551485,5.559126895486318,5.081926013065773,-2.295069466488544,7.376995479554317,3.473529196479086,3.473529196479086,0.9924369132797388,0.0,0.0,0.00023877378907707114,8.052168435210633e-05,0.0001582521047249648,0.0006373816289591638,0.09552604358711701,0.07174403357599929,0.02378201001111772,0.09552585108848298,0.07174403357694954,0.023782010011432736,0.3777153912458806,0.3777153912458806,0.12520666553333892,0.0,5.484585128649712,5.102627751705143,6.640609493498459,5.47234061146446,5.090587940378384,6.627744809488263,24802.76076327497,21082.346648783725,0.85,1.0708917453514535,0.6664083508475463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501878449085905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.523493704897,1534.4369838013388,0.3777153912458806,0.12520666553333892,6.112874298809886,3.473529196479086
226.0,-29.783285036720482,5.08190088641937,35.007071766816004,24.182166437990986,5.061668862536136,-26.298758782041865,-39.81584591148419,1.5771426078457893,0.5101655327858907,-4.958589741093773,40.01534325766198,42427.756085347675,25753.01519756834,25753.01519756834,68180.77128291602,77405.94472062749,77405.94472062749,25753.01519756834,103158.95991819583,103158.95991819583,103158.95991819583,127961.78594517517,91512.43151783613,56534.242882509025,38864.65403925234,24802.82602697934,0.0,63667.48006623168,21082.40212293244,1534.4413674366904,0.0,0.8870736469449401,2.814895626882524,0.0014959135982669303,355228.78948461683,1555194.8911992577,4.378009151385534,1555194.8911992577,4.378009151385534,0.85,0.09552713121127178,4.027634451161993,1.2669608910521495,1.0,0.0,4.027634451162237,1.2843495623389938,1.2846562202045577,3.135933214184357,19312.965894340083,1969.3744443148357,4632.441516551485,4632.441516551485,5.559274759444688,5.08190088641937,-2.2950131973671195,7.37691408378649,3.473659914268124,3.473659914268124,0.992474261219464,0.0,0.0,0.00023875268109518387,8.051493204714023e-05,0.00015823774904804363,0.0006373238095402264,0.09552713121034681,0.07174415435719897,0.023782976853147838,0.09552730633428165,0.07174415435789365,0.023782976853378126,0.37771485398266275,0.37771485398266275,0.1252113668332393,0.0,5.481464516070673,5.09968351382463,6.636908552280659,5.468755273879651,5.087725496398946,6.621919857406681,24802.82602697934,21082.40212293244,0.85,1.07088848517311,0.6663960320278288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450192949191613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.513676693148,1534.4413674366904,0.37771485398266275,0.1252113668332393,6.112874298809886,3.473659914268124
227.0,-29.784132425470876,5.08186857439289,35.00711494120041,24.181859590485715,5.06144318160077,-26.299544121856375,-39.816608001105465,1.576854877974404,0.507197691328372,-4.958764059536206,40.01540108749772,42427.247888478334,25753.877443177676,25753.877443177676,68181.12533165602,77405.61310318745,77405.61310318745,25753.877443177676,103159.49054636512,103159.49054636512,103159.49054636512,127962.42618764227,91512.35054582341,56533.985331066324,38864.85023861899,24802.93564127714,0.0,63667.785879896124,21082.49529508557,1534.4501010320753,0.0,0.8870725526058123,2.814914119297008,0.0014959135982669303,355226.3767384315,1555197.3854580708,4.378045909026709,1555197.3854580708,4.378045909026709,0.85,0.09552829876491079,4.027634451161993,1.2669609014922756,1.0,0.0,4.027634451162726,1.28435095086654,1.284657582066418,3.135929823888544,19312.948805845175,1969.3727017733045,4632.441516551485,4632.441516551485,5.559460891445763,5.08186857439289,-2.2950186232728784,7.376887197665768,3.473788877751568,3.473788877751568,0.9925111079290195,0.0,0.0,0.00023873166206396076,8.050799950094316e-05,0.0001582236625630176,0.0006372670743278398,0.0955282987635397,0.07174434516840604,0.02378395359513366,0.09552835976800302,0.07174434516943576,0.023783953595475023,0.37771431397349153,0.37771431397349153,0.12521599708905473,0.0,5.478439397247882,5.0968121844422285,6.633372354681001,5.465961750864551,5.084995603918912,6.618889052799091,24802.93564127714,21082.49529508557,0.85,1.0708889022821357,0.666384849137266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450198038229861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.503882411966,1534.4501010320753,0.37771431397349153,0.12521599708905473,6.112874298809886,3.473788877751568
228.0,-29.78497753821667,5.081830017996752,35.00715682245026,24.181578412558906,5.061254349865853,-26.30032372736977,-39.81735786711795,1.576600539007312,0.5039305208264295,-4.958903928209927,40.01544977048228,42426.698918503884,25754.62676753663,25754.62676753663,68181.32568604051,77405.23620830223,77405.23620830223,25754.62676753663,103159.86297583886,103159.86297583886,103159.86297583886,127962.84950549834,91512.23829816176,56533.701008316246,38865.04143316168,24802.986529659476,0.0,63668.02796282116,21082.538550210553,1534.4547278350165,0.0,0.8870716662814362,2.8149405435912187,0.0014959135982669303,355224.44082170725,1555199.485206365,4.378075679727635,1555199.485206365,4.378075679727635,0.8499999999999999,0.09552938764149357,4.027634451161993,1.2669608240155505,1.0,0.0,4.027634451159509,1.284352183173811,1.2846587877453435,3.1359268150338284,19312.925116874998,1969.3702861706086,4632.441516551485,4632.441516551485,5.559622647262058,5.081830017996752,-2.295002643600435,7.376832661597186,3.4739156317676123,3.4739156317676123,0.992547323362175,0.0,0.0,0.00023871070118567595,8.050117868857703e-05,0.00015820952249709892,0.0006372101233112041,0.0955293876404306,0.07174448393288202,0.023784903707548585,0.09552944911518696,0.07174448393368034,0.023784903707813238,0.3777137742278479,0.3777137742278479,0.1252205780367542,0.0,5.475380562629084,5.093961073326966,6.629639199682288,5.462834449036336,5.082290907769789,6.614435141690137,24802.986529659476,21082.538550210553,0.85,1.07088797733542,0.6663736929825891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502031062682523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.494130222776,1534.4547278350165,0.3777137742278479,0.1252205780367542,6.112874298809886,3.4739156317676123
229.0,-29.785819957166513,5.081785120161799,35.00719754956879,24.181288678105943,5.061052838350238,-26.301102176306845,-39.81810755850745,1.5763350574791737,0.5007312694591519,-4.9590576008115885,40.01549991605266,42426.160819828256,25755.387740194354,25755.387740194354,68181.54856002261,77404.8760333081,77404.8760333081,25755.387740194354,103160.26377350246,103160.26377350246,103160.26377350246,127963.32031548416,91512.13654899813,56533.421335472245,38865.239126139866,24803.056541981696,0.0,63668.29566812156,21082.598060684442,1534.4607866433678,0.0,0.8870707045584747,2.8149644715773263,0.0014959135982669303,355222.3138549125,1555201.6480397605,4.378107983033321,1555201.6480397605,4.378107983033321,0.8500000000000001,0.09553048645476128,4.027634451161993,1.2669607915962118,1.0,0.0,4.027634451160873,1.2843534674337531,1.284660045477273,3.135923679335368,19312.903643528756,1969.3680964986777,4632.441516551485,4632.441516551485,5.55978691758366,5.081785120161799,-2.295000459859129,7.376785580020927,3.474040448212099,3.474040448212099,0.9925829852034569,0.0,0.0,0.0002386898088075038,8.049435999860767e-05,0.0001581954488088961,0.0006371534396397435,0.09553048645360245,0.07174463780039003,0.023785848653212417,0.09553053478125559,0.07174463780126032,0.023785848653500957,0.37771323400538165,0.37771323400538165,0.12522510523174699,0.0,5.472329555067461,5.09114684368808,6.62582621169355,5.459788870270756,5.079597947158163,6.6102760166297685,24803.056541981696,21082.598060684442,0.85,1.0708869751347971,0.666362439493898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450208160728038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.484395383253,1534.4607866433678,0.37771323400538165,0.12522510523174699,6.112874298809886,3.474040448212099
230.0,-29.786659247976196,5.08173412333509,35.00723711778519,24.180998384859436,5.060854443758556,-26.301877497658467,-39.81885298909617,1.5760726934292768,0.4974392287651881,-4.959209010808927,40.01554761439993,42425.61856901273,25756.119619205125,25756.119619205125,68181.73818821786,77404.50102422471,77404.50102422471,25756.119619205125,103160.62064342984,103160.62064342984,103160.62064342984,127963.73799185044,91512.01996555031,56533.13751029162,38865.42495028743,24803.117348420605,0.0,63668.54229870804,21082.649746157513,1534.4662934801543,0.0,0.8870697631665045,2.8149898781779044,0.0014959135982669303,355220.2182143683,1555203.7053238521,4.378139603487654,1555203.7053238521,4.378139603487654,0.85,0.0955315648073115,4.027634451161993,1.2669607086246835,1.0,0.0,4.02763445116288,1.2843547369582495,1.284661288571982,3.1359205796217022,19312.879039525626,1969.365587588588,4632.441516551485,4632.441516551485,5.559944907492039,5.08173412333509,-2.295000244212992,7.376734367548082,3.474163287395216,3.474163287395216,0.9926180821129188,0.0,0.0,0.00023866899568380243,8.04875805914002e-05,0.00015818141509240223,0.0006370969169597148,0.0955315648061927,0.07174478347513442,0.02378678133105827,0.09553163845585014,0.07174478347597464,0.02378678133133685,0.3777126937381928,0.3777126937381928,0.12522958209260301,0.0,5.469259655983251,5.088348331396503,6.621889794006279,5.456648239574122,5.0768666155917686,6.605850335531045,24803.117348420605,21082.649746157513,0.85,1.070885805243281,0.6663513414516109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502131991101896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.474686339017,1534.4662934801543,0.3777126937381928,0.12522958209260301,6.112874298809886,3.474163287395216
231.0,-29.787495855877253,5.081677086143265,35.007275551850604,24.180703900661342,5.060648819364221,-26.30265112707296,-39.81959814028812,1.5758040905485078,0.4942002475297045,-4.959366604824953,40.01559371589402,42425.08681738598,25756.84446301899,25756.84446301899,68181.93128040497,77404.13845951852,77404.13845951852,25756.84446301899,103160.98292253751,103160.98292253751,103160.98292253751,127964.15956745547,91511.9118164675,56532.86017428859,38865.61293575435,24803.176644917963,0.0,63668.78958067231,21082.70014818027,1534.4718809062113,0.0,0.887068796133467,2.815013871072727,0.0014959135982669303,355218.03699215624,1555205.693735801,4.378172085248425,1555205.693735801,4.378172085248425,0.85,0.09553263475953179,4.027634451161993,1.2669606382912026,1.0,0.0,4.027634451160672,1.2843560355112253,1.284662560789638,3.1359174090374657,19312.856215527696,1969.3632601885147,4632.441516551485,4632.441516551485,5.560101378720284,5.081677086143265,-2.295008123013738,7.376685209157003,3.4742842118860953,3.4742842118860953,0.9926526319674558,0.0,0.0,0.0002386482507560179,8.048080425273238e-05,0.0001581674465032855,0.0006370406565889542,0.09553263475839333,0.07174492996615194,0.023787704792241387,0.09553269641325357,0.07174492996700692,0.023787704792524875,0.37771215251259177,0.37771215251259177,0.12523400865608927,0.0,5.466189724617209,5.085578169264693,6.617867713046337,5.453566852354641,5.074198095777831,6.601473621196817,24803.176644917963,21082.70014818027,0.85,1.0708846788113386,0.6663404015813864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502182188166148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.465011881222,1534.4718809062113,0.37771215251259177,0.12523400865608927,6.112874298809886,3.4742842118860953
232.0,-29.78833032652932,5.0816142080852735,35.007312861959576,24.18040920691567,5.060444714070195,-26.303422680682157,-39.820342942234106,1.5755370682117826,0.4909041684312001,-4.95952358175367,40.01563784603699,42424.562989900536,25757.545366958955,25757.545366958955,68182.10835685949,77403.7686237053,77403.7686237053,25757.545366958955,103161.31399066426,103161.31399066426,103161.31399066426,127964.5438767302,91511.79614894054,56532.59051509021,38865.78403761148,24803.229886065932,0.0,63669.01392367741,21082.74540315604,1534.4771334458521,0.0,0.8870678393540546,2.815038683989259,0.0014959135982669303,355215.86432135466,1555207.5971228466,4.378204222646684,1555207.5971228466,4.378204222646684,0.85,0.09553368796505271,4.027634451161993,1.266960630598478,1.0,0.0,4.0276344511619575,1.284357326564796,1.2846638255762404,3.1359142567703477,19312.831804822326,1969.360770989311,4632.441516551485,4632.441516551485,5.560252682074564,5.0816142080852735,-2.295019039214757,7.376633247300031,3.474403229205453,3.474403229205453,0.9926866369158437,0.0,0.0,0.00023862756047923742,8.047403161710177e-05,0.00015815352886213563,0.00063698460141798,0.09553368796394014,0.0717450706883917,0.023788617275548443,0.09553376245793091,0.07174507068922724,0.02378861727582547,0.3777116103744959,0.3777116103744959,0.12523838716049604,0.0,5.463105625461196,5.0828261485496,6.613733904712717,5.450427750184872,5.071519821484003,6.596894158163707,24803.229886065932,21082.74540315604,0.85,1.0708836866641613,0.6663298263226842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502232225098501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.455363194673,1534.4771334458521,0.3777116103744959,0.12523838716049604,6.112874298809886,3.474403229205453
