time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
233.0,-29.789162181816494,5.081545661314755,35.0073490900234,24.180119472462707,5.060241941292692,-26.304191746843784,-39.8210835881531,1.5752715063086593,0.4876372800003992,-4.959680973272262,40.015680949048836,42424.03319797601,25758.22561246222,25758.22561246222,68182.25881043823,77403.41365070843,77403.41365070843,25758.22561246222,103161.63926317065,103161.63926317065,103161.63926317065,127964.92202943286,91511.69482809711,56532.31437531864,38865.97828086497,24803.282766262197,0.0,63669.26104712716,21082.790351322867,1534.4824013927732,0.0,0.8870668841754181,2.8150630679845503,0.0014959135982669303,355213.6859228083,1555209.4562101674,4.378236306323318,1555209.4562101674,4.378236306323318,0.85,0.09553472872456371,4.027634451161993,1.2669605992780997,1.0,0.0,4.027634451162908,1.2843586106560003,1.2846650834841649,3.1359111215089954,19312.81042186964,1969.3585905349573,4632.441516551485,4632.441516551485,5.5603995259150825,5.081545661314755,-2.2950336541986878,7.3765793155134425,3.4745203894681977,3.4745203894681977,0.992720111276628,0.0,0.0,0.0002386069366938628,8.046729729553267e-05,0.00015813963939833014,0.0006369286597350489,0.09553472872346,0.07174520882339618,0.02378951990006382,0.09553481508118421,0.07174520882422505,0.023789519900338656,0.37771106676020866,0.37771106676020866,0.1252427177581246,0.0,5.4600165083206775,5.080107893676484,6.60947787260676,5.44731825327267,5.068935844626367,6.592148485074631,24803.282766262197,21082.790351322867,0.85,1.0708818932258473,0.666318919055371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502282134531628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.445729437415,1534.4824013927732,0.37771106676020866,0.1252427177581246,6.112874298809886,3.4745203894681977
234.0,-29.78999162168378,5.0814715365226695,35.00738425922654,24.179825127963,5.060034787485909,-26.30495907695639,-39.821823954675324,1.5750022427474628,0.48436153944840044,-4.959842435875373,40.015722563282345,42423.51273009143,25758.894975050272,25758.894975050272,68182.4077051417,77403.05777579817,77403.05777579817,25758.894975050272,103161.95275084843,103161.95275084843,103161.95275084843,127965.28650443704,91511.58985661365,56532.04481086226,38866.16116194599,24803.333753588613,0.0,63669.4949155346,21082.83369055032,1534.4876775797381,0.0,0.8870659136955269,2.815087094370765,0.0014959135982669303,355211.45118876116,1555211.2510861934,4.378268904004861,1555211.2510861934,4.378268904004861,0.85,0.09553575946644788,4.027634451161993,1.2669605811452493,1.0,0.0,4.027634451162466,1.2843599119282247,1.2846663586561728,3.135907944304535,19312.788268478602,1969.3563315177562,4632.441516551485,4632.441516551485,5.5605440204727925,5.0814715365226695,-2.2950545871996924,7.376526123722362,3.474635734872567,3.474635734872567,0.9927530671064477,0.0,0.0,0.0002385863744277417,8.046056603504797e-05,0.00015812580839269372,0.0006368729535002535,0.09553575946533574,0.07174534630311699,0.023790413162218745,0.09553585443651305,0.07174534630395218,0.02379041316249569,0.3777105221787489,0.3777105221787489,0.12524699985954948,0.0,5.45692381717987,5.07741764987361,6.605122930688651,5.444203975323774,5.066349906955281,6.587390042643108,24803.333753588613,21082.83369055032,0.85,1.0708802982589076,0.6663082970325339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502331887866777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.436120258944,1534.4876775797381,0.3777105221787489,0.12524699985954948,6.112874298809886,3.474635734872567
235.0,-29.79081828482118,5.081391884706019,35.007418359978736,24.179521563369804,5.059819268217665,-26.305724744058725,-39.82256026994435,1.5747257274436375,0.48108735134798053,-4.96000974821455,40.0157617804625,42422.9874907189,25759.55821799815,25759.55821799815,68182.54570871705,77402.69837566481,77402.69837566481,25759.55821799815,103162.25659366295,103162.25659366295,103162.25659366295,127965.63472638218,91511.47685303606,56531.76596804334,38866.34542776969,24803.378132719226,0.0,63669.723560488914,21082.871412811342,1534.4927324913526,0.0,0.8870649221638074,2.815110419657238,0.0014959135982669303,355209.13550268713,1555212.9425756244,4.378302208851437,1555212.9425756244,4.378302208851437,0.85,0.09553677921042618,4.027634451161993,1.2669605036685243,1.0,0.0,4.027634451163185,1.284361246960059,1.2846676676862931,3.1359046846788305,19312.76441997842,1969.353899647527,4632.441516551485,4632.441516551485,5.5606871939905815,5.081391884706019,-2.295083113047229,7.376474997753247,3.4747492833291456,3.4747492833291456,0.992785509522613,0.0,0.0,0.00023856588262249938,8.045387212399564e-05,0.00015811201049850373,0.0006368173806262604,0.09553677920930441,0.0717454822724289,0.023791296936875508,0.09553685395781891,0.07174548227327132,0.023791296937154854,0.37770997671071954,0.37770997671071954,0.12525123432612809,0.0,5.453830428629146,5.07474806715345,6.600702996949906,5.441097099562512,5.063751850002632,6.582698812172339,24803.378132719226,21082.871412811342,0.85,1.0708786201017626,0.6662976548094367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502381497059726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.426531740875,1534.4927324913526,0.37770997671071954,0.12525123432612809,6.112874298809886,3.4747492833291456
236.0,-29.791641976347734,5.081306423130373,35.00745129717597,24.179191805329197,5.059569625779457,-26.306491148867813,-39.82330419877542,1.574418798288325,0.4780701645242402,-4.960198794460805,40.015796090610166,42422.50684488602,25760.255389077505,25760.255389077505,68182.76223396353,77402.37110944522,77402.37110944522,25760.255389077505,103162.62649852272,103162.62649852272,103162.62649852272,127966.03322654418,91511.3809688063,56531.51670420177,38866.515849560594,24803.406728021462,0.0,63669.92257758205,21082.895718818243,1534.497404891338,0.0,0.8870638379783479,2.815127849995639,0.0014959135982669303,355206.5190227731,1555214.422419318,4.378338625929356,1555214.422419318,4.378338625929356,0.85,0.09553779728034474,4.027634451161993,1.2669605542207139,1.0,0.0,4.027634451163416,1.284362724026821,1.2846691188818553,3.135901078267268,19312.744184379513,1969.3518361906986,4632.441516551485,4632.441516551485,5.560837691536393,5.081306423130373,-2.295130968932754,7.376437392063127,3.474861040925327,3.474861040925327,0.9928174402643791,0.0,0.0,0.00023854546609192878,8.044710952016671e-05,0.00015809835657176207,0.000636762387600522,0.0955377972791317,0.07174562333369627,0.023792173945435424,0.09553761962960756,0.07174562333460723,0.02379217394573752,0.3777094299933776,0.3777094299933776,0.12525542383869795,0.0,5.450798312276845,5.0721302221143105,6.5963737740743795,5.43826895898502,5.061299623081936,6.578690170338007,24803.406728021462,21082.895718818243,0.85,1.070878673535099,0.6662880230958979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450243094049731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.416971201967,1534.497404891338,0.3777094299933776,0.12525542383869795,6.112874298809886,3.474861040925327
237.0,-29.79246305733974,5.081216096121361,35.007483128593485,24.178906226903223,5.05937265061872,-26.307249936557035,-39.82403192259369,1.5741595298248685,0.47468168536653366,-4.96035137454125,40.0158297565129,42421.970027509284,25760.839241081427,25760.839241081427,68182.8092685907,77402.00950009518,77402.00950009518,25760.839241081427,103162.84874117661,103162.84874117661,103162.84874117661,127966.27324485383,91511.27101142568,56531.23153879465,38866.71052514559,24803.424503677226,0.0,63670.13502882281,21082.91082812564,1534.5006568884273,0.0,0.8870629413246721,2.8151543904619953,0.0014959135982669303,355204.4072610288,1555215.8744768833,4.3783687439835255,1555215.8744768833,4.3783687439835255,0.85,0.09553876668208508,4.027634451161993,1.2669604679523037,1.0,0.0,4.027634451161965,1.2843639781412837,1.2846703471570438,3.135898016223359,19312.720978754805,1969.349469875524,4632.441516551485,4632.441516551485,5.560963727019373,5.081216096121361,-2.295155246935173,7.376371343056534,3.4749709131578506,3.4749709131578506,0.9928488323308144,0.0,0.0,0.00023852511586968742,8.044049473467465e-05,0.00015808462113501277,0.0006367070662822688,0.09553876668112052,0.07174573262543538,0.023793034055685138,0.09553862623859218,0.07174573262615973,0.023793034055925356,0.37770888363561644,0.37770888363561644,0.12525957994456402,0.0,5.447711417164214,5.069527845889695,6.591776993910173,5.4350330599077665,5.058828477790598,6.573094165062344,24803.424503677226,21082.91082812564,0.85,1.0708758390056037,0.6662773686329595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502480206520183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.40744263889,1534.5006568884273,0.37770888363561644,0.12525957994456402,6.112874298809886,3.4749709131578506
238.0,-29.793281606506,5.081120570216119,35.00751401117706,24.178603500500344,5.05915089298604,-26.308008923873032,-39.82476719012482,1.5738782103418643,0.4714660485080344,-4.960527178435423,40.01586578229493,42421.475589235786,25761.463108629057,25761.463108629057,68182.93869786484,77401.67881658912,77401.67881658912,25761.463108629057,103163.14192521818,103163.14192521818,103163.14192521818,127966.61070929258,91511.18092375417,56530.97769635553,38866.89247488738,24803.468784074408,0.0,63670.36125896179,21082.948466463247,1534.5059718043574,0.0,0.8870619181795607,2.8151759631942506,0.0014959135982669303,355201.97408578533,1555217.4283204828,4.378403110859063,1555217.4283204828,4.378403110859063,0.85,0.09553976097497671,4.027634451161993,1.266960509712808,1.0,0.0,4.0276344511618305,1.284365335216308,1.2846716784999441,3.1358947027978403,19312.701966473105,1969.3475311623345,4632.441516551485,4632.441516551485,5.561098400613288,5.081120570216119,-2.295199603528717,7.376320173744836,3.4750791752153494,3.4750791752153494,0.9928797643472427,0.0,0.0,0.00023850482998986346,8.043381188980229e-05,0.0001580710181000612,0.0006366522782300574,0.09553976097383605,0.07174586711997233,0.023793893853863726,0.09553957907314578,0.07174586712082891,0.023793893854147808,0.3777083367587313,0.3777083367587313,0.12526369020710965,0.0,5.444642721128616,5.066967736974675,6.587125901024024,5.431993226943462,5.056393276444851,6.568180721967451,24803.468784074408,21082.948466463247,0.85,1.0708740668291385,0.6662672356561326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502529316721529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.397938917138,1534.5059718043574,0.3777083367587313,0.12526369020710965,6.112874298809886,3.4750791752153494
239.0,-29.794098035847426,5.081020453971477,35.00754396412256,24.178327491413825,5.058959322389933,-26.308762984085735,-39.82549411067737,1.5736242706171113,0.46806258398214595,-4.960681697586448,40.01590046953266,42420.95588750574,25762.013949357024,25762.013949357024,68182.96983686276,77401.33412007347,77401.33412007347,25762.013949357024,103163.3480694305,103163.3480694305,103163.3480694305,127966.85095907135,91511.08818923091,56530.70995661818,38867.08692512526,24803.50288964085,0.0,63670.58981476611,21082.977456194723,1534.5102461419362,0.0,0.8870610079723675,2.8152024762369425,0.0014959135982669303,355199.83550816216,1555218.9244318563,4.378433684258051,1555218.9244318563,4.378433684258051,0.85,0.09554071912520203,4.027634451161993,1.2669604261917993,1.0,0.0,4.0276344511632,1.284366564178665,1.2846728817690791,3.1358917021774158,19312.682395594533,1969.3455354881162,4632.441516551485,4632.441516551485,5.561217309988829,5.081020453971477,-2.2952312928196656,7.376251746791143,3.475185718394137,3.475185718394137,0.9929102052554677,0.0,0.0,0.00023848459822829073,8.042720541513668e-05,0.00015805739281315404,0.0006365974005551032,0.09554071912421341,0.07174598062758525,0.023794738496628165,0.0955406469478556,0.07174598062832764,0.023794738496874385,0.3777077902958462,0.3777077902958462,0.12526775743550697,0.0,5.441529741380634,5.06443136776852,6.582224620520435,5.428744281568584,5.053992346032999,6.562320180336997,24803.50288964085,21082.977456194723,0.85,1.070870711818821,0.6662566816314889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450257827580607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.38845854693,1534.5102461419362,0.3777077902958462,0.12526775743550697,6.112874298809886,3.475185718394137
240.0,-29.79491140517341,5.080915643936842,35.00757309023574,24.17803747756409,5.05875621311365,-26.30951544393363,-39.826217049825914,1.5733602518626886,0.46463451679159107,-4.960848076506041,40.01593629196893,42420.43266754536,25762.57720415628,25762.57720415628,68183.00987170165,77400.9794743126,77400.9794743126,25762.57720415628,103163.55667846889,103163.55667846889,103163.55667846889,127967.10903005331,91510.97959833161,56530.43279151915,38867.27422979162,24803.55235158443,0.0,63670.82658137605,21083.019498846763,1534.515685389734,0.0,0.8870600334182581,2.8152279297394824,0.0014959135982669303,355197.5328001382,1555220.46950715,4.378466419084725,1555220.46950715,4.378466419084725,0.85,0.09554168424622927,4.027634451161993,1.266960370144807,1.0,0.0,4.027634451160581,1.2843678401043048,1.284674132112064,3.1358885868980533,19312.659478354766,1969.3431985800214,4632.441516551485,4632.441516551485,5.561338899176139,5.080915643936842,-2.2952745114263067,7.376190155363148,3.475290717610697,3.475290717610697,0.9929402050316277,0.0,0.0,0.0002384644438684718,8.04206356221891e-05,0.0001580438082462827,0.0006365426868855681,0.09554168424515336,0.07174610688718325,0.023795577357970107,0.09554174446597276,0.0717461068879912,0.023795577358238076,0.377707243897631,0.377707243897631,0.1252717719578083,0.0,5.4383914436316445,5.061902374022168,6.5771994335304385,5.425482593297659,5.051470311762614,6.556776391026403,24803.55235158443,21083.019498846763,0.85,1.0708673584527553,0.6662459865088903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502627108413735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.378993358907,1534.515685389734,0.377707243897631,0.1252717719578083,6.112874298809886,3.475290717610697
241.0,-29.795722683550913,5.080806266359564,35.007601358943866,24.177747882809513,5.058550527027676,-26.310266279256627,-39.826943481434114,1.5730941227222548,0.4612669108723253,-4.961015503193447,40.01596957023418,42419.93313622602,25763.125309273328,25763.125309273328,68183.05844549935,77400.63677565416,77400.63677565416,25763.125309273328,103163.76208492748,103163.76208492748,103163.76208492748,127967.35419850584,91510.88106767733,56530.177428204086,38867.4484883036,24803.592113578354,0.0,63671.04060188195,21083.0532965416,1534.5206179549302,0.0,0.8870590627328971,2.815252471311429,0.0014959135982669303,355195.21560268436,1555221.904849576,4.378499024010566,1555221.904849576,4.378499024010566,0.8499999999999999,0.09554263150413807,4.027634451161993,1.2669603481655942,1.0,0.0,4.0276344511616236,1.284369125788571,1.2846753922845071,3.1358854477984472,19312.638684249156,1969.341078171359,4632.441516551485,4632.441516551485,5.561457218018393,5.080806266359564,-2.2953213232141993,7.376127589573763,3.475394134006868,3.475394134006868,0.9929697525733908,0.0,0.0,0.00023844434288301965,8.041403459082061e-05,0.00015803030829219904,0.0006364883140054117,0.09554263150308516,0.07174622722540569,0.023796404277679473,0.09554277990833832,0.07174622722619635,0.023796404277941722,0.3777066963076834,0.3777066963076834,0.125275733530719,0.0,5.4352410592860565,5.0593942422071905,6.572062805656117,5.422282414065762,5.049043641721312,6.55119203326052,24803.592113578354,21083.0532965416,0.85,1.070864521782043,0.6662359015218011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502675758306478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.369562258882,1534.5206179549302,0.3777066963076834,0.125275733530719,6.112874298809886,3.475394134006868
242.0,-29.796531112210396,5.080691701292772,35.00762862351563,24.17740412000569,5.058287959468545,-26.311020237827428,-39.8276741039939,1.5727770850746663,0.45817704135509985,-4.96121945322355,40.01599685979073,42419.46343266476,25763.747808015018,25763.747808015018,68183.21124067978,77400.30523856352,77400.30523856352,25763.747808015018,103164.05304657854,103164.05304657854,103164.05304657854,127967.6674558887,91510.76951997762,56529.92771403476,38867.60200660318,24803.614409310165,0.0,63671.21641591334,21083.07224791364,1534.5254017397197,0.0,0.887057928181904,2.8152691213533183,0.0014959135982669303,355192.3929355532,1555223.0818905944,4.378537133177785,1555223.0818905944,4.378537133177785,0.85,0.09554358821741422,4.027634451161993,1.2669603849807753,1.0,0.0,4.027634451163499,1.284370649331319,1.2846768904647792,3.1358817279567215,19312.61514300034,1969.33867763205,4632.441516551485,4632.441516551485,5.56159159612969,5.080691701292772,-2.2953979199079586,7.37608962120073,3.4754959978442836,3.4754959978442836,0.9929988565269382,0.0,0.0,0.00023842431405754217,8.040739598180055e-05,0.00015801691807574162,0.0006364343831082993,0.09554358821617563,0.07174636207950391,0.02379722613667172,0.09554352062062925,0.071746362080434,0.023797226136980227,0.3777061473439779,0.3777061473439779,0.12527964263324554,0.0,5.432157427120387,5.056912564516949,6.567115816096646,5.4193964945786774,5.046598342280447,6.546932570208071,24803.614409310165,21083.07224791364,0.85,1.0708639645784868,0.6662266848425228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502724283443942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.360145935212,1534.5254017397197,0.3777061473439779,0.12527964263324554,6.112874298809886,3.4754959978442836
243.0,-29.797336781754858,5.080573294727358,35.007654925535235,24.17713712146508,5.058104850295375,-26.311763766264804,-39.82838810244573,1.5725318347943245,0.45472582771134284,-4.9613669217521705,40.016023352334344,42418.93648682855,25764.208787849628,25764.208787849628,68183.14527467817,77399.96270097813,77399.96270097813,25764.208787849628,103164.17148882775,103164.17148882775,103164.17148882775,127967.78926941492,91510.67802833118,56529.651814137316,38867.80690465985,24803.61778058717,0.0,63671.42468524702,21083.075113499093,1534.5278519172361,0.0,0.8870570833847997,2.8152970865251556,0.0014959135982669303,355190.3519830124,1555224.2245558489,4.378565509657284,1555224.2245558489,4.378565509657284,0.85,0.09554447329857647,4.027634451161993,1.2669602959649642,1.0,0.0,4.02763445116163,1.2843718371157662,1.2846780528964203,3.1358788278997154,19312.595834420972,1969.3367087049066,4632.441516551485,4632.441516551485,5.561691107334085,5.080573294727358,-2.2954358271972217,7.3760091219245805,3.4755961144930674,3.4755961144930674,0.9930274612837335,0.0,0.0,0.00023840435513111275,8.040090891282874e-05,0.00015800344621828401,0.0006363801233910818,0.09554447329772944,0.07174644791977178,0.02379802537795767,0.09554453125505266,0.07174644792040784,0.023798025378168632,0.3777055972140617,0.3777055972140617,0.1252835178397706,0.0,5.429008097489543,5.054456571914727,6.561826319855982,5.41609274946353,5.044352484261424,6.540382963757793,24803.61778058717,21083.075113499093,0.85,1.0708594257429354,0.6662162295962765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450277263843889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.350759658282,1534.5278519172361,0.3777055972140617,0.1252835178397706,6.112874298809886,3.4755961144930674
244.0,-29.79814084674258,5.080449678634959,35.00768031682962,24.176785291079455,5.057826223289733,-26.312515403126845,-39.82911834083495,1.5722007796627269,0.45178955949995725,-4.961585618582868,40.01604942936318,42418.48412260018,25764.833931088022,25764.833931088022,68183.3180536882,77399.66362574267,77399.66362574267,25764.833931088022,103164.4975568307,103164.4975568307,103164.4975568307,127968.14506075384,91510.5906788386,56529.41117565053,38867.97722576453,24803.64750392314,0.0,63671.62472968767,21083.100378334668,1534.533439739264,0.0,0.8870558782976312,2.815310009156325,0.0014959135982669303,355187.3252534599,1555225.3492999151,4.378605988234839,1555225.3492999151,4.378605988234839,0.8499999999999999,0.09554542552345595,4.027634451161993,1.2669603778375316,1.0,0.0,4.027634451162297,1.2843734259693906,1.2846796165458323,3.135874948613255,19312.577400010006,1969.3348289181329,4632.441516551485,4632.441516551485,5.5618260563099495,5.080449678634959,-2.295528809947672,7.37597848858263,3.475694881347989,3.475694881347989,0.9930556803851397,0.0,0.0,0.0002383844374891338,8.039427479553118e-05,0.00015799016269360262,0.0006363266222094422,0.09554542552211476,0.0717465914291163,0.023798834092998464,0.09554518793511432,0.07174659143012341,0.023798834093332537,0.377705046054954,0.377705046054954,0.12528734185276277,0.0,5.425972250857058,5.052055905641794,6.556827355321047,5.413375178082845,5.042037700495655,6.536407635726448,24803.64750392314,21083.100378334668,0.85,1.070858774896267,0.6662070318243669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450282082870741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.341401708001,1534.533439739264,0.377705046054954,0.12528734185276277,6.112874298809886,3.475694881347989
245.0,-29.798941679755384,5.080322302788578,35.00770469529007,24.176494439039402,5.057627165347164,-26.31325617283475,-39.829831885267026,1.5719416584155685,0.44824915527948406,-4.961742932099871,40.01607071078275,42417.97627987477,25765.28510156569,25765.28510156569,68183.26138144046,77399.2891257786,77399.2891257786,25765.28510156569,103164.57422734429,103164.57422734429,103164.57422734429,127968.20747844453,91510.458816377,56529.14597042888,38868.125384386796,24803.633251100244,0.0,63671.758635487044,21083.088263435206,1534.5351449308805,0.0,0.8870550023212944,2.8153379960428806,0.0014959135982669303,355185.14807177807,1555226.2672021182,4.378635412108584,1555226.2672021182,4.378635412108584,0.85,0.09554628871157558,4.027634451161993,1.266960330582224,1.0,0.0,4.027634451163207,1.2843746783544476,1.2846808437511965,3.135871890842814,19312.54957149336,1969.331991199172,4632.441516551485,4632.441516551485,5.561923449979368,5.080322302788578,-2.2955795042489484,7.375901807037526,3.4757918793179936,3.4757918793179936,0.9930833940908553,0.0,0.0,0.00023836460143074708,8.038779282939984e-05,0.00015797680860134722,0.0006362728368074104,0.09554628871073564,0.07174667194968558,0.023799616761050073,0.09554614956523043,0.07174667195031631,0.02379961676125928,0.37770449579162846,0.37770449579162846,0.12529113901018796,0.0,5.422843417926686,5.049633265037983,6.551520370524713,5.409992087379351,5.03964387976265,6.529987982255761,24803.633251100244,21083.088263435206,0.85,1.0708556327426295,0.6661976547987695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502868923305698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.33204904669,1534.5351449308805,0.37770449579162846,0.12529113901018796,6.112874298809886,3.4757918793179936
246.0,-29.799740848752453,5.08019122062181,35.007728414128565,24.176228034216933,5.057439569221092,-26.313994298902642,-39.83054120382292,1.5716930193602898,0.4448092770593348,-4.961903472846721,40.016100254697044,42417.458293956115,25765.729860012176,25765.729860012176,68183.1881539683,77398.96719757843,77398.96719757843,25765.729860012176,103164.6970575906,103164.6970575906,103164.6970575906,127968.36931771076,91510.38349261104,56528.8745889442,38868.34322629649,24803.672260120158,0.0,63672.015486416654,21083.121421102132,1534.5399886499215,0.0,0.8870540800762251,2.8153642925369797,0.0014959135982669303,355182.9262367991,1555227.541479824,4.3786663901827305,1555227.541479824,4.3786663901827305,0.8499999999999999,0.09554717514843444,4.027634451161993,1.2669602965144442,1.0,0.0,4.027634451160148,1.2843758816474262,1.2846820219076183,3.135868952939135,19312.533675015704,1969.3303702095725,4632.441516551485,4632.441516551485,5.562019459490745,5.08019122062181,-2.2956349175525004,7.37582613817431,3.4758875370687274,3.4758875370687274,0.9931107248767793,0.0,0.0,0.00023834480810467197,8.038134973073778e-05,0.0001579634583739342,0.0006362190669715507,0.09554717514747099,0.07174677602481067,0.02380039912266033,0.09554724426216113,0.07174677602553411,0.02380039912290032,0.3777039433113752,0.3777039433113752,0.12529489266395402,0.0,5.419685623310329,5.04725066211779,6.545975651239075,5.406712749906035,5.037415293676759,6.523486186408945,24803.672260120158,21083.121421102132,0.85,1.0708501628712228,0.6661868321571376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502916824888108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.322734330442,1534.5399886499215,0.3777039433113752,0.12529489266395402,6.112874298809886,3.4758875370687274
247.0,-29.800537351701692,5.0800560731865625,35.00775143660159,24.175919440481834,5.057219046144159,-26.314733318022128,-39.83125443393362,1.571415012453788,0.44134650387479724,-4.962086871416706,40.01612740910414,42416.96799265936,25766.21769222962,25766.21769222962,68183.18568488897,77398.60793904592,77398.60793904592,25766.21769222962,103164.82563127554,103164.82563127554,103164.82563127554,127968.53490283828,91510.25643188556,56528.61648545515,38868.48882936712,24803.70927156274,0.0,63672.19810092986,21083.15288082833,1534.5452491535946,0.0,0.8870530503601208,2.815388224652132,0.0014959135982669303,355180.38806986425,1555228.7126948412,4.378700978244685,1555228.7126948412,4.378700978244685,0.85,0.09554806836435761,4.027634451161993,1.2669602426653728,1.0,0.0,4.027634451162104,1.284377222103694,1.284683337346721,3.1358656801504865,19312.50685986702,1969.3276358253859,4632.441516551485,4632.441516551485,5.562124767289171,5.0800560731865625,-2.2957095533960117,7.375765626582574,3.4759818644530664,3.4759818644530664,0.993137675558019,0.0,0.0,0.00023832508231621461,8.037487158279671e-05,0.0001579502107334179,0.0006361657103182108,0.09554806836327187,0.07174689266768626,0.023801175695585604,0.09554827309515841,0.07174689266850155,0.023801175695856054,0.37770338987143875,0.37770338987143875,0.1252985935542439,0.0,5.4165121386489545,5.044853446227421,6.540412624764656,5.403433375291513,5.034916185573593,6.517805564240575,24803.70927156274,21083.15288082833,0.85,1.070847052850422,0.6661772211071179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502964627238881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.313426255541,1534.5452491535946,0.37770338987143875,0.1252985935542439,6.112874298809886,3.4759818644530664
248.0,-29.80133125029294,5.07991682807545,35.00777360709684,24.17560836710038,5.05698092611329,-26.315471752467335,-39.83196752434594,1.5711214282770676,0.4382282452147592,-4.962278059668908,40.016148638206374,42416.48852365957,25766.709413333476,25766.709413333476,68183.19793699305,77398.30976557132,77398.30976557132,25766.709413333476,103165.0191789048,103165.0191789048,103165.0191789048,127968.73797523757,91510.18228159957,56528.36103964491,38868.69026883851,24803.71879633277,0.0,63672.409065171276,21083.160976882853,1534.5491435741048,0.0,0.8870520024906583,2.8154067408270422,0.0014959135982669303,355177.7421118236,1555229.6283420096,4.378736176132241,1555229.6283420096,4.378736176132241,0.8499999999999999,0.09554894027044349,4.027634451161993,1.2669602596992626,1.0,0.0,4.027634451161156,1.284378635253432,1.2846847255813323,3.13586222988462,19312.49121104291,1969.32604008942,4632.441516551485,4632.441516551485,5.562230914577183,5.07991682807545,-2.2957924690944473,7.375709297169897,3.4760747470111366,3.4760747470111366,0.9931642134317533,0.0,0.0,0.0002383054225225643,8.0368395186212e-05,0.0001579370273363523,0.0006361126124140059,0.0955489402693771,0.07174699985888053,0.02380194041049658,0.09554903111034198,0.07174699985968125,0.023801940410762237,0.3777028331888337,0.3777028331888337,0.12530224742663715,0.0,5.4133908177703915,5.042514820077429,6.534882852218232,5.400506304883663,5.0327971092864345,6.512393689375699,24803.71879633277,21083.160976882853,0.85,1.0708436972630453,0.6661674836308548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503012270418945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.3041449515,1534.5491435741048,0.3777028331888337,0.12530224742663715,6.112874298809886,3.4760747470111366
249.0,-29.802122582512254,5.079773525439689,35.007794858349996,24.175288178399228,5.056733644928589,-26.316208792905595,-39.83268417706711,1.5708198553110149,0.43514965414806284,-4.962473628620811,40.01616620413656,42416.03492233491,25767.196316291273,25767.196316291273,68183.23123862618,77398.01181386261,77398.01181386261,25767.196316291273,103165.20813015389,103165.20813015389,103165.20813015389,127968.92110184993,91510.1036086562,56528.126717084226,38868.863212857745,24803.712971696055,0.0,63672.5761845538,21083.156025941647,1534.552281200895,0.0,0.8870509456047878,2.8154242280018407,0.0014959135982669303,355175.03554290486,1555230.385990666,4.37877167693785,1555230.385990666,4.37877167693785,0.85,0.0955497968383838,4.027634451161993,1.2669603586057203,1.0,0.0,4.027634451161084,1.2843800856212728,1.2846861511263992,3.1358586887570508,19312.474607748183,1969.324347024538,4632.441516551485,4632.441516551485,5.5623360217773605,5.079773525439689,-2.2958811668914274,7.375654692331117,3.476166168191262,3.476166168191262,0.993190333768932,0.0,0.0,0.00023828582776834874,8.03618869222308e-05,0.00015792394084611795,0.0006360599048150933,0.09554979683733289,0.071747101105821,0.023802695731511888,0.09554970611112035,0.07174710110661012,0.02380269573177369,0.377702275868394,0.377702275868394,0.1253058619934338,0.0,5.410318746525263,5.040227994432087,6.5293951129025345,5.397623282768848,5.030709158981779,6.50706558366835,24803.712971696055,21083.156025941647,0.85,1.0708414096674574,0.6661586111953882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503059758115353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.294889271332,1534.552281200895,0.377702275868394,0.1253058619934338,6.112874298809886,3.476166168191262
250.0,-29.80291127601289,5.079626636863404,35.00781525363243,24.174979759287112,5.056511430813493,-26.316940951253432,-39.83338874587787,1.5705411060432042,0.43173323723834756,-4.962652921747504,40.01618377452294,42415.54262089463,25767.626629154274,25767.626629154274,68183.1692500489,77397.65995995235,77397.65995995235,25767.626629154274,103165.28658910662,103165.28658910662,103165.28658910662,127968.99255106683,91509.98011712299,56527.862778021445,38869.01926566839,24803.705961960215,0.0,63672.7252276286,21083.15006766618,1534.554997430158,0.0,0.8870499713673279,2.8154480357436134,0.0014959135982669303,355172.55423685705,1555231.1438318044,4.378804401633618,1555231.1438318044,4.378804401633618,0.85,0.09555062950397314,4.027634451161993,1.266960316845216,1.0,0.0,4.027634451161865,1.284381429148347,1.2846874698910067,3.1358554084923616,19312.448545848943,1969.3216894504183,4632.441516551485,4632.441516551485,5.562428912936691,5.079626636863404,-2.295960344864884,7.375586981728288,3.4762561332762663,3.4762561332762663,0.9932160380789332,0.0,0.0,0.00023826629983025142,8.035548887294661e-05,0.00015791081095730482,0.0006360070224225696,0.09555062950303864,0.0717471890998653,0.023803440403173334,0.09555057828359802,0.07174718910056702,0.02380344040340613,0.3777017196211665,0.3777017196211665,0.12530944397925411,0.0,5.407207365294482,5.037930127943866,6.523782794011197,5.394386158985867,5.028398080766635,6.5009866402771195,24803.705961960215,21083.15006766618,0.85,1.0708379295262698,0.6661493201250612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503107092597378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.285658540863,1534.554997430158,0.3777017196211665,0.12530944397925411,6.112874298809886,3.4762561332762663
251.0,-29.803697807332053,5.079476172776253,35.00783490270519,24.17468213187533,5.05628704108243,-26.31767138098724,-39.834096807148285,1.570260614726824,0.4285125063043438,-4.962837291975468,40.016202830020276,42415.07424919603,25768.055690458088,25768.055690458088,68183.12993965411,77397.36074817572,77397.36074817572,25768.055690458088,103165.41643863381,103165.41643863381,103165.41643863381,127969.12966023214,91509.90751392451,56527.621014900986,38869.20722113725,24803.713221598326,0.0,63672.92044273557,21083.156238358577,1534.5586669612903,0.0,0.8870489659641956,2.8154686913897593,0.0014959135982669303,355170.0026810533,1555231.965728663,4.378838173237504,1555231.965728663,4.378838173237504,0.85,0.09555146553094199,4.027634451161993,1.2669603454181924,1.0,0.0,4.027634451161608,1.2843827807090984,1.2846887967618024,3.135852108620115,19312.43322352527,1969.320127008231,4632.441516551485,4632.441516551485,5.56252153392333,5.079476172776253,-2.2960455454411277,7.375521718217382,3.47634477776482,3.47634477776482,0.993241365075663,0.0,0.0,0.000238246826895711,8.034905958373138e-05,0.00015789776731197963,0.0006359544873872892,0.09555146552995289,0.07174728486922488,0.023804180660728005,0.09555139948254236,0.07174728486996756,0.023804180660974422,0.3777011620381472,0.3777011620381472,0.1253129886839729,0.0,5.40411284652788,5.0356807509459145,6.518091919807034,5.391349798279805,5.02633301186637,6.494971750103048,24803.713221598326,21083.156238358577,0.85,1.0708340290591007,0.666139921873729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503154269534602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.276454294983,1534.5586669612903,0.3777011620381472,0.1253129886839729,6.112874298809886,3.47634477776482
252.0,-29.80448189320998,5.079322414040453,35.0078538523923,24.17438771752643,5.056075526637037,-26.318398321908177,-39.834796835761495,1.569991955324781,0.42506919119432496,-4.963013815498165,40.01622175695576,42414.582883928226,25768.45104829602,25768.45104829602,68183.03393222425,77397.02226026497,77397.02226026497,25768.45104829602,103165.47330856099,103165.47330856099,103165.47330856099,127969.19425809938,91509.79986009421,56527.36048371521,38869.377084865555,24803.72094953839,0.0,63673.09803440394,21083.16280710763,1534.5621996033994,0.0,0.8870480008761266,2.8154931766960805,0.0014959135982669303,355167.5597316748,1555232.7820807467,4.378870590702901,1555232.7820807467,4.378870590702901,0.85,0.0955522852552772,4.027634451161993,1.2669602761836725,1.0,0.0,4.027634451161917,1.2843840768274815,1.284690068256609,3.1358489441184383,19312.41050404641,1969.3178102661368,4632.441516551485,4632.441516551485,5.5626068793802625,5.079322414040453,-2.296127205111785,7.3754496191522385,3.4764320988266353,3.4764320988266353,0.9932663139504673,0.0,0.0,0.00023822741596468875,8.034270369957788e-05,0.00015788471226511089,0.000635901906430759,0.09555228525434391,0.07174737387812377,0.02380491137622014,0.09555234647300447,0.07174737387882454,0.023804911376452666,0.37770060479627915,0.37770060479627915,0.12531649505657552,0.0,5.400980785829006,5.033429667091411,6.512255354457352,5.388083006692511,5.024090026081296,6.488567754353255,24803.72094953839,21083.16280710763,0.85,1.0708295345607888,0.6661303469325572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450320131742918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.26726707502,1534.5621996033994,0.37770060479627915,0.12531649505657552,6.112874298809886,3.4764320988266353
253.0,-29.805263906247937,5.079165074541712,35.00787209269739,24.174071091134124,5.0558376421430475,-26.319126034167095,-39.83550447793675,1.569699770051406,0.4217947114295839,-4.963209174981213,40.01623899395277,42414.13227276101,25768.88073984887,25768.88073984887,68183.01301260988,77396.70088613073,77396.70088613073,25768.88073984887,103165.5816259796,103165.5816259796,103165.5816259796,127969.31070774444,91509.69780726636,56527.12919385292,38869.520681570495,24803.729081764854,0.0,63673.24976333535,21083.169719500125,1534.5662002537254,0.0,0.8870469462114423,2.815513256716302,0.0014959135982669303,355164.85612250795,1555233.5255430879,4.37890601711628,1555233.5255430879,4.37890601711628,0.85,0.09555311145608197,4.027634451161993,1.2669603580562399,1.0,0.0,4.027634451164633,1.2843854828289845,1.2846914497284376,3.135845511341918,19312.38896661427,1969.315614059263,4632.441516551485,4632.441516551485,5.562699636418062,5.079165074541712,-2.2962249164490034,7.3753899909907155,3.476518175229296,3.476518175229296,0.9932909072083703,0.0,0.0,0.00023820805780032584,8.033627916075713e-05,0.0001578717786395687,0.0006358498145149469,0.09555311145503659,0.07174747385980826,0.023805637595228326,0.09555316345033807,0.07174747386059321,0.023805637595488767,0.37770004622419817,0.37770004622419817,0.12531995813097296,0.0,5.397866418715125,5.031194244902736,6.506443218526044,5.3850038864108,5.021881456407243,6.48281678141916,24803.729081764854,21083.169719500125,0.85,1.0708266543020295,0.6661216826596486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503248219334823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.25810262769,1534.5662002537254,0.37770004622419817,0.12531995813097296,6.112874298809886,3.476518175229296
254.0,-29.80604390981109,5.07900393365385,35.00788946169554,24.173732881341152,5.055570308425149,-26.31985488248753,-39.83620845302937,1.5693812810910845,0.4187844208341289,-4.963420665829719,40.01625009574721,42413.67529535131,25769.33690654337,25769.33690654337,68183.01220189469,77396.41107552426,77396.41107552426,25769.33690654337,103165.74798206762,103165.74798206762,103165.74798206762,127969.45902637542,91509.61458515178,56526.87880493615,38869.706422461815,24803.7110443078,0.0,63673.41746676962,21083.15438766163,1534.5690932388864,0.0,0.8870458317777883,2.8155279983480614,0.0014959135982669303,355161.92928716156,1555234.0043833712,4.37894345124448,1555234.0043833712,4.37894345124448,0.85,0.09555392701963218,4.027634451161993,1.2669603723427283,1.0,0.0,4.027634451161719,1.2843870117046157,1.284692954169356,3.1358417785746586,19312.371403253383,1969.3138230948778,4632.441516551485,4632.441516551485,5.562798108615253,5.07900393365385,-2.2963368446685,7.37534077832235,3.4766029151705764,3.4766029151705764,0.9933151186201646,0.0,0.0,0.00023818875082261474,8.032988838586076e-05,0.000157858862436754,0.0006357977927715122,0.0955539270185451,0.07174757105924977,0.02380635595929534,0.09555372384411218,0.07174757106006602,0.023806355959566167,0.37769948603736536,0.37769948603736536,0.12532338415781405,0.0,5.394821250766711,5.029007096440921,6.500764249909821,5.382205086663873,5.019856744571257,6.477639130955026,24803.7110443078,21083.15438766163,0.85,1.0708238212198766,0.6661127513296501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503294997537035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.248953570055,1534.5690932388864,0.37769948603736536,0.12532338415781405,6.112874298809886,3.4766029151705764
255.0,-29.80682181924222,5.078840320460347,35.00790611669524,24.173465114459418,5.055388840051313,-26.320573258753555,-39.83689957587046,1.569140279552201,0.4151608054262965,-4.963574596846423,40.01626403692338,42413.17388621841,25769.633583220464,25769.633583220464,68182.80746943888,77396.05896141418,77396.05896141418,25769.633583220464,103165.69254463464,103165.69254463464,103165.69254463464,127969.38643920618,91509.50297740784,56526.61790216982,38869.87230582003,24803.69389457154,0.0,63673.566200391564,21083.13981038581,1534.5707488475982,0.0,0.887044999455407,2.8155574822786362,0.0014959135982669303,355159.7990379023,1555234.6056914341,4.378971409220391,1555234.6056914341,4.378971409220391,0.85,0.09555468410630585,4.027634451161993,1.2669603492645547,1.0,0.0,4.027634451162941,1.2843881781985362,1.2846940962106157,3.135838930572448,19312.347849332713,1969.3114212633993,4632.441516551485,4632.441516551485,5.562862151879701,5.078840320460347,-2.2964085906342806,7.375248911094627,3.4766862461269743,3.4766862461269743,0.9933389274648498,0.0,0.0,0.00023816949711555173,8.032361474251003e-05,0.0001578458823730417,0.0006357455138197263,0.09555468410558299,0.07174762798310863,0.023807056122474364,0.09555473790500701,0.0717476279836514,0.023807056122654453,0.3776989259970557,0.3776989259970557,0.12532678475066988,0.0,5.3916691138869055,5.026805670299609,6.494697652519903,5.378735402272696,5.017707618829206,6.470133977152614,24803.69389457154,21083.13981038581,0.85,1.0708181045625114,0.6661033206894196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503341655823925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.239818701799,1534.5707488475982,0.3776989259970557,0.12532678475066988,6.112874298809886,3.4766862461269743
256.0,-29.807597190038884,5.07867268527691,35.00792209562222,24.173108883574628,5.055101813546097,-26.321299906545043,-39.83760700849814,1.5688045300416626,0.4122066804305291,-4.963806547363704,40.01627765477167,42412.751163764675,25770.1162220124,25770.1162220124,68182.86738577708,77395.77605724636,77395.77605724636,25770.1162220124,103165.89227925875,103165.89227925875,103165.89227925875,127969.59720780839,91509.41681830084,56526.391924776224,38870.0276594718,24803.704928549636,0.0,63673.732588021434,21083.14918926719,1534.5757987437673,0.0,0.8870437719787837,2.8155691046728117,0.0014959135982669303,355156.5890967649,1555235.1930539533,4.379012640619258,1555235.1930539533,4.379012640619258,0.85,0.09555551658503082,4.027634451161993,1.266960418499075,1.0,0.0,4.027634451161421,1.284389787535845,1.2846956812832258,3.1358350013738248,19312.329666143094,1969.3095670940734,4632.441516551485,4632.441516551485,5.562966338579137,5.07867268527691,-2.2965397357173076,7.375212420994218,3.4767685627030236,3.4767685627030236,0.9933624464865781,0.0,0.0,0.00023815030766792742,8.031719351674336e-05,0.00015783311415118407,0.0006356940880894924,0.09555551658373981,0.07174774820380561,0.023807768379934206,0.09555531456789762,0.07174774820477496,0.023807768380255858,0.3776983637496863,0.3776983637496863,0.12533013769421283,0.0,5.388632688676353,5.02465266345223,6.488951428486416,5.37601322779426,5.015600011024787,6.465517673138038,24803.704928549636,21083.14918926719,0.85,1.0708162473673473,0.6660949411931214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450338818912921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.230699785867,1534.5757987437673,0.3776983637496863,0.12533013769421283,6.112874298809886,3.4767685627030236
257.0,-29.808369698739604,5.078502432977883,35.00793724131513,24.172824632283323,5.05489120948378,-26.32201633501464,-39.83829774716867,1.5685378457482815,0.40891487719363795,-4.963977655277378,40.01628534278518,42412.271768570914,25770.430275883213,25770.430275883213,68182.70204445413,77395.47509706339,77395.47509706339,25770.430275883213,103165.90537294661,103165.90537294661,103165.90537294661,127969.57003501746,91509.34238944176,56526.13906090648,38870.22592059476,24803.664662070845,0.0,63673.89058266561,21083.114962760217,1534.5765625310135,0.0,0.8870428749967846,2.815592244135904,0.0014959135982669303,355154.2211652218,1555235.5246520063,4.3790427706291934,1555235.5246520063,4.3790427706291934,0.85,0.0955562572823314,4.027634451161993,1.2669604058610275,1.0,0.0,4.027634451161996,1.2843910738273787,1.2846969433258695,3.1358318608988593,19312.313958528368,1969.307965363133,4632.441516551485,4632.441516551485,5.563034133039076,5.078502432977883,-2.296628405150893,7.375130838128776,3.476849393290121,3.476849393290121,0.9933855409400346,0.0,0.0,0.00023813119047002526,8.031092427659043e-05,0.00015782026619343484,0.0006356423412122345,0.09555625728158523,0.07174780273634698,0.023808454545238243,0.09555605081268713,0.07174780273690724,0.023808454545424153,0.37769780120648894,0.37769780120648894,0.12533346790989083,0.0,5.385556099690689,5.022534985155005,6.482936526988624,5.372892532471042,5.013739281765311,6.458546319063714,24803.664662070845,21083.114962760217,0.85,1.0708109936510772,0.6660857594920877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503434570860911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.221605796933,1534.5765625310135,0.37769780120648894,0.12533346790989083,6.112874298809886,3.476849393290121
258.0,-29.809140278523902,5.078329602044914,35.007951890412485,24.172538460139208,5.054692286989585,-26.322729859239402,-39.83898429488761,1.568281867694801,0.4052907473531491,-4.96415115274328,40.01630116972605,42411.78320776157,25770.739711956372,25770.739711956372,68182.52291971794,77395.11920460373,77395.11920460373,25770.739711956372,103165.8589165601,103165.8589165601,103165.8589165601,127969.53492098462,91509.21697801186,56525.88098112801,38870.37332987094,24803.676004424513,0.0,63674.04933429546,21083.124603760836,1534.5803364150727,0.0,0.887041936443904,2.815619456978592,0.0014959135982669303,355151.82017774653,1555236.2072970176,4.379074297067244,1555236.2072970176,4.379074297067244,0.85,0.09555702137851652,4.027634451161993,1.266960354759358,1.0,0.0,4.027634451161038,1.2843923099650039,1.2846981552657348,3.1358288428803616,19312.287491450305,1969.305266472272,4632.441516551485,4632.441516551485,5.56310093066017,5.078329602044914,-2.296720602754779,7.375050204799693,3.4769291549887096,3.4769291549887096,0.9934083299967742,0.0,0.0,0.00023811212241529268,8.030469352236358e-05,0.00015780742889292908,0.0006355906372584577,0.09555702137764414,0.07174788032178836,0.023809141055855784,0.09555710825767384,0.07174788032244336,0.02380914105607316,0.37769723913455666,0.37769723913455666,0.1253367598126947,0.0,5.382405524901571,5.0203861661385645,6.476718282216325,5.369441900096433,5.011461373993939,6.451510195802712,24803.676004424513,21083.124603760836,0.85,1.0708055107623597,0.6660764259721451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503480781667015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.212543299627,1534.5803364150727,0.37769723913455666,0.1253367598126947,6.112874298809886,3.4769291549887096
