time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
259.0,-29.809908633368337,5.0781534065472655,35.00796591748842,24.172209645062708,5.054430523201,-26.323447665228134,-39.839679014962144,1.5679695550503545,0.4022653690585116,-4.964366365590702,40.016312350135976,42411.33818457381,25771.14345971775,25771.14345971775,68182.48164429156,77394.84505724438,77394.84505724438,25771.14345971775,103165.98851696213,103165.98851696213,103165.98851696213,127969.66634210534,91509.14697193762,56525.64009922471,38870.56319190323,24803.677825143215,0.0,63674.24101704644,21083.126151371733,1534.5845333568582,0.0,0.887040802776072,2.815633967120489,0.0014959135982669303,355148.8419193742,1555236.6895287582,4.379112377569931,1555236.6895287582,4.379112377569931,0.85,0.09555780600206364,4.027634451161993,1.2669604042125866,1.0,0.0,4.027634451162909,1.2843938093704506,1.284699630608577,3.1358251821037273,19312.2727172289,1969.303759920962,4632.441516551485,4632.441516551485,5.5631880872405475,5.0781534065472655,-2.296845409871441,7.374998816418707,3.47700785504556,3.47700785504556,0.9934308157273029,0.0,0.0,0.00023809311081738352,8.029838905492292e-05,0.00015779472176246062,0.0006355394575820075,0.09555780600094564,0.0717479798818987,0.02380982611904694,0.09555773992165444,0.07174797988273812,0.023809826119325517,0.37769667413864727,0.37769667413864727,0.12534000471910628,0.0,5.379338875858423,5.018292695059529,6.470671219673477,5.366631734649218,5.009510019470554,6.44606685153974,24803.677825143215,21083.126151371733,0.85,1.0708016390181738,0.6660674317769996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45035268773669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.203493694658,1534.5845333568582,0.37769667413864727,0.12534000471910628,6.112874298809886,3.47700785504556
260.0,-29.81067473612376,5.077974245053201,35.00797913481084,24.17187918853017,5.054178919663455,-26.324162427637066,-39.8403694742359,1.5676666111662854,0.39903823409144934,-4.964567868121098,40.016316818382734,42410.885297716275,25771.499379287772,25771.499379287772,68182.38467700404,77394.5230930342,77394.5230930342,25771.499379287772,103166.02247232196,103166.02247232196,103166.02247232196,127969.6622726124,91509.03235469556,56525.39455933507,38870.70866151166,24803.639800290443,0.0,63674.3484618021,21083.093830246875,1534.5861584771371,0.0,0.8870397630134794,2.815652718689272,0.0014959135982669303,355146.05341124407,1555236.8822525286,4.379147303804134,1555236.8822525286,4.379147303804134,0.85,0.09555854643124694,4.027634451161993,1.2669604366319258,1.0,0.0,4.027634451162479,1.2843952648593702,1.2847010620977426,3.1358216285568314,19312.248528177755,1969.3012933241992,4632.441516551485,4632.441516551485,5.563264919202428,5.077974245053201,-2.2969622622328876,7.374936507286089,3.4770852520738442,3.4770852520738442,0.9934529291639554,0.0,0.0,0.000238074156335738,8.02921237068751e-05,0.0001577820326288629,0.000635488350390374,0.09555854643032949,0.07174805071005456,0.02381049572027492,0.09555836550266697,0.0717480507107434,0.02381049572050353,0.37769610872878506,0.37769610872878506,0.12534321826796274,0.0,5.376275118274805,5.0162002475966005,6.464633193090606,5.363606102212543,5.007447731315153,6.440091602258747,24803.639800290443,21083.093830246875,0.85,1.0707983092737303,0.6660591952999462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503572840250338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.194462976655,1534.5861584771371,0.37769610872878506,0.12534321826796274,6.112874298809886,3.4770852520738442
261.0,-29.8114380724595,5.077792490107015,35.00799166770739,24.171581770665966,5.053950643731999,-26.3248723670548,-39.841059235017724,1.5673849383170961,0.39585826093161813,-4.964756332807157,40.01632331759792,42410.44136336804,25771.810593542355,25771.810593542355,68182.25195691039,77394.24054239807,77394.24054239807,25771.810593542355,103166.05113594042,103166.05113594042,103166.05113594042,127969.66383741907,91508.96547848976,56525.16629941853,38870.887976745806,24803.612701478647,0.0,63674.50067822445,21083.07079625685,1534.5881340955607,0.0,0.8870387821308248,2.815672374393173,0.0014959135982669303,355143.44534386636,1555237.1625757676,4.3791802522778225,1555237.1625757676,4.3791802522778225,0.85,0.09555927372710755,4.027634451161993,1.266960484436713,1.0,0.0,4.02763445116133,1.2843966207580693,1.2847023940626145,3.1358183181647004,19312.234414490027,1969.299854128579,4632.441516551485,4632.441516551485,5.5633321006775684,5.077792490107015,-2.2970714384787847,7.3748639285858,3.4771614607007137,3.4771614607007137,0.9934747030573468,0.0,0.0,0.00023805527168188848,8.028586514830053e-05,0.00015776940653358795,0.0006354374970940609,0.09555927372625844,0.07174811567088789,0.02381115805537055,0.0955590499366725,0.07174811567152543,0.02381115805558212,0.3776955416542126,0.3776955416542126,0.12534640324758167,0.0,5.373220762205676,5.014158180938637,6.45848078068957,5.360614593738774,5.005631964268787,6.433507034252216,24803.612701478647,21083.07079625685,0.85,1.0707936651355243,0.6660506311260586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450361866869084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.185451763677,1534.5881340955607,0.3776955416542126,0.12534640324758167,6.112874298809886,3.4771614607007137
262.0,-29.812199029569953,5.077608617274406,35.008003714693736,24.171305202785902,5.053756534845245,-26.32557674802938,-39.84173677219076,1.567134253294145,0.39229347486241295,-4.9649263056838056,40.01633423018249,42409.95720419096,25772.064739913025,25772.064739913025,68182.021944104,77393.90399861615,77393.90399861615,25772.064739913025,103165.96873852918,103165.96873852918,103165.96873852918,127969.57695087415,91508.85748118194,56524.91068671418,38871.05199385306,24803.608212344967,0.0,63674.66020619803,21083.066980493222,1534.5909920902427,0.0,0.8870378792216943,2.8156992264881895,0.0014959135982669303,355141.0931881671,1555237.6332559222,4.37921058161495,1555237.6332559222,4.37921058161495,0.85,0.09555998944348491,4.027634451161993,1.266960394871421,1.0,0.0,4.027634451164399,1.2843978316563602,1.2847035810698795,3.1358153617932794,19312.21162252299,1969.2975299947477,4632.441516551485,4632.441516551485,5.5633869629720545,5.077608617274406,-2.297168698178269,7.3747773154526755,3.477236588367036,3.477236588367036,0.9934961681048674,0.0,0.0,0.00023803644726274093,8.027971793995062e-05,0.0001577567293227903,0.0006353864379231077,0.09555998944270222,0.07174817677462035,0.023811812668081873,0.09556004194997327,0.071748176775208,0.023811812668276908,0.3776949749093424,0.3776949749093424,0.1253495544070532,0.0,5.3700911679924275,5.012100087627232,6.452074144571554,5.357219780546245,5.003544915230123,6.426119543947095,24803.608212344967,21083.066980493222,0.85,1.0707873700983994,0.6660413587894234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503664331918327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.176470434546,1534.5909920902427,0.3776949749093424,0.1253495544070532,6.112874298809886,3.477236588367036
263.0,-29.812958299394758,5.077421643115127,35.00801520621677,24.17097174273806,5.053489926940033,-26.32628686063554,-39.842426498047985,1.5668184881704266,0.3892782962860224,-4.965146784105297,40.01634214504087,42409.53084502404,25772.436899113567,25772.436899113567,68181.96774413761,77393.63067027589,77393.63067027589,25772.436899113567,103166.06756938946,103166.06756938946,103166.06756938946,127969.67412362833,91508.78266629341,56524.68284099955,38871.22202810429,24803.60655423887,0.0,63674.828582343165,21083.06557110304,1534.595173631405,0.0,0.8870367305763011,2.8157129928951536,0.0014959135982669303,355138.04213384644,1555237.9746386139,4.379249165462445,1555237.9746386139,4.379249165462445,0.85,0.09556074127654969,4.027634451161993,1.2669604998221624,1.0,0.0,4.027634451163364,1.2843993467405446,1.2847050723907663,3.1358116627690844,19312.195833439837,1969.2959199563397,4632.441516551485,4632.441516551485,5.563467300564923,5.077421643115127,-2.297304829476194,7.374726472591321,3.477310774212711,3.477310774212711,0.9935173640607745,0.0,0.0,0.00023801766595013096,8.027346059214111e-05,0.00015774420535798986,0.0006353359959710123,0.095560741275433,0.07174827153838678,0.023812469737046215,0.09556064580333976,0.07174827153922521,0.023812469737324482,0.37769440609457267,0.37769440609457267,0.12535265898589307,0.0,5.367047752733129,5.010088309431353,6.4458751470379525,5.354425080391309,5.001622429677923,6.42065304404025,24803.60655423887,21083.06557110304,0.85,1.0707836874027215,0.6660329016854876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503709853092215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.167511324686,1534.595173631405,0.37769440609457267,0.12535265898589307,6.112874298809886,3.477310774212711
264.0,-29.81371538029388,5.077232102725428,35.00802594139308,24.170645721629285,5.053242410028844,-26.326993093393597,-39.84311182340605,1.5665201231180428,0.3860353477438707,-4.965346677182455,40.016343097790134,42409.095842976836,25772.744846763886,25772.744846763886,68181.84068974073,77393.31021482912,77393.31021482912,25772.744846763886,103166.05506159301,103166.05506159301,103166.05506159301,127969.61606390539,91508.66757112562,56524.453199230884,38871.34930210526,24803.56100231237,0.0,63674.91030441763,21083.026851965515,1534.5963959656276,0.0,0.8870357116678764,2.8157321436029776,0.0014959135982669303,355135.2759641999,1555238.0157324802,4.379283391406206,1555238.0157324802,4.379283391406206,0.85,0.09556144097691188,4.027634451161993,1.2669605465279892,1.0,0.0,4.027634451161388,1.2844007803618944,1.2847064823006664,3.1358081626415406,19312.171543526296,1969.2934430744747,4632.441516551485,4632.441516551485,5.563533776881832,5.077232102725428,-2.2974277895869446,7.374659892312373,3.4773837180367853,3.4773837180367853,0.9935382051533672,0.0,0.0,0.00023799894014209228,8.026724361321511e-05,0.00015773169652887715,0.0006352856149799341,0.0955614409760566,0.0717483312754026,0.02381310970065399,0.09556126209505965,0.07174833127604477,0.02381310970086712,0.37769383706160475,0.37769383706160475,0.12535573462587765,0.0,5.363996475881322,5.008071764340059,6.439659374920097,5.351382024926352,4.999625943125864,6.414410148891534,24803.56100231237,21083.026851965515,0.85,1.0707803177700026,0.6660252152728134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503755273602807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.158560651544,1534.5963959656276,0.37769383706160475,0.12535573462587765,6.112874298809886,3.4773837180367853
265.0,-29.81447016433714,5.077040227700471,35.00803605365969,24.17033831533047,5.053009999711541,-26.32769574796316,-39.84378908118231,1.5662355833271782,0.38276743800884105,-4.965539710364613,40.01634642452261,42408.637154685035,25773.025002994764,25773.025002994764,68181.66215767979,77393.00389873853,77393.00389873853,25773.025002994764,103166.0289017333,103166.0289017333,103166.0289017333,127969.55917469601,91508.57180405868,56524.20505996306,38871.518604550685,24803.53027296271,0.0,63675.0488775134,21083.000732018303,1534.598326935853,0.0,0.8870347190167924,2.8157524223559642,0.0014959135982669303,355132.6047395183,1555238.1592207141,4.3793167353964755,1555238.1592207141,4.3793167353964755,0.85,0.0955621355537851,4.027634451161993,1.2669605520227925,1.0,0.0,4.027634451162333,1.284402149227972,1.2847078275145367,3.1358048206186218,19312.15133265366,1969.291382139024,4632.441516551485,4632.441516551485,5.563594253895926,5.077040227700471,-2.2975474375807563,7.3745876652812274,3.477455576091085,3.477455576091085,0.9935587360260243,0.0,0.0,0.00023798027249604398,8.026110025722548e-05,0.0001577191722388185,0.0006352351717178175,0.0955621355529471,0.07174839111440169,0.023813744438545403,0.09556196362679159,0.07174839111503087,0.023813744438754218,0.37769326622370114,0.37769326622370114,0.12535878196445485,0.0,5.3609377914384595,5.006072149421584,6.433362878552657,5.348307148373465,4.997707090079189,6.407804136496168,24803.53027296271,21083.000732018303,0.85,1.0707751836804305,0.6660165622528714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450380056343927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.149628520883,1534.598326935853,0.37769326622370114,0.12535878196445485,6.112874298809886,3.477455576091085
266.0,-29.81522200237357,5.076846219663469,35.008045648313995,24.170044634398096,5.052790036528421,-26.328394506050547,-39.84446571031583,1.5659625401952597,0.3794572297171612,-4.965726985056286,40.016351572457104,42408.188751621994,25773.280964440208,25773.280964440208,68181.4697160622,77392.70286316697,77392.70286316697,25773.280964440208,103165.98382760718,103165.98382760718,103165.98382760718,127969.4950644881,91508.48516725923,56523.971055672955,38871.68234620697,24803.51123688092,0.0,63675.193583087894,21082.98455134878,1534.600810523097,0.0,0.8870337490270951,2.81577392779434,0.0014959135982669303,355130.01321683644,1555238.3812608372,4.379349318220633,1555238.3812608372,4.379349318220633,0.85,0.09556282368819258,4.027634451161993,1.2669605536712334,1.0,0.0,4.027634451162535,1.2844034641923738,1.2847091189091644,3.135801610200848,19312.133048650874,1969.2895176896163,4632.441516551485,4632.441516551485,5.5636495080085835,5.076846219663469,-2.2976644621358506,7.37451068179932,3.477526413963099,3.477526413963099,0.9935789754180283,0.0,0.0,0.00023796167905292827,8.025496303766498e-05,0.0001577067160152633,0.0006351850026026953,0.09556282368737079,0.07174845054956336,0.02381437313780744,0.09556274364409106,0.07174845055018034,0.023814373138012233,0.3776926936245828,0.3776926936245828,0.12536179762078692,0.0,5.357863984136145,5.004092873241746,6.426944262810707,5.34518421477344,4.9958201160361,6.400908309172394,24803.51123688092,21082.98455134878,0.85,1.0707697280432167,0.6660080066546604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503845716142645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.140717167875,1534.600810523097,0.3776926936245828,0.12536179762078692,6.112874298809886,3.477526413963099
267.0,-29.815971594647387,5.076650178072516,35.00805479370165,24.169750220049195,5.0525747498996525,-26.329090774937654,-39.84513441156594,1.5656939301799029,0.37603385243710363,-4.965913093362088,40.01635767588477,42407.717104270814,25773.52499091442,25773.52499091442,68181.24209518524,77392.37973653057,77392.37973653057,25773.52499091442,103165.90472744498,103165.90472744498,103165.90472744498,127969.40505114324,91508.37742637859,56523.714794078434,38871.84736922239,24803.50032369826,0.0,63675.34769292065,21082.97527514352,1534.6037431150005,0.0,0.887032781500797,2.8157970525081493,0.0014959135982669303,355127.43784940057,1555238.6445132147,4.379381818345298,1555238.6445132147,4.379381818345298,0.85,0.09556350651394371,4.027634451161993,1.266960525098257,1.0,0.0,4.027634451163454,1.2844047583154112,1.2847103895304692,3.135798450672609,19312.110310800737,1969.287199074173,4632.441516551485,4632.441516551485,5.563702185732272,5.076650178072516,-2.2977821511208245,7.37443232919334,3.477596288584771,3.477596288584771,0.9935989395956488,0.0,0.0,0.00023794314248129682,8.024889815250569e-05,0.00015769424432879114,0.0006351347712085959,0.09556350651311692,0.0717485111957459,0.02381499531737101,0.09556360684342975,0.07174851119636665,0.023814995317577067,0.3776921195172995,0.3776921195172995,0.12536477632508328,0.0,5.354756955345465,5.002106423902603,6.420414018554936,5.3419469457991795,4.993807200760557,6.393933905807046,24803.50032369826,21082.97527514352,0.85,1.0707635618103668,0.665998987689637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450389069287662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.131839673733,1534.6037431150005,0.3776921195172995,0.12536477632508328,6.112874298809886,3.477596288584771
268.0,-29.816719912440167,5.07645184170534,35.00806344660046,24.169438483100407,5.052335598434441,-26.329788283255816,-39.84581086607648,1.5654039692396973,0.37282727610266875,-4.966115121111782,40.01636162183155,42407.283067343364,25773.800364061186,25773.800364061186,68181.08343140455,77392.08331615434,77392.08331615434,25773.800364061186,103165.88368021553,103165.88368021553,103165.88368021553,127969.368931607,91508.28621549197,56523.48596663876,38872.00027650357,24803.485251391463,0.0,63675.48552789503,21082.962463682743,1534.6068149276052,0.0,0.8870317408940126,2.815815482410129,0.0014959135982669303,355124.6422052299,1555238.8147093796,4.379416773366553,1555238.8147093796,4.379416773366553,0.85,0.09556419119482115,4.027634451161993,1.2669605300435798,1.0,0.0,4.0276344511617035,1.2844061521974246,1.2847117599766247,3.135795047595591,19312.091061473482,1969.2852361890639,4632.441516551485,4632.441516551485,5.563761630227316,5.07645184170534,-2.2979130933777387,7.374364935083078,3.4776652264042722,3.4776652264042722,0.9936186361155064,0.0,0.0,0.0002379246387529885,8.024276337909303e-05,0.00015768187537389545,0.0006350849535797331,0.09556419119390713,0.0717485788847338,0.02381561230917334,0.09556431150553764,0.07174857888542004,0.02381561230940111,0.37769154244879505,0.37769154244879505,0.12536771441654404,0.0,5.3516764171801015,5.00014219798544,6.413923765334459,5.338942397214453,4.991901628445703,6.387572758712679,24803.485251391463,21082.962463682743,0.85,1.0707587522286848,0.665990729646899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503935535528711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.122982108436,1534.6068149276052,0.37769154244879505,0.12536771441654404,6.112874298809886,3.4776652264042722
269.0,-29.817465696181255,5.07625160988975,35.00807158315488,24.169149866234534,5.0521161274369,-26.33048154227659,-39.846479043457634,1.5651319735221063,0.3696170586532048,-4.966301906884734,40.01636388795879,42406.825954240885,25774.027817870723,25774.027817870723,68180.85377211162,77391.80085289176,77391.80085289176,25774.027817870723,103165.82867076248,103165.82867076248,103165.82867076248,127969.28694206866,91508.21590723035,56523.24100853851,38872.194331879815,24803.458271306183,0.0,63675.652603186,21082.939530610256,1534.6088790019821,0.0,0.8870307837856898,2.815835738853791,0.0014959135982669303,355122.0574937045,1555238.9124517497,4.379448923640347,1555238.9124517497,4.379448923640347,0.85,0.09556484632805531,4.027634451161993,1.2669605564186348,1.0,0.0,4.027634451162206,1.2844074619554167,1.2847130463608716,3.1357918499089172,19312.076223477852,1969.2837231345927,4632.441516551485,4632.441516551485,5.5638107304283055,5.07625160988975,-2.298034384113307,7.374285994003057,3.4777331452302946,3.4777331452302946,0.9936380414943699,0.0,0.0,0.0002379061990033286,8.023670409668117e-05,0.00015766949490664744,0.0006350350895833237,0.09556484632727785,0.07174862918552377,0.023816217141754078,0.09556502439890029,0.07174862918610748,0.023816217141947833,0.37769096303523514,0.37769096303523514,0.12537061809036298,0.0,5.348601402424606,4.9982173994143295,6.407336800572182,5.335918965537928,4.990163499767391,6.380628588511399,24803.458271306183,21082.939530610256,0.85,1.0707523360145381,0.665981803414121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503980302201769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.11412508883,1534.6088790019821,0.37769096303523514,0.12537061809036298,6.112874298809886,3.4777331452302946
270.0,-29.818209668471766,5.076048916384182,35.008079164353624,24.168815567996376,5.051853130296891,-26.331177523706764,-39.8471552185714,1.5648209855215898,0.3665464172050861,-4.966518988355941,40.01636398510907,42406.40965594265,25774.323220668186,25774.323220668186,68180.73287661083,77391.50954986936,77391.50954986936,25774.323220668186,103165.83277053754,103165.83277053754,103165.83277053754,127969.2647839677,91508.11840590183,56523.01851193335,38872.333215520535,24803.432013430156,0.0,63675.765228950695,21082.91721141563,1534.6116815237333,0.0,0.8870296806018518,2.81585063466435,0.0014959135982669303,355119.05357372115,1555238.916642026,4.379485980802675,1555238.916642026,4.379485980802675,0.85,0.09556552007775782,4.027634451161993,1.266960630598478,1.0,0.0,4.027634451163256,1.2844089539263637,1.2847145150605888,3.135788207369427,19312.0556466032,1969.281624877323,4632.441516551485,4632.441516551485,5.563874498701775,5.076048916384182,-2.298179493661118,7.3742284100452995,3.477800161702101,3.477800161702101,0.9936571890577431,0.0,0.0,0.0002378878053541738,8.023057271843886e-05,0.00015765723263573496,0.0006349857016385471,0.09556552007677965,0.07174869880430239,0.023816821272477272,0.09556558560886953,0.07174869880503677,0.023816821272721046,0.37769038282807255,0.37769038282807255,0.12537348403606613,0.0,5.345582168813337,4.996311209778696,6.400918815415821,5.333065405561001,4.988274195583983,6.374827727584375,24803.432013430156,21082.91721141563,0.85,1.0707485435229902,0.6659740876841828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504024917542384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.105293890803,1534.6116815237333,0.37769038282807255,0.12537348403606613,6.112874298809886,3.477800161702101
271.0,-29.818950956219943,5.0758441809131805,35.008086091733006,24.16849957024681,5.0516072947782105,-26.33186937217195,-39.84782695826141,1.5645257107201387,0.3634478669555392,-4.966720106784745,40.016360103575515,42405.98668720408,25774.568256520226,25774.568256520226,68180.5549437243,77391.22271940041,77391.22271940041,25774.568256520226,103165.79097592064,103165.79097592064,103165.79097592064,127969.17126124256,91508.03124255236,56522.7952103153,38872.484480263396,24803.38028532193,0.0,63675.86476558533,21082.87324252364,1534.6126845559766,0.0,0.8870286728921967,2.815867758863365,0.0014959135982669303,355116.2705641844,1555238.749224116,4.379519830936665,1555238.749224116,4.379519830936665,0.85,0.09556615780249159,4.027634451161993,1.2669606745569033,1.0,0.0,4.027634451160591,1.284410372294915,1.2847159102272727,3.135784744532726,19312.037251476246,1969.2797490964037,4632.441516551485,4632.441516551485,5.563927394318734,5.0758441809131805,-2.2983145194608907,7.374158700374071,3.477866101844404,3.477866101844404,0.9936760290984011,0.0,0.0,0.00023786947937950572,8.022448198833639e-05,0.00015764499739116933,0.0006349364225460161,0.09556615780169714,0.07174874480608016,0.023817412995616967,0.09556612067221994,0.07174874480667662,0.023817412995814965,0.37768980183177087,0.37768980183177087,0.1253763256593962,0.0,5.34258114014068,4.994431855839082,6.394493308614813,5.330167973740288,4.986532515989381,6.368403120422954,24803.38028532193,21082.87324252364,0.85,1.0707440754000346,0.6659664041205624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450406942477676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.09647412271,1534.6126845559766,0.37768980183177087,0.1253763256593962,6.112874298809886,3.477866101844404
272.0,-29.819690269102317,5.075637812989634,35.00809252740246,24.16820515589791,5.0513906444494365,-26.332556524423413,-39.84849042082203,1.5642568997603246,0.3600853081825335,-4.966905146427791,40.016359636216464,42405.53797127732,25774.76415082551,25774.76415082551,68180.30212210283,77390.9052944511,77390.9052944511,25774.76415082551,103165.66944527661,103165.66944527661,103165.66944527661,127969.01525315535,91507.92450289604,56522.557179680975,38872.630359127856,24803.345807878737,0.0,63675.97616700659,21082.843936696925,1534.614319422958,0.0,0.8870277345157829,2.815890217467392,0.0014959135982669303,355113.71006262384,1555238.7290660352,4.379551352133858,1555238.7290660352,4.379551352133858,0.85,0.09556678488921944,4.027634451161993,1.2669606492808092,1.0,0.0,4.027634451162165,1.284411666832782,1.2847171815981409,3.1357815840257017,19312.014724926492,1969.277452027603,4632.441516551485,4632.441516551485,5.563969681804626,5.075637812989634,-2.298439143447058,7.374076956436692,3.4779310881712924,3.4779310881712924,0.9936945966203693,0.0,0.0,0.00023785120352248822,8.021846672735827e-05,0.00015763273679512995,0.0006348870413470161,0.09556678488849364,0.07174878625664462,0.02381799863184902,0.09556688359294122,0.07174878625718953,0.023817998632029908,0.37768922056139703,0.37768922056139703,0.12537914308985793,0.0,5.339538611128205,4.992545780777789,6.387921345406198,5.326990454610325,4.984650112116128,6.361276612996448,24803.345807878737,21082.843936696925,0.85,1.070738231688549,0.6659581921454634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504113771670881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.087683335874,1534.614319422958,0.37768922056139703,0.12537914308985793,6.112874298809886,3.4779310881712924
273.0,-29.820427486498545,5.0754292332925415,35.00809847092788,24.16788056669759,5.051131823069282,-26.333246007884853,-39.849158039409645,1.5639503444454845,0.3570834766417761,-4.967120739219332,40.01635817278434,42405.11536150721,25775.029563651093,25775.029563651093,68180.1449251583,77390.63652649189,77390.63652649189,25775.029563651093,103165.66609014297,103165.66609014297,103165.66609014297,127968.9846306908,91507.8485009375,56522.32733591185,38872.80129447295,24803.318540547836,0.0,63676.119835020785,21082.82075946566,1534.617073553018,0.0,0.8870266445116318,2.815904388531551,0.0014959135982669303,355110.7267975848,1555238.665945435,4.379587966746862,1555238.665945435,4.379587966746862,0.85,0.09556743568652122,4.027634451161993,1.2669607404945418,1.0,0.0,4.027634451162677,1.2844131377356587,1.28471862944411,3.1357779929458403,19311.99868532172,1969.2758164430993,4632.441516551485,4632.441516551485,5.564026976176211,5.0754292332925415,-2.298587638480459,7.374016871773001,3.477995240815878,3.477995240815878,0.9937129259473937,0.0,0.0,0.00023783298075409748,8.02124142067759e-05,0.00015762056654732156,0.0006348380240376639,0.09556743568557782,0.07174885005576637,0.023818585629811463,0.09556741861265537,0.07174885005647463,0.023818585630046584,0.3776886374111148,0.3776886374111148,0.12538192799733175,0.0,5.3365589379261,4.9907012707557215,6.381477245716553,5.32420421586113,4.98291382300124,6.355284711875072,24803.318540547836,21082.82075946566,0.85,1.0707333471607101,0.665950052725812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504158000678091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.07890740259,1534.617073553018,0.3776886374111148,0.12538192799733175,6.112874298809886,3.477995240815878
274.0,-29.821162603708473,5.075218598052492,35.008103773613136,24.167551018204563,5.050871148801982,-26.333933785950308,-39.84982530875129,1.5636423310339531,0.3540625459853004,-4.9673326044789174,40.01635139395763,42404.70073723634,25775.276228805866,25775.276228805866,68179.9769660422,77390.35501788047,77390.35501788047,25775.276228805866,103165.63124668633,103165.63124668633,103165.63124668633,127968.89323032166,91507.75816146676,56522.10388078271,38872.94920076005,24803.261983635322,0.0,63676.211184395375,21082.772686090022,1534.6180833251606,0.0,0.8870255926554617,2.8159192454276445,0.0014959135982669303,355107.7951314257,1555238.3735618177,4.3796232999791584,1555238.3735618177,4.3796232999791584,0.8499999999999999,0.09556805977318199,4.027634451161993,1.2669607668695972,1.0,0.0,4.027634451163173,1.2844146153492917,1.2847200840707045,3.1357743854905396,19311.979619899805,1969.273872311116,4632.441516551485,4632.441516551485,5.564080223508939,5.075218598052492,-2.2987349716285306,7.373953569681023,3.478058382295571,3.478058382295571,0.9937309663701631,0.0,0.0,0.00023781481117944573,8.020636527422872e-05,0.000157608445905217,0.0006347892065219533,0.09556805977234636,0.07174889701769832,0.02381916275464804,0.0955678723892757,0.07174889701832568,0.02381916275485631,0.37768805402113487,0.37768805402113487,0.1253846902621599,0.0,5.33361190757563,4.988880482361424,6.375093233113489,5.321395150464241,4.9811950078063205,6.349148276140397,24803.261983635322,21082.772686090022,0.85,1.070729173389489,0.6659425859123371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450420210458022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.070148805115,1534.6180833251606,0.37768805402113487,0.1253846902621599,6.112874298809886,3.478058382295571
275.0,-29.82189539727628,5.075007001265688,35.00810866083166,24.16729334453123,5.050687366319955,-26.334611782798184,-39.85047605875877,1.5634037518318138,0.3506305483797405,-4.967495738790596,40.016349897970045,42404.22739551868,25775.39161441652,25775.39161441652,68179.61900993521,77390.05328766629,77390.05328766629,25775.39161441652,103165.44490208282,103165.44490208282,103165.44490208282,127968.66710787988,91507.67779253461,56521.85190034627,38873.139880209266,24803.222205797065,0.0,63676.36208600633,21082.738874927505,1534.6189610542021,0.0,0.8870247692656723,2.8159451721078645,0.0014959135982669303,355105.5377882455,1555238.3090370493,4.379650958764997,1555238.3090370493,4.379650958764997,0.85,0.09556864474739807,4.027634451161993,1.2669607053278016,1.0,0.0,4.02763445116225,1.2844157682070294,1.2847212139395257,3.135771570902107,19311.96265868022,1969.2721427480556,4632.441516551485,4632.441516551485,5.564105131672429,5.075007001265688,-2.2988477636594746,7.373854764925163,3.4781205560536437,3.4781205560536437,0.993748730301041,0.0,0.0,0.0002377967003099752,8.020046649897568e-05,0.00015759623381099953,0.0006347400206705622,0.09556864474683381,0.07174891729102321,0.023819727455810593,0.09556871824821776,0.07174891729144683,0.023819727455951237,0.3776874706488355,0.3776874706488355,0.1253874337620883,0.0,5.330581848655186,4.987068300560338,6.368348938942859,5.318126287170344,4.979509828900802,6.341057524591633,24803.222205797065,21082.738874927505,0.85,1.0707210144613228,0.6659335741926365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45042460830939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.061407707459,1534.6189610542021,0.3776874706488355,0.1253874337620883,6.112874298809886,3.4781205560536437
276.0,-29.822625556301976,5.07479274117664,35.00811309783921,24.16692782370376,5.050387471869154,-26.335299020361905,-39.851147030107654,1.5630609359191248,0.34778208254766696,-4.967742065602302,40.0163465590316,42403.84942602844,25775.71121068588,25775.71121068588,68179.56063671432,77389.78510760167,77389.78510760167,25775.71121068588,103165.49631828755,103165.49631828755,103165.49631828755,127968.69873956448,91507.58290068024,56521.64721906662,38873.26186845958,24803.20242127694,0.0,63676.46428973652,21082.722058085397,1534.6228736141034,0.0,0.8870235298726974,2.8159537519219193,0.0014959135982669303,355102.1293043908,1555238.1650223401,4.379692591730989,1555238.1650223401,4.379692591730989,0.85,0.09556930712054801,4.027634451161993,1.2669608421484009,1.0,0.0,4.027634451160677,1.2844174082869708,1.284722831231625,3.135767566817437,19311.942632514194,1969.2701006474376,4632.441516551485,4632.441516551485,5.56417412256378,5.07479274117664,-2.29902300150775,7.373815742684389,3.4781820886863786,3.4781820886863786,0.993766311053251,0.0,0.0,0.00023777865581654892,8.019438484569631e-05,0.0001575842709708526,0.0006346918387234527,0.09556930711936674,0.07174900150285228,0.02382030561651446,0.09556911955586532,0.07174900150373913,0.023820305616808885,0.377686886598955,0.377686886598955,0.12539013613700675,0.0,5.327669057301421,4.9852817976574215,6.361999972351612,5.3155241481499615,4.977668017502026,6.336128479543845,24803.20242127694,21082.722058085397,0.85,1.0707183791877655,0.6659265695577128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504289922848552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.052688656195,1534.6228736141034,0.377686886598955,0.12539013613700675,6.112874298809886,3.4781820886863786
277.0,-29.823353828408397,5.074578059656563,35.0081170572999,24.16668733293193,5.050227313575682,-26.33597058452322,-39.85179299544541,1.562844069680737,0.34417716400434983,-4.96788573786975,40.01634152345661,42403.37590832135,25775.761782409223,25775.761782409223,68179.13769073057,77389.45740783786,77389.45740783786,25775.761782409223,103165.2191902471,103165.2191902471,103165.2191902471,127968.35979132586,91507.48430239607,56521.40280283998,38873.42388839566,24803.140601078758,0.0,63676.56448947442,21082.669510916945,1534.6220750520422,0.0,0.8870228181467046,2.8159842164229416,0.0014959135982669303,355100.14128822344,1555237.9478285161,4.3797164996512326,1555237.9478285161,4.3797164996512326,0.8500000000000001,0.09556984796720652,4.027634451161993,1.2669607877498494,1.0,0.0,4.0276344511637205,1.2844184593948378,1.2847238594730606,3.1357650006522326,19311.92182413584,1969.2679787833604,4632.441516551485,4632.441516551485,5.564185039425473,5.074578059656563,-2.29912415288251,7.373702212539073,3.4782424652282917,3.4782424652282917,0.9937835614937977,0.0,0.0,0.00023776065921128777,8.018853024853952e-05,0.00015757212896274825,0.0006346429351533053,0.09556984796681131,0.07174899638141241,0.023820851585398903,0.09557002705960613,0.07174899638170912,0.02382085158549741,0.37768630235674155,0.37768630235674155,0.1253928250989276,0.0,5.324607331647655,4.983474896741484,6.35511300572432,5.312062901874128,4.975974530244741,6.327288748261196,24803.140601078758,21082.669510916945,0.85,1.0707100522359434,0.6659180853786565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504333605241861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.043997957137,1534.6220750520422,0.37768630235674155,0.1253928250989276,6.112874298809886,3.4782424652282917
278.0,-29.824080101451333,5.074361176909563,35.008120757226685,24.16635366333651,5.0499583683926925,-26.336651229171295,-39.852455410268135,1.5625294961026859,0.3412102667700765,-4.968115552215187,40.016341882905046,42402.97924905362,25776.025929640004,25776.025929640004,68179.00517869362,77389.1928102056,77389.1928102056,25776.025929640004,103165.2187398456,103165.2187398456,103165.2187398456,127968.36041963733,91507.40395404195,56521.19039284947,38873.570623547195,24803.141679791737,0.0,63676.712303338936,21082.670427822977,1534.6268303455424,0.0,0.8870216492550784,2.815996275634752,0.0014959135982669303,355096.9613284912,1555237.9633322034,4.379755764492426,1555237.9633322034,4.379755764492426,0.85,0.09557049273109851,4.027634451161993,1.2669608734687792,1.0,0.0,4.027634451162285,1.2844199672308583,1.2847253446162596,3.1357613194423943,19311.904867259083,1969.2662496631453,4632.441516551485,4632.441516551485,5.564242060594513,5.074361176909563,-2.299289632681907,7.37365080959147,3.478302357538363,3.478302357538363,0.9938006735823894,0.0,0.0,0.00023774271325530452,8.01825269746106e-05,0.00015756018628069394,0.0006345948343956241,0.09557049273000974,0.07174907593963578,0.02382141679037396,0.09557060653150884,0.07174907594045318,0.02382141679064533,0.37768571553218033,0.37768571553218033,0.12539546645913713,0.0,5.321643331659402,4.9817029566472115,6.348514533235289,5.309325818985258,4.974178811870047,6.321677230879573,24803.141679791737,21082.670427822977,0.85,1.0707054857654548,0.6659103103039788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504377174998682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.035320720728,1534.6268303455424,0.37768571553218033,0.12539546645913713,6.112874298809886,3.478302357538363
279.0,-29.824804754310037,5.074143371693941,35.008123991835454,24.16607733992862,5.049758870259204,-26.337323469829617,-39.85310144545508,1.5622775857689877,0.33783220418104065,-4.968288041035487,40.01633572935122,42402.521690187474,25776.136625874744,25776.136625874744,68178.65831606221,77388.87909124642,77388.87909124642,25776.136625874744,103165.01571712116,103165.01571712116,103165.01571712116,127968.10375312685,91507.30194840727,56520.94454730863,38873.730445665155,24803.088036005694,0.0,63676.81848167085,21082.62483060484,1534.6271743978657,0.0,0.8870207951545718,2.816020409351136,0.0014959135982669303,355094.574601379,1555237.6979178772,4.3797844550673615,1555237.6979178772,4.3797844550673615,0.85,0.09557104695788649,4.027634451161993,1.2669608036847788,1.0,0.0,4.027634451161407,1.2844211820021585,1.2847265366780327,3.1357583537229647,19311.883339786684,1969.2640544718824,4632.441516551485,4632.441516551485,5.564265956467638,5.074143371693941,-2.2994143064583654,7.373557678152306,3.4783612280091125,3.4783612280091125,0.9938174937168893,0.0,0.0,0.00023772480857721484,8.017667254477433e-05,0.0001575481360324405,0.0006345463004006135,0.09557104695732999,0.07174909106210592,0.023821955895224074,0.09557135499497371,0.07174909106252371,0.023821955895362783,0.3776851275580968,0.3776851275580968,0.12539808264864424,0.0,5.318609067546447,4.979918695087065,6.341670714084387,5.306120245216505,4.972454160808525,6.313963252364601,24803.088036005694,21082.62483060484,0.85,1.070698253174932,0.6659020142847257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504420625407854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.026659256488,1534.6271743978657,0.3776851275580968,0.12539808264864424,6.112874298809886,3.4783612280091125
280.0,-29.825526751185905,5.07392345484016,35.008126804281055,24.165734589938097,5.04948046699967,-26.338001210939982,-39.85375956455243,1.561954926744091,0.334959704911455,-4.968519201037782,40.016329902157594,42402.12594482944,25776.39002245374,25776.39002245374,68178.51596728318,77388.61599265525,77388.61599265525,25776.39002245374,103165.00601510899,103165.00601510899,103165.00601510899,127968.06477295926,91507.2175450568,56520.727497191874,38873.87783096103,24803.058757850275,0.0,63676.9365888113,21082.599944172733,1534.6302519992505,0.0,0.8870196417784457,2.8160310766785295,0.0014959135982669303,355091.3760610969,1555237.4465801124,4.379823198839159,1555237.4465801124,4.379823198839159,0.85,0.09557165892563772,4.027634451161993,1.2669608850078662,1.0,0.0,4.027634451163187,1.2844227274248847,1.2847280595556707,3.135754580765573,19311.86552713542,1969.2622380869532,4632.441516551485,4632.441516551485,5.564320656905428,5.07392345484016,-2.299583271526139,7.3735067263662994,3.4784194587305826,3.4784194587305826,0.9938341310658807,0.0,0.0,0.00023770697075839792,8.017070901575214e-05,0.0001575362617426458,0.0006344984751019533,0.09557165892462816,0.07174915501779702,0.023822503906831133,0.09557178442042363,0.07174915501855493,0.02382250390708279,0.3776845367355997,0.3776845367355997,0.1254006594182436,0.0,5.3156757098174126,4.978172110597541,6.335119886341545,5.303478905949248,4.970746848356043,6.308470612648705,24803.058757850275,21082.599944172733,0.85,1.070694031773866,0.665894564285304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504463979134559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.018006040837,1534.6302519992505,0.3776845367355997,0.1254006594182436,6.112874298809886,3.4784194587305826
281.0,-29.826246860641177,5.073702365537382,35.008129052682364,24.16544167734685,5.0492520853538405,-26.338672250373733,-39.85440916204823,1.5616774750766793,0.33192833358543794,-4.968709128926313,40.01631909803363,42401.702858822086,25776.530716333422,25776.530716333422,68178.23357515551,77388.35230253075,77388.35230253075,25776.530716333422,103164.88301886417,103164.88301886417,103164.88301886417,127967.87221646527,91507.1520410358,56520.50259728779,38874.05493749779,24802.989197601095,0.0,63677.044135098884,21082.54081796093,1534.6301115282024,0.0,0.8870187158778211,2.8160486360974946,0.0014959135982669303,355088.7480628061,1555236.980578108,4.379854301390103,1555236.980578108,4.379854301390103,0.85,0.09557220465992015,4.027634451161993,1.2669609113829217,1.0,0.0,4.0276344511606625,1.2844240613838263,1.2847293709806784,3.1357513240780137,19311.851703036307,1969.2608284211537,4632.441516551485,4632.441516551485,5.564351028336819,5.073702365537382,-2.299723291705649,7.373425657243031,3.478476689432515,3.478476689432515,0.9938504826950043,0.0,0.0,0.000237689180798861,8.016482310712236e-05,0.00015752435769173865,0.0006344505299364112,0.09557220465931228,0.07174917180584758,0.023823032853464696,0.09557227185046892,0.07174917180630394,0.023823032853616217,0.3776839447306064,0.3776839447306064,0.12540321786418274,0.0,5.312744946599366,4.976466573044263,6.328455553691697,5.300637462511759,4.969283814860603,6.301432222072378,24802.989197601095,21082.54081796093,0.85,1.0706877886873452,0.665886795386757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504507174208008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.00938187828,1534.6301115282024,0.3776839447306064,0.12540321786418274,6.112874298809886,3.478476689432515
282.0,-29.826965051789177,5.073479262585267,35.00813077714111,24.165089427866064,5.048966740474138,-26.339347259889966,-39.85506686205042,1.5613489485650407,0.3290625132731293,-4.9689414816028785,40.01630833388499,42401.32180215097,25776.77235425373,25776.77235425373,68178.0941564047,77388.07892937122,77388.07892937122,25776.77235425373,103164.85128362494,103164.85128362494,103164.85128362494,127967.78811406228,91507.05301718319,56520.29588992302,38874.17458584463,24802.93683043734,0.0,63677.11141628197,21082.496305871737,1534.6319211702255,0.0,0.8870175742753205,2.816059078355797,0.0014959135982669303,355085.5330610536,1555236.516300418,4.37989264978872,1555236.516300418,4.37989264978872,0.85,0.09557279242860067,4.027634451161993,1.2669610405107963,1.0,0.0,4.027634451162334,1.284425634047865,1.2847309212299147,3.135747484631641,19311.830804845136,1969.258697398718,4632.441516551485,4632.441516551485,5.564403190446031,5.073479262585267,-2.2998957295904128,7.37337499217568,3.478533199917577,3.478533199917577,0.9938666285478791,0.0,0.0,0.00023767143945184287,8.015886418984044e-05,0.00015751257526200243,0.0006344030746164872,0.09557279242765447,0.0717492238618489,0.023823568565805572,0.09557261594082747,0.07174922386255925,0.023823568566041425,0.3776833531054073,0.3776833531054073,0.12540575039801086,0.0,5.309889780026708,4.974777793573651,6.322045478052644,5.298003994876012,4.967581496443529,6.2959569073328225,24802.93683043734,21082.496305871737,0.85,1.0706844679353944,0.6658801076097357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504550256606827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.000771460485,1534.6319211702255,0.3776833531054073,0.12540575039801086,6.112874298809886,3.478533199917577
283.0,-29.82768098925426,5.073255769351878,35.00813207817745,24.16484128860759,5.048787414459842,-26.34000963800787,-39.855703816842265,1.5611160632036183,0.325750251262491,-4.969099798601588,40.01629944972218,42400.864307746524,25776.81918800676,25776.81918800676,68177.68349575328,77387.79773352666,77387.79773352666,25776.81918800676,103164.61692153342,103164.61692153342,103164.61692153342,127967.48946490823,91506.98818437528,56520.05475855508,38874.37047313355,24802.87254337481,0.0,63677.243016508364,21082.44166186859,1534.6313888729208,0.0,0.8870168020256795,2.816084007482763,0.0014959135982669303,355083.34248423076,1555236.1331100825,4.37991859102529,1555236.1331100825,4.37991859102529,0.85,0.09557330325917265,4.027634451161993,1.2669610218284655,1.0,0.0,4.027634451162978,1.2844267594226775,1.2847320241566338,3.1357447371871396,19311.817122400167,1969.257302177621,4632.441516551485,4632.441516551485,5.564413300396229,5.073255769351878,-2.3000149057126418,7.37327067506452,3.478588734469585,3.478588734469585,0.9938824955627386,0.0,0.0,0.00023765375499136215,8.015309361937107e-05,0.00015750066137199106,0.0006343550898226301,0.09557330325874788,0.07174921955625704,0.023824083702490832,0.09557334563836022,0.07174921955657594,0.023824083702596713,0.3776827616636755,0.3776827616636755,0.12540827318418704,0.0,5.306946558223558,4.973109486752662,6.315218944877699,5.294850049864067,4.9661356981546305,6.28760818243768,24802.87254337481,21082.44166186859,0.85,1.0706758060815884,0.6658715468688566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450459322448122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.992175469133,1534.6313888729208,0.3776827616636755,0.12540827318418704,6.112874298809886,3.478588734469585
284.0,-29.828394199962624,5.073030637665604,35.00813314315284,24.164520890358858,5.048532840581448,-26.340677087362177,-39.85634904876349,1.5608157279715296,0.32274316599642816,-4.969318844480965,40.016295176026034,42400.452980019116,25777.01580235285,25777.01580235285,68177.46878237196,77387.52870480336,77387.52870480336,25777.01580235285,103164.54450715621,103164.54450715621,103164.54450715621,127967.40214156592,91506.90395173657,56519.828226914,38874.52858313619,24802.857634409705,0.0,63677.38621754589,21082.42898924825,1534.6350574800067,0.0,0.8870157045457597,2.816097854717758,0.0014959135982669303,355080.31164065783,1555235.9487777066,4.379955457377229,1555235.9487777066,4.379955457377229,0.85,0.0955738897991603,4.027634451161993,1.266961059193127,1.0,0.0,4.027634451161271,1.2844282000240255,1.2847334424728256,3.135741220168364,19311.799345776257,1969.2554894664597,4632.441516551485,4632.441516551485,5.564455743316532,5.073030637665604,-2.3001796042597906,7.373210241925395,3.4786437794484875,3.4786437794484875,0.9938982226995678,0.0,0.0,0.0002376361390901514,8.014724845277602e-05,0.00015748889063737538,0.0006343076816063766,0.09557388979822971,0.07174927742259138,0.02382461237563833,0.09557392581381026,0.07174927742329,0.023824612375870306,0.3776821704848719,0.3776821704848719,0.1254107586337674,0.0,5.30405747680777,4.971456595999143,6.308564378262531,5.292062010477366,4.964429139618915,6.281523826774446,24802.857634409705,21082.42898924825,0.85,1.0706700263960598,0.6658635898647477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450463605776424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.983600686857,1534.6350574800067,0.3776821704848719,0.1254107586337674,6.112874298809886,3.4786437794484875
