time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
285.0,-29.829106251670606,5.072804405341244,35.00813375555503,24.16421278556811,5.048299747846365,-26.34134134488028,-39.856993791740365,1.5605348410463262,0.3195533315766852,-4.969515151840766,40.01628412379912,42400.04469581213,25777.147878923206,25777.147878923206,68177.19257473534,77387.22269700476,77387.22269700476,25777.147878923206,103164.37057592797,103164.37057592797,103164.37057592797,127967.16846304476,91506.79097035075,56519.61296911864,38874.642223591225,24802.797887116787,0.0,63677.44011070801,21082.37820404927,1534.6356596005555,0.0,0.8870147471001091,2.8161167500461395,0.0014959135982669303,355077.5954374442,1555235.4720749082,4.3799876197733845,1555235.4720749082,4.3799876197733845,0.85,0.09557442345017249,4.027634451161993,1.2669610938103872,1.0,0.0,4.027634451162143,1.2844295496349396,1.284734769815223,3.135737925296663,19311.775501959466,1969.2530580738037,4632.441516551485,4632.441516551485,5.564484254538936,5.072804405341244,-2.3003287824785286,7.373133187819772,3.4786979576720487,3.4786979576720487,0.9939137021920139,0.0,0.0,0.00023761855301560294,8.014140810914213e-05,0.0001574771449064608,0.0006342603740958909,0.09557442344952156,0.07174929900567675,0.02382512444384481,0.09557450142725539,0.0717492990061654,0.023825124444007084,0.37768157933944785,0.37768157933944785,0.12541322009568698,0.0,5.3011387682985855,4.96978190707938,6.301856906161049,5.289068483417452,4.9627104541893345,6.274648825231225,24802.797887116787,21082.37820404927,0.85,1.0706647826326587,0.6658566145576278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504678728150198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.975056666024,1534.6356596005555,0.37768157933944785,0.12541322009568698,6.112874298809886,3.4786979576720487
286.0,-29.829815807378868,5.072577061285713,35.008134003372966,24.16390998931604,5.048066565656896,-26.342003364658026,-39.85763437869025,1.5602541229265885,0.31644513384043194,-4.9697141538501866,40.01627472931336,42399.630081913085,25777.28128666365,25777.28128666365,68176.91136857674,77386.9382307967,77386.9382307967,25777.28128666365,103164.21951746035,103164.21951746035,103164.21951746035,127966.97049790173,91506.69848666737,56519.39033774568,38874.786832135214,24802.75098044138,0.0,63677.53781257659,21082.33833337517,1534.6370691684513,0.0,0.8870137699612969,2.816134262341996,0.0014959135982669303,355074.84196640283,1555235.066873611,4.380020443748497,1555235.066873611,4.380020443748497,0.85,0.09557496021106576,4.027634451161993,1.266961084469222,1.0,0.0,4.027634451161236,1.2844308983296278,1.2847360963218448,3.1357346326687074,19311.755984018644,1969.2510677977336,4632.441516551485,4632.441516551485,5.564513053119548,5.072577061285713,-2.300480954556578,7.373058015842291,3.478751428650309,3.478751428650309,0.993928979614374,0.0,0.0,0.00023760102977928854,8.013560580212379e-05,0.00015746542397716476,0.0006342131664772585,0.09557496021036958,0.07174932663542445,0.023825633574945135,0.09557507826664095,0.07174932663594709,0.023825633575118674,0.37768098579637815,0.37768098579637815,0.12541565472150065,0.0,5.298222930690201,4.968116672494034,6.295132811287544,5.286159287690623,4.961077926088535,6.267853067486726,24802.75098044138,21082.33833337517,0.85,1.0706587237911622,0.6658490817705419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450472132943378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.96651209014,1534.6370691684513,0.37768098579637815,0.12541565472150065,6.112874298809886,3.478751428650309
287.0,-29.830523513556848,5.072348569667438,35.008133874593355,24.163608101103478,5.047827261388865,-26.342664331800954,-39.85827105408532,1.5599680796230777,0.3134894205334149,-4.969917050518189,40.01626425574098,42399.2070841259,25777.418994192987,25777.418994192987,68176.62607831889,77386.68235976937,77386.68235976937,25777.418994192987,103164.10135396235,103164.10135396235,103164.10135396235,127966.80267418409,91506.63137329672,56519.1560976132,38874.97252853725,24802.701320221742,0.0,63677.67384875899,21082.29612218848,1534.6384233399074,0.0,0.887012776928451,2.816149323119476,0.0014959135982669303,355072.03462456557,1555234.6151294333,4.380053801685217,1555234.6151294333,4.380053801685217,0.85,0.09557549196973152,4.027634451161993,1.2669611146906394,1.0,0.0,4.027634451160428,1.2844322718287295,1.2847374476989206,3.1357312794917465,19311.741820279174,1969.2496234982564,4632.441516551485,4632.441516551485,5.564542779890807,5.072348569667438,-2.300637016272212,7.3729855859396505,3.4788041872024595,3.4788041872024595,0.993944053486417,0.0,0.0,0.00023758355340494362,8.012983930997888e-05,0.00015745371409496474,0.0006341660033522907,0.09557549196902183,0.07174935423528808,0.023826137733733748,0.09557556674242104,0.07174935423582085,0.023826137733910666,0.3776803897922956,0.3776803897922956,0.12541806239833336,0.0,5.295341125226287,4.966490546996965,6.2884278151992135,5.283406471051592,4.959600842857014,6.2612169526295816,24802.701320221742,21082.29612218848,0.85,1.0706519562923322,0.6658410165049113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504763781621925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.957993782396,1534.6384233399074,0.3776803897922956,0.12541806239833336,6.112874298809886,3.4788041872024595
288.0,-29.831229334580105,5.072118415030591,35.00813323262665,24.163260461669438,5.047544596571687,-26.343327938385457,-39.85891939429564,1.5596432003674516,0.31068672341791626,-4.970146798026777,40.01624905050497,42398.84085379386,25777.61855642173,25777.61855642173,68176.45941021558,77386.4168671606,77386.4168671606,25777.61855642173,103164.03542358233,103164.03542358233,103164.03542358233,127966.67106826414,91506.53632259082,56518.96030918527,38875.0844593395,24802.635644681806,0.0,63677.72010402131,21082.240297979533,1534.639479449495,0.0,0.8870116645689939,2.8161592471044705,0.0014959135982669303,355068.85578711645,1555233.9593001958,4.380091168099083,1555233.9593001958,4.380091168099083,0.8499999999999999,0.09557603220038097,4.027634451161993,1.2669612317299475,1.0,0.0,4.0276344511618225,1.2844338268137083,1.2847389806662546,3.135727483254887,19311.7217605888,1969.2475779791062,4632.441516551485,4632.441516551485,5.56458585916726,5.072118415030591,-2.300813971642917,7.372932386673508,3.478856220666423,3.478856220666423,0.9939589201904065,0.0,0.0,0.0002375661247628439,8.012396756155477e-05,0.00015744215720128914,0.0006341194564091744,0.09557603219952562,0.07174939170881335,0.023826640490712266,0.0955758494628645,0.07174939170945546,0.023826640490925508,0.37767979308186445,0.37767979308186445,0.12542044519191103,0.0,5.2925312843000825,4.9648831084498966,6.281956544044533,5.28083352144472,4.958017166428988,6.255628516051445,24802.635644681806,21082.240297979533,0.85,1.0706485612054784,0.6658347815300681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504806123390248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.949488875052,1534.639479449495,0.37767979308186445,0.12542044519191103,6.112874298809886,3.478856220666423
289.0,-29.831932903672232,5.071888153926528,35.00813222262643,24.16300669955092,5.047366152734164,-26.34397909498423,-39.85954321743918,1.5594123440365824,0.3072997402973101,-4.970305212551751,40.01623704682226,42398.382599352815,25777.63133248755,25777.63133248755,68176.01393184037,77386.10940427796,77386.10940427796,25777.63133248755,103163.74073676551,103163.74073676551,103163.74073676551,127966.30733028112,91506.44058800917,56518.71378304501,38875.25200551573,24802.56659351561,0.0,63677.818599031336,21082.18160448827,1534.6387383227125,0.0,0.8870109030684509,2.816185150607857,0.0014959135982669303,355066.66394164757,1555233.4415598724,4.380116748486033,1555233.4415598724,4.380116748486033,0.85,0.09557650279341985,4.027634451161993,1.2669611800787974,1.0,0.0,4.027634451161749,1.2844349420701788,1.2847400738734958,3.1357247605476086,19311.70155657193,1969.2455177427491,4632.441516551485,4632.441516551485,5.564588617122385,5.071888153926528,-2.300939481432442,7.37282763535897,3.4789073716337526,3.4789073716337526,0.9939735347525007,0.0,0.0,0.00023754875289927054,8.011831822952099e-05,0.00015743043466974954,0.0006340722423372907,0.09557650279304168,0.07174937833409639,0.023827124458945293,0.0955766003757301,0.07174937833438028,0.023827124459039575,0.3776791958559456,0.3776791958559456,0.12542281778819991,0.0,5.289610435708823,4.9632617913375725,6.275080463291488,5.27760495284906,4.956475807513868,6.247271521232676,24802.56659351561,21082.18160448827,0.85,1.0706399093400705,0.6658265551828715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504848352605475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.940998143435,1534.6387383227125,0.3776791958559456,0.12542281778819991,6.112874298809886,3.4789073716337526
290.0,-29.832634507728464,5.071656578425342,35.00813103149265,24.162690701801353,5.0471156840200235,-26.344635686150607,-39.86018296619875,1.5591168624328544,0.30432375257851163,-4.970522036646867,40.01622975093409,42397.99884132687,25777.789060142288,25777.789060142288,68175.78790146916,77385.84162228413,77385.84162228413,25777.789060142288,103163.63068242642,103163.63068242642,103163.63068242642,127966.17721707036,91506.35457968416,56518.51179868927,38875.3808677721,24802.546534643938,0.0,63677.92740241604,21082.164554447347,1534.6421263809302,0.0,0.8870098277555025,2.816198854933125,0.0014959135982669303,355063.66395042866,1555233.1268752182,4.380152870535207,1555233.1268752182,4.380152870535207,0.85,0.09557704643997118,4.027634451161993,1.2669612273341047,1.0,0.0,4.027634451162196,1.2844363593893204,1.284741469278942,3.1357213004129796,19311.683405203643,1969.243666818296,4632.441516551485,4632.441516551485,5.5646226656158575,5.071656578425342,-2.30110864762302,7.372765226048362,3.4789581068924114,3.4789581068924114,0.993988030540689,0.0,0.0,0.00023753143071988145,8.01125250578174e-05,0.00015741890566206405,0.0006340258077087489,0.0955770464391037,0.07174942496958185,0.023827621469521852,0.09557716061807493,0.07174942497023307,0.023827621469738117,0.3776785963040447,0.3776785963040447,0.12542515335402804,0.0,5.286744141337238,4.961658774507043,6.268369234926354,5.274845789225367,4.9548350779023735,6.241106603768571,24802.546534643938,21082.164554447347,0.85,1.0706345304021698,0.6658193909702882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504890447321355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.932528998135,1534.6421263809302,0.3776785963040447,0.12542515335402804,6.112874298809886,3.4789581068924114
291.0,-29.833334063411478,5.071424155292306,35.008129440491984,24.162398208305262,5.04688240595513,-26.345288713985042,-39.86081461245192,1.5588370565189873,0.30144128154921646,-4.970719061570895,40.01621572168042,42397.590338588176,25777.890775964413,25777.890775964413,68175.48111455259,77385.59951086226,77385.59951086226,25777.890775964413,103163.49028682668,103163.49028682668,103163.49028682668,127965.97293118955,91506.3003763018,56518.29120398863,38875.56574701464,24802.482644362874,0.0,63678.04839137751,21082.110247708442,1534.6425777843692,0.0,0.8870088773848585,2.8162136444162282,0.0014959135982669303,355060.9379189806,1555232.5217686486,4.380184795556217,1555232.5217686486,4.380184795556217,0.85,0.09557754019510233,4.027634451161993,1.2669612916233022,1.0,0.0,4.0276344511619975,1.2844377033109409,1.2847427913358336,3.1357180194725025,19311.671966013822,1969.242500345564,4632.441516551485,4632.441516551485,5.564644622897295,5.071424155292306,-2.3012642969849115,7.372688452277217,3.4790080618727646,3.4790080618727646,0.9940023033922184,0.0,0.0,0.00023751416027216983,8.010680563735076e-05,0.00015740735463481908,0.0006339792843934707,0.09557754019449156,0.07174943751639537,0.023828102678096194,0.09557758825728625,0.07174943751685386,0.02382810267824846,0.37767799492069715,0.37767799492069715,0.12542746471247856,0.0,5.28390640740804,4.9601041232106695,6.261627017761896,5.272160343120106,4.953511487211529,6.234278799664082,24802.482644362874,21082.110247708442,0.85,1.070627678403914,0.6658117107798978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504932424700803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.924075766754,1534.6425777843692,0.37767799492069715,0.12542746471247856,6.112874298809886,3.4790080618727646
292.0,-29.834031227772492,5.071190796189288,35.00812750334784,24.162085633166157,5.046642911727661,-26.345940210980704,-39.861445979308314,1.5585518949261183,0.2983512548923386,-4.9709221175004545,40.01620245752041,42397.19117493003,25778.003092362036,25778.003092362036,68175.19426729207,77385.30123509165,77385.30123509165,25778.003092362036,103163.30432745369,103163.30432745369,103163.30432745369,127965.73175991164,91506.18652662457,56518.076466423474,38875.67784466789,24802.427432457953,0.0,63678.10527712584,21082.063317589258,1534.643664974208,0.0,0.8870078935957588,2.816230451280594,0.0014959135982669303,355058.12845989154,1555231.9496620903,4.380217843224997,1555231.9496620903,4.380217843224997,0.85,0.09557803841350213,4.027634451161993,1.266961307008751,1.0,0.0,4.027634451161914,1.284439072152292,1.284744138395639,3.135714677702088,19311.647938951082,1969.2400502670212,4632.441516551485,4632.441516551485,5.5646688685131815,5.071190796189288,-2.3014252761010128,7.372616072290301,3.4790573751916742,3.4790573751916742,0.9940163929119069,0.0,0.0,0.00023749695001168335,8.010108912398358e-05,0.00015739586088769978,0.0006339329917816001,0.09557803841283397,0.07174945709920247,0.023828581313631504,0.09557812035819363,0.07174945709970405,0.023828581313798076,0.3776773939376901,0.3776773939376901,0.12542975035088763,0.0,5.281061068521126,4.95852950939161,6.25491505024911,5.2692733723927745,4.9518455813753235,6.227676180236529,24802.427432457953,21082.063317589258,0.85,1.0706222173319226,0.6658048475283349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504974279755711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.915640184314,1534.643664974208,0.3776773939376901,0.12542975035088763,6.112874298809886,3.4790573751916742
293.0,-29.834726809148894,5.070956436062495,35.0081251771426,24.16177448993551,5.046394309691715,-26.3465911938554,-39.86207727631552,1.55825869438868,0.29548699147568414,-4.971130222984775,40.01618725100155,42396.798499404045,25778.123215215124,25778.123215215124,68174.92171461917,77385.04557944885,77385.04557944885,25778.123215215124,103163.16879466397,103163.16879466397,103163.16879466397,127965.53347440621,91506.11097101848,56517.86389093491,38875.83008898175,24802.364679742244,0.0,63678.19476872399,21082.00997778091,1534.6444502966042,0.0,0.8870068911652763,2.816243711081126,0.0014959135982669303,355055.24915382924,1555231.2937783708,4.380251517150674,1555231.2937783708,4.380251517150674,0.85,0.09557853074333975,4.027634451161993,1.2669614059152083,1.0,0.0,4.027634451161734,1.2844404785007646,1.2847455230230926,3.135711244372462,19311.631993545423,1969.238424288154,4632.441516551485,4632.441516551485,5.564694799299929,5.070956436062495,-2.301590910144149,7.372547346206645,3.479106018787751,3.479106018787751,0.9940302910822146,0.0,0.0,0.00023747977997383646,8.009537362009711e-05,0.00015738440635373934,0.000633886857105999,0.09557853074266227,0.07174947548267742,0.023829055259984855,0.09557851126801112,0.07174947548318598,0.02382905526015376,0.3776767910274616,0.3776767910274616,0.1254320127535976,0.0,5.278255441444969,4.956986042553183,6.248269130253959,5.266617214460439,4.950417117337395,6.221284680358735,24802.364679742244,21082.00997778091,0.85,1.0706164325516303,0.6657977452625202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505015991964956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.9072291895,1534.6444502966042,0.3776767910274616,0.1254320127535976,6.112874298809886,3.479106018787751
294.0,-29.83541993797037,5.070721627921077,35.00812253845985,24.161499563511484,5.046182300690911,-26.34723630960706,-39.862700121570356,1.5579986723183576,0.292473917435359,-4.971313964286449,40.01617349702821,42396.38141427098,25778.17697697025,25778.17697697025,68174.55839124124,77384.78841780862,77384.78841780862,25778.17697697025,103162.96539477888,103162.96539477888,103162.96539477888,127965.26944500835,91506.04773425533,56517.640730680185,38876.007781750166,24802.30405022947,0.0,63678.311831979634,21081.95844269505,1534.6448160617645,0.0,0.8870060072741404,2.816261764618443,0.0014959135982669303,355052.70696097997,1555230.7005456572,4.380281209112359,1555230.7005456572,4.380281209112359,0.85,0.09557899746313472,4.027634451161993,1.2669614207511772,1.0,0.0,4.027634451160427,1.2844417295935988,1.2847467524372156,3.1357081900759707,19311.618647932923,1969.23706341441,4632.441516551485,4632.441516551485,5.564706404790238,5.070721627921077,-2.3017394791634103,7.3724611070844865,3.479153971476484,3.479153971476484,0.9940439918504239,0.0,0.0,0.0002374626716134698,8.008973500437853e-05,0.00015737293660909128,0.0006338406611673085,0.09557899746261614,0.0717494773243773,0.023829520138238847,0.09557905151108985,0.07174947732476658,0.02382952013836815,0.37767618741529685,0.37767618741529685,0.12543425609998607,0.0,5.275435729369349,4.955472335611148,6.241476763535445,5.2637878817217825,4.949068716600038,6.213953779144106,24802.30405022947,21081.95844269505,0.85,1.0706087587737143,0.665789971413458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505057609690402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.898826668334,1534.6448160617645,0.37767618741529685,0.12543425609998607,6.112874298809886,3.479153971476484
295.0,-29.83611177774318,5.070485860565057,35.00811963245013,24.161182587873213,5.045936860268448,-26.34788360847298,-39.86332708792759,1.5577086909888718,0.2894456502309595,-4.971523352962904,40.016160433203275,42395.98688289682,25778.292082722393,25778.292082722393,68174.27896561922,77384.4963856972,77384.4963856972,25778.292082722393,103162.7884684196,103162.7884684196,103162.7884684196,127965.04646938005,91505.93557146951,56517.42606863116,38876.121669820386,24802.258000960446,0.0,63678.379670780836,21081.91930081638,1534.6465984352194,0.0,0.8870049905596818,2.816277025933791,0.0014959135982669303,355049.8099356972,1555230.1370803982,4.38031536296855,1555230.1370803982,4.38031536296855,0.85,0.0955794894279961,4.027634451161993,1.2669614256965,1.0,0.0,4.027634451162475,1.2844431207004339,1.284748121940868,3.135704793969887,19311.59497687511,1969.234649638267,4632.441516551485,4632.441516551485,5.564731252540984,5.070485860565057,-2.301907667745426,7.372393528310483,3.4792013984139265,3.4792013984139265,0.994057542403979,0.0,0.0,0.00023744559620272039,8.008405945094645e-05,0.00015736153675177395,0.0006337947467092388,0.0955794894272755,0.07174950219878568,0.02382998722848982,0.09557957090567587,0.0717495021993266,0.023829987228669493,0.37767558401803897,0.37767558401803897,0.1254364708862694,0.0,5.272625907973065,4.953939193534154,6.234783524318516,5.26096900319385,4.947409144768756,6.207607417334714,24802.258000960446,21081.91930081638,0.85,1.070603230139999,0.6657830664361336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505099080902317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.890450093973,1534.6465984352194,0.37767558401803897,0.1254364708862694,6.112874298809886,3.4792013984139265
296.0,-29.83680088300224,5.070249493343932,35.00811638694796,24.16088911648842,5.045708793315575,-26.348526708264423,-39.86394958393646,1.5574346185683778,0.28647857527636233,-4.971717567051462,40.01614473274583,42395.58585346963,25778.36406653495,25778.36406653495,68173.94992000458,77384.22911984508,77384.22911984508,25778.36406653495,103162.59318638004,103162.59318638004,103162.59318638004,127964.78655055046,91505.85410572396,56517.21083931067,38876.27029601477,24802.193364170424,0.0,63678.463660185196,21081.86435954486,1534.6469890094916,0.0,0.8870040604788179,2.8162932565313796,0.0014959135982669303,355047.1228770541,1555229.4598928462,4.3803466066429495,1555229.4598928462,4.3803466066429495,0.85,0.09557995117434989,4.027634451161993,1.2669614855898548,1.0,0.0,4.027634451162343,1.2844444372835626,1.2847494169912093,3.1357015798051413,19311.57778418184,1969.23289647146,4632.441516551485,4632.441516551485,5.56474679160657,5.070249493343932,-2.3020655680422664,7.372315061386199,3.479248144641396,3.479248144641396,0.9940708984689702,0.0,0.0,0.00023742858940742305,8.007842473276159e-05,0.00015735016467466144,0.0006337489441396793,0.09557995117378612,0.07174950733887457,0.02383044383491155,0.09558004584781114,0.07174950733929779,0.02383044383505211,0.3776749786045037,0.3776749786045037,0.12543866430995929,0.0,5.269817639829455,4.952422625846793,6.228046755462515,5.258196142327847,4.945987692631263,6.200725941759117,24802.193364170424,21081.86435954486,0.85,1.070596650757926,0.665775890569693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505140475213663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.882076239257,1534.6469890094916,0.3776749786045037,0.12543866430995929,6.112874298809886,3.479248144641396
297.0,-29.83748871332718,5.070012427289029,35.0081128529489,24.16059662299233,5.045474216188167,-26.349169311608918,-39.86457578195257,1.5571548144603262,0.28366222873665947,-4.971917969820435,40.01612983866545,42395.205689873765,25778.44792658838,25778.44792658838,68173.65361646214,77383.99230866166,77383.99230866166,25778.44792658838,103162.44023525005,103162.44023525005,103162.44023525005,127964.57758199716,91505.79994392837,56517.01332510169,38876.4295764741,24802.137346747113,0.0,63678.56692322121,21081.816744735046,1534.6480238410024,0.0,0.8870030960280435,2.8163067902603354,0.0014959135982669303,355044.35021134675,1555228.8174859197,4.380379004933161,1555228.8174859197,4.380379004933161,0.85,0.09558041760366617,4.027634451161993,1.2669615498790519,1.0,0.0,4.027634451162574,1.2844457806016532,1.284750738824669,3.13569830037932,19311.566353768576,1969.2317308936872,4632.441516551485,4632.441516551485,5.564764894383072,5.070012427289029,-2.3022287817448084,7.372241209033838,3.479294316963965,3.479294316963965,0.9940840905611329,0.0,0.0,0.0002374116151959639,8.007275687447636e-05,0.00015733885832148754,0.0006337034062821191,0.09558041760304316,0.07174951936601678,0.023830898237026374,0.09558046568395194,0.07174951936648445,0.023830898237181715,0.37767437156136485,0.37767437156136485,0.1254408335406168,0.0,5.267050145934149,4.950953371619789,6.22133137559598,5.255580198557084,4.9446959423515295,6.194084172319947,24802.137346747113,21081.816744735046,0.85,1.0705902615343206,0.6657688408878719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450518170613708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.873734104644,1534.6480238410024,0.37767437156136485,0.1254408335406168,6.112874298809886,3.479294316963965
298.0,-29.83817428275996,5.069774677267986,35.00810900255725,24.160294036287837,5.045236932268877,-26.349810150444505,-39.86519415685905,1.556872799944111,0.2807478446592313,-4.972119271244505,40.01611355506594,42394.80278544034,25778.530002525105,25778.530002525105,68173.33278796545,77383.72546067402,77383.72546067402,25778.530002525105,103162.25546319912,103162.25546319912,103162.25546319912,127964.33086606546,91505.71373728766,56516.79106201625,38876.58075030157,24802.07540286634,0.0,63678.6561531679,21081.764092436388,1534.648746137281,0.0,0.8870021320284691,2.8163215049818833,0.0014959135982669303,355041.5651294332,1555228.115146908,4.380411388114339,1555228.115146908,4.380411388114339,0.85,0.0955808760718167,4.027634451161993,1.2669615614181389,1.0,0.0,4.027634451163265,1.2844471341402102,1.2847520709540736,3.135694996009339,19311.548160547347,1969.2298757014219,4632.441516551485,4632.441516551485,5.564782612024283,5.069774677267986,-2.30239345254088,7.372168129808866,3.479339884526309,3.479339884526309,0.9940971098646597,0.0,0.0,0.00023739469789104062,8.006716018884125e-05,0.00015732753770219936,0.0006336578109658655,0.09558087607120852,0.07174952865771196,0.023831347413496563,0.09558090618367251,0.07174952865816851,0.023831347413648195,0.37767376507384787,0.37767376507384787,0.12544298022326789,0.0,5.264293825561765,4.9494900532799875,6.214643428112197,5.252867115903712,4.9432546675426465,6.18750423715835,24802.07540286634,21081.764092436388,0.85,1.0705837231235908,0.6657615808265023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505222861000988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.865394541033,1534.648746137281,0.37767376507384787,0.12544298022326789,6.112874298809886,3.479339884526309
299.0,-29.838857969679584,5.069536096280251,35.00810479156086,24.159972625225805,5.044985459205245,-26.35045071377754,-39.865812461916335,1.5565782032938809,0.2778257521258638,-4.972329179820828,40.01609535090933,42394.4077987531,25778.629718528282,25778.629718528282,68173.03751728138,77383.43988630202,77383.43988630202,25778.629718528282,103162.06960483029,103162.06960483029,103162.06960483029,127964.07671773169,91505.6022998142,56516.57021222765,38876.702319540615,24802.00711290139,0.0,63678.709432442,21081.70604596618,1534.6493074321247,0.0,0.8870011312303469,2.816335317336284,0.0014959135982669303,355038.6609825474,1555227.3299713247,4.380445007502366,1555227.3299713247,4.380445007502366,0.85,0.09558133343174072,4.027634451161993,1.2669615943869577,1.0,0.0,4.0276344511615685,1.284448546413784,1.2847534618934828,3.135691548258013,19311.524642560897,1969.227477534214,4632.441516551485,4632.441516551485,5.5648041376070285,5.069536096280251,-2.302565275201703,7.372101371481953,3.4793848506487763,3.4793848506487763,0.9941099573282218,0.0,0.0,0.00023737782814552613,8.006156449695033e-05,0.0001573162636485758,0.0006336124031990869,0.09558133343109586,0.07174954008158314,0.023831793349512718,0.09558130206512293,0.07174954008206723,0.02383179334967349,0.37767315841143606,0.37767315841143606,0.12544510605482512,0.0,5.261549567689258,4.948011623260982,6.208050181664305,5.250154931946668,4.9416994580217874,6.181273134982689,24802.00711290139,21081.70604596618,0.85,1.0705781904956397,0.6657548209850289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505263880810964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.857077342953,1534.6493074321247,0.37767315841143606,0.12544510605482512,6.112874298809886,3.4793848506487763
300.0,-29.839539618897483,5.069297344967985,35.00810029781375,24.159696755837672,5.044778038408184,-26.351085037333966,-39.866426087077684,1.5563234568352036,0.2747589401007531,-4.972509349928137,40.01607869321381,42394.00208488508,25778.650157471955,25778.650157471955,68172.65224235704,77383.16042286558,77383.16042286558,25778.650157471955,103161.81058033754,103161.81058033754,103161.81058033754,127963.75007920137,91505.51398592017,56516.355647901364,38876.84259779868,24801.939498863834,0.0,63678.782096662515,21081.648574034258,1534.6492452782918,0.0,0.8870002759466011,2.8163544973913264,0.0014959135982669303,355036.16829099297,1555226.6114974446,4.380473738728381,1555226.6114974446,4.380473738728381,0.85,0.09558176002601211,4.027634451161993,1.266961611970328,1.0,0.0,4.027634451161751,1.2844497722559671,1.2847546664231972,3.1356885556435445,19311.50600462073,1969.2255769932372,4632.441516551485,4632.441516551485,5.564808549739075,5.069297344967985,-2.302715969437885,7.372013314405869,3.479429169846256,3.479429169846256,0.9941226199560731,0.0,0.0,0.00023736100977908624,8.005601151578143e-05,0.0001573049982633048,0.0006335670303452639,0.09558176002556343,0.07174953050897845,0.023832229516584973,0.09558185696609951,0.07174953050931526,0.02383222951669685,0.37767254971678765,0.37767254971678765,0.12544721649207183,0.0,5.258765447562553,4.946535589536154,6.201289505151635,5.247268290028899,4.940289478068564,6.1739003667785255,24801.939498863834,21081.648574034258,0.85,1.0705709185655117,0.6657476900317006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505304788204643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.84877500557,1534.6492452782918,0.37767254971678765,0.12544721649207183,6.112874298809886,3.479429169846256
301.0,-29.840219351763526,5.069057909963945,35.008095597573295,24.159394343756162,5.044538971229565,-26.35172080087815,-39.86704362379385,1.556040420334892,0.27189427442118586,-4.9727148767566565,40.01606369117314,42393.62116438719,25778.732200484763,25778.732200484763,68172.35336487195,77382.9015453278,77382.9015453278,25778.732200484763,103161.63374581256,103161.63374581256,103161.63374581256,127963.52547690336,91505.43267166521,56516.15229068709,38876.97820108681,24801.891731090804,0.0,63678.86993217761,21081.607971427184,1534.6508991216112,0.0,0.886999285819201,2.8163680699014697,0.0014959135982669303,355033.3248006054,1555225.9644349054,4.380506999753769,1555225.9644349054,4.380506999753769,0.85,0.09558221467305272,4.027634451161993,1.2669616399938244,1.0,0.0,4.027634451160385,1.2844511302771262,1.284756003225359,3.1356852403508824,19311.488843898336,1969.2238270865523,4632.441516551485,4632.441516551485,5.564826260273039,5.069057909963945,-2.3028859178504177,7.371943827814363,3.479473040027523,3.479473040027523,0.994135154293578,0.0,0.0,0.0002373442397880291,8.005042349658404e-05,0.00015729381629144506,0.0006335219934501696,0.09558221467239232,0.07174954570797681,0.023832668964415504,0.09558231390271198,0.07174954570847256,0.02383266896458016,0.37767193855610515,0.37767193855610515,0.12544930006094854,0.0,5.256015941632256,4.9450787733147195,6.194610465816993,5.244609151177826,4.938861394286903,6.167498842178816,24801.891731090804,21081.607971427184,0.85,1.0705647483612728,0.6657407898340426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505345573894641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.840490700582,1534.6508991216112,0.37767193855610515,0.12544930006094854,6.112874298809886,3.479473040027523
302.0,-29.84089707886642,5.0688180236522955,35.008090598778196,24.159101012069755,5.044308586463965,-26.352353890526846,-39.86765703940762,1.555765398115045,0.2690339125537662,-4.972910900817515,40.01604559465732,42393.23154489773,25778.7863573979,25778.7863573979,68172.01790229563,77382.64438249961,77382.64438249961,25778.7863573979,103161.4307398975,103161.4307398975,103161.4307398975,127963.25520823222,91505.35577823968,56515.942940600085,38877.125375155105,24801.82446833472,0.0,63678.94984348983,21081.55079808451,1534.6512339836286,0.0,0.8869983551637728,2.8163826955508484,0.0014959135982669303,355030.6127988942,1555225.1839028639,4.380538263002733,1555225.1839028639,4.380538263002733,0.85,0.09558264388055915,4.027634451161993,1.266961715272628,1.0,0.0,4.027634451161668,1.284452450723999,1.2847573025092316,3.1356820167938193,19311.472616156596,1969.222172317417,4632.441516551485,4632.441516551485,5.564837951065669,5.0688180236522955,-2.3030496248497534,7.3718676485020485,3.4795163060429175,3.4795163060429175,0.9941475160122621,0.0,0.0,0.0002373275203687479,8.004487312575293e-05,0.00015728264724299495,0.0006334770086058453,0.09558264388001922,0.07174954472667808,0.02383309915334114,0.09558273083918913,0.07174954472708338,0.023833099153475767,0.3776713256044347,0.3776713256044347,0.12545136258066703,0.0,5.253279797659161,4.943642842335805,6.187922397755642,5.241944813371276,4.937527049926587,6.160793070545537,24801.82446833472,21081.55079808451,0.85,1.0705581368701724,0.6657338358922665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505386245139895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.83222206487,1534.6512339836286,0.3776713256044347,0.12545136258066703,6.112874298809886,3.4795163060429175
303.0,-29.841572630898185,5.0685778774416335,35.00808537612511,24.158821266051405,5.044092062621167,-26.35298363619143,-39.86826235251499,1.5555030679050275,0.26611523512127633,-4.973099042662878,40.016029076739976,42392.817857054666,25778.81754527942,25778.81754527942,68171.63540233408,77382.3859199646,77382.3859199646,25778.81754527942,103161.20346524402,103161.20346524402,103161.20346524402,127962.96883218212,91505.28231865115,56515.71425570313,38877.29784772002,24801.765366938103,0.0,63679.06321465813,21081.50056189739,1534.6518649455522,0.0,0.8869974588465124,2.816399006213045,0.0014959135982669303,355028.0098632791,1555224.47145859,4.380568372781362,1555224.47145859,4.380568372781362,0.85,0.09558306546044754,4.027634451161993,1.266961679006927,1.0,0.0,4.027634451163753,1.2844537117158712,1.284758542394262,3.13567893838819,19311.45711309866,1969.220591445464,4632.441516551485,4632.441516551485,5.564844683558977,5.0685778774416335,-2.3032081592314415,7.371786036673075,3.47955903685551,3.47955903685551,0.9941597248158599,0.0,0.0,0.00023731085568794052,8.003939641760752e-05,0.000157271459270333,0.0006334319475417134,0.09558306545994057,0.07174954107925953,0.02383352438068104,0.09558322710329828,0.07174954107964007,0.023833524380807457,0.3776707115158012,0.3776707115158012,0.12545340326062332,0.0,5.250541720017395,4.942225809829324,6.1811697370821435,5.239214277784129,4.936200579940646,6.153797346838019,24801.765366938103,21081.50056189739,0.85,1.0705502242162668,0.6657261542015959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505426796588667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.823970953517,1534.6518649455522,0.3776707115158012,0.12545340326062332,6.112874298809886,3.47955903685551
304.0,-29.842246660499576,5.068336364776873,35.008079752178816,24.15847034370529,5.043793431379906,-26.353620222652935,-39.86888373093677,1.555166993524277,0.26372768670921687,-4.973340994837643,40.01600694291947,42392.477618258206,25778.98151977127,25778.98151977127,68171.45913802947,77382.17188648641,77382.17188648641,25778.98151977127,103161.15340625768,103161.15340625768,103161.15340625768,127962.84702661217,91505.21943216397,56515.52516389927,38877.43807584966,24801.693620354494,0.0,63679.13169620416,21081.43957730132,1534.6530022279783,0.0,0.8869963093892395,2.8164020758855983,0.0014959135982669303,355024.66248571826,1555223.5167917907,4.380606986294518,1555223.5167917907,4.380606986294518,0.85,0.09558352199053621,4.027634451161993,1.2669618422025817,1.0,0.0,4.027634451162951,1.2844553174403246,1.28476012714326,3.1356750184103745,19311.443841409095,1969.2192381097618,4632.441516551485,4632.441516551485,5.564880080550233,5.068336364776873,-2.3034070467762153,7.371743411553089,3.479601289454714,3.479601289454714,0.9941717969870612,0.0,0.0,0.00023729422963719143,8.003377471519427e-05,0.00015726045492199715,0.0006333876260492434,0.09558352198968278,0.07174956731800154,0.02383395467168125,0.0955832782497246,0.07174956731864218,0.023833954671894038,0.3776700967068172,0.3776700967068172,0.1254554180914393,0.0,5.247942614361705,4.94086352773752,6.174811331804506,5.237068681546873,4.9349551416024156,6.1489117784637415,24801.693620354494,21081.43957730132,0.85,1.0705463049222623,0.665720095250375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505467218108505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.815740825185,1534.6530022279783,0.3776700967068172,0.1254554180914393,6.112874298809886,3.479601289454714
305.0,-29.842918617046756,5.068095251879516,35.008073751671134,24.158206628076755,5.04360768184397,-26.35424365394045,-39.86948429429901,1.5549327187286415,0.2604901369624031,-4.973501208916999,40.0159847268928,42392.05984908112,25778.93354768289,25778.93354768289,68170.99339676401,77381.85397405547,77381.85397405547,25778.93354768289,103160.78752173836,103160.78752173836,103160.78752173836,127962.38308164162,91505.09753195544,56515.303406944644,38877.54902778978,24801.595559903264,0.0,63679.14458769304,21081.356225917774,1534.6507888519677,0.0,0.8869955755839868,2.8164258272779286,0.0014959135982669303,355022.44595794013,1555222.5585797522,4.380631636919095,1555222.5585797522,4.380631636919095,0.85,0.09558388827968081,4.027634451161993,1.2669617987936364,1.0,0.0,4.027634451161528,1.2844564470695516,1.284761235751062,3.1356722607067904,19311.41811534619,1969.2166147814178,4632.441516551485,4632.441516551485,5.564869724868849,5.068095251879516,-2.3035466493917713,7.371641901271287,3.4796427295965806,3.4796427295965806,0.9941836370275945,0.0,0.0,0.00023727765578989451,8.00283416765829e-05,0.00015724931411331163,0.0006333427549443677,0.09558388827945109,0.07174952608273528,0.023834362196715805,0.09558386739294421,0.07174952608290773,0.02383436219677309,0.3776694836983897,0.3776694836983897,0.12545743165933,0.0,5.245216662849941,4.939451960836607,6.168091606056578,5.233991345879417,4.933501623938071,6.140904974016621,24801.595559903264,21081.356225917774,0.85,1.0705387743217123,0.6657133999452943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505507548748275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.807518677806,1534.6507888519677,0.3776694836983897,0.12545743165933,6.112874298809886,3.4796427295965806
306.0,-29.843588620223574,5.067853739500217,35.0080676886205,24.157917487341933,5.043383388440214,-26.354869182019275,-39.87008894383905,1.55466395022665,0.2575692639674685,-4.973699606904731,40.01597090420378,42391.66743049924,25778.981485515844,25778.981485515844,68170.64891601508,77381.58900276637,77381.58900276637,25778.981485515844,103160.57048828222,103160.57048828222,103160.57048828222,127962.13102634034,91505.01217784829,56515.09060554376,38877.690635893916,24801.560538058122,0.0,63679.25117395204,21081.3264573494,1534.6530494664955,0.0,0.8869946173807668,2.8164409724894046,0.0014959135982669303,355019.70117894554,1555221.9623857432,4.380663825757216,1555221.9623857432,4.380663825757216,0.8499999999999999,0.09558431984305357,4.027634451161993,1.2669618196738885,1.0,0.0,4.027634451162117,1.2844577378839073,1.2847625056454528,3.135669109516487,19311.40010204534,1969.2147779359252,4632.441516551485,4632.441516551485,5.564880073155551,5.067853739500217,-2.3037146768480428,7.37156841634826,3.4796838878138394,3.4796838878138394,0.9941953965182398,0.0,0.0,0.00023726113118439422,8.002287201651827e-05,0.00015723825916787594,0.0006332982296652752,0.09558431984242935,0.07174953760168197,0.023834782240747383,0.0955844189335613,0.07174953760215053,0.02383478224090304,0.3776688682322742,0.3776688682322742,0.12545941805783503,0.0,5.242505915148627,4.9380490607493925,6.161407282901337,5.2312688708722135,4.932060907163589,6.1342884857655235,24801.560538058122,21081.3264573494,0.85,1.0705315728320035,0.6657061232503866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450554775555963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.799315592962,1534.6530494664955,0.3776688682322742,0.12545941805783503,6.112874298809886,3.4796838878138394
307.0,-29.844256693860913,5.067611852163594,35.00806139321813,24.157624260429316,5.043151221219849,-26.35549376054261,-39.87069722553713,1.5543882878922906,0.25478895431717774,-4.973898019081035,40.01595201036366,42391.29841023317,25779.02648039475,25779.02648039475,68170.32489062792,77381.33954811434,77381.33954811434,25779.02648039475,103160.36602850909,103160.36602850909,103160.36602850909,127961.86350617278,91504.93837435739,56514.897236438854,38877.82348657615,24801.497477663695,0.0,63679.32096423984,21081.27285601414,1534.653718483332,0.0,0.8869936774383221,2.8164542739202516,0.0014959135982669303,355016.95622031053,1555221.1474654055,4.380695401208646,1555221.1474654055,4.380695401208646,0.85,0.095584728976956,4.027634451161993,1.266961863632314,1.0,0.0,4.027634451162449,1.284459060834454,1.2847638077461017,3.1356658798805346,19311.38452640956,1969.2131896630922,4632.441516551485,4632.441516551485,5.5648897861500375,5.067611852163594,-2.30388334604973,7.371495198213324,3.4797245236658836,3.4797245236658836,0.9942070067616811,0.0,0.0,0.0002372446552236592,8.001736984865863e-05,0.00015722728537500056,0.0006332540312390304,0.09558472897641081,0.0717495356028262,0.023835193373584612,0.09558481073630339,0.07174953560323544,0.023835193373720552,0.3776682503847504,0.3776682503847504,0.1254613803887717,0.0,5.239820893640001,4.936669376477312,6.154756674319117,5.228686973398226,4.930774062838395,6.127772724656154,24801.497477663695,21081.27285601414,0.85,1.0705253111745658,0.6656995986819441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505587845701988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.791129242085,1534.653718483332,0.3776682503847504,0.1254613803887717,6.112874298809886,3.4797245236658836
308.0,-29.844922831916577,5.067369709670577,35.00805485297296,24.157340672705345,5.042924486031054,-26.356116053408133,-39.87129754442719,1.5541177075134227,0.25207418359519806,-4.974091862056567,40.015932288002375,42390.90493655521,25779.057099162106,25779.057099162106,68169.96203571733,77381.10706134686,77381.10706134686,25779.057099162106,103160.16416050897,103160.16416050897,103160.16416050897,127961.59379341477,91504.8829572322,56514.68083240325,38878.00236092105,24801.4296329058,0.0,63679.431993826845,21081.21518796993,1534.6540209547886,0.0,0.8869927637048227,2.8164672499325567,0.0014959135982669303,355014.27449095226,1555220.2968100207,4.380726096267592,1555220.2968100207,4.380726096267592,0.85,0.09558512584217292,4.027634451161993,1.2669619141845034,1.0,0.0,4.027634451161282,1.2844603599247575,1.2847650860434683,3.1356627084995665,19311.37283106904,1969.2119970702574,4632.441516551485,4632.441516551485,5.564896395789305,5.067369709670577,-2.3040492536257964,7.371418963296373,3.4797646438851695,3.4797646438851695,0.994218469681477,0.0,0.0,0.00023722822804749313,8.001194005069621e-05,0.00015721628799679694,0.0006332097378197051,0.0955851258416748,0.07174952741535973,0.023835598426315073,0.09558517148860951,0.07174952741573364,0.023835598426439286,0.3776676311052593,0.3776676311052593,0.12546332105478897,0.0,5.2371669027486405,4.935331481859464,6.1481049159448276,5.22616604565178,4.929612001936732,6.121125230927021,24801.4296329058,21081.21518796993,0.85,1.0705177464887845,0.6656922590117423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505627820599456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.782959212876,1534.6540209547886,0.3776676311052593,0.12546332105478897,6.112874298809886,3.4797646438851695
309.0,-29.845587219865244,5.067126791034127,35.00804797923716,24.15701604858043,5.042658006457919,-26.356740745609585,-39.871905791200675,1.553811532193274,0.24951270264182313,-4.974311555349811,40.01590949389883,42390.55181349093,25779.15023637391,25779.15023637391,68169.70204986483,77380.86928874483,77380.86928874483,25779.15023637391,103160.01952511874,103160.01952511874,103160.01952511874,127961.3738839304,91504.80545718028,56514.487981889906,38878.13052810041,24801.35435881166,0.0,63679.48488691207,21081.15120498991,1534.6544903219103,0.0,0.8869917297076445,2.8164752003443363,0.0014959135982669303,355011.2351534299,1555219.3136661677,4.380760831397429,1555219.3136661677,4.380760831397429,0.85,0.09558553657802245,4.027634451161993,1.2669619993539527,1.0,0.0,4.027634451162437,1.2844618253614004,1.2847665307833718,3.1356591310362725,19311.356475303655,1969.2103292463437,4632.441516551485,4632.441516551485,5.564916501215671,5.067126791034127,-2.3042348328438873,7.371361623878014,3.4798042839867147,3.4798042839867147,0.9942297954247756,0.0,0.0,0.0002372118450732687,8.00064388935626e-05,0.00015720540617970608,0.0006331659098382987,0.09558553657737139,0.07174953277466226,0.023836003802709126,0.09558535911661699,0.07174953277515098,0.023836003802871476,0.377667012295644,0.377667012295644,0.1254652398853776,0.0,5.234585165673536,4.934018202699633,6.1416699253721845,5.223824257991623,4.928348115844017,6.115507287489038,24801.35435881166,21081.15120498991,0.85,1.0705127745760963,0.6656861607591833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505667679888663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.774805690698,1534.6544903219103,0.377667012295644,0.1254652398853776,6.112874298809886,3.4798042839867147
310.0,-29.846249249333862,5.066883887121877,35.008040770453356,24.15673095909881,5.042440490691658,-26.357358418010538,-39.87250163974238,1.5535496593593994,0.24661699975536067,-4.974495225629499,40.01588598745858,42390.15748781032,25779.148469469957,25779.148469469957,68169.30595728027,77380.59327298266,77380.59327298266,25779.148469469957,103159.74174245262,103159.74174245262,103159.74174245262,127961.00612791092,91504.70858598103,56514.27280077257,38878.26198356496,24801.264385458293,0.0,63679.52636902325,21081.07472763955,1534.6533106959755,0.0,0.8869908813415103,2.8164917371536666,0.0014959135982669303,355008.69419042784,1555218.2997986563,4.380789330653497,1555218.2997986563,4.380789330653497,0.85,0.0955859036992693,4.027634451161993,1.2669619971560317,1.0,0.0,4.0276344511631965,1.2844630835288289,1.2847677682808833,3.135656059570665,19311.33603141274,1969.2082445496412,4632.441516551485,4632.441516551485,5.56491611979608,5.066883887121877,-2.3043946126494306,7.371278499771307,3.479843286380837,3.479843286380837,0.9942409389659534,0.0,0.0,0.00023719552129298244,8.00010502086046e-05,0.00015719447108437782,0.0006331218672716278,0.09558590369890485,0.07174950668931272,0.02383639700959213,0.0955857554454474,0.07174950668958628,0.02383639700968301,0.3776663944633373,0.3776663944633373,0.12546714996369776,0.0,5.23196360209397,4.932692722921956,6.135111805430597,5.221112225384843,4.927042223403475,6.108526339836089,24801.264385458293,21081.07472763955,0.85,1.0705058571296324,0.6656795347716484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505707434666022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.766665024397,1534.6533106959755,0.3776663944633373,0.12546714996369776,6.112874298809886,3.479843286380837
