time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-29.84690982294652,5.0666405899439235,35.00803335090311,24.156433541234605,5.042200637294461,-26.35797701409511,-39.87310513677073,1.5532678284340995,0.2439576316513694,-4.974698961806709,40.01586543088983,42389.80135401482,25779.19566135443,25779.19566135443,68168.99701536924,77380.35807738104,77380.35807738104,25779.19566135443,103159.55373873547,103159.55373873547,103159.55373873547,127960.75347279517,91504.64290278107,56514.08617937873,38878.39635933592,24801.199734059697,0.0,63679.59609339562,21081.019773950742,1534.654041285479,0.0,0.8869899203284186,2.8165028343882224,0.0014959135982669303,355005.8756450272,1555217.4131638715,4.380821614115886,1555217.4131638715,4.380821614115886,0.85,0.095586299338808,4.027634451161993,1.2669620938645676,1.0,0.0,4.027634451162103,1.2844644349429581,1.284769099094608,3.1356527604758915,19311.32216949934,1969.2068310278578,4632.441516551485,4632.441516551485,5.564926307055715,5.0666405899439235,-2.304569634871103,7.371210224815027,3.479881888352365,3.479881888352365,0.9942519681006756,0.0,0.0,0.00023717923444145682,7.999559269491792e-05,0.00015718364174653891,0.0006330782506574646,0.09558629933824857,0.07174950464538764,0.023836794692860926,0.09558607400378806,0.07174950464580754,0.02383679469300045,0.3776657757971872,0.3776657757971872,0.12546904128036102,0.0,5.229382836009506,4.9313980136150235,6.128625164656114,5.218656593458093,4.925832508023177,6.102286851786005,24801.199734059697,21081.019773950742,0.85,1.0704998335006592,0.6656732133137881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505747048526567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.758549460046,1534.654041285479,0.3776657757971872,0.12546904128036102,6.112874298809886,3.479881888352365
312.0,-29.847568548562737,5.066397691462614,35.008025788214375,24.156169790681474,5.042013933342577,-26.35858863130495,-39.873692533560074,1.5530340160756326,0.2407756247305315,-4.974866068882961,40.01584642258838,42389.38616366964,25779.147817757163,25779.147817757163,68168.5339814268,77380.04374624275,77380.04374624275,25779.147817757163,103159.19156399992,103159.19156399992,103159.19156399992,127960.32458546641,91504.51885664277,56513.86127403274,38878.50842512226,24801.133021466492,0.0,63679.64144658875,21080.963068246518,1534.6538250689898,0.0,0.8869891398543109,2.816525059869612,0.0014959135982669303,355003.56385034794,1555216.593308452,4.380847832739096,1555216.593308452,4.380847832739096,0.85,0.09558665714051652,4.027634451161993,1.266962001551874,1.0,0.0,4.02763445116328,1.284465561736833,1.2847702052946055,3.1356500097331472,19311.29599055514,1969.2041615184737,4632.441516551485,4632.441516551485,5.564915979111564,5.066397691462614,-2.3047181949263997,7.371115886389013,3.4799199668488856,3.4799199668488856,0.9942628476711102,0.0,0.0,0.00023716299417937185,7.999028110861856e-05,0.0001571727130707533,0.0006330342339463649,0.09558665714019215,0.07174947635936162,0.02383718078083053,0.09558673071375766,0.07174947635960509,0.02383718078091143,0.3776651574470511,0.3776651574470511,0.12547091755202158,0.0,5.226701234400991,4.930048239803398,6.1218995464814725,5.21564169361352,4.924332019004453,6.094676235367444,24801.133021466492,21080.963068246518,0.85,1.0704917997787895,0.6656662192299513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450578657547884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.750440993696,1534.6538250689898,0.3776651574470511,0.12547091755202158,6.112874298809886,3.4799199668488856
313.0,-29.84822518398664,5.066154418429675,35.008018138935604,24.155882116779708,5.041778769032564,-26.359203213650325,-39.87428789315743,1.5527567986871773,0.23819153664652504,-4.975070122686415,40.01582877510059,42389.01312619309,25779.19276395261,25779.19276395261,68168.2058901457,77379.82886806037,77379.82886806037,25779.19276395261,103159.02163201298,103159.02163201298,103159.02163201298,127960.10953474484,91504.4737992836,56513.6580573796,38878.68415767111,24801.08790273185,0.0,63679.77206040296,21080.924717322072,1534.6556933405461,0.0,0.8869881666923257,2.816535134374208,0.0014959135982669303,355000.7409428418,1555215.8321471803,4.3808805244087745,1555215.8321471803,4.3808805244087745,0.85,0.0955870537105399,4.027634451161993,1.2669621125468984,1.0,0.0,4.027634451161687,1.2844668913792001,1.28477151445867,3.1356467638004344,19311.28648156028,1969.203191870851,4632.441516551485,4632.441516551485,5.564925681596805,5.066154418429675,-2.304894267136454,7.371048685566128,3.4799577601235967,3.4799577601235967,0.9942736457495991,0.0,0.0,0.00023714680646859786,7.998489785063371e-05,0.00015716190861796413,0.0006329907175600853,0.09558705370993179,0.07174948138579908,0.0238375723241327,0.09558708411353893,0.07174948138625555,0.02383757232428435,0.37766453514600673,0.37766453514600673,0.12547276296529053,0.0,5.224093979465408,4.928755458944352,6.115301199735882,5.213261659332943,4.923197076818951,6.0885155842962035,24801.08790273185,21080.924717322072,0.85,1.0704844518834846,0.6656589958579832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505825992056671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.742347529751,1534.6556933405461,0.37766453514600673,0.12547276296529053,6.112874298809886,3.4799577601235967
314.0,-29.848880220922617,5.065911035218618,35.00801024366243,24.155593080818676,5.041552018426711,-26.359815515463573,-39.87488286858422,1.5524873129587287,0.23545999535741657,-4.975262708034823,40.015806311437174,42388.645569225715,25779.205985326804,25779.205985326804,68167.85155455252,77379.57441083368,77379.57441083368,25779.205985326804,103158.78039616048,103158.78039616048,103158.78039616048,127959.7927973516,91504.39192505303,56513.46308340872,38878.80982404923,24801.01240119113,0.0,63679.822225240365,21080.86054101246,1534.6555709390416,0.0,0.886987269224071,2.8165484814120196,0.0014959135982669303,354998.0767076282,1555214.8632578037,4.380910673323615,1555214.8632578037,4.380910673323615,0.85,0.09558741691057657,4.027634451161993,1.2669621449662372,1.0,0.0,4.027634451162563,1.2844681847887065,1.2847727874331605,3.1356436063260955,19311.26920265952,1969.2014299133264,4632.441516551485,4632.441516551485,5.564928535680154,5.065911035218618,-2.305062476794513,7.370973512013132,3.4799950355777645,3.4799950355777645,0.9942842958793613,0.0,0.0,0.00023713065917874807,7.997951840092356e-05,0.00015715114077782452,0.0006329473486361744,0.09558741691013137,0.07174946439370045,0.02383795251643092,0.0955874327421797,0.07174946439403461,0.023837952516541965,0.377663912241959,0.377663912241959,0.1254745869292341,0.0,5.221495966368707,4.927469730962798,6.108719083930566,5.210722703392264,4.921961334534274,6.082020564309403,24801.01240119113,21080.86054101246,0.85,1.070478044260828,0.6656526995206403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505865283765795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.734273981809,1534.6555709390416,0.377663912241959,0.1254745869292341,6.112874298809886,3.4799950355777645
315.0,-29.849533134821407,5.065667549120166,35.00800213756721,24.15529863154518,5.0413259318114685,-26.360425839858454,-39.87547375783322,1.5522186368398108,0.23263330651514025,-4.975455715217501,40.01578438026497,42388.27023861326,25779.218331814296,25779.218331814296,68167.48857042755,77379.29540381946,77379.29540381946,25779.218331814296,103158.51373563375,103158.51373563375,103158.51373563375,127959.4553953573,91504.28491290791,56513.25974766649,38878.916850268244,24800.941659723558,0.0,63679.8585099918,21080.800410765023,1534.6557346966802,0.0,0.8869863676796539,2.816563027715255,0.0014959135982669303,354995.4066524815,1555213.91733596,4.380940959211954,1555213.91733596,4.380940959211954,0.85,0.09558777832138582,4.027634451161993,1.2669621641980484,1.0,0.0,4.027634451161442,1.284469474305006,1.2847740565819998,3.135640458362192,19311.24661860318,1969.199126980486,4632.441516551485,4632.441516551485,5.564931200902683,5.065667549120166,-2.3052314699731737,7.37089901909334,3.4800318723398123,3.4800318723398123,0.9942948206685178,0.0,0.0,0.00023711456523177528,7.997417622727538e-05,0.0001571403890044999,0.0006329040444235211,0.09558777832092866,0.07174944894809485,0.02383832937283381,0.09558783945470505,0.07174944894843799,0.023838329372947827,0.3776632884215292,0.3776632884215292,0.12547639031949662,0.0,5.2188909361315154,4.926165896136979,6.10216385546903,5.208089021732633,4.920584279635648,6.0755720898905565,24800.941659723558,21080.800410765023,0.85,1.07047173416272,0.6656464262080961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450590448002708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.726210569057,1534.6557346966802,0.3776632884215292,0.12547639031949662,6.112874298809886,3.4800318723398123
316.0,-29.850184159581957,5.0654240526684715,35.00799383941445,24.155019095074408,5.041105370703264,-26.361033911168473,-39.876060525979824,1.5519551222807626,0.22995222794924075,-4.975645064331202,40.01576257400338,42387.88596344365,25779.21957420329,25779.21957420329,68167.10553764694,77379.05422023383,77379.05422023383,25779.21957420329,103158.27379443712,103158.27379443712,103158.27379443712,127959.14555007494,91504.2171987957,56513.04894196916,38879.075840918376,24800.871755637825,0.0,63679.9475965562,21080.74099229215,1534.655874772473,0.0,0.8869854842674262,2.816576092093261,0.0014959135982669303,354992.78721825674,1555212.9768021163,4.3809706360201055,1555212.9768021163,4.3809706360201055,0.85,0.09558813196885643,4.027634451161993,1.2669621471641586,1.0,0.0,4.027634451162543,1.284470739590842,1.284775301555692,3.1356373695557784,19311.232328082013,1969.1976697528733,4632.441516551485,4632.441516551485,5.564931469095812,5.0654240526684715,-2.3053982250718663,7.370822277740338,3.4800682724254766,3.4800682724254766,0.9943052206929933,0.0,0.0,0.00023709851885287688,7.996887163854905e-05,0.00015712964721432783,0.0006328607804193569,0.09558813196842422,0.07174943028730019,0.023838701681124036,0.09558819635213824,0.07174943028762461,0.023838701681231818,0.3776626619123599,0.3776626619123599,0.12547817449390258,0.0,5.216307131547751,4.9248906287455725,6.095607983404818,5.2055972922804585,4.919430227843748,6.069020740109636,24800.871755637825,21080.74099229215,0.85,1.0704642216340865,0.6656394605094804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505943549450702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.718167853254,1534.655874772473,0.3776626619123599,0.12547817449390258,6.112874298809886,3.4800682724254766
317.0,-29.850833440895705,5.065179863689122,35.00798522656327,24.154695064667635,5.040833391873379,-26.361645555198233,-39.87665536170823,1.5516455061669747,0.22761215074734764,-4.975867605848956,40.0157368114492,42387.542721968086,25779.30267752199,25779.30267752199,68166.84539949008,77378.84122306947,77378.84122306947,25779.30267752199,103158.14390059146,103158.14390059146,103158.14390059146,127958.9354595377,91504.15615075125,56512.857649613645,38879.220556819564,24800.79155894624,0.0,63680.0121157658,21080.672825104302,1534.6561868549677,0.0,0.8869844464708955,2.8165808116644464,0.0014959135982669303,354989.7086234573,1555211.8656285247,4.381005499171133,1555211.8656285247,4.381005499171133,0.85,0.09558850459288096,4.027634451161993,1.2669622878311202,1.0,0.0,4.027634451160956,1.284472220353686,1.2847767621139194,3.135633754736216,19311.219444381073,1969.1963559810001,4632.441516551485,4632.441516551485,5.5649494085168305,5.065179863689122,-2.3055899459342335,7.370769809623355,3.480104263577749,3.480104263577749,0.9943155038793569,0.0,0.0,0.0002370825164426336,7.996349444807299e-05,0.0001571190219945606,0.0006328179859181713,0.09558850459225415,0.07174942862945138,0.023839075962802766,0.09558826412126162,0.07174942862992187,0.023839075962959096,0.37766203411606686,0.37766203411606686,0.12547993888642578,0.0,5.213829197616121,4.923664539948106,6.089329799610709,5.203479756596323,4.918337851998956,6.063789115546911,24800.79155894624,21080.672825104302,0.85,1.0704590519795683,0.6656333960004672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505982506030985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.710141219392,1534.6561868549677,0.37766203411606686,0.12547993888642578,6.112874298809886,3.480104263577749
318.0,-29.851480498915816,5.064936481985665,35.00797639720551,24.154454992990964,5.040661582822767,-26.362245180235103,-39.87723329393191,1.5514262641333314,0.22461796145762492,-4.976020163083288,40.01571327955293,42387.138973474626,25779.205804414836,25779.205804414836,68166.34477788946,77378.56268078426,77378.56268078426,25779.205804414836,103157.7684851991,103157.7684851991,103157.7684851991,127958.47045534321,91504.06921506241,56512.645507717316,38879.35967482788,24800.7019701441,0.0,63680.06164497198,21080.596674622484,1534.6543817888553,0.0,0.8869837562674431,2.8166022771951673,0.0014959135982669303,354987.5981893274,1555210.8506667314,4.381028685507156,1555210.8506667314,4.381028685507156,0.85,0.09558880734603542,4.027634451161993,1.2669622718961913,1.0,0.0,4.0276344511616395,1.2844732784254271,1.2847777999524448,3.135631171789944,19311.20109730007,1969.194485099404,4632.441516551485,4632.441516551485,5.564928496626886,5.064936481985665,-2.3057307045879205,7.370667186573586,3.480139639990093,3.480139639990093,0.9943256114257408,0.0,0.0,0.00023706656981834517,7.995827038188088e-05,0.0001571082994364643,0.0006327747993737779,0.09558880734587358,0.07174937505575726,0.023839432290116307,0.09558880579782164,0.07174937505587875,0.023839432290156663,0.3776614074233978,0.3776614074233978,0.12548169992928307,0.0,5.211251820100017,4.92242245442003,6.082700009368807,5.2006381245408875,4.917164620356061,6.055888217716927,24800.7019701441,21080.596674622484,0.85,1.070450357883278,0.6656265380173577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450602135848427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.702127811752,1534.6543817888553,0.3776614074233978,0.12548169992928307,6.112874298809886,3.480139639990093
319.0,-29.85212558805784,5.064692793375654,35.007967541690434,24.154151428397768,5.040425807394232,-26.362849430412833,-39.87781946836037,1.5511496497405162,0.22185136075751188,-4.976225350528155,40.01569485896376,42386.77786471825,25779.242633201276,25779.242633201276,68166.02049791953,77378.28601448568,77378.28601448568,25779.242633201276,103157.52864768697,103157.52864768697,103157.52864768697,127958.18962164133,91503.95746201099,56512.44931220836,38879.453499780706,24800.660973954356,0.0,63680.11447373506,21080.561827861202,1534.6565453341248,0.0,0.8869827800981485,2.8166146170206305,0.0014959135982669303,354984.75969910395,1555210.0561627185,4.381061478472942,1555210.0561627185,4.381061478472942,0.85,0.09558918011399527,4.027634451161993,1.2669622845342383,1.0,0.0,4.02763445116194,1.2844746046639088,1.2847791060848421,3.1356279342057136,19311.17751271342,1969.1920801408658,4632.441516551485,4632.441516551485,5.564936446816072,5.064692793375654,-2.3059103454268386,7.370603138802492,3.480174852949032,3.480174852949032,0.994335672271152,0.0,0.0,0.00023705067270032553,7.99529721347365e-05,0.00015709770056558902,0.0006327321109962972,0.09558918011339082,0.07174937801200612,0.023839802101384693,0.09558925414249171,0.07174937801245981,0.023839802101535454,0.3776607798257672,0.3776607798257672,0.12548343277616064,0.0,5.208697646355631,4.921156830098084,6.076235202499504,5.198076711285694,4.915704955718866,6.049981699620048,24800.660973954356,21080.561827861202,0.85,1.0704443775149726,0.6656203151487852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45060600780951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.694137301387,1534.6565453341248,0.3776607798257672,0.12548343277616064,6.112874298809886,3.480174852949032
320.0,-29.85276916442373,5.064449233460947,35.007958469301414,24.15387650197374,5.04020833063703,-26.363450488618483,-39.87839761013163,1.550889654822826,0.2192390692088111,-4.976410798287123,40.01567083102148,42386.38993789919,25779.227189764857,25779.227189764857,68165.61712766405,77378.05114794752,77378.05114794752,25779.227189764857,103157.27833771239,103157.27833771239,103157.27833771239,127957.86020551765,91503.89430761711,56512.23309753253,38879.623566760645,24800.581867805267,0.0,63680.20543456591,21080.494587634475,1534.6560978297377,0.0,0.8869819245232545,2.8166272372804353,0.0014959135982669303,354982.1942960071,1555209.019806721,4.381090220288309,1555209.019806721,4.381090220288309,0.85,0.09558950808102051,4.027634451161993,1.2669622988207263,1.0,0.0,4.027634451161497,1.2844758531149525,1.2847803344604647,3.135624886520576,19311.164184484296,1969.190721039733,4632.441516551485,4632.441516551485,5.564933113058623,5.064449233460947,-2.306075968894186,7.370525202355133,3.4802095676883216,3.4802095676883216,0.9943455907680919,0.0,0.0,0.00023703481384071838,7.994774681017872e-05,0.00015708706703053966,0.0006326892830041948,0.09558950808065156,0.07174934961871778,0.023840158461933787,0.09558956236562727,0.0717493496189947,0.023840158462025803,0.3776601492480901,0.3776601492480901,0.12548514865538554,0.0,5.206161378009824,4.919923084801098,6.069746353013613,5.195649867495945,4.914636194295838,6.043434824353483,24800.581867805267,21080.494587634475,0.85,1.0704365141803303,0.665613272580488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506098680085664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.686164665609,1534.6560978297377,0.3776601492480901,0.12548514865538554,6.112874298809886,3.4802095676883216
321.0,-29.853411054973765,5.064205092654349,35.007949107519316,24.153551773075037,5.039940140563988,-26.36405510099686,-39.87898755641652,1.5505841865784424,0.2168557683926906,-4.976630544850429,40.01564425707029,42386.05847432255,25779.296896791755,25779.296896791755,68165.3553711143,77377.81987614921,77377.81987614921,25779.296896791755,103157.11677294096,103157.11677294096,103157.11677294096,127957.61781240602,91503.81353596527,56512.0521341035,38879.734890957516,24800.50103946506,0.0,63680.235930422576,21080.4258835453,1534.6563339440356,0.0,0.8869809038362072,2.8166328521242963,0.0014959135982669303,354979.15443710313,1555207.8736386998,4.381124508859742,1555207.8736386998,4.381124508859742,0.85,0.0955898611697832,4.027634451161993,1.2669624191569167,1.0,0.0,4.027634451161432,1.2844773141100867,1.2847817754851303,3.13562131998604,19311.14713827394,1969.188982810026,4632.441516551485,4632.441516551485,5.5649481606370195,5.064205092654349,-2.3062672978104906,7.37047239046484,3.480243915103011,3.480243915103011,0.994355404315146,0.0,0.0,0.0002370189974961825,7.994241512024418e-05,0.0001570765823759383,0.0006326470546481138,0.09558986116919291,0.07174934277762926,0.023840518391563655,0.09558965762776063,0.07174934277807232,0.023840518391710877,0.3776595173766205,0.3776595173766205,0.12548684519203165,0.0,5.203712690155555,4.918716264156444,6.0635288542380295,5.193486313243113,4.913471977130257,6.0382364261475345,24800.50103946506,21080.4258835453,0.85,1.0704318910751556,0.6656077486998293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45061371917474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.678200832812,1534.6563339440356,0.3776595173766205,0.12548684519203165,6.112874298809886,3.480243915103011
322.0,-29.854051060513,5.063962084850681,35.00793960155143,24.153334681782894,5.039788554272364,-26.36464635542364,-39.87955661779267,1.550383849174441,0.21387166248939593,-4.976769925968849,40.01562133380781,42385.6485509213,25779.160936440123,25779.160936440123,68164.80948736143,77377.55244079465,77377.55244079465,25779.160936440123,103156.71337723477,103156.71337723477,103156.71337723477,127957.12876406452,91503.74304800495,56511.83915809699,38879.89321100884,24800.41538682975,0.0,63680.30859783859,21080.35307880529,1534.6544819279059,0.0,0.8869802783760776,2.8166557264107457,0.0014959135982669303,354977.22632227466,1555206.8849299983,4.381145520355343,1555206.8849299983,4.381145520355343,0.85,0.095590137579423,4.027634451161993,1.2669623680552466,1.0,0.0,4.027634451162279,1.2844782834265125,1.2847827247754124,3.1356189537262984,19311.13226235435,1969.187465888387,4632.441516551485,4632.441516551485,5.564918811027069,5.063962084850681,-2.3063999244465108,7.370362009297192,3.4802776813487886,3.4802776813487886,0.9943650518139396,0.0,0.0,0.0002370032285667663,7.993727249091346e-05,0.00015706595607585283,0.0006326042557958013,0.09559013757932752,0.0717492788468012,0.023840858732526317,0.09559025116111844,0.07174927884687288,0.02384085873255013,0.3776588852810489,0.3776588852810489,0.12548853839065816,0.0,5.201154138425466,4.917508863698231,6.0568712205890165,5.19064158845822,4.9124147908950135,6.029973601528184,24800.41538682975,21080.35307880529,0.85,1.0704220973212282,0.6656005519477011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506175602724154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.67024931998,1534.6544819279059,0.3776588852810489,0.12548853839065816,6.112874298809886,3.4802776813487886
323.0,-29.85468879455105,5.063718499561681,35.0079300842166,24.15301854433494,5.039531845632892,-26.365246078488372,-39.880138252023585,1.5500891295615111,0.2113744935773525,-4.976989929744568,40.015601990795076,42385.30058750976,25779.230234680057,25779.230234680057,68164.53082218982,77377.30960667349,77377.30960667349,25779.230234680057,103156.53984135354,103156.53984135354,103156.53984135354,127956.91865161243,91503.6536833486,56511.64466414956,38880.01002133227,24800.378810258888,0.0,63680.38883159116,21080.321988720054,1534.6572603771904,0.0,0.8869792302145698,2.816662805951139,0.0014959135982669303,354974.1829386647,1555206.050642271,4.381180731982957,1555206.050642271,4.381180731982957,0.85,0.09559050855156263,4.027634451161993,1.2669624032219873,1.0,0.0,4.027634451162808,1.2844796939517267,1.284784115452146,3.1356155104102093,19311.113402659204,1969.185542734696,4632.441516551485,4632.441516551485,5.5649337703610815,5.063718499561681,-2.3065919522560683,7.370310451817749,3.4803113824824394,3.4803113824824394,0.9943746807092684,0.0,0.0,0.00023698751656563827,7.993201655625309e-05,0.00015705550000938518,0.0006325621425822725,0.09559050855085409,0.07174929062364035,0.023841217927213738,0.09559055152563102,0.07174929062417218,0.023841217927390454,0.37765825216647325,0.37765825216647325,0.12549019807235415,0.0,5.1986825385974385,4.916309110172051,6.05054079537166,5.1883644233219,4.9110926151431045,6.024796301958588,24800.378810258888,21080.321988720054,0.85,1.0704163726521425,0.6655942491117903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506213901094407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.662314173844,1534.6572603771904,0.37765825216647325,0.12549019807235415,6.112874298809886,3.4803113824824394
324.0,-29.855325237387422,5.063475223019056,35.007920284765376,24.152742709871404,5.039319024897002,-26.36584024974924,-39.88071531113235,1.5498340372502455,0.20871912285986127,-4.977169073752668,40.01557473888885,42384.93911074846,25779.19318511493,25779.19318511493,68164.1322958634,77377.05241443735,77377.05241443735,25779.19318511493,103156.24559955228,103156.24559955228,103156.24559955228,127956.52926952584,91503.56720965944,56511.453905936054,38880.12589302598,24800.283669973556,0.0,63680.409562999535,21080.241119477523,1534.6557768861967,0.0,0.8869784183137114,2.8166767295623365,0.0014959135982669303,354971.70479660126,1555204.8752348989,4.381208006779107,1555204.8752348989,4.381208006779107,0.85,0.09559080495182115,4.027634451161993,1.2669624730059876,1.0,0.0,4.027634451162859,1.2844809191172668,1.2847853207673263,3.135612519592663,19311.095153079536,1969.183681795469,4632.441516551485,4632.441516551485,5.564925772512647,5.063475223019056,-2.306754494257336,7.370229717276392,3.480344504395009,3.480344504395009,0.9943841441128597,0.0,0.0,0.0002369718373328326,7.992680228037498e-05,0.0001570450350524576,0.000632519993561221,0.0955908049515492,0.07174924799862138,0.023841556952927823,0.09559084415486498,0.0717492479988255,0.02384155695299565,0.37765761789567465,0.37765761789567465,0.12549184635272814,0.0,5.196194410046189,4.915110618958806,6.044140315307857,5.185888196612552,4.909976725393392,6.0181945056252175,24800.283669973556,21080.241119477523,0.85,1.0704097659489467,0.6655883560047884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506252063728426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.654403199931,1534.6557768861967,0.37765761789567465,0.12549184635272814,6.112874298809886,3.480344504395009
325.0,-29.8559596404544,5.06323212535472,35.00791036383277,24.152461951039754,5.039104198426845,-26.366432785740557,-39.88128451220689,1.54957734370415,0.20600586012579924,-4.977354579309476,40.015551601602304,42384.55402196342,25779.171719720347,25779.171719720347,68163.72574168377,77376.78320231102,77376.78320231102,25779.171719720347,103155.95492203138,103155.95492203138,103155.95492203138,127956.1707652063,91503.46707987018,56511.23789948659,38880.25464487066,24800.215843174927,0.0,63680.47048804559,21080.183466698687,1534.6560016178494,0.0,0.8869775591933363,2.81669067084886,0.0014959135982669303,354969.1386680169,1555203.8772965292,4.381236867892975,1555203.8772965292,4.381236867892975,0.85,0.09559111883967086,4.027634451161993,1.266962433992885,1.0,0.0,4.027634451160769,1.284482151666676,1.2847865335338589,3.1356095107557143,19311.074021489294,1969.1815269729516,4632.441516551485,4632.441516551485,5.564921138801783,5.06323212535472,-2.306921976836959,7.3701541021916785,3.4803773134705867,3.4803773134705867,0.9943935181344533,0.0,0.0,0.00023695620930230834,7.992165931733815e-05,0.00015703454998497018,0.000632477763542186,0.0955911188392872,0.07174922092895258,0.023841897910334614,0.09559123869583767,0.07174922092924056,0.02384189791043031,0.37765698197664227,0.37765698197664227,0.12549347704176705,0.0,5.193700743360694,4.913901940933272,6.037748668217603,5.183360439435262,4.908715233116311,6.011825944804059,24800.215843174927,21080.183466698687,0.85,1.0704023575717738,0.6655816720123018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506290149286705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.646496835292,1534.6560016178494,0.37765698197664227,0.12549347704176705,6.112874298809886,3.4803773134705867
326.0,-29.856592240330713,5.06298907260599,35.00790027982978,24.15217769974845,5.038878023247135,-26.36702483348915,-39.88185745021326,1.549310616397209,0.20348847500793,-4.977546829642739,40.0155270099751,42384.19206787488,25779.16632984763,25779.16632984763,68163.3583977225,77376.54581697192,77376.54581697192,25779.16632984763,103155.71214681955,103155.71214681955,103155.71214681955,127955.855093688,91503.39345472504,56511.03970559417,38880.393054589855,24800.14294686845,0.0,63680.536001458306,21080.121504838182,1534.6560983809156,0.0,0.8869766710475226,2.8167012562649063,0.0014959135982669303,354966.4792532016,1555202.8166312708,4.381266704121453,1555202.8166312708,4.381266704121453,0.85,0.09559143125953444,4.027634451161993,1.2669624686101453,1.0,0.0,4.0276344511618625,1.2844834310422117,1.2847877931958496,3.1356063876153133,19311.058483491957,1969.1799425381714,4632.441516551485,4632.441516551485,5.564919975295951,5.06298907260599,-2.3070947561372837,7.370083828743273,3.480409771046877,3.480409771046877,0.9944027917276791,0.0,0.0,0.00023694062663744865,7.991648289854998e-05,0.00015702414373889868,0.0006324358509870011,0.09559143125912618,0.07174919516606136,0.02384223609306482,0.09559150824736759,0.0717491951663678,0.023842236093166647,0.3776563433220288,0.3776563433220288,0.12549508992661826,0.0,5.191243318843078,4.912718413721166,6.031427108731236,5.181035304650663,4.907619511285134,6.00577171983565,24800.14294686845,21080.121504838182,0.85,1.0703954878168982,0.6655753033690588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506328112972477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.63861011927,1534.6560983809156,0.3776563433220288,0.12549508992661826,6.112874298809886,3.480409771046877
327.0,-29.85722300124119,5.062746250042156,35.007890020458234,24.151902249455475,5.0386623152108765,-26.367614179085788,-39.88242993419988,1.5490534930468525,0.20092001956163585,-4.977730779384967,40.01550173400027,42383.83636908478,25779.13870766002,25779.13870766002,68162.9750767448,77376.30178490118,77376.30178490118,25779.13870766002,103155.4404925612,103155.4404925612,103155.4404925612,127955.50490617295,91503.31667849496,56510.85126264357,38880.51712872376,24800.06441361175,0.0,63680.58154233551,21080.054751569987,1534.6556909344488,0.0,0.8869758275579185,2.816713480925859,0.0014959135982669303,354963.9346757885,1555201.7264498766,4.3812950402139945,1555201.7264498766,4.3812950402139945,0.85,0.09559172919615821,4.027634451161993,1.266962524657138,1.0,0.0,4.027634451161372,1.2844846654169562,1.2847890079057427,3.1356033743342384,19311.04228048338,1969.1782902911168,4632.441516551485,4632.441516551485,5.564914012525021,5.062746250042156,-2.307261779819272,7.3700080298614274,3.480441837009934,3.480441837009934,0.9944119534314098,0.0,0.0,0.00023692509021128934,7.991131089134334e-05,0.000157013779319946,0.000632394106896161,0.09559172919582033,0.07174916049453775,0.02384256870128258,0.09559180683599837,0.07174916049479137,0.023842568701366855,0.37765570319898106,0.37765570319898106,0.1254966885590025,0.0,5.18879728321923,4.911551464685147,6.025101532928488,5.178650798946592,4.906534631123748,5.999446123164489,24800.06441361175,21080.054751569987,0.85,1.0703887028957069,0.6655692417147222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506365968941288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.6307383804,1534.6556909344488,0.37765570319898106,0.1254966885590025,6.112874298809886,3.480441837009934
328.0,-29.85785137716586,5.062503612381456,35.00787961863803,24.151632387097948,5.038444492554592,-26.36820158936029,-39.8829983320087,1.548794704740504,0.1984935927342235,-4.977917165304019,40.01547706615037,42383.474045277835,25779.116519283925,25779.116519283925,68162.59056456176,77376.08880248277,77376.08880248277,25779.116519283925,103155.2053217667,103155.2053217667,103155.2053217667,127955.19657957168,91503.26913308888,56510.65437584929,38880.683063599536,24799.991257804988,0.0,63680.67432140453,21079.99256913424,1534.6556542386008,0.0,0.8869749694811078,2.8167235587382566,0.0014959135982669303,354961.35641333304,1555200.6624981558,4.3813238663850775,1555200.6624981558,4.3813238663850775,0.85,0.09559202870998959,4.027634451161993,1.266962566417642,1.0,0.0,4.027634451162851,1.2844859074561077,1.2847902303584804,3.135600342349121,19311.03224640614,1969.1772670999924,4632.441516551485,4632.441516551485,5.5649092227449435,5.062503612381456,-2.3074308841943285,7.369934496575785,3.4804735673241876,3.4804735673241876,0.9944210192354822,0.0,0.0,0.00023690961346350386,7.99061761061292e-05,0.00015700343735737467,0.0006323524532514161,0.09559202870962463,0.0717491292223516,0.02384289948727303,0.09559205408694392,0.07174912922262551,0.02384289948736408,0.3776550621179105,0.3776550621179105,0.12549827133138372,0.0,5.18639334270523,4.910432094977125,6.018801765267426,5.17641075803823,4.905600955359262,5.9932449072771306,24799.991257804988,21079.99256913424,0.85,1.0703811052712229,0.6655625823207054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506403715050642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.62288239548,1534.6556542386008,0.3776550621179105,0.12549827133138372,6.112874298809886,3.4804735673241876
329.0,-29.858478632593908,5.062260914366341,35.007869011404516,24.151334061194234,5.03820688241118,-26.36878996990609,-39.8835668695159,1.5485182197150067,0.19601937597974484,-4.978115598831778,40.01545027942301,42383.1171244485,25779.123761813797,25779.123761813797,68162.2408862623,77375.8408266828,77375.8408266828,25779.123761813797,103154.9645884966,103154.9645884966,103154.9645884966,127954.87556946199,91503.17813096292,56510.45442869466,38880.80411363139,24799.910980965382,0.0,63680.71509459677,21079.924333820574,1534.655484552917,0.0,0.8869740578301288,2.8167328579893516,0.0014959135982669303,354958.6115133601,1555199.5071575246,4.381354492364497,1555199.5071575246,4.381354492364497,0.85,0.09559233155813483,4.027634451161993,1.2669625768577681,1.0,0.0,4.027634451164292,1.284487232188366,1.2847915355605208,3.1355971085054377,19311.013041136146,1969.1753087074737,4632.441516551485,4632.441516551485,5.564910786181813,5.062260914366341,-2.307609202963345,7.369870117329686,3.48050494871328,3.48050494871328,0.9944299853466515,0.0,0.0,0.00023689416524218026,7.9901040364036e-05,0.00015699312487814425,0.0006323109183547907,0.09559233155771621,0.07174910270311786,0.023843228854598338,0.09559226085726964,0.07174910270343207,0.023843228854702758,0.37765442237893493,0.37765442237893493,0.12549983876440587,0.0,5.184019591852689,4.909311140012107,6.012628552654064,5.174134974811523,4.904450801176267,5.98755464672837,24799.910980965382,21079.924333820574,0.85,1.0703749288149211,0.6655565513278078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506441318623637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.615053164416,1534.655484552917,0.37765442237893493,0.12549983876440587,6.112874298809886,3.48050494871328
330.0,-29.85910403432678,5.062018521184404,35.007858191158604,24.151058436278277,5.037991658043533,-26.369374443085903,-39.88413481330497,1.5482620667942968,0.19347710979292287,-4.978297294741113,40.01542286053415,42382.765790043726,25779.087181832376,25779.087181832376,68161.8529718761,77375.59416262961,77375.59416262961,25779.087181832376,103154.68134446199,103154.68134446199,103154.68134446199,127954.50378515784,91503.09675568648,56510.26838306652,38880.92041402218,24799.822440695843,0.0,63680.74285471802,21079.849074591468,1534.6544705654942,0.0,0.8869732335288214,2.8167450039285495,0.0014959135982669303,354956.0981568553,1555198.324551753,4.381382183958169,1555198.324551753,4.381382183958169,0.8500000000000001,0.09559261216715689,4.027634451161993,1.266962617519312,1.0,0.0,4.027634451162287,1.2844884617542505,1.2847927456334332,3.1355941069812148,19310.995867535657,1969.1735574875884,4632.441516551485,4632.441516551485,5.564902889701893,5.062018521184404,-2.3077755847979313,7.3697941059823355,3.4805359074993563,3.4805359074993563,0.9944388307141018,0.0,0.0,0.00023687876359808674,7.989591028981872e-05,0.00015698285330826802,0.0006322695482260897,0.09559261216686979,0.07174906075622542,0.023843551410644377,0.09559252105871782,0.07174906075644091,0.023843551410715983,0.37765378287121654,0.37765378287121654,0.12550139740376856,0.0,5.181642073944261,4.908195677177332,6.006423825391607,5.171774404534062,4.903389074449308,5.981256184289975,24799.822440695843,21079.849074591468,0.85,1.0703683706608345,0.6655507440724469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506478855328888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.60722543477,1534.6544705654942,0.37765378287121654,0.12550139740376856,6.112874298809886,3.4805359074993563
331.0,-29.85972759934881,5.061776725660712,35.007847314479186,24.150805023405724,5.0378020708808835,-26.36995469915372,-39.88469458473844,1.5480291706775438,0.19076519750643683,-4.9784651772629775,40.01539957631089,42382.38840447713,25779.015462843043,25779.015462843043,68161.40386732017,77375.33355804639,77375.33355804639,25779.015462843043,103154.34902088944,103154.34902088944,103154.34902088944,127954.10317269599,91503.01107767501,56510.06592407228,38881.050170669696,24799.754151806555,0.0,63680.80432247625,21079.791029035572,1534.6543041814648,0.0,0.88697246447437,2.816760988249733,0.0014959135982669303,354953.7758900834,1555197.3202790285,4.381408019619484,1555197.3202790285,4.381408019619484,0.85,0.09559288923548405,4.027634451161993,1.2669625988369813,1.0,0.0,4.027634451161766,1.2844895824781923,1.2847938468978666,3.1355913711588026,19310.9777858774,1969.1717136715802,4632.441516551485,4632.441516551485,5.564887407803399,5.061776725660712,-2.3079319865481494,7.369708712208862,3.4805665537467494,3.4805665537467494,0.9944475867847855,0.0,0.0,0.00023686340810473512,7.989085433211172e-05,0.0001569725537726234,0.0006322280654614964,0.09559288923522256,0.07174901800295776,0.023843871232264804,0.09559297027386963,0.07174901800315402,0.023843871232330036,0.37765314313438986,0.37765314313438986,0.1255029429808399,0.0,5.1792259583369855,4.907071789014708,6.000089559000685,5.169230374769427,4.902257703958412,5.97443049396702,24799.754151806555,21079.791029035572,0.85,1.0703602850578708,0.6655441754450044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506516281288437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.5994139323,1534.6543041814648,0.37765314313438986,0.1255029429808399,6.112874298809886,3.4805665537467494
332.0,-29.860349472461905,5.061534709330564,35.00783631239918,24.150502716098003,5.037555915419362,-26.370539089561415,-39.88526245867831,1.5477455325105807,0.18842067414090025,-4.978671869631773,40.01537417039963,42382.05217099823,25779.04195961779,25779.04195961779,68161.09413061602,77375.10401500382,77375.10401500382,25779.04195961779,103154.14597462161,103154.14597462161,103154.14597462161,127953.83356721247,91502.93287585552,56509.88103181635,38881.16871559907,24799.687592590853,0.0,63680.85630818993,21079.734453702225,1534.6551211551546,0.0,0.8869715058337038,2.816767623886922,0.0014959135982669303,354950.91679513064,1555196.2244962596,4.381440224294117,1555196.2244962596,4.381440224294117,0.85,0.09559319723422352,4.027634451161993,1.266962724667974,1.0,0.0,4.027634451161967,1.2844909403867093,1.2847951854577129,3.1355880563466116,19310.96128200959,1969.1700307454219,4632.441516551485,4632.441516551485,5.564893127632708,5.061534709330564,-2.3081171619397214,7.369651871270285,3.4805969762990765,3.4805969762990765,0.9944562789425933,0.0,0.0,0.00023684809518849967,7.988572549332098e-05,0.00015696236969517868,0.0006321870477203268,0.09559319723371909,0.07174900159671105,0.023844195637008042,0.09559314304058797,0.07174900159708966,0.02384419563713386,0.3776525019594981,0.3776525019594981,0.12550446611288615,0.0,5.176880249394401,4.905966877833009,5.993981507680132,5.1670925437726964,4.901155055403649,5.969152390632985,24799.687592590853,21079.734453702225,0.85,1.0703545473814537,0.6655383521522702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506553597517056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.591618378547,1534.6551211551546,0.3776525019594981,0.12550446611288615,6.112874298809886,3.4805969762990765
333.0,-29.860969466982443,5.061293449507744,35.00782514565,24.150259082112484,5.037370460493728,-26.37111571827445,-39.885817864537216,1.547516711777292,0.18583613425789736,-4.9788328347191015,40.015347369911574,42381.67222527396,25778.951178738396,25778.951178738396,68160.62340401235,77374.86636524186,77374.86636524186,25778.951178738396,103153.81754398026,103153.81754398026,103153.81754398026,127953.416000442,91502.87038515297,56509.676245151,38881.326822224415,24799.598456461743,0.0,63680.92527868616,21079.65868799248,1534.6536206956757,0.0,0.8869707846460398,2.81678274580195,0.0014959135982669303,354948.6902403516,1555195.068564607,4.381464451979003,1555195.068564607,4.381464451979003,0.85,0.09559344831518542,4.027634451161993,1.2669626873033129,1.0,0.0,4.027634451160273,1.2844920418729993,1.2847962675951459,3.135585367495967,19310.948093847204,1969.1686859271215,4632.441516551485,4632.441516551485,5.564873530865199,5.061293449507744,-2.3082690493441858,7.36956249885193,3.480626929248916,3.480626929248916,0.9944648369282617,0.0,0.0,0.00023683282943834613,7.98807095563129e-05,0.00015695211988203323,0.0006321457652197842,0.09559344831502509,0.07174894363999057,0.02384450467503452,0.0955934850459234,0.07174894364011092,0.0238445046750745,0.37765186003616574,0.37765186003616574,0.1255059807897824,0.0,5.174501518732825,4.904880094956468,5.9876860467036295,5.1646689689770255,4.900227562559053,5.962195573701024,24799.598456461743,21079.65868799248,0.85,1.0703459961632424,0.6655316649341932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506590812678617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.58383593387,1534.6536206956757,0.37765186003616574,0.1255059807897824,6.112874298809886,3.480626929248916
334.0,-29.86158783109943,5.061051737505305,35.007813817459066,24.149938544165366,5.0371062066476116,-26.37169875997103,-39.88638552892951,1.5472171355105633,0.18358935299767154,-4.979051005356048,40.015320334092856,42381.35023950951,25779.005440292654,25779.005440292654,68160.35567980216,77374.63632499975,77374.63632499975,25779.005440292654,103153.64176529241,103153.64176529241,103153.64176529241,127953.17015447302,91502.78294292366,56509.496857398444,38881.42898391691,24799.528389180596,0.0,63680.9573730975,21079.599130803505,1534.654507045427,0.0,0.8869697735473429,2.8167867604426906,0.0014959135982669303,354945.6724054524,1555193.9024835671,4.381498419023061,1555193.9024835671,4.381498419023061,0.85,0.09559375734679636,4.027634451161993,1.2669627543399113,1.0,0.0,4.027634451162777,1.284493474131565,1.2847976806358856,3.135581871200274,19310.929639864895,1969.166804144626,4632.441516551485,4632.441516551485,5.564885244246591,5.061051737505305,-2.3084632249783406,7.369514962483645,3.4806567070512497,3.4806567070512497,0.9944733448717856,0.0,0.0,0.00023681760473552165,7.98755832118793e-05,0.00015694202152364233,0.0006321050927236289,0.09559375734622626,0.0717489323330503,0.023844825013175957,0.09559356753039017,0.0717489323334782,0.023844825013318156,0.3776512178772572,0.3776512178772572,0.12550747326100525,0.0,5.172214571290567,4.903805790753552,5.98172242509429,5.162640358353713,4.8990946222241405,5.957448896232961,24799.528389180596,21079.599130803505,0.85,1.0703412525735208,0.6655262732814038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506627915599728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.57607039456,1534.654507045427,0.3776512178772572,0.12550747326100525,6.112874298809886,3.4806567070512497
335.0,-29.862204300440563,5.060810959749422,35.007802281977504,24.149698856659256,5.036928755047548,-26.372271415134506,-39.88693653428925,1.5469958697331165,0.1809373704185191,-4.979204254320103,40.015291639946135,42380.9673287561,25778.893330705934,25778.893330705934,68159.86065946204,77374.38218170287,77374.38218170287,25778.893330705934,103153.2755124088,103153.2755124088,103153.2755124088,127952.70323748495,91502.70577612246,56509.29092314187,38881.57205886732,24799.427725076148,0.0,63680.999783943465,21079.513566314727,1534.6521827152815,0.0,0.886969098417979,2.816803669007382,0.0014959135982669303,354943.5526085264,1555192.6648779593,4.38152109947806,1555192.6648779593,4.38152109947806,0.8500000000000001,0.09559398877978885,4.027634451161993,1.2669627296132968,1.0,0.0,4.027634451161626,1.2844945401118932,1.2847987273726833,3.135579269033828,19310.913354429405,1969.1651434923656,4632.441516551485,4632.441516551485,5.564861043274745,5.060810959749422,-2.308610046756743,7.369421006506165,3.48068594634636,3.48068594634636,0.9944816989561029,0.0,0.0,0.0002368024275813613,7.987060759921319e-05,0.00015693181998214812,0.0006320640046436518,0.09559398877970735,0.07174886303729651,0.023845125742410836,0.09559392381200357,0.07174886303735768,0.023845125742431163,0.37765057556240533,0.37765057556240533,0.1255089639023037,0.0,5.169860513173489,4.902730109751474,5.975493184819015,5.160141624738628,4.898136633627416,5.9502824845541795,24799.427725076148,21079.513566314727,0.85,1.0703327662994366,0.6655198170968736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506664921131462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.568316851184,1534.6521827152815,0.37765057556240533,0.1255089639023037,6.112874298809886,3.48068594634636
336.0,-29.862818461773525,5.060569958341138,35.007790665946615,24.149391275737457,5.036681750544244,-26.37284894871516,-39.887499588634796,1.5467122374774478,0.1785628773968142,-4.9794120250132705,40.01526622282775,42380.64435274665,25778.920168994086,25778.920168994086,68159.56452174073,77374.13480837774,77374.13480837774,25778.920168994086,103153.05497737182,103153.05497737182,103153.05497737182,127952.42049348446,91502.60628793006,56509.1158322648,38881.65606185029,24799.365516112637,0.0,63681.02157796293,21079.46068869574,1534.6532910412895,0.0,0.8869681343107472,2.816810574056473,0.0014959135982669303,354940.6786625388,1555191.5686142931,4.381553487964386,1555191.5686142931,4.381553487964386,0.85,0.09559428726493598,4.027634451161993,1.2669628087384628,1.0,0.0,4.027634451161323,1.284495897603572,1.284800065763965,3.1355759552647657,19310.892358243043,1969.1630024772012,4632.441516551485,4632.441516551485,5.5648668368261704,5.060569958341138,-2.308797070736954,7.3693670290780915,3.4807150646191776,3.4807150646191776,0.9944900184626222,0.0,0.0,0.00023678730814022142,7.986552347944865e-05,0.00015692178466077277,0.000632023586037552,0.09559428726442315,0.07174884709657028,0.02384544016785286,0.09559412327902156,0.07174884709695518,0.02384544016798079,0.37764993232307026,0.37764993232307026,0.12551043298971584,0.0,5.1675646578809165,4.901649892954254,5.969512104298133,5.157974902410103,4.896934819857222,5.945188863438773,24799.365516112637,21079.46068869574,0.85,1.0703277496623518,0.6655145175531015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506701813451115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.560580654346,1534.6532910412895,0.37764993232307026,0.12551043298971584,6.112874298809886,3.4807150646191776
