time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
337.0,-29.863431025975412,5.0603304246059135,35.00777902282686,24.14919213568794,5.036546611474064,-26.373413857254903,-39.88803809098897,1.5465294427452445,0.1757201823112382,-4.979539986922876,40.01524220175106,42380.22643923599,25778.744048226894,25778.744048226894,68158.97048746288,77373.87351994883,77373.87351994883,25778.744048226894,103152.61756817572,103152.61756817572,103152.61756817572,127951.9027077044,91502.53753005044,56508.89044930391,38881.830089718365,24799.285139528685,0.0,63681.11522924705,21079.392368599383,1534.6515623612784,0.0,0.8869675707976664,2.8168329376804553,0.0014959135982669303,354938.9086644555,1555190.5325637262,4.381572418801621,1555190.5325637262,4.381572418801621,0.85,0.0955945010872285,4.027634451161993,1.2669627026887613,1.0,0.0,4.027634451163777,1.2844967834928176,1.284800932492749,3.135573792726834,19310.877847443124,1969.161522787407,4632.441516551485,4632.441516551485,5.564828817831961,5.0603304246059135,-2.3089256013887938,7.369256025994707,3.480743714127261,3.480743714127261,0.9944982040363602,0.0,0.0,0.00023677222890317113,7.986066133268126e-05,0.00015691156757048988,0.000631982435332738,0.0955945010872116,0.07174876843395638,0.023845732653255215,0.09559471381877963,0.07174876843396906,0.023845732653259434,0.3776492873518563,0.3776492873518563,0.12551189573621716,0.0,5.165154596481557,4.900566449643918,5.963081592358662,5.155260169234111,4.895989915678115,5.937114694244258,24799.285139528685,21079.392368599383,0.85,1.0703168473431393,0.6655069762310298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450673856782717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.552870145628,1534.6515623612784,0.3776492873518563,0.12551189573621716,6.112874298809886,3.480743714127261
338.0,-29.864042452709572,5.060090475026309,35.00776742561478,24.14888556757944,5.036293097817306,-26.373989580515296,-39.88859705915672,1.5462402256147971,0.17351111192277813,-4.9797563313361275,40.015220252670595,42379.89841989394,25778.793949552524,25778.793949552524,68158.69236944646,77373.656497475,77373.656497475,25778.793949552524,103152.45044702753,103152.45044702753,103152.45044702753,127951.69793260263,91502.46465273315,56508.706575118835,38881.95341957146,24799.247485575106,0.0,63681.200905146565,21079.36036273884,1534.6542782676877,0.0,0.8869665505551951,2.816836672631077,0.0014959135982669303,354935.9161553406,1555189.5858806693,4.3816066931925475,1555189.5858806693,4.3816066931925475,0.85,0.09559481205739226,4.027634451161993,1.2669627840118487,1.0,0.0,4.027634451161444,1.2844981669617415,1.284802296956098,3.135570415556658,19310.862467268867,1969.1599544461023,4632.441516551485,4632.441516551485,5.564839589975647,5.060090475026309,-2.3091190741515306,7.369209549177839,3.48077240471437,3.48077240471437,0.9945064013469629,0.0,0.0,0.0002367571785489025,7.98556146891783e-05,0.0001569015638597242,0.0006319421440426187,0.0955948120567551,0.07174876775543605,0.023846044301319053,0.09559489978885977,0.07174876775591427,0.02384604430147799,0.377648640079253,0.377648640079253,0.12551332215709674,0.0,5.1628616212613,4.899510129172484,5.957040489764552,5.153267443258926,4.894874380737065,5.932460740370345,24799.247485575106,21079.36036273884,0.85,1.0703110400032994,0.6655009299058131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506775226800248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.545171160724,1534.6542782676877,0.377648640079253,0.12551332215709674,6.112874298809886,3.48077240471437
339.0,-29.864652031630424,5.059851143304578,35.00775557760981,24.14862314416098,5.0360922034190505,-26.37455837770826,-39.88915120773015,1.5459985494885011,0.17103708084493974,-4.979924535324556,40.01518975337425,42379.55843989673,25778.719806607634,25778.719806607634,68158.27824650437,77373.40540901355,77373.40540901355,25778.719806607634,103152.12521562118,103152.12521562118,103152.12521562118,127951.2701466431,91502.37826896843,56508.53129981757,38882.052187945395,24799.144931021925,0.0,63681.19711896732,21079.273191368637,1534.6522028542656,0.0,0.8869658059233503,2.816849503420586,0.0014959135982669303,354933.5895456491,1555188.2704200405,4.381631708655241,1555188.2704200405,4.381631708655241,0.85,0.09559503859772595,4.027634451161993,1.2669628603896128,1.0,0.0,4.027634451162111,1.2844993280324863,1.284803439028127,3.135567581285749,19310.844236667035,1969.1580954420763,4632.441516551485,4632.441516551485,5.5648235848205605,5.059851143304578,-2.309277581183815,7.369128724488393,3.480800570632199,3.480800570632199,0.9945144487520569,0.0,0.0,0.00023674217455616978,7.985061185039682e-05,0.00015689156270577297,0.0006319018630504133,0.09559503859758044,0.07174870505127708,0.023846333546303364,0.09559512569244129,0.07174870505138628,0.023846333546339665,0.3776479918886948,0.3776479918886948,0.12551473885463793,0.0,5.160547710921321,4.898451521566869,5.950922328195077,5.150961616169468,4.893897975589425,5.926127172193446,24799.144931021925,21079.273191368637,0.85,1.0703046005742183,0.6654956306918116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506811817877763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.537474544284,1534.6522028542656,0.3776479918886948,0.12551473885463793,6.112874298809886,3.480800570632199
340.0,-29.865259248937935,5.059612117278577,35.0077436390889,24.148352338839345,5.035877922157898,-26.375126388053975,-39.88969767289234,1.5457450612657595,0.16867953589405715,-4.980107343833073,40.01516342091381,42379.19674325804,25778.683123120227,25778.683123120227,68157.87986637827,77373.17437981021,77373.17437981021,25778.683123120227,103151.85750293043,103151.85750293043,103151.85750293043,127950.93005043869,91502.30557085646,56508.32793427104,38882.19737398381,24799.072547508258,0.0,63681.269921492065,21079.21166538202,1534.652187567984,0.0,0.8869649719814028,2.816859101701231,0.0014959135982669303,354931.0609387538,1555187.1346792686,4.381659724471476,1555187.1346792686,4.381659724471476,0.85,0.09559529211023342,4.027634451161993,1.2669628164311875,1.0,0.0,4.027634451163412,1.2845005442178317,1.2848046363035577,3.1355646124809797,19310.828894312624,1969.1565309573225,4632.441516551485,4632.441516551485,5.564815665996918,5.059612117278577,-2.3094469439863894,7.3690590612649665,3.4808285230211875,3.4808285230211875,0.9945224351489107,0.0,0.0,0.0002367272295623734,7.984567866099633e-05,0.00015688155090137708,0.0006318615391621102,0.09559529210992086,0.07174866486544126,0.023846627244479595,0.09559536059543912,0.07174866486567585,0.023846627244557567,0.3776473421208063,0.3776473421208063,0.12551613907119552,0.0,5.158267168490909,4.897413294480032,5.944877061979412,5.14878687972714,4.892913561198554,5.920345340606957,24799.072547508258,21079.21166538202,0.85,1.0702971211221932,0.6654891900790331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506848298547517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.529794564813,1534.652187567984,0.3776473421208063,0.12551613907119552,6.112874298809886,3.4808285230211875
341.0,-29.86586475726497,5.059373537652355,35.00773157892898,24.14808558477091,5.035671072358596,-26.375692116911658,-39.89024756066499,1.5454984319972387,0.16625817424733214,-4.980283591061274,40.01513600088642,42378.856686952524,25778.629555146526,25778.629555146526,68157.48624209905,77372.9296628309,77372.9296628309,25778.629555146526,103151.55921797742,103151.55921797742,103151.55921797742,127950.55171274382,91502.22150376861,56508.1485278578,38882.30330656757,24798.992494766393,0.0,63681.29580133397,21079.143620551433,1534.6515891891286,0.0,0.8869641753182548,2.816870303724117,0.0014959135982669303,354928.62310085894,1555185.9520315,4.381686487960616,1555185.9520315,4.381686487960616,0.85,0.0955955320789096,4.027634451161993,1.2669628845667469,1.0,0.0,4.027634451161395,1.2845017282436895,1.2848058014669947,3.135561722185468,19310.811152626895,1969.154721808864,4632.441516551485,4632.441516551485,5.564804102337991,5.059373537652355,-2.3096116841878467,7.368985221840202,3.480856168742185,3.480856168742185,0.9945303339263385,0.0,0.0,0.000236712327495952,7.984071485853614e-05,0.00015687161263741584,0.0006318215114677951,0.09559553207865984,0.07174861631044838,0.023846915768211463,0.09559561761993979,0.07174861631063582,0.023846915768273774,0.37764669162173325,0.37764669162173325,0.12551752644650999,0.0,5.155991184890013,4.896377228528593,5.938843854153447,5.146541765308598,4.891898593511826,5.9143730296889885,24798.992494766393,21079.143620551433,0.85,1.070290504997408,0.6654835796551865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506884638058979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.52214157703,1534.6515891891286,0.37764669162173325,0.12551752644650999,6.112874298809886,3.480856168742185
342.0,-29.866468636415807,5.0591353379391375,35.00771941243136,24.14781938949602,5.035460302670201,-26.3762567712751,-39.89079350195823,1.5452484375211437,0.16393694411584647,-4.980462962097187,40.015108783265966,42378.507285301486,25778.58396558612,25778.58396558612,68157.0912508876,77372.70322477313,77372.70322477313,25778.58396558612,103151.28719035925,103151.28719035925,103151.28719035925,127950.20268684562,91502.15347114336,56507.957531638036,38882.439932783695,24798.91549648637,0.0,63681.355429270065,21079.078172013415,1534.651242102125,0.0,0.8869633620395778,2.81687982772749,0.0014959135982669303,354926.1420681908,1555184.7781143803,4.381713809673641,1555184.7781143803,4.381713809673641,0.85,0.09559577338743194,4.027634451161993,1.2669628724781798,1.0,0.0,4.02763445116253,1.284502927923173,1.2848069823403385,3.135558793683722,19310.796794886104,1969.1532577267574,4632.441516551485,4632.441516551485,5.564794260970271,5.0591353379391375,-2.3097788845823595,7.3689142225214965,3.4808835507504057,3.4808835507504057,0.9945381573572588,0.0,0.0,0.00023669746638566155,7.983578696291e-05,0.00015686167942275157,0.0006317815041102025,0.09559577338715783,0.07174857064144825,0.02384720274570958,0.09559583155951906,0.07174857064165398,0.023847202745777958,0.3776460399766701,0.3776460399766701,0.12551890025019477,0.0,5.153743189279055,4.895363432231363,5.932856169329511,5.144399906213039,4.890967950705658,5.908561424929644,24798.91549648637,21079.078172013415,0.85,1.0702833002131789,0.6654774698125052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506920875467855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.514502585247,1534.651242102125,0.3776460399766701,0.12551890025019477,6.112874298809886,3.4808835507504057
343.0,-29.867071276633375,5.058897944658672,35.00770720947134,24.147579876612895,5.035280259844021,-26.376817237559823,-39.891335007827706,1.5450262207622742,0.16143490348338219,-4.9806220189592745,40.01508338823361,42378.144973507384,25778.487193655896,25778.487193655896,68156.63216716328,77372.46030079198,77372.46030079198,25778.487193655896,103150.94749444787,103150.94749444787,103150.94749444787,127949.79042405223,91502.08089245048,56507.76556513275,38882.57258590859,24798.842929604358,0.0,63681.41551551294,21079.016490163704,1534.6506913818494,0.0,0.8869626454193171,2.816894096020977,0.0014959135982669303,354923.9420294461,1555183.6828075037,4.381737884221062,1555183.6828075037,4.381737884221062,0.85,0.09559599622609491,4.027634451161993,1.266962904897519,1.0,0.0,4.027634451161287,1.2845039976484687,1.2848080332689658,3.1355561824138745,19310.781477734137,1969.1516958119378,4632.441516551485,4632.441516551485,5.564773370921279,5.058897944658672,-2.309931248229515,7.368829192888187,3.4809106497330053,3.4809106497330053,0.9945458999237158,0.0,0.0,0.00023668263662168383,7.9830899381046e-05,0.00015685173724063785,0.0006317414606350016,0.09559599622592377,0.07174851282546249,0.02384748340046128,0.09559620423723295,0.07174851282559094,0.02384748340050397,0.37764538807512993,0.37764538807512993,0.12552026193616603,0.0,5.151468430563625,4.894353650437324,5.926748960700877,5.1420569224426345,4.8900127746267685,5.902015338875117,24798.842929604358,21079.016490163704,0.85,1.0702750812842745,0.6654711524618037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506957015548707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.506876047684,1534.6506913818494,0.37764538807512993,0.12552026193616603,6.112874298809886,3.4809106497330053
344.0,-29.867671569985497,5.058660213841531,35.00769485562511,24.147263529617362,5.035020584930697,-26.377383555088567,-39.89188493052495,1.5447325700254095,0.15931287214959866,-4.980835107479792,40.01505458743899,42377.82766483425,25778.52769805701,25778.52769805701,68156.35536289126,77372.22884644203,77372.22884644203,25778.52769805701,103150.75654449903,103150.75654449903,103150.75654449903,127949.52626370595,91501.9865964483,56507.58541480682,38882.66797960165,24798.769719206914,0.0,63681.43769880856,21078.954261325875,1534.6513297265453,0.0,0.8869616664706436,2.8168970714732846,0.0014959135982669303,354920.9946537251,1555182.4406082414,4.3817707716207055,1555182.4406082414,4.3817707716207055,0.8499999999999999,0.0955962627896298,4.027634451161993,1.2669629691867161,1.0,0.0,4.027634451161338,1.2845054012882424,1.2848094182663496,3.1355527560434084,19310.761577317942,1969.1496665342338,4632.441516551485,4632.441516551485,5.564782114561317,5.058660213841531,-2.310123516551254,7.368783730392785,3.480937594989964,3.480937594989964,0.9945535985685611,0.0,0.0,0.00023666786546032073,7.982593611277213e-05,0.0001568419293475486,0.000631701958026902,0.09559626278913033,0.07174849078113826,0.023847772007992065,0.09559623946754077,0.07174849078151314,0.023847772008116656,0.3776447355360904,0.3776447355360904,0.1255216026850658,0.0,5.149287382804573,4.893349634055426,5.9210015201364286,5.140147979629376,4.888929305060913,5.897602752747673,24798.769719206914,21078.954261325875,0.85,1.07027036175357,0.6654659378964856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506993081654997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.499254200779,1534.6513297265453,0.3776447355360904,0.1255216026850658,6.112874298809886,3.480937594989964
345.0,-29.868270232076895,5.0584234752877935,35.00768229055754,24.14702873155477,5.03484350309455,-26.37794014414025,-39.89242207081986,1.5445134151496032,0.1568840307970163,-4.9809858035724535,40.015023727492554,42377.46438846014,25778.40862644845,25778.40862644845,68155.87301490859,77371.99305330908,77371.99305330908,25778.40862644845,103150.40167975753,103150.40167975753,103150.40167975753,127949.06600036495,91501.92074274404,56507.39207786138,38882.809627647395,24798.66432060742,0.0,63681.47394825482,21078.864672516305,1534.6487250822192,0.0,0.8869610121069986,2.8169113561367363,0.0014959135982669303,354918.9102827178,1555181.1095970925,4.38179275474018,1555181.1095970925,4.38179275474018,0.85,0.0955964535766208,4.027634451161993,1.2669629521528263,1.0,0.0,4.027634451161694,1.2845064564941948,1.2848104548000574,3.1355501802261245,19310.747679420976,1969.1482493431474,4632.441516551485,4632.441516551485,5.564756410705558,5.0584234752877935,-2.3102702320066943,7.368693707294488,3.4809640427678907,3.4809640427678907,0.9945611550765402,0.0,0.0,0.00023665313528450674,7.982108848609528e-05,0.00015683204679841148,0.000631662154731532,0.09559645357659025,0.0717484116811117,0.02384804189547854,0.09559649146605075,0.07174841168113465,0.02384804189548615,0.37764408216363193,0.37764408216363193,0.12552294443876516,0.0,5.1470631392916175,4.8923615188292615,5.915032461667067,5.137869834369496,4.8881231777423295,5.890867521171458,24798.66432060742,21078.864672516305,0.85,1.070262178138174,0.665459854507992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450702900747898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.491659281404,1534.6487250822192,0.37764408216363193,0.12552294443876516,6.112874298809886,3.4809640427678907
346.0,-29.868867291690904,5.05818645465143,35.00766960079916,24.146717029530578,5.034587550021171,-26.37850317866114,-39.89296773271633,1.5442234369834325,0.15477603311836674,-4.981196483213269,40.01499496549036,42377.14328257721,25778.44247636361,25778.44247636361,68155.58575894083,77371.76521074818,77371.76521074818,25778.44247636361,103150.20768711179,103150.20768711179,103150.20768711179,127948.79996292904,91501.83026009653,56507.20833189322,38882.91325355923,24798.59227581725,0.0,63681.505529376474,21078.80343444466,1534.6493848094608,0.0,0.886960045249479,2.816914429389999,0.0014959135982669303,354915.9962582021,1555179.869072525,4.381825236023254,1555179.869072525,4.381825236023254,0.85,0.09559671445036678,4.027634451161993,1.2669630455644807,1.0,0.0,4.027634451162976,1.2845078427980212,1.284811822561693,3.1355467961866754,19310.728583782748,1969.1463021299576,4632.441516551485,4632.441516551485,5.564763717849108,5.05818645465143,-2.3104611479052144,7.368647602556645,3.480990393660582,3.480990393660582,0.9945686839030234,0.0,0.0,0.0002366384453791317,7.981616423164315e-05,0.00015682228114748855,0.0006316228222594368,0.0955967144498854,0.07174838751374357,0.023848326936141837,0.09559653264988326,0.07174838751410487,0.023848326936261915,0.3776434284197641,0.3776434284197641,0.1255242697198576,0.0,5.144927100183054,4.891383297055484,5.909388500276009,5.1359725163316625,4.887070724029002,5.886408304748102,24798.59227581725,21078.80343444466,0.85,1.0702571365480742,0.6654544821184937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507064835845842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.484077031839,1534.6493848094608,0.3776434284197641,0.1255242697198576,6.112874298809886,3.480990393660582
347.0,-29.869462707780393,5.0579507651127456,35.00765678804659,24.146504408586793,5.034435788237332,-26.37905431374724,-39.89349649110807,1.544027394196123,0.15220326168565634,-4.981331161915003,40.01496600351855,42376.759255319645,25778.28274464215,25778.28274464215,68155.0419999618,77371.5168694872,77371.5168694872,25778.28274464215,103149.79961412936,103149.79961412936,103149.79961412936,127948.29363516583,91501.76079889335,56507.00318469321,38883.06401577793,24798.494021036473,0.0,63681.5580368144,21078.719917881,1534.6468328087528,0.0,0.8869594654296256,2.8169324736324914,0.0014959135982669303,354914.13345378253,1555178.6199238906,4.381844714917245,1555178.6199238906,4.381844714917245,0.85,0.09559689133037669,4.027634451161993,1.266962971934118,1.0,0.0,4.027634451162201,1.2845087897640706,1.2848127509345666,3.135544484597696,19310.713924552023,1969.1448073044337,4632.441516551485,4632.441516551485,5.56472923673998,5.0579507651127456,-2.3105964147476357,7.368547179860381,3.4810162648940928,3.4810162648940928,0.9945760756840265,0.0,0.0,0.00023662379674721442,7.98113927885787e-05,0.0001568124039586357,0.0006315830405533325,0.09559689133040505,0.07174829992407195,0.023848591406333112,0.09559692354657598,0.07174829992405066,0.023848591406326038,0.37764277432022814,0.37764277432022814,0.12552559756604828,0.0,5.142701692558489,4.89040617702085,5.90338195286887,5.133534423600679,4.886242212210107,5.879097964068762,24798.494021036473,21078.719917881,0.85,1.0702477153677878,0.6654479029991945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710056847682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.476506929836,1534.6468328087528,0.37764277432022814,0.12552559756604828,6.112874298809886,3.4810162648940928
348.0,-29.87005632395915,5.057715006122262,35.00764400016433,24.14621568694713,5.034200379555507,-26.379612194226304,-39.89403754295779,1.5437562498144664,0.15005544128632664,-4.98153135400081,40.01494110242089,42376.434115450895,25778.291078857997,25778.291078857997,68154.72519430889,77371.29886928128,77371.29886928128,25778.291078857997,103149.58994813927,103149.58994813927,103149.58994813927,127948.03208209053,91501.68708590562,56506.82233204209,38883.18305984837,24798.44213395126,0.0,63681.62519379963,21078.67581385857,1534.648414734785,0.0,0.8869585379033493,2.816937294507072,0.0014959135982669303,354911.3645171365,1555177.5459239979,4.381875874952176,1555177.5459239979,4.381875874952176,0.8499999999999999,0.0955971496624589,4.027634451161993,1.2669630312779923,1.0,0.0,4.027634451161834,1.2845100878248,1.2848140305431208,3.1355413159755114,19310.698368016212,1969.1432209792551,4632.441516551485,4632.441516551485,5.5647310358378945,5.057715006122262,-2.3107797788978695,7.368494785020131,3.4810421426410083,3.4810421426410083,0.9945834693260024,0.0,0.0,0.00023660919322893493,7.980651068399699e-05,0.00015680268254493793,0.0006315438862526093,0.09559714966199612,0.07174827680471287,0.023848872857283245,0.09559708572306957,0.0717482768050602,0.023848872857398704,0.3776421193508486,0.3776421193508486,0.12552690170479164,0.0,5.14055675637519,4.8894488157092155,5.897639625336694,5.131586795287149,4.885239589800165,5.874286271343465,24798.44213395126,21078.67581385857,0.85,1.0702416118762117,0.6654420955258046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450713620291398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.468949851122,1534.648414734785,0.3776421193508486,0.12552690170479164,6.112874298809886,3.4810421426410083
349.0,-29.870648137597364,5.057480146500468,35.00763107712231,24.14597076075154,5.034020106618019,-26.380162937959152,-39.894569968432165,1.5435349069716409,0.14755734524709396,-4.981685991724896,40.0149115898444,42376.08100440082,25778.183154615253,25778.183154615253,68154.26415901608,77371.0350004783,77371.0350004783,25778.183154615253,103149.21815509355,103149.21815509355,103149.21815509355,127947.56692923504,91501.58909999335,56506.635103882734,38883.28221790068,24798.348774141487,0.0,63681.63099204217,21078.596458020264,1534.6465984718577,0.0,0.8869578586127832,2.816952030224395,0.0014959135982669303,354909.22567265603,1555176.2730288706,4.381898695592824,1555176.2730288706,4.381898695592824,0.85,0.09559734062092831,4.027634451161993,1.2669630076503382,1.0,0.0,4.027634451162424,1.2845111529147886,1.2848150771837992,3.135538716049729,19310.67768887404,1969.1411122936008,4632.441516551485,4632.441516551485,5.564707738351596,5.057480146500468,-2.31092988908605,7.368410035586518,3.481067606620734,3.481067606620734,0.9945907447487812,0.0,0.0,0.00023659463488138576,7.980170668780145e-05,0.00015679292819358433,0.0006315045992910488,0.09559734062085179,0.07174820410250135,0.023849136518350446,0.09559739944731326,0.07174820410255878,0.023849136518369535,0.3776414642328768,0.3776414642328768,0.1255281989025513,0.0,5.138354744998253,4.888467280920963,5.891741018423431,5.129243336971967,4.884247795988699,5.867850355326425,24798.348774141487,21078.596458020264,0.85,1.070234274739804,0.6654364899934213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507171729796469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.461408983414,1534.6465984718577,0.3776414642328768,0.1255281989025513,6.112874298809886,3.481067606620734
350.0,-29.871238281776524,5.057245674664283,35.00761814438527,24.145714344363682,5.033812652874015,-26.380714897369256,-39.89510637531055,1.5432892684587027,0.14541493663267602,-4.9818643329029,40.01488546138121,42375.751487087095,25778.136620342226,25778.136620342226,68153.88810742932,77370.83465795341,77370.83465795341,25778.136620342226,103148.97127829563,103148.97127829563,103148.97127829563,127947.25504912209,91501.54296152912,56506.45979063025,38883.425745443186,24798.28377082645,0.0,63681.709516269635,21078.54120520248,1534.6469475780514,0.0,0.8869570465870751,2.8169593314925314,0.0014959135982669303,354906.7589905808,1555175.1460932354,4.381925975477152,1555175.1460932354,4.381925975477152,0.85,0.09559756531054131,4.027634451161993,1.2669630604004491,1.0,0.0,4.027634451161794,1.2845123315306697,1.2848162374310093,3.135535839007885,19310.667951720614,1969.1401193802792,4632.441516551485,4632.441516551485,5.564697693049813,5.057245674664283,-2.3110974176820167,7.368343092346299,3.481092948978363,3.481092948978363,0.9945979854223894,0.0,0.0,0.00023658011842351843,7.979686703832805e-05,0.00015678325138519038,0.000631465624644184,0.0955975653102563,0.07174815929969647,0.023849406010559834,0.09559758145204124,0.07174815929991037,0.023849406010630937,0.377640806891266,0.377640806891266,0.1255294772383565,0.0,5.136209319515956,4.887532599439396,5.885928671456668,5.127279269535563,4.883455555944863,5.862337400372269,24798.28377082645,21078.54120520248,0.85,1.0702270498881177,0.6654304950193082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507207148965389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.453884439396,1534.6469475780514,0.377640806891266,0.1255294772383565,6.112874298809886,3.481092948978363
351.0,-29.87182679378923,5.057011078488533,35.00760497356823,24.145407042838656,5.033560947564992,-26.381269812914834,-39.89564693821592,1.5430039666827389,0.14338215737728888,-4.98206714391694,40.01485266133075,42375.44646029913,25778.151541089966,25778.151541089966,68153.5980013891,77370.60760004309,77370.60760004309,25778.151541089966,103148.75914113305,103148.75914113305,103148.75914113305,127946.94835612716,91501.45153389021,56506.29039411459,38883.51237752847,24798.18921499411,0.0,63681.70159252257,21078.460832744993,1534.646163351152,0.0,0.8869561343037986,2.8169623380207898,0.0014959135982669303,354903.953876345,1555173.7314090817,4.381956623540273,1555173.7314090817,4.381956623540273,0.8500000000000001,0.09559779149505444,4.027634451161993,1.2669631664501506,1.0,0.0,4.027634451162209,1.284513695536582,1.2848175831646986,3.1355325094291993,19310.648656649522,1969.1381518305968,4632.441516551485,4632.441516551485,5.56470091397504,5.057011078488533,-2.3112832184929455,7.368294296981478,3.481118016885281,3.481118016885281,0.9946051476815089,0.0,0.0,0.0002365656429310735,7.97919901662266e-05,0.00015677365276484692,0.000631426964910205,0.095597791494702,0.07174811760404938,0.02384967389065262,0.09559753630377613,0.07174811760431389,0.023849673890740556,0.3776401499588214,0.3776401499588214,0.12553074178529697,0.0,5.134136279845222,4.88660275103922,5.880393039017235,5.125449301294225,4.882498618506588,5.857861418348193,24798.18921499411,21078.460832744993,0.85,1.070222627490086,0.6654257879515393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507242468384025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.446373613086,1534.646163351152,0.3776401499588214,0.12553074178529697,6.112874298809886,3.481118016885281
352.0,-29.872413626253287,5.056778013358096,35.007591726889736,24.14520779801535,5.0334237165192,-26.381811768320272,-39.89616291420532,1.542821858578105,0.14079441145429428,-4.982191706026955,40.0148241100888,42375.046646808325,25777.96781565243,25777.96781565243,68153.01446246076,77370.35438271592,77370.35438271592,25777.96781565243,103148.32219836835,103148.32219836835,103148.32219836835,127946.41580827138,91501.37961521944,56506.071879279174,38883.67526215585,24798.093609903037,0.0,63681.768872058885,21078.379568417582,1534.6435531271388,0.0,0.8869556044047182,2.8169817626598324,0.0014959135982669303,354902.2310448675,1555172.49997916,4.381974425465226,1555172.49997916,4.381974425465226,0.85,0.09559794643135106,4.027634451161993,1.2669630494108426,1.0,0.0,4.027634451163417,1.2845145769054374,1.284818446201229,3.1355303579855733,19310.63347878994,1969.1366041196475,4632.441516551485,4632.441516551485,5.5646612533691,5.056778013358096,-2.3114116158964575,7.3681896292545535,3.481142656496704,3.481142656496704,0.9946121875704869,0.0,0.0,0.00023655120956257163,7.97873353703754e-05,0.00015676387419219623,0.000631387580394114,0.09559794643142551,0.07174802216679428,0.023849924264631225,0.09559797579276558,0.0717480221667384,0.02384992426461266,0.37763949302379574,0.37763949302379574,0.12553200821359564,0.0,5.131955400585014,4.885666576626875,5.874443030524958,5.122986117481275,4.8816855983483265,5.850404745656874,24798.093609903037,21078.379568417582,0.85,1.0702123334448346,0.6654188066280438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507277690282914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.43887581304,1534.6435531271388,0.37763949302379574,0.12553200821359564,6.112874298809886,3.481142656496704
353.0,-29.872998954368327,5.056544526341658,35.00757847866903,24.144891241472237,5.033163700588373,-26.382364649333567,-39.89670316278932,1.5425293955456532,0.13875966753124658,-4.982407850449158,40.01479757181635,42374.75405437361,25778.018441972617,25778.018441972617,68152.77249634622,77370.12351429401,77370.12351429401,25778.018441972617,103148.14195626663,103148.14195626663,103148.14195626663,127946.18328997397,91501.27972616084,56505.9102662082,38883.743844391814,24798.041333707337,0.0,63681.78517809915,21078.335133651235,1534.645491377867,0.0,0.8869546016809933,2.816983239402294,0.0014959135982669303,354899.24154449697,1555171.3553703213,4.382008111942767,1555171.3553703213,4.382008111942767,0.85,0.0955982037879486,4.027634451161993,1.2669631362287328,1.0,0.0,4.027634451161237,1.2845159742384178,1.2848198253724776,3.1355269470665434,19310.61239800397,1969.134454477724,4632.441516551485,4632.441516551485,5.564672182016552,5.056544526341658,-2.311607271615596,7.368151797957254,3.4811673669798364,3.4811673669798364,0.9946192477085247,0.0,0.0,0.00023653681400226498,7.978246187217098e-05,0.00015675435213009401,0.000631349229008745,0.09559820378738709,0.07174800744518271,0.023850196342204373,0.09559803857210802,0.07174800744560413,0.023850196342344476,0.3776388350830282,0.3776388350830282,0.1255332473177454,0.0,5.129881814470991,4.884728908052352,5.868929278236806,5.121167517980382,4.88056820829047,5.8464595696861466,24798.041333707337,21078.335133651235,0.85,1.0702082597989842,0.6654140416425818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507312811824897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.431392042883,1534.645491377867,0.3776388350830282,0.1255332473177454,6.112874298809886,3.4811673669798364
354.0,-29.87358189229399,5.056312543018124,35.007565104124765,24.14469252051788,5.033022415699499,-26.382903504440705,-39.89721868475897,1.5423440278382892,0.13630324320996579,-4.982533278008574,40.014767395937994,42374.36907654099,25777.837998824056,25777.837998824056,68152.20707536505,77369.88905081757,77369.88905081757,25777.837998824056,103147.72704964163,103147.72704964163,103147.72704964163,127945.66491051707,91501.22334854165,56505.70337423285,38883.91108256533,24797.93786087543,0.0,63681.84894344077,21078.247181744115,1534.6424604518759,0.0,0.8869540732528831,2.817000840562798,0.0014959135982669303,354897.5067609978,1555170.053870511,4.382025864492265,1555170.053870511,4.382025864492265,0.85,0.09559834854594934,4.027634451161993,1.2669630719395357,1.0,0.0,4.027634451162109,1.2845168706517947,1.2848207035821413,3.13552475890665,19310.60049995888,1969.1332412147758,4632.441516551485,4632.441516551485,5.564633229954683,5.056312543018124,-2.3117364693928137,7.368049012410937,3.481191561752141,3.481191561752141,0.9946261605006118,0.0,0.0,0.00023652247802842093,7.977781168548446e-05,0.00015674466634293648,0.0006313102181987026,0.09559834854604632,0.07174790805376245,0.023850440492283874,0.09559839012784875,0.07174790805368966,0.02385044049225968,0.3776381756229051,0.3776381756229051,0.12553448706211343,0.0,5.127722189418591,4.883806230040932,5.863024433233761,5.1188365212185545,4.879877599574456,5.839165152732562,24797.93786087543,21078.247181744115,0.85,1.0701983093470582,0.6654073300254821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450734784349424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.42391884877,1534.6424604518759,0.3776381756229051,0.12553448706211343,6.112874298809886,3.481191561752141
355.0,-29.874164008209544,5.056081122121354,35.007551908937245,24.144448537286394,5.0328351435200185,-26.383446219197513,-39.897746046166844,1.5421173545002103,0.1339954621984134,-4.982702035052648,40.01474587099635,42374.03703810661,25777.770507612422,25777.770507612422,68151.80754571903,77369.65736015628,77369.65736015628,25777.770507612422,103147.42786776871,103147.42786776871,103147.42786776871,127945.3276771234,91501.15079148603,56505.530469404825,38884.022580090226,24797.89980935468,0.0,63681.92238944491,21078.214837951477,1534.6441473709206,0.0,0.886953293268384,2.817011433456751,0.0014959135982669303,354895.1726996506,1555169.125490168,4.382052068108334,1555169.125490168,4.382052068108334,0.85,0.09559856546812098,4.027634451161993,1.266963087874465,1.0,0.0,4.027634451161773,1.2845179601767627,1.2848217749760398,3.1355220993622774,19310.585187373286,1969.1316797655966,4632.441516551485,4632.441516551485,5.5646186607018615,5.056081122121354,-2.3118972544180862,7.36797837653944,3.481215820993444,3.481215820993444,0.9946330917124125,0.0,0.0,0.00023650816306873426,7.977305496222792e-05,0.00015673510810650635,0.0006312717211163644,0.09559856546782598,0.07174786661159527,0.02385069885623071,0.09559877062606237,0.07174786661181666,0.023850698856304316,0.3776375152316126,0.3776375152316126,0.1255356999165298,0.0,5.125583143498659,4.882888921930316,5.857186428472232,5.116697497251039,4.878899571519412,5.833511119427044,24797.89980935468,21078.214837951477,0.85,1.0701908012283088,0.6654013485800482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507382732272123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.41647402718,1534.6441473709206,0.3776375152316126,0.1255356999165298,6.112874298809886,3.481215820993444
356.0,-29.87474426824514,5.055849249505102,35.00753847180701,24.14412338929253,5.032562563367834,-26.38399579443686,-39.89828199902547,1.5418140895516708,0.13217055551734802,-4.982918963150719,40.01471243352427,42373.74850822425,25777.82471395022,25777.82471395022,68151.57322217447,77369.44250876228,77369.44250876228,25777.82471395022,103147.2672227125,103147.2672227125,103147.2672227125,127945.07688317011,91501.05978840374,56505.36578783385,38884.10444507766,24797.80966045761,0.0,63681.91410553527,21078.138211388967,1534.6439531823016,0.0,0.8869523115000464,2.817010065481095,0.0014959135982669303,354892.1724070959,1555167.683317899,4.382085050706529,1555167.683317899,4.382085050706529,0.85,0.09559879027059401,4.027634451161993,1.2669632142549383,1.0,0.0,4.0276344511619095,1.2845194077668034,1.2848232045793113,3.1355185657834648,19310.56598190147,1969.1297213524977,4632.441516551485,4632.441516551485,5.5646303621637365,5.055849249505102,-2.3120937355474345,7.367942985052537,3.481239863261282,3.481239863261282,0.9946399609317949,0.0,0.0,0.00023649389454180998,7.976822101396798e-05,0.000156725673527842,0.0006312337220823036,0.09559879027014057,0.07174783408486109,0.023850956185279475,0.09559860628719331,0.0717478340852014,0.023850956185392614,0.37763685380603995,0.37763685380603995,0.12553689137739618,0.0,5.123568623365031,4.88198558040267,5.851807190134252,5.115089518668071,4.877960712545814,5.8298740669237645,24797.80966045761,21078.138211388967,0.85,1.070187260848221,0.6653969043392981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45074175720126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.409026241929,1534.6439531823016,0.37763685380603995,0.12553689137739618,6.112874298809886,3.481239863261282
357.0,-29.875322642008538,5.055618958712255,35.007524860109086,24.143918905779742,5.032424192608621,-26.384530249711133,-39.89879301572216,1.5416318003033116,0.12961555877262754,-4.983040061160741,40.01468047463142,42373.36476707898,25777.634895141593,25777.634895141593,68150.99966222057,77369.17277418815,77369.17277418815,25777.634895141593,103146.80766932975,103146.80766932975,103146.80766932975,127944.50428665473,91500.96747740229,56505.15947026114,38884.23111904572,24797.69661732498,0.0,63681.92773637069,21078.04212472623,1534.640286101407,0.0,0.8869518115208938,2.817029467594984,0.0014959135982669303,354890.4975314894,1555166.3049183206,4.382101847571533,1555166.3049183206,4.382101847571533,0.85,0.09559891577009354,4.027634451161993,1.2669630999630321,1.0,0.0,4.027634451161881,1.2845202895526273,1.2848240683051135,3.135516413341153,19310.546500403783,1969.1277347925932,4632.441516551485,4632.441516551485,5.564589386188552,5.055618958712255,-2.312219992083606,7.3678389507958615,3.481263383558915,3.481263383558915,0.9946466810168328,0.0,0.0,0.0002364796731872811,7.976361222595287e-05,0.0001567160609613282,0.0006311950061782486,0.09559891577024177,0.07174772602930218,0.023851189740939586,0.09559898239400863,0.07174772602919093,0.023851189740902615,0.3776361917888104,0.3776361917888104,0.12553808966324911,0.0,5.1214337327161275,4.881059136365593,5.8460138787168034,5.112655619933378,4.8771236633872945,5.822609064890685,24797.69661732498,21078.04212472623,0.85,1.0701780251431907,0.6653907360106226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507452300837267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.401596232276,1534.640286101407,0.3776361917888104,0.12553808966324911,6.112874298809886,3.481263383558915
358.0,-29.87589943123911,5.055388882285462,35.007511358775524,24.14365787934514,5.032211024702827,-26.385070759350665,-39.899316256027646,1.5413823528065431,0.127607709938502,-4.983224713530704,40.014656465838385,42373.038568710275,25777.60917121509,25777.60917121509,68150.64773992536,77368.97704254957,77368.97704254957,25777.60917121509,103146.58621376465,103146.58621376465,103146.58621376465,127944.2379317013,91500.91824577225,56504.97977190121,38884.376082078925,24797.651717936642,0.0,63682.02780001557,21078.003960246144,1534.6419566471736,0.0,0.8869509597042255,2.817034269283547,0.0014959135982669303,354887.9436637247,1555165.2694102714,4.382130464493529,1555165.2694102714,4.382130464493529,0.85,0.09559913370349256,4.027634451161993,1.266963167549111,1.0,0.0,4.027634451163301,1.2845214853052482,1.284825246122991,3.1355134945095005,19310.536110462483,1969.1266753134337,4632.441516551485,4632.441516551485,5.5645838331931365,5.055388882285462,-2.3123927454028763,7.3677816276883386,3.4812869945855813,3.4812869945855813,0.9946534270244518,0.0,0.0,0.00023646549157868842,7.975889344999163e-05,0.0001567065981286968,0.0006311568933475367,0.09559913370312927,0.0717476905422825,0.023851443160846763,0.09559915759759555,0.07174769054255516,0.023851443160937402,0.37763552729447547,0.37763552729447547,0.12553926470249888,0.0,5.119385347294269,4.880179154090058,5.840428303944066,5.110832423469219,4.876308959627579,5.817732089505228,24797.651717936642,21078.003960246144,0.85,1.0701708173292293,0.6653845681826721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507486916925612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.394184668941,1534.6419566471736,0.37763552729447547,0.12553926470249888,6.112874298809886,3.4812869945855813
359.0,-29.87647450147394,5.055159595642891,35.007497760631395,24.1434134420939,5.0320257735951515,-26.385606929592683,-39.89983506090937,1.5411582017060776,0.12536150428502424,-4.983382165083793,40.01462664335491,42372.701427023036,25777.514397108578,25777.514397108578,68150.21582413162,77368.73539337117,77368.73539337117,25777.514397108578,103146.24979047975,103146.24979047975,103146.24979047975,127943.81418049565,91500.83370590738,56504.799739527705,38884.482184866305,24797.56439001591,0.0,63682.04657488222,21077.929731513523,1534.6405879364313,0.0,0.8869502671881724,2.8170453754540583,0.0014959135982669303,354885.7660131347,1555163.9831563488,4.382153729712537,1555163.9831563488,4.382153729712537,0.85,0.09559929986920113,4.027634451161993,1.2669631428224966,1.0,0.0,4.027634451162553,1.2845225626790695,1.2848263055893383,3.135510864645103,19310.518269000946,1969.1248559906744,4632.441516551485,4632.441516551485,5.564563374412131,5.055159595642891,-2.312545649296987,7.367705244939878,3.4813102864613525,3.4813102864613525,0.9946600818461008,0.0,0.0,0.000236451353015325,7.975421492913442e-05,0.00015669713808619056,0.0006311187917544291,0.0955992998691127,0.07174761761938946,0.02385168224972324,0.09559937459235059,0.07174761761945582,0.023851682249745307,0.37763486301950705,0.37763486301950705,0.1255404298849483,0.0,5.117318509824429,4.879291053802319,5.834793270117416,5.108743669368835,4.8754399929599685,5.811951595685628,24797.56439001591,21077.929731513523,0.85,1.0701637194400684,0.6653790778724107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507521438335533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.386785569954,1534.6405879364313,0.37763486301950705,0.1255404298849483,6.112874298809886,3.4813102864613525
360.0,-29.877047368189455,5.0549308278806535,35.00748412575325,24.143155523948394,5.031825864136905,-26.38614258229074,-39.9003537610173,1.5409210782302187,0.123193423792884,-4.983551976016725,40.01459837711806,42372.3734289667,25777.452131468533,25777.452131468533,68149.82556043523,77368.4984881574,77368.4984881574,25777.452131468533,103145.95061962595,103145.95061962595,103145.95061962595,127943.44155592269,91500.74708609375,56504.62202687072,38884.583399136696,24797.490936296745,0.0,63682.07433543344,21077.867295852233,1534.640294730701,0.0,0.8869495062091783,2.8170540137841398,0.0014959135982669303,354883.4174365699,1555162.764024618,4.382179294986586,1555162.764024618,4.382179294986586,0.85,0.09559948204800707,4.027634451161993,1.2669631922757256,1.0,0.0,4.027634451160899,1.2845237006032855,1.2848274256909544,3.1355080869822696,19310.49998858288,1969.1229919068062,4632.441516551485,4632.441516551485,5.564549933197639,5.0549308278806535,-2.31270763412034,7.367638462000993,3.481333433127986,3.481333433127986,0.9946666951794246,0.0,0.0,0.0002364372694015822,7.97495376067402e-05,0.00015668773179484198,0.0006310809066513359,0.09559948204781418,0.07174755875412159,0.0238519232936926,0.09559956745611597,0.07174755875426635,0.023851923293740727,0.37763419784088426,0.37763419784088426,0.12554158045772498,0.0,5.115270066449057,4.878401917102906,5.8292355461024385,5.106745399809597,4.874523267692894,5.806679324665538,24797.490936296745,21077.867295852233,0.85,1.070157124616713,0.6653736372621616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450755585701794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.379401681876,1534.640294730701,0.37763419784088426,0.12554158045772498,6.112874298809886,3.481333433127986
361.0,-29.87761890060929,5.054702660887821,35.00747040499334,24.1429075942375,5.031629100529394,-26.38667671930251,-39.90086844479663,1.5406869192149732,0.12115052108305235,-4.983717698392119,40.01456860587902,42372.034551997815,25777.380039139967,25777.380039139967,68149.41459113779,77368.28931653185,77368.28931653185,25777.380039139967,103145.66935567182,103145.66935567182,103145.66935567182,127943.07729972465,91500.68893506091,56504.43417049592,38884.727516183324,24797.407944052833,0.0,63682.13546023615,21077.79675244491,1534.6393707666239,0.0,0.8869487714543016,2.817061486533762,0.0014959135982669303,354881.1254187149,1555161.4799824469,4.382203979283353,1555161.4799824469,4.382203979283353,0.85,0.09559965224706472,4.027634451161993,1.266963194473647,1.0,0.0,4.027634451162214,1.2845248245975682,1.2848285319024395,3.135505343327109,19310.48771627304,1969.1217404794747,4632.441516551485,4632.441516551485,5.564534370706821,5.054702660887821,-2.31286668791312,7.367569348800941,3.481356354179116,3.481356354179116,0.9946732440511761,0.0,0.0,0.00023642321936087838,7.974489675180727e-05,0.00015667832260907112,0.0006310430098905678,0.09559965224692336,0.07174749236593907,0.023852159880984297,0.09559968429794277,0.07174749236604516,0.023852159881019564,0.3776335312843955,0.3776335312843955,0.12554272027620283,0.0,5.113254299168318,4.877543716420405,5.8237159554417985,5.104868219475179,4.873796567930924,5.801320138485494,24797.407944052833,21077.79675244491,0.85,1.0701496439875364,0.6653676772264553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507590143971898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.372042768626,1534.6393707666239,0.3776335312843955,0.12554272027620283,6.112874298809886,3.481356354179116
362.0,-29.878189047964952,5.054474915977914,35.00745657291727,24.142640630621486,5.031419571378491,-26.38721088617288,-39.901386900432385,1.5404414095786403,0.1190676103474857,-4.983891649572405,40.01453792204975,42371.717327861006,25777.32938918886,25777.32938918886,68149.04671704987,77368.05477375154,77368.05477375154,25777.32938918886,103145.3841629404,103145.3841629404,103145.3841629404,127942.70728508996,91500.59968573855,56504.26223981661,38884.8193843577,24797.32312214955,0.0,63682.142506507254,21077.724653827117,1534.63852891133,0.0,0.8869479981645935,2.817068524287052,0.0014959135982669303,354878.71960514144,1555160.1565808307,4.3822299581986535,1555160.1565808307,4.3822299581986535,0.85,0.09559982651057389,4.027634451161993,1.266963244476356,1.0,0.0,4.027634451162169,1.284526001600429,1.2848296911797272,3.1355024702838588,19310.46888091821,1969.1198198078052,4632.441516551485,4632.441516551485,5.564523436958187,5.054474915977914,-2.3130318724047236,7.367506788382638,3.481379075182746,3.481379075182746,0.9946797357664988,0.0,0.0,0.00023640920413572832,7.974022213881703e-05,0.0001566689819969113,0.000631005389319238,0.09559982651039355,0.07174743046153793,0.023852396048855615,0.09559978733860068,0.07174743046167328,0.023852396048900607,0.3776328649096411,0.3776328649096411,0.12554385009951577,0.0,5.1112630065492795,4.876682524867022,5.818303988292996,5.102959259919885,4.872907806273588,5.796322813939355,24797.32312214955,21077.724653827117,0.85,1.0701437488552803,0.6653626222379582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450762435122034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.36469149021,1534.63852891133,0.3776328649096411,0.12554385009951577,6.112874298809886,3.481379075182746
