time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
363.0,-29.878757091260262,5.054248117249108,35.0074426846708,24.142409848887496,5.031246636788039,-26.38773949937695,-39.90189697416497,1.5402290448969012,0.11684310066601711,-4.984040542864841,40.01450862182471,42371.374386924675,25777.215847456766,25777.215847456766,68148.59023438144,77367.81874142107,77367.81874142107,25777.215847456766,103145.03458887784,103145.03458887784,103145.03458887784,127942.27299309633,91500.52291328808,56504.07855876005,38884.93817169781,24797.238404218486,0.0,63682.176575916295,21077.652643585712,1534.6371298722668,0.0,0.8869473472490612,2.8170803464960015,0.0014959135982669303,354876.66036222666,1555158.892855225,4.382251825938219,1555158.892855225,4.382251825938219,0.85,0.09559997683012034,4.027634451161993,1.2669632109580564,1.0,0.0,4.027634451162138,1.2845270235021036,1.2848306953865476,3.1354999758441418,19310.452678707286,1969.1181676420886,4632.441516551485,4632.441516551485,5.56449892683071,5.054248117249108,-2.3131786716326848,7.367426788881792,3.481401543236404,3.481401543236404,0.994686155210401,0.0,0.0,0.00023639524139326378,7.973562334778635e-05,0.00015665961804547745,0.000630967674745844,0.09559997683007455,0.07174735129211379,0.02385262553796076,0.09560003122377114,0.07174735129214815,0.02385262553797219,0.3776321979266943,0.3776321979266943,0.1255449747761294,0.0,5.109245293975107,4.8758230906761355,5.8127806721765864,5.100883643530835,4.872102938949922,5.7904023672804215,24797.238404218486,21077.652643585712,0.85,1.0701360081991023,0.6653568810797986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507658475723593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.357348908163,1534.6371298722668,0.3776321979266943,0.1255449747761294,6.112874298809886,3.481401543236404
364.0,-29.87932364486677,5.054021845513887,35.00742880521819,24.14216181440281,5.031049891090491,-26.388269153071743,-39.90240718759594,1.539995399287737,0.11481815329767642,-4.984208640089684,40.01448110147485,42371.038473493856,25777.152608226523,25777.152608226523,68148.19108172038,77367.60914839241,77367.60914839241,25777.152608226523,103144.76175661893,103144.76175661893,103144.76175661893,127941.93271229106,91500.4623381696,56503.89166323976,38885.07852769982,24797.17095567213,0.0,63682.249483371954,21077.595312321308,1534.637156185713,0.0,0.8869465922652624,2.817087307469295,0.0014959135982669303,354874.335533917,1555157.7058967636,4.382277189915667,1555157.7058967636,4.382277189915667,0.8499999999999999,0.09560015148529584,4.027634451161993,1.2669632049137727,1.0,0.0,4.027634451162438,1.2845281448438295,1.284831799104908,3.1354972386779933,19310.439894813582,1969.116864047721,4632.441516551485,4632.441516551485,5.564485275448386,5.054021845513887,-2.313339521070214,7.367361366584101,3.4814239171465102,3.4814239171465102,0.9946925477561458,0.0,0.0,0.00023638131602472356,7.973102354253301e-05,0.00015665029248219055,0.0006309301147858732,0.09560015148510223,0.07174729240547958,0.02385285907962265,0.09560018771306963,0.07174729240562489,0.023852859079670954,0.3776315299896792,0.3776315299896792,0.12554608497223474,0.0,5.107267041245336,4.8749893286708925,5.807338674041091,5.099026793387338,4.871335437463131,5.785248697718146,24797.17095567213,21077.595312321308,0.85,1.0701285151604847,0.6653508445011407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507692474446825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.350029472547,1534.637156185713,0.3776315299896792,0.12554608497223474,6.112874298809886,3.4814239171465102
365.0,-29.879888666011887,5.053796607659666,35.007414934188795,24.14193480452525,5.0308865203783,-26.388794089544476,-39.90291289575396,1.5397919439032557,0.11247928958368902,-4.984352345290412,40.01445358791272,42370.69058696348,25777.028542506545,25777.028542506545,68147.71912947003,77367.3493355597,77367.3493355597,25777.028542506545,103144.37787806624,103144.37787806624,103144.37787806624,127941.4736374754,91500.36443712642,56503.70568849913,38885.17638736366,24797.095759409167,0.0,63682.272146772826,21077.53139549779,1534.6361863336087,0.0,0.8869459612531019,2.8171012375524755,0.0014959135982669303,354872.3480631165,1555156.5192317404,4.382298389039726,1555156.5192317404,4.382298389039726,0.85,0.09560029737261047,4.027634451161993,1.2669632038148122,1.0,0.0,4.027634451162893,1.284529124929885,1.28483276158353,3.135494846317197,19310.419233582354,1969.1147571884746,4632.441516551485,4632.441516551485,5.564458493519345,5.053796607659666,-2.313482416259293,7.367279023918959,3.481446072035134,3.481446072035134,0.994698877724324,0.0,0.0,0.00023636742907533523,7.972646459642566e-05,0.00015664096447890957,0.0006308925449984982,0.09560029737256526,0.07174721341256927,0.02385308395999599,0.09560053201034843,0.07174721341260319,0.02385308396000728,0.37763086227389925,0.37763086227389925,0.1255471848350136,0.0,5.1052360992839,4.874126225413818,5.801773679400128,5.096831634874093,4.870401244857817,5.77923869983573,24797.095759409167,21077.53139549779,0.85,1.0701207232745307,0.6653451448671444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507726384160178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.34272094559,1534.6361863336087,0.37763086227389925,0.1255471848350136,6.112874298809886,3.481446072035134
366.0,-29.880452169229315,5.0535714765954625,35.007401013469156,24.141659738402836,5.030660797385045,-26.389323895394927,-39.903426881041355,1.5395325235430708,0.1106396838749788,-4.9845393657460075,40.01442439852179,42370.383549371116,25777.01572770437,25777.01572770437,68147.39927707548,77367.14773020553,77367.14773020553,25777.01572770437,103144.16345790989,103144.16345790989,103144.16345790989,127941.18946713777,91500.29888678993,56503.53470592481,38885.29353429457,24797.026009227877,0.0,63682.31954352245,21077.472107843696,1534.6365151763164,0.0,0.8869451160988213,2.817103556952253,0.0014959135982669303,354869.7615470205,1555155.2602886593,4.38232678239225,1555155.2602886593,4.38232678239225,0.85,0.0956004811286868,4.027634451161993,1.2669632093096155,1.0,0.0,4.027634451162046,1.2845303666477275,1.284833985804639,3.135491815326263,19310.405399708725,1969.1133465259518,4632.441516551485,4632.441516551485,5.5644557272022475,5.0535714765954625,-2.3136571399373707,7.367228616532833,3.4814681616916334,3.4814681616916334,0.9947051890547524,0.0,0.0,0.00023635358018176832,7.972183127914229e-05,0.00015663174890262601,0.0006308554280259713,0.0956004811283912,0.07174716549687105,0.023853315631520156,0.09560054011028504,0.07174716549709288,0.02385331563159391,0.3776301923992301,0.3776301923992301,0.12554826534134447,0.0,5.103297291332865,4.873295649249769,5.796481059902192,5.095179049620981,4.869618611666226,5.774952197096127,24797.026009227877,21077.472107843696,0.85,1.0701149041925437,0.6653398282770447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450776020230239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.33542423382,1534.6365151763164,0.3776301923992301,0.12554826534134447,6.112874298809886,3.4814681616916334
367.0,-29.881014157411364,5.053346564657855,35.0073867993849,24.14137489339339,5.030430512325727,-26.389852793404792,-39.90394069170577,1.5392691483114478,0.10878233329464138,-4.98472143259344,40.01438801223123,42370.08246467958,25776.989432512888,25776.989432512888,68147.07189719247,77366.9248423611,77366.9248423611,25776.989432512888,103143.91427487398,103143.91427487398,103143.91427487398,127940.8279090847,91500.20959684062,56503.36721912793,38885.38041968076,24796.91363421072,0.0,63682.294053891485,21077.37658907911,1534.6342997671163,0.0,0.8869443221577624,2.8171066878629962,0.0014959135982669303,354867.24355415103,1555153.69094323,4.382353455246204,1555153.69094323,4.382353455246204,0.85,0.09560063413376539,4.027634451161993,1.2669632779946554,1.0,0.0,4.027634451160817,1.284531626783704,1.284835228496988,3.1354887393832827,19310.386555779907,1969.1114249799787,4632.441516551485,4632.441516551485,5.564450050888496,5.053346564657855,-2.313828518580912,7.367175083238767,3.4814899081666986,3.4814899081666986,0.9947114023333424,0.0,0.0,0.0002363397692668695,7.97171997847952e-05,0.00015662256948207432,0.0006308184566755155,0.0956006341336256,0.07174709486807729,0.02385353926554831,0.09560042277457485,0.0717470948681822,0.023853539265583187,0.37762952219535784,0.37762952219535784,0.12554934317661257,0.0,5.101409292764174,4.872473028314175,5.79136880011049,5.0935037658881015,4.868837210828531,5.770570845161444,24796.91363421072,21077.37658907911,0.85,1.0701101916888018,0.6653353666691666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507793929742134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.328139097164,1534.6342997671163,0.37762952219535784,0.12554934317661257,6.112874298809886,3.4814899081666986
368.0,-29.8815743694574,5.053122991037069,35.00737251480248,24.141166323702805,5.030282741698871,-26.390371840761237,-39.90443794811142,1.539080212995032,0.1064771817482324,-4.984850325105638,40.01435753067586,42369.72027184028,25776.828834494223,25776.828834494223,68146.5491063345,77366.67668358944,77366.67668358944,25776.828834494223,103143.50551808366,103143.50551808366,103143.50551808366,127940.32370856982,91500.12772522331,56503.17131344296,38885.50712420039,24796.818190486152,0.0,63682.325314686546,21077.29546191323,1534.631850700816,0.0,0.8869437771751587,2.8171219058867822,0.0014959135982669303,354865.4609732591,1555152.376270716,4.382371764232937,1555152.376270716,4.382371764232937,0.85,0.09560074978784053,4.027634451161993,1.266963224145584,1.0,0.0,4.027634451161143,1.2845325387259032,1.2848361229702552,3.135486513371554,19310.36927743065,1969.1096630786917,4632.441516551485,4632.441516551485,5.564415382772753,5.053122991037069,-2.3139608295932828,7.367083820630352,3.4815113455265125,3.4815113455265125,0.9947175272932893,0.0,0.0,0.00023632600274064335,7.971271774755e-05,0.00015661328499309336,0.0006307810621478344,0.09560074978792454,0.07174699543942113,0.02385375434850342,0.09560072790063384,0.07174699543935809,0.02385375434848244,0.37762885165702276,0.37762885165702276,0.12555042628843963,0.0,5.099443395955063,4.871641999459143,5.785968908063296,5.091327506853872,4.868073419853317,5.7641227982691134,24796.818190486152,21077.29546191323,0.85,1.0701014570304705,0.665329352571064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507827566651306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.320865528276,1534.631850700816,0.37762885165702276,0.12555042628843963,6.112874298809886,3.4815113455265125
369.0,-29.8821327170477,5.052900076743437,35.00735836646311,24.140936729405098,5.030101499203842,-26.390892557534578,-39.904942992702104,1.5388613396830881,0.10448130395644739,-4.985010245084347,40.01433292987688,42369.39847097692,25776.749715235874,25776.749715235874,68146.1481862128,77366.47896882232,77366.47896882232,25776.749715235874,103143.2286840582,103143.2286840582,103143.2286840582,127939.99625916783,91500.08199262705,56503.00149475071,38885.644997640375,24796.767575109643,0.0,63682.41257275002,21077.252438843196,1534.6326693738968,0.0,0.8869430531782989,2.817129441687127,0.0014959135982669303,354863.24929288676,1555151.3152364239,4.382396087324552,1555151.3152364239,4.382396087324552,0.85,0.09560091640858573,4.027634451161993,1.266963249421679,1.0,0.0,4.02763445116063,1.2845335905729436,1.2848371574412019,3.1354839458620445,19310.35962593241,1969.1086788997682,4632.441516551485,4632.441516551485,5.564398303386414,5.052900076743437,-2.3141157080031145,7.367015784746551,3.481532811758672,3.481532811758672,0.9947236605024777,0.0,0.0,0.00023631228276620468,7.970816574970375e-05,0.00015660411701650095,0.0006307441368894633,0.0956009164083966,0.07174693656920743,0.023853979839189177,0.09560095659490728,0.07174693656934937,0.023853979839236355,0.37762817979262303,0.37762817979262303,0.1255514927636505,0.0,5.097515272564976,4.870848691797335,5.780607169720781,5.089491549040815,4.867372141571423,5.758854035250295,24796.767575109643,21077.252438843196,0.85,1.0700936951526996,0.6653233877183066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507861097400847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.313608808374,1534.6326693738968,0.37762817979262303,0.1255514927636505,6.112874298809886,3.481532811758672
370.0,-29.882689671864767,5.052677748101955,35.007344186686765,24.140687961503886,5.029908294293984,-26.391413216837663,-39.90544423051176,1.5386318392593954,0.10245834344073046,-4.985173283340783,40.014303717522765,42369.066927243686,25776.67943697786,25776.67943697786,68145.74636422154,77366.25211473573,77366.25211473573,25776.67943697786,103142.9315517136,103142.9315517136,103142.9315517136,127939.62314580669,91500.00171590463,56502.816528382216,38885.76131946934,24796.69159409309,0.0,63682.45291356243,21077.187854979125,1534.6321088961408,0.0,0.8869423300078767,2.817136969407983,0.0014959135982669303,354860.9944981219,1555150.0553061229,4.382420382678473,1555150.0553061229,4.382420382678473,0.85,0.09560106797648804,4.027634451161993,1.2669632230466235,1.0,0.0,4.027634451162129,1.2845346920453744,1.2848382415941402,3.135481257223781,19310.34268417295,1969.1069513210882,4632.441516551485,4632.441516551485,5.564383132496991,5.052677748101955,-2.3142728959518184,7.366950644053773,3.4815541042651548,3.4815541042651548,0.9947297440757585,0.0,0.0,0.00023629859774669325,7.970364830020382e-05,0.00015659494944648945,0.0006307072132686515,0.09560106797635427,0.07174686851492604,0.023854199461428235,0.09560109918857757,0.07174686851502643,0.023854199461461615,0.3776275086017714,0.3776275086017714,0.12555254464429844,0.0,5.095601952171762,4.8700525775219035,5.77531362079327,5.087631626781501,4.866558888925056,5.753827242448892,24796.69159409309,21077.187854979125,0.85,1.070086707506654,0.6653177600547537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507894516703048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.306370765999,1534.6321088961408,0.3776275086017714,0.12555254464429844,6.112874298809886,3.4815541042651548
371.0,-29.883244636679876,5.052456192103721,35.00732996017805,24.14044781997802,5.029726790784592,-26.391930914548198,-39.905945014301665,1.538413068645518,0.10035866185000941,-4.985327103643886,40.014273996794586,42368.74212647022,25776.586719788007,25776.586719788007,68145.32884625823,77366.01281344186,77366.01281344186,25776.586719788007,103142.59953322986,103142.59953322986,103142.59953322986,127939.20963108752,91499.91292655976,56502.6422395582,38885.85631889062,24796.610097857658,0.0,63682.46641674828,21077.11858317901,1534.6310269873675,0.0,0.8869416555349058,2.8171465809682106,0.0014959135982669303,354858.86719658336,1555148.773450417,4.382443042035924,1555148.773450417,4.382443042035924,0.85,0.09560120550162157,4.027634451161993,1.266963246124797,1.0,0.0,4.027634451161839,1.2845357432409825,1.284839275522091,3.1354786913129886,19310.32394589269,1969.10504054827,4632.441516551485,4632.441516551485,5.564363117740297,5.052456192103721,-2.314423311367256,7.366879503470977,3.4815752019195467,3.4815752019195467,0.9947357719770133,0.0,0.0,0.00023628496235002152,7.969913517896024e-05,0.0001565858271710613,0.0006306704720778642,0.09560120550155353,0.07174679149854524,0.02385441400300829,0.09560128526380367,0.0717467914985963,0.023854414003025272,0.3776268372506186,0.3776268372506186,0.12555358541162834,0.0,5.093678594332005,4.8692454418287525,5.770013197586138,5.085685765493906,4.86572515616416,5.748517064647103,24796.610097857658,21077.11858317901,0.85,1.0700799243594659,0.665312518664123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792785278869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.299142013928,1534.6310269873675,0.3776268372506186,0.12555358541162834,6.112874298809886,3.4815752019195467
372.0,-29.88379776033276,5.052235242790504,35.00731569885808,24.140203941520326,5.029535424753846,-26.392447941303047,-39.90644192146135,1.5381856057165837,0.09841076284055816,-4.985488279178094,40.014244529830016,42368.409133564586,25776.513917586028,25776.513917586028,68144.92305115062,77365.79836409666,77365.79836409666,25776.513917586028,103142.31228168268,103142.31228168268,103142.31228168268,127938.84536469188,91499.84425300722,56502.45502244454,38885.98803395853,24796.5330830092,0.0,63682.52111696773,21077.05312055782,1534.6303728004996,0.0,0.8869409427470824,2.817153341326422,0.0014959135982669303,354856.6381845263,1555147.502540329,4.382466988631191,1555147.502540329,4.382466988631191,0.85,0.09560134930871922,4.027634451161993,1.2669632285414267,1.0,0.0,4.0276344511607665,1.2845368349916486,1.2848403500736918,3.1354760264139707,19310.309452889323,1969.1035626732191,4632.441516551485,4632.441516551485,5.564347402009894,5.052235242790504,-2.3145791034462255,7.36681434623673,3.481596162106916,3.481596162106916,0.994741760601976,0.0,0.0,0.00023627137291167596,7.969465722786448e-05,0.0001565767156838115,0.0006306337743379155,0.09560134930860174,0.07174672096370364,0.023854628344898102,0.09560139709685414,0.0717467209637918,0.023854628344927423,0.3776261645718493,0.3776261645718493,0.12555461334223156,0.0,5.091785342311766,4.868455992581403,5.7647805737436215,5.083899042018629,4.864992502600614,5.743541494560645,24796.5330830092,21077.05312055782,0.85,1.070072633054,0.665306718239769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507961069909778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.29193456307,1534.6303728004996,0.3776261645718493,0.12555461334223156,6.112874298809886,3.481596162106916
373.0,-29.88434931818105,5.052014850069465,35.0073013473089,24.139955697488062,5.0293384317605785,-26.39296412130326,-39.90694242585448,1.5379532348752407,0.09652753808666148,-4.985651518747496,40.01421337907924,42368.098035708834,25776.447126524585,25776.447126524585,68144.54516223342,77365.5889152968,77365.5889152968,25776.447126524585,103142.03604182138,103142.03604182138,103142.03604182138,127938.48357921225,91499.777670084,56502.28679046543,38886.10097735398,24796.447537390868,0.0,63682.54851474485,21076.980406782237,1534.6292815869926,0.0,0.8869402255533174,2.8171590118515417,0.0014959135982669303,354854.38063864503,1555146.1590094008,4.382491083273496,1555146.1590094008,4.382491083273496,0.85,0.09560148766321543,4.027634451161993,1.266963248322718,1.0,0.0,4.02763445116416,1.284537949614353,1.2848414475530445,3.1354733056903292,19310.295401096537,1969.1021297891266,4632.441516551485,4632.441516551485,5.5643329838977165,5.052014850069465,-2.314736451736915,7.36675130180638,3.481616936050935,3.481616936050935,0.9947476960145528,0.0,0.0,0.0002362578226598346,7.969014709490016e-05,0.00015656767556493443,0.0006305973640436836,0.09560148766311276,0.07174664769321973,0.023854839969893033,0.09560144424549324,0.07174664769329678,0.023854839969918645,0.37762549136587403,0.37762549136587403,0.1255556315829994,0.0,5.089927512094732,4.867686875828326,5.7596291065908645,5.08217905683415,4.864300802030073,5.738710674377842,24796.447537390868,21076.980406782237,0.85,1.0700662387350195,0.6653015468735373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507994176973547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.284745498,1534.6292815869926,0.37762549136587403,0.1255556315829994,6.112874298809886,3.481616936050935
374.0,-29.88489993973609,5.051795438947472,35.00728697013279,24.139728862233483,5.0291722178005065,-26.393476380408117,-39.90743859959764,1.5377486584650677,0.09437392999160465,-4.9857942173543695,40.01418392954879,42367.77289076042,25776.32933463919,25776.32933463919,68144.1022253996,77365.34146537278,77365.34146537278,25776.32933463919,103141.67080001197,103141.67080001197,103141.67080001197,127938.03623213293,91499.68516922584,56502.11659458333,38886.18730515834,24796.36543212096,0.0,63682.5527372793,21076.910617302816,1534.6279215187644,0.0,0.8869396066292756,2.817170631047304,0.0014959135982669303,354852.40717628953,1555144.8888528591,4.382511876494805,1555144.8888528591,4.382511876494805,0.85,0.0956016080891247,4.027634451161993,1.2669632653566079,1.0,0.0,4.027634451160539,1.2845389342131879,1.2848424150082445,3.135470902350671,19310.27587953111,1969.1001391434497,4632.441516551485,4632.441516551485,5.564307556294374,5.051795438947472,-2.3148786674434105,7.366674106390883,3.4816375096514056,3.4816375096514056,0.9947535741861159,0.0,0.0,0.0002362442961242397,7.968567621908883e-05,0.00015655861990515087,0.0006305608911563614,0.09560160808911701,0.07174656188179598,0.023855046207321023,0.095601687107587,0.07174656188180176,0.023855046207322945,0.37762481844533924,0.37762481844533924,0.12555664350698892,0.0,5.088031232101173,4.866897544089227,5.754384298705531,5.080168147346001,4.863469576303146,5.733132037314192,24796.36543212096,21076.910617302816,0.85,1.0700592123956825,0.6652963970453187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508027190460115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.277569363763,1534.6279215187644,0.37762481844533924,0.12555664350698892,6.112874298809886,3.4816375096514056
375.0,-29.88544879150249,5.051576565072887,35.007272601611206,24.13948515839877,5.028979406648552,-26.39398970643018,-39.90793110625816,1.5375203215687037,0.09249059890930766,-4.98595725034651,40.01415542727947,42367.440302745475,25776.26486495028,25776.26486495028,68143.70516769576,77365.13350604966,77365.13350604966,25776.26486495028,103141.39837099994,103141.39837099994,103141.39837099994,127937.6944516107,91499.62067627009,56501.92747293543,38886.325781482956,24796.296080610755,0.0,63682.621862093714,21076.851668519143,1534.6277556754283,0.0,0.8869388808960188,2.8171763277644883,0.0014959135982669303,354850.1525083888,1555143.6595523837,4.382536258077611,1555143.6595523837,4.382536258077611,0.8500000000000001,0.09560175119157754,4.027634451161993,1.2669632202992216,1.0,0.0,4.027634451162287,1.2845400298350405,1.2848434935694262,3.13546822801561,19310.262268809223,1969.0987512360718,4632.441516551485,4632.441516551485,5.564293639294303,5.051576565072887,-2.3150357364521335,7.36661230152502,3.481658012046387,3.481658012046387,0.9947594320132535,0.0,0.0,0.00023623081377519033,7.968123861560058e-05,0.00015654957515958974,0.0006305244622275374,0.09560175119143227,0.0717464950341362,0.023855256157296074,0.0956017918705752,0.07174649503424524,0.023855256157332312,0.37762414401403643,0.37762414401403643,0.1255576412805732,0.0,5.086177866512401,4.8661305428005335,5.749244746177396,5.078447849255838,4.862753328152792,5.728374409944934,24796.296080610755,21076.851668519143,0.85,1.070051815945371,0.6652904523072748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45080601480479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.270393601339,1534.6277556754283,0.37762414401403643,0.1255576412805732,6.112874298809886,3.481658012046387
376.0,-29.885996016762657,5.051358486415606,35.00725817821685,24.139254970382922,5.028800702432965,-26.394500157531223,-39.90842696567995,1.537304843193986,0.09057004108080946,-4.986107739234402,40.01412509195237,42367.128638371,25776.169438873672,25776.169438873672,68143.29807724468,77364.92313010475,77364.92313010475,25776.169438873672,103141.09256897843,103141.09256897843,103141.09256897843,127937.30484110944,91499.55882171108,56501.76432994662,38886.43832418273,24796.212272131004,0.0,63682.65059631373,21076.780431311352,1534.6264830974942,0.0,0.8869382255641157,2.817183978080295,0.0014959135982669303,354848.07132939715,1555142.3511930862,4.382558274494563,1555142.3511930862,4.382558274494563,0.85,0.09560187250465743,4.027634451161993,1.2669632785441354,1.0,0.0,4.02763445116285,1.2845410652434872,1.284844511955181,3.1354657006613853,19310.24921489984,1969.0974201077677,4632.441516551485,4632.441516551485,5.564273039773236,5.051358486415606,-2.3151835947914208,7.366542081207027,3.4816783108258,3.4816783108258,0.9947652316645142,0.0,0.0,0.0002362173720863973,7.967677103372194e-05,0.00015654060105267537,0.0006304883178053607,0.09560187250461921,0.0717464130182436,0.023855459486375612,0.09560190157191505,0.07174641301827227,0.023855459486385157,0.3776234692026121,0.3776234692026121,0.1255586306227864,0.0,5.084336370022356,4.865382192392985,5.744096756561021,5.076677780315208,4.8621033756444945,5.7232167982956526,24796.212272131004,21076.780431311352,0.85,1.0700449406417947,0.6652852580985915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809299984678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.263234939626,1534.6264830974942,0.3776234692026121,0.1255586306227864,6.112874298809886,3.4816783108258
377.0,-29.886541759530367,5.051140566513973,35.00724362514349,24.138979205768578,5.028577376081582,-26.39501373661669,-39.908923279121495,1.5370493531606586,0.08882518690307961,-4.9862879983853,40.01409246799688,42366.82523756098,25776.15038819601,25776.15038819601,68142.97562575698,77364.70907829334,77364.70907829334,25776.15038819601,103140.85946648935,103140.85946648935,103140.85946648935,127936.98529571966,91499.47462763691,56501.59078687535,38886.53760084618,24796.125829230306,0.0,63682.663430076485,21076.70695484576,1534.6257350849671,0.0,0.8869374271563207,2.8171858459458,0.0014959135982669303,354845.5784565624,1555140.9441264267,4.3825850976942515,1555140.9441264267,4.3825850976942515,0.8499999999999999,0.09560201677732921,4.027634451161993,1.2669632670050488,1.0,0.0,4.027634451161689,1.2845422876868058,1.2848457174676409,3.1354627167743363,19310.231446414662,1969.095608226526,4632.441516551485,4632.441516551485,5.56426892732463,5.051140566513973,-2.315353386563591,7.366493953077564,3.4816984847059746,3.4816984847059746,0.9947709956302785,0.0,0.0,0.0002362039675143543,7.967229959311287e-05,0.00015653166792124144,0.0006304523384174407,0.09560201677713831,0.07174634977066115,0.023855667006477163,0.09560183230048451,0.07174634977080442,0.0238556670065248,0.3776227947072431,0.3776227947072431,0.12555960928168436,0.0,5.082561566508502,4.864640755994628,5.7391961001338245,5.075113185288387,4.86133313099657,5.719248197291961,24796.125829230306,21076.70695484576,0.85,1.0700396615882424,0.6652803597650987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508125754431676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.256090567196,1534.6257350849671,0.3776227947072431,0.12555960928168436,6.112874298809886,3.4816984847059746
378.0,-29.887085262663536,5.050924126671239,35.007229031120794,24.138789111189567,5.02844395051987,-26.395516308975424,-39.909406600613124,1.5368749968242363,0.0866659893514452,-4.986405508099551,40.01406216912403,42366.47770229108,25775.9727811281,25775.9727811281,68142.45048341918,77364.47765482902,77364.47765482902,25775.9727811281,103140.45043595713,103140.45043595713,103140.45043595713,127936.48250984798,91499.40855521371,56501.408602645155,38886.66661396506,24796.032073890845,0.0,63682.69868785591,21076.62726280722,1534.6231525589296,0.0,0.8869369393518715,2.8172004808104485,0.0014959135982669303,354843.95337711927,1555139.6373411214,4.3826014859223426,1555139.6373411214,4.3826014859223426,0.85,0.09560210052613101,4.027634451161993,1.266963247773238,1.0,0.0,4.027634451161804,1.2845431306044164,1.2848465434362761,3.135460659282705,19310.217502358813,1969.0941863285439,4632.441516551485,4632.441516551485,5.564230587484336,5.050924126671239,-2.315477053379471,7.36640118005071,3.481718343013008,3.481718343013008,0.994776669432288,0.0,0.0,0.00023619061864884187,7.966794542393217e-05,0.00015652267322490972,0.0006304161110686173,0.09560210052626908,0.07174624067867563,0.02385585984759344,0.09560211547469716,0.07174624067857202,0.023855859847558985,0.377622120385268,0.377622120385268,0.12556059096681718,0.0,5.08070949934239,4.863899558229377,5.733984323432196,5.0730714974509965,4.860711908506744,5.712912637295801,24796.032073890845,21076.62726280722,0.85,1.0700308229307771,0.6652745341392109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508158420421444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.248957653193,1534.6231525589296,0.377622120385268,0.12556059096681718,6.112874298809886,3.481718343013008
379.0,-29.88762779259441,5.050707589763319,35.00721444583446,24.1385095397942,5.0282112347283485,-26.39602793526277,-39.90990637158973,1.5366113773895356,0.08504522362602529,-4.986596687681162,40.01403323554572,42366.202594305665,25775.984428950327,25775.984428950327,68142.18702325599,77364.28614256253,77364.28614256253,25775.984428950327,103140.27057151285,103140.27057151285,103140.27057151285,127936.24209004607,91499.34180175222,56501.25825346623,38886.75949809555,24795.971518533217,0.0,63682.731016628764,21076.575790753235,1534.6241364143546,0.0,0.8869360720639561,2.8171994448040385,0.0014959135982669303,354841.3095059848,1555138.3894415135,4.382630623268185,1555138.3894415135,4.382630623268185,0.85,0.09560226629986368,4.027634451161993,1.2669633208541202,1.0,0.0,4.0276344511616635,1.28454439090211,1.2848477869151487,3.135457583006116,19310.203414575288,1969.0927497744171,4632.441516551485,4632.441516551485,5.564233101886772,5.050707589763319,-2.3156547281213666,7.366362317884686,3.48173828460464,3.48173828460464,0.9947823670298971,0.0,0.0,0.0002361772943790859,7.966344329520698e-05,0.00015651385108387893,0.0006303805787094686,0.09560226629953394,0.0717461959385786,0.02385607036095535,0.09560204812449996,0.07174619593882606,0.02385607036103762,0.37762144572219414,0.37762144572219414,0.12556155293120363,0.0,5.078969939094634,4.863185762543594,5.729142179121425,5.071641911307211,4.8599679914943295,5.709407373104739,24795.971518533217,21076.575790753235,0.85,1.070026142651809,0.6652698764323259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508190952495137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.241851415107,1534.6241364143546,0.37762144572219414,0.12556155293120363,6.112874298809886,3.48173828460464
380.0,-29.888168567385073,5.050492447971883,35.00719975608732,24.138304811809235,5.028070115060712,-26.396528821162914,-39.91038567675275,1.5364303688311989,0.08283532936013671,-4.986717329733462,40.014001022334995,42365.85006051429,25775.817014972385,25775.817014972385,68141.66707548668,77364.0267564603,77364.0267564603,25775.817014972385,103139.84377143269,103139.84377143269,103139.84377143269,127935.71227085013,91499.24355060174,56501.066854625926,38886.862995528674,24795.868499417436,0.0,63682.731494946114,21076.48822450482,1534.6210969459667,0.0,0.8869355752547711,2.8172143805356917,0.0014959135982669303,354839.64112426806,1555137.0000928894,4.382647314053241,1555137.0000928894,4.382647314053241,0.85,0.09560234388289346,4.027634451161993,1.2669632274424658,1.0,0.0,4.027634451162339,1.284545264789694,1.2848486439488762,3.1354554499263974,19310.182679456717,1969.0906353807588,4632.441516551485,4632.441516551485,5.564196962417478,5.050492447971883,-2.315780660642959,7.366273108614842,3.4817578361818695,3.4817578361818695,0.9947879531948198,0.0,0.0,0.00023616401390384145,7.965912575133525e-05,0.0001565048881525062,0.0006303444792982885,0.09560234388304797,0.07174608460487952,0.023856259278168448,0.09560231206988677,0.07174608460476357,0.02385625927812989,0.3776207719545023,0.3776207719545023,0.12556251806884022,0.0,5.07713359046636,4.862435509136503,5.724021235979706,5.069552659093574,4.859205700111943,5.703306859621023,24795.868499417436,21076.48822450482,0.85,1.0700179699561791,0.6652643356523811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450822342645544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.234746556736,1534.6210969459667,0.3776207719545023,0.12556251806884022,6.112874298809886,3.4817578361818695
381.0,-29.888707904323272,5.050277482501829,35.00718509587226,24.138037918042414,5.027856834525794,-26.397035629662984,-39.91087713567538,1.536184559858213,0.08105025118948106,-4.986894658627261,40.01397250303033,42365.55435795109,25775.795856406472,25775.795856406472,68141.35021435756,77363.80772483059,77363.80772483059,25775.795856406472,103139.60358123707,103139.60358123707,103139.60358123707,127935.41012609395,91499.15585751332,56500.90249060437,38886.94818545439,24795.806544856878,0.0,63682.754730311266,21076.435563128347,1534.6216899626081,0.0,0.8869347768768605,2.8172171198529314,0.0014959135982669303,354837.18882069143,1555135.770062397,4.382674136357923,1555135.770062397,4.382674136357923,0.8500000000000001,0.0956024928757969,4.027634451161993,1.2669632823904977,1.0,0.0,4.0276344511617985,1.2845464416376373,1.284849804060729,3.1354525773527184,19310.1641725326,1969.0887481997015,4632.441516551485,4632.441516551485,5.564192394941378,5.050277482501829,-2.3159480879575165,7.366225570459346,3.4817774477243915,3.4817774477243915,0.9947935564926833,0.0,0.0,0.0002361507694249541,7.965469895195645e-05,0.00015649607047299766,0.0006303089649085205,0.09560249287555816,0.07174602927732002,0.023856463598238144,0.09560235591511182,0.07174602927749918,0.023856463598297722,0.37762009621548376,0.37762009621548376,0.125563465603185,0.0,5.075364510208374,4.861689365146276,5.719158411558396,5.067944909816731,4.8583684794154465,5.699367546096255,24795.806544856878,21076.435563128347,0.85,1.0700126039290843,0.6652594495537146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508255795497214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.227658775344,1534.6216899626081,0.37762009621548376,0.125563465603185,6.112874298809886,3.4817774477243915
382.0,-29.889245466473437,5.0500640915825805,35.007170445870344,24.13786182822662,5.027733713877285,-26.397531823796964,-39.911355707421876,1.5360200711934013,0.07895825639297982,-4.987005534363258,40.01394348007749,42365.21276527202,25775.606910309878,25775.606910309878,68140.81967558191,77363.59142866425,77363.59142866425,25775.606910309878,103139.19833897412,103139.19833897412,103139.19833897412,127934.91780154,91499.10668633216,56500.72802290979,38887.08740380264,24795.719462565874,0.0,63682.80686636851,21076.361543180992,1534.6193491488839,0.0,0.8869343181733998,2.817231648358981,0.0014959135982669303,354835.65551294986,1555134.518310438,4.382689546974466,1555134.518310438,4.382689546974466,0.85,0.09560256624446888,4.027634451161993,1.2669632389815528,1.0,0.0,4.027634451158931,1.2845472381082603,1.2848505837622672,3.135450633246816,19310.15379534855,1969.0876900214191,4632.441516551485,4632.441516551485,5.56415160735757,5.0500640915825805,-2.3160666371492615,7.366130728731842,3.4817967538875454,3.4817967538875454,0.9947990725392987,0.0,0.0,0.0002361375692103981,7.965038845193036e-05,0.00015648718075846773,0.0006302731603880188,0.09560256624461694,0.07174591737235082,0.023856648872266115,0.09560265367032807,0.0717459173722397,0.02385664887222917,0.37761941864853965,0.37761941864853965,0.12556441130013654,0.0,5.073527724563917,4.860962603687426,5.713965135501951,5.065963790756257,4.857845288122064,5.692980247461378,24795.719462565874,21076.361543180992,0.85,1.0700033969697356,0.6652535409466301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508288078611065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.220581773101,1534.6193491488839,0.37761941864853965,0.12556441130013654,6.112874298809886,3.4817967538875454
383.0,-29.889781384477605,5.049850877565317,35.00715589166395,24.13759409626948,5.027525079218375,-26.398035090213998,-39.9118390638381,1.5357787849476707,0.07708893971914677,-4.987181368499743,40.0139169703161,42364.89821184363,25775.585682071658,25775.585682071658,68140.48389391528,77363.35037029015,77363.35037029015,25775.585682071658,103138.93605236181,103138.93605236181,103138.93605236181,127934.60541437278,91498.99746726052,56500.54530878536,38887.1690649724,24795.66936201098,0.0,63682.83842698338,21076.318957709333,1534.6205873704716,0.0,0.8869335201163565,2.8172356690675158,0.0014959135982669303,354833.2239019382,1555133.3749524,4.382716358550961,1555133.3749524,4.382716358550961,0.85,0.09560271494332397,4.027634451161993,1.266963220848702,1.0,0.0,4.027634451163807,1.2845483936333797,1.2848517226557996,3.135447812728737,19310.13074553804,1969.0853395948711,4632.441516551485,4632.441516551485,5.564147024841385,5.049850877565317,-2.316232693572081,7.3660835711373975,3.4818161767644087,3.4818161767644087,0.9948046219326881,0.0,0.0,0.0002361244100456465,7.964603507522673e-05,0.00015647837497041977,0.0006302376938927071,0.09560271494306215,0.071745865491968,0.023856849451094148,0.09560278122814336,0.0717458654921645,0.02385684945115947,0.37761874029769926,0.37761874029769926,0.1255653322378914,0.0,5.071744286513422,4.860211034299141,5.709061352445872,5.064270308218909,4.8568712881560145,5.689109588246083,24795.66936201098,21076.318957709333,0.85,1.0699975939678457,0.6652482718781106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508320255627802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.213522347884,1534.6205873704716,0.37761874029769926,0.1255653322378914,6.112874298809886,3.4818161767644087
384.0,-29.8903158172229,5.049638650309376,35.00714123108113,24.137382592912786,5.02735980759199,-26.398532682784136,-39.91232158206401,1.5355766731459122,0.07532351911993374,-4.987318826316143,40.0138847634634,42364.58658865371,25775.467270712914,25775.467270712914,68140.05385936663,77363.1612757179,77363.1612757179,25775.467270712914,103138.62854643082,103138.62854643082,103138.62854643082,127934.20213760805,91498.9571696316,56500.38248253763,38887.305207882186,24795.573591177235,0.0,63682.87879905942,21076.23755250065,1534.618358668386,0.0,0.8869329377788815,2.81724280603346,0.0014959135982669303,354831.32300632546,1555131.9858813798,4.382735922819466,1555131.9858813798,4.382735922819466,0.85,0.09560280021831175,4.027634451161993,1.2669632455753166,1.0,0.0,4.027634451162528,1.2845493658870626,1.2848526782823044,3.1354454395613334,19310.122241046138,1969.0844723780433,4632.441516551485,4632.441516551485,5.564121463513018,5.049638650309376,-2.3163706306635237,7.3660092809729,3.4818352973551714,3.4818352973551714,0.9948100849586204,0.0,0.0,0.00023611128802336604,7.964168946712485e-05,0.0001564695985562412,0.0006302023457046039,0.09560280021837875,0.07174576670457843,0.02385703351380032,0.09560282180786976,0.07174576670452815,0.023857033513783592,0.37761805933021986,0.37761805933021986,0.12556624746868023,0.0,5.069977329591097,4.859506072275678,5.704083257825403,5.062642345436075,4.85642554047206,5.683907990532759,24795.573591177235,21076.23755250065,0.85,1.069990162887753,0.6652429567816495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508352334366008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.20647794165,1534.618358668386,0.37761805933021986,0.12556624746868023,6.112874298809886,3.4818352973551714
385.0,-29.890848730144963,5.049427154894746,35.00712659543398,24.137151601631217,5.027184572667998,-26.39902990384831,-39.9128002585843,1.5353657463642791,0.07342757786142329,-4.987467551228172,40.01385616860766,42364.26557637808,25775.379449755612,25775.379449755612,68139.64502613369,77362.9336546394,77362.9336546394,25775.379449755612,103138.31310439501,103138.31310439501,103138.31310439501,127933.81622138193,91498.87369774455,56500.20561945467,38887.408975877646,24795.503116986918,0.0,63682.912092864564,21076.17764943888,1534.6178277605734,0.0,0.8869322850859993,2.817250342003951,0.0014959135982669303,354829.2663077467,1555130.7525953937,4.382757850776081,1555130.7525953937,4.382757850776081,0.85,0.09560290801066962,4.027634451161993,1.2669631889788437,1.0,0.0,4.027634451162128,1.2845503792864996,1.2848536751130495,3.1354429659653618,19310.10462497277,1969.0826760384812,4632.441516551485,4632.441516551485,5.564102505700603,5.049427154894746,-2.316516700714563,7.365943855609308,3.481854360262238,3.481854360262238,0.9948155315034966,0.0,0.0,0.00023609820398652493,7.963737867439478e-05,0.00015646082531213014,0.0006301670102843738,0.0956029080106133,0.07174568658594378,0.023857221424669523,0.09560297411173087,0.07174568658598604,0.023857221424683578,0.37761737859589645,0.37761737859589645,0.12556715035647262,0.0,5.068218588548859,4.8587959150096935,5.699154033774732,5.060895129089602,4.855673235482186,5.679152613456836,24795.503116986918,21076.17764943888,0.85,1.0699831836642484,0.6652375681972753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508384324335089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.19944542617,1534.6178277605734,0.37761737859589645,0.12556715035647262,6.112874298809886,3.481854360262238
386.0,-29.891380054251652,5.049216367508008,35.00711193272921,24.136915860604518,5.027006023511376,-26.399526026167326,-39.9132787604816,1.5351519954197506,0.07154458152166399,-4.987616880663917,40.01382610920238,42363.95071665031,25775.29448640851,25775.29448640851,68139.24520305882,77362.70018289947,77362.70018289947,25775.29448640851,103137.99466930798,103137.99466930798,103137.99466930798,127933.41938541268,91498.78239227641,56500.03292599768,38887.49940697636,24795.4247161047,0.0,63682.92412308106,21076.111008688993,1534.6168593797622,0.0,0.886931634614774,2.817257637712012,0.0014959135982669303,354827.20125869656,1555129.456144702,4.382779704115446,1555129.456144702,4.382779704115446,0.85,0.09560300937996276,4.027634451161993,1.2669632192002611,1.0,0.0,4.027634451161315,1.2845514058126417,1.2848546851245375,3.135440460332534,19310.085355684838,1969.0807111179495,4632.441516551485,4632.441516551485,5.564084164757322,5.049216367508008,-2.3166631613150916,7.3658795288231005,3.4818732902293403,3.4818732902293403,0.9948209400655258,0.0,0.0,0.00023608515962313435,7.963306966984663e-05,0.00015645208995328772,0.0006301318274521567,0.0956030093799269,0.07174560307698653,0.02385740630294037,0.09560309124774147,0.07174560307701344,0.023857406302949313,0.3776166972629451,0.3776166972629451,0.12556804301595267,0.0,5.066465075457984,4.858074663592845,5.69427946215194,5.059161462185557,4.85490646397659,5.6744954876728,24795.4247161047,21076.111008688993,0.85,1.0699767031954273,0.665232498350308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508416223464966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.19242554339,1534.6168593797622,0.3776166972629451,0.12556804301595267,6.112874298809886,3.4818732902293403
387.0,-29.891909791162448,5.049006365047499,35.007097242342596,24.136694997455947,5.026832859026741,-26.400020181267035,-39.91375694805754,1.5349432491241801,0.06981269278037416,-4.9877620406307575,40.01379597750342,42363.641475087985,25775.20029526113,25775.20029526113,68138.84177034911,77362.50521561397,77362.50521561397,25775.20029526113,103137.7055108751,103137.7055108751,103137.7055108751,127933.05034814074,91498.73113074072,56499.86739018588,38887.62637839427,24795.34483726564,0.0,63682.97121565991,21076.043111675794,1534.6157187520553,0.0,0.8869310056003091,2.817263435934381,0.0014959135982669303,354825.19387749734,1555128.1565768311,4.382800836610649,1555128.1565768311,4.382800836610649,0.8500000000000001,0.09560310404993133,4.027634451161993,1.2669632159033792,1.0,0.0,4.027634451160973,1.2845524088545395,1.2848556716971167,3.135438012025927,19310.074537348206,1969.0796079546233,4632.441516551485,4632.441516551485,5.5640638318190545,5.049006365047499,-2.316806494494436,7.365812859541935,3.481892081292499,3.481892081292499,0.994826308940714,0.0,0.0,0.00023607215488745276,7.96287637111511e-05,0.00015644339117630167,0.0006300967919582848,0.09560310404992092,0.07174551562575299,0.023857588424167943,0.09560314914859422,0.0717455156257608,0.023857588424170538,0.3776160143046081,0.3776160143046081,0.1255689275222141,0.0,5.0647433193815345,4.857388786510626,5.689425877171004,5.057574733411116,4.854369991914609,5.669733864507066,24795.34483726564,21076.043111675794,0.85,1.0699695769470234,0.6652271504673543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508448027624734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.185419726115,1534.6157187520553,0.3776160143046081,0.1255689275222141,6.112874298809886,3.481892081292499
388.0,-29.89243805678958,5.048796848232649,35.007082482615395,24.136451118998252,5.026638747182696,-26.40051510689832,-39.91423520548267,1.5347157972842391,0.06814368758654155,-4.987920871765411,40.01376457704374,42363.33901694521,25775.142017782026,25775.142017782026,68138.48103472724,77362.30196337136,77362.30196337136,25775.142017782026,103137.44398115338,103137.44398115338,103137.44398115338,127932.70660684782,91498.66250965737,56499.699563202215,38887.736607172395,24795.262625694442,0.0,63682.99923286684,21075.973231840275,1534.6147550302314,0.0,0.8869303116646212,2.817266812369483,0.0014959135982669303,354822.99745131744,1555126.802288701,4.382824150235832,1555126.802288701,4.382824150235832,0.85,0.0956032078734182,4.027634451161993,1.266963244476356,1.0,0.0,4.027634451162197,1.2845534992978547,1.284856745738964,3.1354353503871377,19310.060055418042,1969.078131208725,4632.441516551485,4632.441516551485,5.564051251524432,5.048796848232649,-2.316959848061328,7.3657566962939764,3.4819107578294255,3.4819107578294255,0.9948316450941216,0.0,0.0,0.0002360591869281567,7.962445733877583e-05,0.00015643472958938088,0.0006300619062524008,0.09560320787334743,0.0717454362726514,0.02385777160069603,0.09560312888925745,0.07174543627270451,0.02385777160071369,0.37761533171117123,0.37761533171117123,0.12556980352937586,0.0,5.063069067267975,4.8567202822572995,5.6847108806596225,5.056064559351967,4.853745051773956,5.665546940161221,24795.262625694442,21075.973231840275,0.85,1.069963441664678,0.6652221083689391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847973691014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.17842799486,1534.6147550302314,0.37761533171117123,0.12556980352937586,6.112874298809886,3.4819107578294255
