time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
389.0,-29.892964682078652,5.04858840252006,35.00706768720688,24.136237729713343,5.026484449422446,-26.401004574227244,-39.91470515085382,1.5345243415637706,0.06617399032842286,-4.988051580461336,40.013734018301314,42363.008910279736,25775.01348551074,25775.01348551074,68138.02239579047,77362.06085845963,77362.06085845963,25775.01348551074,103137.07434397037,103137.07434397037,103137.07434397037,127932.2504918317,91498.57149324346,56499.519545034134,38887.83549801037,24795.176147861337,0.0,63683.01164587171,21075.899725682135,1534.6129102780658,0.0,0.8869297576632644,2.8172774217320753,0.0014959135982669303,354821.1899295678,1555125.484304326,4.3828427626124,1555125.484304326,4.3828427626124,0.85,0.095603283472039,4.027634451161993,1.266963143371977,1.0,0.0,4.027634451160928,1.2845544213236342,1.284857651376058,3.1354330998384845,19310.040847132692,1969.0761725087254,4632.441516551485,4632.441516551485,5.564023505405926,5.04858840252006,-2.317092485025986,7.365680887546046,3.4819292308653584,3.4819292308653584,0.9948369231043881,0.0,0.0,0.0002360462598893931,7.96202260203293e-05,0.0001564260338690638,0.0006300268830696741,0.095603283472115,0.07174533601233514,0.023857947459779864,0.09560331427391824,0.0717453360122781,0.0238579474597609,0.3776146500063547,0.3776146500063547,0.12557067790923498,0.0,5.0613511585216315,4.856030837367484,5.679883790415545,5.054225570789754,4.8530251834702085,5.660325522409835,24795.176147861337,21075.899725682135,0.85,1.0699560312048708,0.665216795114085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508511358258371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.171448080424,1534.6129102780658,0.3776146500063547,0.12557067790923498,6.112874298809886,3.4819292308653584
390.0,-29.89348985167196,5.048380154476598,35.007052840881954,24.135980719607346,5.026273391094442,-26.401498407802997,-39.915183233655966,1.5342819472183784,0.06464824192676133,-4.988222944242267,40.01370294444063,42362.71907814175,25774.98976521542,25774.98976521542,68137.70884335718,77361.87302391438,77361.87302391438,25774.98976521542,103136.8627891298,103136.8627891298,103136.8627891298,127931.96353129737,91498.51017915543,56499.35623335427,38887.948828667955,24795.10074216757,0.0,63683.04957083553,21075.835630842434,1534.6126238008608,0.0,0.8869289988182731,2.817277453875011,0.0014959135982669303,354818.8202147746,1555124.1441040055,4.3828682569957165,1555124.1441040055,4.3828682569957165,0.8499999999999999,0.0956033997522446,4.027634451161993,1.2669632318383086,1.0,0.0,4.027634451161166,1.2845555814890073,1.2848587952556714,3.1354302680257047,19310.02790728538,1969.0748530115159,4632.441516551485,4632.441516551485,5.564018384932147,5.048380154476598,-2.3172549320701448,7.365635086546742,3.4819476778224483,3.4819476778224483,0.9948421936635566,0.0,0.0,0.00023603336923297806,7.961592164696251e-05,0.00015641744758601556,0.0006299923006602616,0.0956033997520881,0.07174526783672347,0.02385813191536464,0.09560321572084438,0.07174526783684092,0.02385813191540368,0.3776139672963663,0.3776139672963663,0.12557154104356794,0.0,5.059721407243899,4.855374686639664,5.675310580789528,5.052871186169,4.852425105528937,5.656689716938274,24795.10074216757,21075.835630842434,0.85,1.0699504703769984,0.6652118477935187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508542881548885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.164483418574,1534.6126238008608,0.3776139672963663,0.12557154104356794,6.112874298809886,3.4819476778224483
391.0,-29.89401323977558,5.04817300504467,35.007037890752265,24.13576740017163,5.02611836348455,-26.401985034091926,-39.915652690082766,1.5340901577936479,0.06272496217576418,-4.988351542724031,40.01367022826529,42362.40114079105,25774.857931831342,25774.857931831342,68137.2590726224,77361.6351236375,77361.6351236375,25774.857931831342,103136.49305546885,103136.49305546885,103136.49305546885,127931.49478953838,91498.42076575897,56499.18678288305,38888.03775875102,24795.00173406953,0.0,63683.03949282055,21075.7514739591,1534.610019999095,0.0,0.8869284633457003,2.817287700579974,0.0014959135982669303,354817.04189075984,1555122.7330724054,4.382886246910296,1555122.7330724054,4.382886246910296,0.8499999999999999,0.09560346403578474,4.027634451161993,1.266963224145584,1.0,0.0,4.027634451159904,1.2845565049115324,1.2848597023935304,3.135428014075081,19310.009037304026,1969.0729288089233,4632.441516551485,4632.441516551485,5.5639899262060935,5.04817300504467,-2.3173859947781303,7.365558999822801,3.481965837000204,3.481965837000204,0.9948473820000583,0.0,0.0,0.00023602052294972514,7.961169514968659e-05,0.00015640882780003856,0.0006299575833132989,0.09560346403590791,0.07174516022193524,0.02385830381397267,0.09560334350731353,0.0717451602218428,0.02385830381394194,0.37761328534245636,0.37761328534245636,0.1255724073655106,0.0,5.058042395120992,4.854700644641753,5.670593533922045,5.051076504899811,4.851760607110805,5.651479477455553,24795.00173406953,21075.7514739591,0.85,1.0699435770540444,0.6652069605686278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450857431783303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.157530364986,1534.610019999095,0.37761328534245636,0.1255724073655106,6.112874298809886,3.481965837000204
392.0,-29.894535086524805,5.047967221114018,35.007023131555414,24.135585757344984,5.0259953104883195,-26.402467075583303,-39.9161177110858,1.5339272995398807,0.06063871427494405,-4.988466328846998,40.01364588932657,42362.07134800418,25774.694071678292,25774.694071678292,68136.76541968247,77361.39615413274,77361.39615413274,25774.694071678292,103136.09022581103,103136.09022581103,103136.09022581103,127931.03703752115,91498.34260490938,56499.01779875264,38888.13867350749,24794.946811710117,0.0,63683.08548521761,21075.704789953597,1534.6096229754735,0.0,0.8869279677886744,2.817301700872617,0.0014959135982669303,354815.4545768478,1555121.6833472822,4.382902895822047,1555121.6833472822,4.382902895822047,0.8499999999999999,0.09560353995658184,4.027634451161993,1.2669631543615836,1.0,0.0,4.027634451161174,1.2845572929595015,1.2848604741742822,3.135426090558168,19309.992542082586,1969.0712467644494,4632.441516551485,4632.441516551485,5.5639545538970285,5.047967221114018,-2.3175065738257703,7.365473794939788,3.481983980512367,3.481983980512367,0.9948525658606763,0.0,0.0,0.0002360077151394812,7.960750878884174e-05,0.00015640020635063946,0.0006299228592666803,0.0956035399566349,0.0717450626116615,0.023858477344973407,0.09560374044967362,0.07174506261162168,0.02385847734496016,0.37761260247057166,0.37761260247057166,0.1255732644626086,0.0,5.05629962137408,4.854012299402768,5.665663628883237,5.049105043121926,4.851041246949933,5.645724752090416,24794.946811710117,21075.704789953597,0.85,1.0699350526208198,0.6652013014953153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508605647607817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.150595494923,1534.6096229754735,0.37761260247057166,0.1255732644626086,6.112874298809886,3.481983980512367
393.0,-29.895055673139602,5.04776171414028,35.00700845949279,24.135336989443772,5.025798164988352,-26.402955392602433,-39.91658737706018,1.5336978844443223,0.058985480975877636,-4.988631602936784,40.01361890888591,42361.76646289767,25774.66083684858,25774.66083684858,68136.42729974625,77361.18532213816,77361.18532213816,25774.66083684858,103135.84615898674,103135.84615898674,103135.84615898674,127930.73991908612,91498.26207575234,56498.84321648413,38888.24317696468,24794.893760099385,0.0,63683.13693706406,21075.659696084476,1534.6104775912884,0.0,0.8869272250845761,2.817304119208882,0.0014959135982669303,354813.16910250834,1555120.5196962536,4.382927847999258,1555120.5196962536,4.382927847999258,0.85,0.09560365756854895,4.027634451161993,1.2669631263380872,1.0,0.0,4.027634451161378,1.2845583921962496,1.2848615572577857,3.135423407476106,19309.975547048824,1969.0695137533025,4632.441516551485,4632.441516551485,5.563947379531288,5.04776171414028,-2.317664063553845,7.365425777694124,3.4820021907016945,3.4820021907016945,0.9948577687719127,0.0,0.0,0.0002359949388950037,7.960328081811959e-05,0.00015639165807688414,0.0006298884299448053,0.09560365756836477,0.07174499953247622,0.023858658035888543,0.09560379569829765,0.07174499953261444,0.023858658035934514,0.3776119175472158,0.3776119175472158,0.12557409812173728,0.0,5.0546269910450405,4.853330780190049,5.660995148276868,5.047617083912655,4.850291283374304,5.64200499049457,24794.893760099385,21075.659696084476,0.85,1.0699288787718362,0.6651959765229908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508636885246402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.143674057053,1534.6104775912884,0.3776119175472158,0.12557409812173728,6.112874298809886,3.4820021907016945
394.0,-29.8955744482142,5.047556565251815,35.00699356967527,24.135084344912343,5.025592170752976,-26.40344296351177,-39.9170607101172,1.5334606860434528,0.05751630269918451,-4.988793117267978,40.01358322219273,42361.4845865865,25774.61786661571,25774.61786661571,68136.10245320221,77360.9945884389,77360.9945884389,25774.61786661571,103135.61245505461,103135.61245505461,103135.61245505461,127930.4018993911,91498.19733288146,56498.687331000285,38888.34444653464,24794.789444336493,0.0,63683.13389087113,21075.57102768602,1534.6083246968426,0.0,0.8869265329925529,2.8173045591486425,0.0014959135982669303,354810.93563073355,1555118.9805505243,4.382951099818978,1555118.9805505243,4.382951099818978,0.85,0.09560373963630782,4.027634451161993,1.2669631774397572,1.0,0.0,4.027634451162606,1.2845595277404287,1.2848626767151878,3.135420635777541,19309.961883584347,1969.0681204676773,4632.441516551485,4632.441516551485,5.563938103594891,5.047556565251815,-2.3178189624526078,7.365375527704423,3.4820201414664735,3.4820201414664735,0.9948628975618495,0.0,0.0,0.00023598220774324072,7.95990200460498e-05,0.00015638318769719092,0.0006298543143517384,0.09560373963629237,0.07174491058031886,0.023858829055973522,0.09560360190350908,0.07174491058033045,0.02385882905597737,0.3776112309378985,0.3776112309378985,0.12557492560363603,0.0,5.053025914006639,4.852682615578885,5.6565136096536435,5.0463094199671445,4.849783667637325,5.638278381146563,24794.789444336493,21075.57102768602,0.85,1.069923828967993,0.665191582109921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508668047581526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.136760468984,1534.6083246968426,0.3776112309378985,0.12557492560363603,6.112874298809886,3.4820201414664735
395.0,-29.896091751905065,5.047352804749399,35.00697864621621,24.134898546058707,5.02546165613223,-26.403921661632214,-39.91751762861384,1.5332915658524489,0.05559653731449998,-4.988905452640384,40.01355246269194,42361.140889137096,25774.45126028994,25774.45126028994,68135.59214942704,77360.76902471075,77360.76902471075,25774.45126028994,103135.22028500069,103135.22028500069,103135.22028500069,127929.91788638257,91498.12772405747,56498.499588455736,38888.47570622415,24794.69760138188,0.0,63683.173307606026,21075.492961174597,1534.6057720764838,0.0,0.8869260731187709,2.8173166598253725,0.0014959135982669303,354809.38222781825,1555117.653912581,4.382966549948956,1555117.653912581,4.382966549948956,0.85,0.09560378512954326,4.027634451161993,1.2669630741374571,1.0,0.0,4.027634451162516,1.284560344841916,1.2848634777019183,3.13541864135441,19309.94719319943,1969.0666224653098,4632.441516551485,4632.441516551485,5.563902138472575,5.047352804749399,-2.317937639313479,7.365290444062878,3.4820378577420206,3.4820378577420206,0.994867959354863,0.0,0.0,0.00023596951333044439,7.959490723187546e-05,0.00015637460609856893,0.0006298197508094825,0.09560378512971349,0.07174479372283744,0.02385899140687604,0.09560380393734769,0.0717447937227097,0.023858991406833556,0.37761054454897836,0.37761054454897836,0.12557575637257742,0.0,5.051364853441214,4.852035989080264,5.651786534858388,5.044501989954881,4.849236461682381,5.632663641012471,24794.69760138188,21075.492961174597,0.85,1.069915153573059,0.6651857733992297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508699101604887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.129865819219,1534.6057720764838,0.37761054454897836,0.12557575637257742,6.112874298809886,3.4820378577420206
396.0,-29.89660704964613,5.047149629127816,35.006963840053366,24.13466713568198,5.025287013197966,-26.40440296747186,-39.917982440069295,1.5330829310167091,0.053803521575332525,-4.989054633435733,40.01352603227109,42360.83875804202,25774.38107458995,25774.38107458995,68135.21983263196,77360.53743272884,77360.53743272884,25774.38107458995,103134.9185073188,103134.9185073188,103134.9185073188,127929.56203874089,91498.03341075293,56498.334736037934,38888.554083016665,24794.643531422083,0.0,63683.197614438744,21075.44700170877,1534.606209637461,0.0,0.8869254102393983,2.8173227939759404,0.0014959135982669303,354807.31932500645,1555116.5139858173,4.382988820366802,1555116.5139858173,4.382988820366802,0.85,0.09560388314695302,4.027634451161993,1.2669630686426538,1.0,0.0,4.027634451160966,1.2845613466325483,1.2848644634853934,3.135416196136024,19309.92728913171,1969.064592815254,4632.441516551485,4632.441516551485,5.5638869875635475,5.047149629127816,-2.3180831224241794,7.365232751551995,3.4820556509325447,3.4820556509325447,0.9948730431235842,0.0,0.0,0.00023595686876826848,7.959072357318344e-05,0.00015636614519508503,0.0006297856733831228,0.09560388314685847,0.07174471844827014,0.023859164698588325,0.0956039679017769,0.0717447184483411,0.02385916469861192,0.3776098579975784,0.3776098579975784,0.12557657188759938,0.0,5.049721233930882,4.851373081983638,5.647178825109279,5.042858155011061,4.848438559464171,5.628462665310224,24794.643531422083,21075.44700170877,0.85,1.0699088988142114,0.6651807752259858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873006767714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.12298335367,1534.606209637461,0.3776098579975784,0.12557657188759938,6.112874298809886,3.4820556509325447
397.0,-29.897121044091932,5.046946806887421,35.0069489075214,24.13442402556541,5.025086541885875,-26.404885682890296,-39.91845123292876,1.5328511806771115,0.052398616447987933,-4.989214522937988,40.01349273917558,42360.55876464364,25774.338668847366,25774.338668847366,68134.897433491,77360.36304745932,77360.36304745932,25774.338668847366,103134.70171630669,103134.70171630669,103134.70171630669,127929.25521816858,91497.98532247542,56498.18103963084,38888.67142538286,24794.553501861887,0.0,63683.22492724475,21075.370476582604,1534.6048432563568,0.0,0.8869247177379097,2.8173225799606425,0.0014959135982669303,354805.10835043667,1555115.078077284,4.383012086007836,1555115.078077284,4.383012086007836,0.85,0.09560396754742988,4.027634451161993,1.2669631202938039,1.0,0.0,4.027634451161769,1.2845624564577185,1.284865557370755,3.1354134872262343,19309.917140485803,1969.063557941377,4632.441516551485,4632.441516551485,5.5638778334830405,5.046946806887421,-2.318236536159946,7.3651833430473665,3.482073280961283,3.482073280961283,0.9948780802746523,0.0,0.0,0.00023594425680867817,7.958650428471932e-05,0.00015635775252395884,0.0006297518707717577,0.0956039675473843,0.0717446340384017,0.023859333508982603,0.09560380086911228,0.0717446340384359,0.023859333508993982,0.3776091698974206,0.3776091698974206,0.12557737928958207,0.0,5.048161397790409,4.850758511678919,5.642761981006515,5.041613139385959,4.8479970270700505,5.624788683157647,24794.553501861887,21075.370476582604,0.85,1.0699033774016955,0.6651760932810593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508760913797616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.116123830529,1534.6048432563568,0.3776091698974206,0.12557737928958207,6.112874298809886,3.482073280961283
398.0,-29.897633750408037,5.04674527300059,35.00693393735757,24.13422844782474,5.024951005163137,-26.405360744978573,-39.91890755770726,1.5326779997267124,0.05045415287304422,-4.9893297844989535,40.01346177801384,42360.23259181333,25774.18406641971,25774.18406641971,68134.41665823304,77360.1181502678,77360.1181502678,25774.18406641971,103134.3022166875,103134.3022166875,103134.3022166875,127928.76456543454,91497.89249136263,56498.00693288007,38888.76173164728,24794.462348747038,0.0,63683.22408039432,21075.292996434982,1534.6023991909587,0.0,0.8869242437083454,2.8173346643647,0.0014959135982669303,354803.5145040341,1555113.7427443634,4.383028011766445,1555113.7427443634,4.383028011766445,0.85,0.09560401142566229,4.027634451161993,1.2669630818301814,1.0,0.0,4.027634451161209,1.2845632923163428,1.2848663772663,3.1354114470290564,19309.897549222784,1969.0615601885236,4632.441516551485,4632.441516551485,5.563844459628865,5.04674527300059,-2.3183570920391547,7.3651023650397445,3.4820906789673103,3.4820906789673103,0.9948830511335173,0.0,0.0,0.00023593167707482962,7.958239741164862e-05,0.000156349279663181,0.000629717745185789,0.09560401142582194,0.07174451899094678,0.02385949243487516,0.095604007585044,0.07174451899082697,0.023859492434835313,0.37760848304875055,0.37760848304875055,0.1255781887085094,0.0,5.046530706213844,4.850117545261128,5.638140228500504,5.039783937372022,4.847335113185579,5.61943300974599,24794.462348747038,21075.292996434982,0.85,1.0698958421486244,0.6651709803250124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879168202654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.109273240143,1534.6023991909587,0.37760848304875055,0.1255781887085094,6.112874298809886,3.4820906789673103
399.0,-29.898144916465732,5.0465444998766715,35.00691909343935,24.134021100495033,5.024789910471742,-26.405836976777287,-39.919367828965164,1.5324819707762511,0.04881881238480901,-4.9894688622818775,40.01343551485311,42359.92942731519,25774.09277487018,25774.09277487018,68134.02220218537,77359.92917481333,77359.92917481333,25774.09277487018,103134.0219496835,103134.0219496835,103134.0219496835,127928.42855441284,91497.84461221486,56497.84486468819,38888.88860836297,24794.40660472933,0.0,63683.2952130923,21075.245614019932,1534.6025223898635,0.0,0.88692363158327,2.817339907704353,0.0014959135982669303,354801.5913324249,1555112.61003357,4.383048577075111,1555112.61003357,4.383048577075111,0.85,0.09560409486697558,4.027634451161993,1.2669630549056459,1.0,0.0,4.027634451162155,1.2845642349463564,1.2848673040077425,3.135409146223184,19309.88744471204,1969.0605298151806,4632.441516551485,4632.441516551485,5.56382475262356,5.0465444998766715,-2.3184948722162897,7.365039372092961,3.482108127589595,3.482108127589595,0.99488803645417,0.0,0.0,0.00023591913574779808,7.95782552191617e-05,0.00015634088052863637,0.000629683916542137,0.09560409486693566,0.07174443554687009,0.02385965932006557,0.09560412720598988,0.07174443554690003,0.023859659320075537,0.37760779519019294,0.37760779519019294,0.1255789843653199,0.0,5.044935942073778,4.84950923978505,5.633564419540903,5.0382876746666625,4.846812285939734,5.614995285465341,24794.40660472933,21075.245614019932,0.85,1.0698884530739243,0.6651654768424522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508822373270809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.10243132214,1534.6025223898635,0.37760779519019294,0.1255789843653199,6.112874298809886,3.482108127589595
400.0,-29.89865442891286,5.046344496379554,35.00690426109305,24.133798630815022,5.024624856895935,-26.40631211587962,-39.919824118819065,1.5322825438557697,0.04704883691493933,-4.98960691617918,40.01340616406502,42359.61700915933,25774.000419654083,25774.000419654083,68133.61742881342,77359.69478666551,77359.69478666551,25774.000419654083,103133.6952063196,103133.6952063196,103133.6952063196,127928.02800632913,91497.74905069395,56497.67127315992,38888.97530837115,24794.33280000953,0.0,63683.308108380676,21075.182880008102,1534.6015874712014,0.0,0.8869230358327976,2.8173470394377778,0.0014959135982669303,354799.6823272251,1555111.3441564215,4.383068592271656,1555111.3441564215,4.383068592271656,0.85,0.09560416456720566,4.027634451161993,1.2669630356738346,1.0,0.0,4.0276344511623865,1.284565193383464,1.2848682466128887,3.13540680683824,19309.86727721825,1969.0584733031415,4632.441516551485,4632.441516551485,5.56380481600574,5.046344496379554,-2.3186318044826884,7.364976300862242,3.4821254698188806,3.4821254698188806,0.9948929913768231,0.0,0.0,0.00023590663560286713,7.957414905389174e-05,0.0001563324865489754,0.0006296501086604722,0.09560416456722248,0.07174434343810919,0.0238598211291133,0.09560424675310301,0.07174434343809656,0.0238598211291091,0.3776071080778448,0.3776071080778448,0.1255797687185104,0.0,5.04333334000404,4.84887713972239,5.629029066538465,5.036655753094124,4.8460869524250825,5.610623721555328,24794.33280000953,21075.182880008102,0.85,1.069881880395706,0.6651604363433632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450885297243665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.095603170437,1534.6015874712014,0.3776071080778448,0.1255797687185104,6.112874298809886,3.4821254698188806
401.0,-29.899162199739123,5.046144814532935,35.00688932618541,24.13355513652789,5.024425927837938,-26.406789074994343,-39.920284459926165,1.532052803086115,0.04565313118945369,-4.989765734484654,40.013373512060255,42359.328857743145,25773.9618215942,25773.9618215942,68133.29067933734,77359.51274448354,77359.51274448354,25773.9618215942,103133.47456607774,103133.47456607774,103133.47456607774,127927.72179598315,91497.69141770278,56497.50753093397,38889.09320752089,24794.247229905413,0.0,63683.340437426305,21075.1101454196,1534.6004575185905,0.0,0.8869223464445902,2.817346830391548,0.0014959135982669303,354797.4862023754,1555109.9359012225,4.383091753401524,1555109.9359012225,4.383091753401524,0.85,0.09560424372686704,4.027634451161993,1.2669630549056459,1.0,0.0,4.0276344511628075,1.2845662934969242,1.2848693309834553,3.1354041216492785,19309.855114236954,1969.0572330242187,4632.441516551485,4632.441516551485,5.563796483885466,5.046144814532935,-2.3187839935637493,7.364928808096685,3.4821427095970447,3.4821427095970447,0.9948979170277271,0.0,0.0,0.00023589417879311682,7.957000662976631e-05,0.0001563241721633505,0.0006296166213544891,0.09560424372681713,0.07174425974270765,0.023859983984109472,0.0956040949530303,0.0717442597427451,0.02385998398412193,0.37760641971338904,0.37760641971338904,0.1255805434325937,0.0,5.041811766708463,4.848282011481899,5.624707794930771,5.035418865674103,4.845600333893003,5.607118883844521,24794.247229905413,21075.1101454196,0.85,1.0698762064198477,0.6651555739191224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508883472737484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.088791107199,1534.6004575185905,0.37760641971338904,0.1255805434325937,6.112874298809886,3.4821427095970447
402.0,-29.899668757587413,5.045946754252902,35.00687441858479,24.13339193388822,5.024317730805213,-26.407255868450644,-39.92073575556276,1.5319048416614738,0.043730614005596635,-4.989862546216529,40.01334443762499,42359.0083660833,25773.767233603976,25773.767233603976,68132.77559968727,77359.28820971996,77359.28820971996,25773.767233603976,103133.05544332394,103133.05544332394,103133.05544332394,127927.21718047324,91497.62753606499,56497.34769240012,38889.199826294294,24794.161737149298,0.0,63683.36156344359,21075.0374765769,1534.5979283402346,0.0,0.8869219593897846,2.817360781983018,0.0014959135982669303,354796.1475039273,1555108.6819445859,4.383104757154592,1555108.6819445859,4.383104757154592,0.85,0.09560426746624809,4.027634451161993,1.2669630142441024,1.0,0.0,4.027634451161406,1.2845670111032343,1.2848700327956162,3.1354023700973834,19309.841632528824,1969.0558582725828,4632.441516551485,4632.441516551485,5.563754478392352,5.045946754252902,-2.318890487326213,7.364837241579115,3.4821597130672806,3.4821597130672806,0.9949027751620801,0.0,0.0,0.00023588175234437402,7.956594579570277e-05,0.00015631580654867124,0.0006295829277166017,0.0956042674664581,0.07174413417610521,0.023860133290352883,0.09560436909949506,0.0717441341759476,0.023860133290300477,0.3776057321688043,0.3776057321688043,0.12558132039942715,0.0,5.040205776397556,4.847683454215598,5.620057859151132,5.0335931602221535,4.845105650033702,5.60127335984032,24794.161737149298,21075.0374765769,0.85,1.0698677633687885,0.6651503206828014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508913868903637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.081996950683,1534.5979283402346,0.3776057321688043,0.12558132039942715,6.112874298809886,3.4821597130672806
403.0,-29.900173979993642,5.045748721005285,35.006859586141964,24.13312888182702,5.0241094029783895,-26.40773147384524,-39.92119208034126,1.5316668968231018,0.042193727079563814,-4.9900336027915815,40.01331681154824,42358.714644745625,25773.763989713952,25773.763989713952,68132.47863445958,77359.06492291907,77359.06492291907,25773.763989713952,103132.82891263303,103132.82891263303,103132.82891263303,127926.93888920802,91497.52382360409,56497.17354540258,38889.27808689057,24794.109976574975,0.0,63683.38806346554,21074.993480088728,1534.5990043991044,0.0,0.8869211895826798,2.8173609990301975,0.0014959135982669303,354793.78216835303,1555107.4904551755,4.383130620133761,1555107.4904551755,4.383130620133761,0.85,0.0956043739693383,4.027634451161993,1.2669629889680074,1.0,0.0,4.027634451163563,1.284568149455072,1.2848711554953893,3.1353995915830235,19309.819744844423,1969.053626349918,4632.441516551485,4632.441516551485,5.563753778137416,5.045748721005285,-2.319051300414484,7.36480002141977,3.4821768729070253,3.4821768729070253,0.9949076779734358,0.0,0.0,0.00023586935925625017,7.956183990337807e-05,0.0001563075193528721,0.0006295495499212976,0.09560437396912669,0.07174407371616441,0.023860300252962277,0.09560436052227131,0.07174407371632321,0.02386030025301509,0.3776050446753367,0.3776050446753367,0.12558207634865326,0.0,5.038676033822071,4.847066461455768,5.615770004524052,5.032227329871148,4.844274123046546,5.598291316986774,24794.109976574975,21074.993480088728,0.85,1.0698626550233188,0.6651454316867031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508944192579656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.075210168465,1534.5990043991044,0.3776050446753367,0.12558207634865326,6.112874298809886,3.4821768729070253
404.0,-29.90067767559155,5.045551547872821,35.00684457224981,24.132911685761087,5.023943349808681,-26.40820147670008,-39.92164756692944,1.5314671509105449,0.04061531546250308,-4.990165355793685,40.013281861570505,42358.424074236915,25773.660775895747,25773.660775895747,68132.08485013267,77358.85612109165,77358.85612109165,25773.660775895747,103132.51689698739,103132.51689698739,103132.51689698739,127926.51965690801,91497.45109689358,56497.0190500118,38889.36894097976,24794.002759920626,0.0,63683.37170090039,21074.902345932533,1534.5960289311379,0.0,0.8869206461175264,2.8173663509207754,0.0014959135982669303,354791.96032303816,1555105.9830930755,4.383148878788434,1555105.9830930755,4.383148878788434,0.85,0.09560441213321921,4.027634451161993,1.2669629752309999,1.0,0.0,4.027634451158668,1.2845691090900708,1.2848720994850213,3.1353972492885047,19309.804396454518,1969.052061249715,4632.441516551485,4632.441516551485,5.5637314974852305,5.045551547872821,-2.319183368599331,7.364734916472152,3.4821937108010825,3.4821937108010825,0.9949124888003092,0.0,0.0,0.00023585700421783,7.955774174820811e-05,0.0001562992624696219,0.0006295162942138599,0.0956044121333633,0.07174396161044685,0.02386045052291645,0.09560429818160371,0.07174396161033872,0.02386045052288049,0.37760435570530465,0.37760435570530465,0.12558283435009285,0.0,5.037147956200158,4.846461396681832,5.611452928854646,5.0307806712561955,4.843791304692559,5.5939327591807455,24794.002759920626,21074.902345932533,0.85,1.0698567464380875,0.6651410398491515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508974436433655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.068433254339,1534.5960289311379,0.37760435570530465,0.12558283435009285,6.112874298809886,3.4821937108010825
405.0,-29.901179935380508,5.045355590845365,35.00682963577506,24.13272560751068,5.023812938846525,-26.408666622937925,-39.922094776388235,1.531299626397136,0.03879179658929388,-4.990279365191877,40.01325408873971,42358.105343082694,25773.514843294586,25773.514843294586,68131.62018637729,77358.6290515712,77358.6290515712,25773.514843294586,103132.14389486579,103132.14389486579,103132.14389486579,127926.07542032274,91497.37395188268,56496.85024336664,38889.47078724004,24793.931525456952,0.0,63683.40231269699,21074.841796638408,1534.5947075487513,0.0,0.8869201669022689,2.8173769948680074,0.0014959135982669303,354790.38383746287,1555104.785275861,4.38316497886901,1555104.785275861,4.38316497886901,0.85,0.09560445467670463,4.027634451161993,1.2669629340199755,1.0,0.0,4.027634451160705,1.28456991796646,1.2848728927264685,3.135395274971054,19309.7881156177,1969.0504010663888,4632.441516551485,4632.441516551485,5.5636999951768615,5.045355590845365,-2.319302163910334,7.364657754755699,3.482210478107798,3.482210478107798,0.9949172794593709,0.0,0.0,0.0002358446849917197,7.955371825481842e-05,0.0001562909667369013,0.0006294828820349567,0.0956044546768176,0.07174385317596527,0.023860601500852324,0.09560452539451679,0.0717438531758805,0.023860601500824124,0.3776036658663237,0.3776036658663237,0.12558358936199027,0.0,5.035576834744177,4.8458509704470885,5.606979235844392,5.029071161781189,4.843193082375706,5.588866695895604,24793.931525456952,21074.841796638408,0.85,1.069848935706022,0.6651357151914836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450900458900897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.061670086527,1534.5947075487513,0.3776036658663237,0.12558358936199027,6.112874298809886,3.482210478107798
406.0,-29.9016808897918,5.045160237878713,35.00681479405337,24.132513964455597,5.023644772326319,-26.409134370028674,-39.92254614187402,1.531098252556426,0.037324024705981174,-4.990421311694927,40.01322697566452,42357.8094814891,25773.44235599825,25773.44235599825,68131.25183748735,77358.4512689968,77358.4512689968,25773.44235599825,103131.89362499505,103131.89362499505,103131.89362499505,127925.76721602445,91497.3302810669,56496.68849353195,38889.601986149944,24793.873591029405,0.0,63683.47557717935,21074.792552374995,1534.5947828744534,0.0,0.8869195432449125,2.817379703496607,0.0014959135982669303,354788.42105419975,1555103.6159139841,4.383185931754003,1555103.6159139841,4.383185931754003,0.85,0.0956045271781982,4.027634451161993,1.266962946658023,1.0,0.0,4.027634451161194,1.2845708850759199,1.2848738442801746,3.1353929144392483,19309.77889924172,1969.0494612575874,4632.441516551485,4632.441516551485,5.56368434742479,5.045160237878713,-2.319441261578031,7.364601499456745,3.4822272836509702,3.4822272836509702,0.9949220810431344,0.0,0.0,0.00023583239837387794,7.954965756086098e-05,0.00015628274081301696,0.0006294497510205276,0.09560452717815618,0.07174376926099223,0.023860757917163952,0.09560455477506206,0.07174376926102377,0.02386075791717443,0.37760297460354514,0.37760297460354514,0.12558432960275148,0.0,5.034065380809295,4.845281323803192,5.602622342493532,5.027745336400926,4.842733575708394,5.584923402974766,24793.873591029405,21074.792552374995,0.85,1.0698419208436205,0.6651303041737221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509034655752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.054918892902,1534.5947828744534,0.37760297460354514,0.12558432960275148,6.112874298809886,3.4822272836509702
407.0,-29.90218007401408,5.044965301431641,35.00679984137252,24.132279375940584,5.023455363512837,-26.40960264787532,-39.92300134906543,1.5308779373671935,0.035956124161430125,-4.990571821298952,40.01319406029989,42357.53722588525,25773.392373648734,25773.392373648734,68130.92959953399,77358.2665649427,77358.2665649427,25773.392373648734,103131.65893859144,103131.65893859144,103131.65893859144,127925.44409544747,91497.27037500055,56496.54103591513,38889.699265650466,24793.785156856025,0.0,63683.48442250649,21074.71738332762,1534.5933106074954,0.0,0.8869188970373371,2.8173801003675645,0.0014959135982669303,354786.33987288084,1555102.1963056198,4.383207642275093,1555102.1963056198,4.383207642275093,0.85,0.09560458788859585,4.027634451161993,1.2669629950122911,1.0,0.0,4.027634451161325,1.2845719406770084,1.2848748844028828,3.1353903379201227,19309.76625654611,1969.0481720614187,4632.441516551485,4632.441516551485,5.563673557790566,5.044965301431641,-2.319586679213528,7.364551980645169,3.4822439448241056,3.4822439448241056,0.9949268413783159,0.0,0.0,0.00023582015575900381,7.954556249919976e-05,0.00015627459325980405,0.0006294169356545146,0.09560458788860071,0.07174367764149009,0.023860910247110623,0.09560440686364541,0.07174367764148644,0.02386091024710942,0.37760228426873954,0.37760228426873954,0.12558506212998774,0.0,5.03261598510943,4.8447370354278405,5.598438336708796,5.026527945460373,4.842274482403525,5.581414482022353,24793.785156856025,21074.71738332762,0.85,1.0698367122552692,0.6651259366536106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509064644469785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.04817710835,1534.5933106074954,0.37760228426873954,0.12558506212998774,6.112874298809886,3.4822439448241056
408.0,-29.90267771511437,5.044771580357623,35.006784857330324,24.132088478095852,5.02332174969513,-26.410063956836318,-39.92344419294966,1.5307079914104287,0.03417216775159204,-4.990684089055715,40.01316324148108,42357.220300173285,25773.24652888213,25773.24652888213,68130.46682905541,77358.03291697684,77358.03291697684,25773.24652888213,103131.27944585896,103131.27944585896,103131.27944585896,127924.97574168013,91497.18349114302,56496.37087431266,38889.79179647817,24793.696295821173,0.0,63683.48809229935,21074.641851447996,1534.590946557959,0.0,0.886918437692234,2.8173904287041807,0.0014959135982669303,354784.787489425,1555100.8671201696,4.38322307482398,1555100.8671201696,4.38322307482398,0.85,0.09560461431219812,4.027634451161993,1.266962904897519,1.0,0.0,4.027634451160912,1.2845727606434787,1.284875688884746,3.1353883365426785,19309.747920403694,1969.046302295248,4632.441516551485,4632.441516551485,5.563642074442946,5.044771580357623,-2.319703912960349,7.364475493317972,3.4822604060590368,3.4822604060590368,0.9949315445882962,0.0,0.0,0.0002358079515723715,7.954157884534853e-05,0.00015626637272702298,0.0006293838263534787,0.09560461431236947,0.071743560181118,0.023861054131251478,0.09560456054898711,0.07174356018098942,0.0238610541312087,0.37760159583494946,0.37760159583494946,0.1255857960703208,0.0,5.031107581043841,4.844169545513239,5.594087395930217,5.024856256807311,4.841686707096017,5.576469197468612,24793.696295821173,21074.641851447996,0.85,1.069829383879081,0.6651209217494974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509094527336142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.041454088105,1534.590946557959,0.37760159583494946,0.1255857960703208,6.112874298809886,3.4822604060590368
409.0,-29.903173377557394,5.044578516685282,35.0067699610403,24.131875961925857,5.02315845684292,-26.410526453003044,-39.923887176532276,1.5305115322818068,0.03262367267240052,-4.990821708550951,40.013135829362206,42356.91258612284,25773.167640680935,25773.167640680935,68130.08022680378,77357.83191208451,77357.83191208451,25773.167640680935,103130.99955276545,103130.99955276545,103130.99955276545,127924.63543897624,91497.11643527377,56496.19710928473,38889.910362210045,24793.635886210788,0.0,63683.54624842083,21074.59050327917,1534.5907846162938,0.0,0.8869178371099486,2.8173947036766442,0.0014959135982669303,354782.88456184097,1555099.6848630707,4.383243252513797,1555099.6848630707,4.383243252513797,0.85,0.09560467807281793,4.027634451161993,1.2669628845667469,1.0,0.0,4.0276344511614255,1.2845737045013452,1.2848766173502797,3.135386032773782,19309.73376879943,1969.0448592332173,4632.441516551485,4632.441516551485,5.563625044934659,5.044578516685282,-2.3198395338997493,7.364418050585031,3.4822769090374277,3.4822769090374277,0.9949362597249793,0.0,0.0,0.00023579579648887495,7.953759411934367e-05,0.00015625820236953128,0.0006293509191401667,0.09560467807280504,0.07174347240742526,0.02386120566537977,0.09560463078649829,0.07174347240743494,0.02386120566538299,0.37760090715155287,0.37760090715155287,0.12558651822440448,0.0,5.029628309027942,4.843612017581393,5.589823550977826,5.0234453812233255,4.841120953858194,5.572505115062768,24793.635886210788,21074.59050327917,0.85,1.0698223362285388,0.6651154824339445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509124317942916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.034745342262,1534.5907846162938,0.37760090715155287,0.12558651822440448,6.112874298809886,3.4822769090374277
410.0,-29.90366801660452,5.044386448089082,35.00675509110516,24.131681327149295,5.023015004375225,-26.41098604367392,-39.92433347795156,1.5303330314378494,0.030993488729507135,-4.990942742246283,40.013106804417525,42356.62318827613,25773.04823154395,25773.04823154395,68129.67141982008,77357.62292535992,77357.62292535992,25773.04823154395,103130.67115690387,103130.67115690387,103130.67115690387,127924.23177059606,91497.0490175437,56496.04928043253,38889.9997079013,24793.56061369219,0.0,63683.56032159348,21074.52652163836,1534.5893992259485,0.0,0.8869173266965156,2.8174019887414508,0.0014959135982669303,354781.21098030306,1555098.4330471568,4.383260400826281,1555098.4330471568,4.383260400826281,0.85,0.09560471669182717,4.027634451161993,1.2669628856657078,1.0,0.0,4.027634451161576,1.2845745643235442,1.2848774617932872,3.1353839341221437,19309.719540827344,1969.0434083838359,4632.441516551485,4632.441516551485,5.563599268217013,5.044386448089082,-2.3199628453239463,7.364349293413028,3.482293287463534,3.482293287463534,0.9949409392752955,0.0,0.0,0.00023578366707746118,7.953357973535323e-05,0.00015625008734210797,0.0006293182347761445,0.09560471669192692,0.07174336677293683,0.0238613499189901,0.09560473666629081,0.07174336677286197,0.023861349918965203,0.37760021849450476,0.37760021849450476,0.12558723333267494,0.0,5.028136742091817,4.8430566198093175,5.585504018281483,5.0219362309757685,4.84060552939593,5.567994662510841,24793.56061369219,21074.52652163836,0.85,1.0698156804640684,0.6651107911426565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509153990216141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.028059647482,1534.5893992259485,0.37760021849450476,0.12558723333267494,6.112874298809886,3.482293287463534
411.0,-29.904160904620035,5.044194859848244,35.006740220438026,24.131449951697164,5.022837684933125,-26.411447445188315,-39.9247762869112,1.5301242254947187,0.029461213144315934,-4.991087378571335,40.01307704322462,42356.326717419644,25772.990588900524,25772.990588900524,68129.31730632017,77357.40237105037,77357.40237105037,25772.990588900524,103130.3929599509,103130.3929599509,103130.3929599509,127923.8822944783,91496.95561381985,56495.879960162085,38890.084059619745,24793.489334527403,0.0,63683.57339414715,21074.465934348293,1534.5887755726574,0.0,0.8869166989288227,2.817405231718836,0.0014959135982669303,354779.2110438457,1555097.1494784073,4.383281491897279,1555097.1494784073,4.383281491897279,0.85,0.095604776481002,4.027634451161993,1.266962882918306,1.0,0.0,4.02763445116224,1.2845755657825575,1.2848784479623787,3.1353814897673042,19309.69982871935,1969.0413983082246,4632.441516551485,4632.441516551485,5.563586824963661,5.044194859848244,-2.320103371676049,7.364298231524293,3.4823096442981556,3.4823096442981556,0.9949456126566159,0.0,0.0,0.0002357715811761637,7.952959695039194e-05,0.00015624198422577174,0.0006292855983856269,0.09560477648098847,0.0717432787047294,0.023861497776259084,0.09560474018888096,0.07174327870473955,0.023861497776262456,0.3775995296160798,0.3775995296160798,0.1255879365833417,0.0,5.026674921606968,4.842486953243167,5.581347130232473,5.020548591715624,4.8399340331221765,5.5644430645724015,24793.489334527403,21074.465934348293,0.85,1.0698099003436514,0.6651059992389248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509183601340412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.021377932653,1534.5887755726574,0.3775995296160798,0.1255879365833417,6.112874298809886,3.4823096442981556
412.0,-29.904652479816693,5.044004554025157,35.00672537037019,24.131273163389437,5.0227139523698385,-26.411902305813637,-39.925210539344675,1.5299637783600646,0.027754405808138927,-4.991193519365701,40.01304790188773,42356.00053558157,25772.836698770505,25772.836698770505,68128.83723435208,77357.18582931465,77357.18582931465,25772.836698770505,103130.02252808516,103130.02252808516,103130.02252808516,127923.43136802023,91496.88738831998,56495.702094559754,38890.20588195581,24793.408839935077,0.0,63683.61472189089,21074.397513944816,1534.5867578360696,0.0,0.8869162646602848,2.817415262966151,0.0014959135982669303,354777.7434040244,1555095.892644169,4.383296082001431,1555095.892644169,4.383296082001431,0.85,0.09560479525887729,4.027634451161993,1.266962774670683,1.0,0.0,4.02763445116152,1.284576341019202,1.2848792078978246,3.135379597577212,19309.68543027391,1969.0399300753988,4632.441516551485,4632.441516551485,5.563553604872384,5.044004554025157,-2.3202154852644505,7.3642200392896076,3.4823258259256518,3.4823258259256518,0.9949502359787576,0.0,0.0,0.0002357595280344025,7.952569130501152e-05,0.00015623383672939097,0.000629252783248513,0.09560479525904861,0.07174316015038763,0.023861635108660968,0.0956049080682339,0.07174316015025907,0.023861635108618214,0.37759883932464805,0.37759883932464805,0.12558863733534564,0.0,5.0251706849884386,4.84191900988219,5.577014786084305,5.018947925173848,4.839445981278004,5.559482763002109,24793.408839935077,21074.397513944816,0.85,1.0698016676954294,0.6651004457041589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509213107755492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.014714808854,1534.5867578360696,0.37759883932464805,0.12558863733534564,6.112874298809886,3.4823258259256518
413.0,-29.905142443284724,5.043814668390845,35.00671058448392,24.131046852003806,5.022537383985129,-26.412360999770446,-39.92565666614098,1.5297559404640961,0.0263083852607906,-4.991339426459746,40.01302007117174,42355.73065911678,25772.78627611732,25772.78627611732,68128.5169352341,77356.98284432296,77356.98284432296,25772.78627611732,103129.76912044028,103129.76912044028,103129.76912044028,127923.11873380902,91496.81067736848,56495.55849213491,38890.280205815085,24793.349613368744,0.0,63683.62981918383,21074.34717136343,1534.5868560785093,0.0,0.886915623440068,2.8174172247028473,0.0014959135982669303,354775.72591171897,1555094.6923363053,4.383317625071308,1555094.6923363053,4.383317625071308,0.85,0.09560485913915703,4.027634451161993,1.2669628026941795,1.0,0.0,4.027634451161067,1.284577337803315,1.2848801894844455,3.1353771646395607,19309.66924104185,1969.0382792331584,4632.441516551485,4632.441516551485,5.563542720190299,5.043814668390845,-2.320356600760339,7.364171269151184,3.4823420751021006,3.4823420751021006,0.9949548786006002,0.0,0.0,0.00023574751497618763,7.952167904684046e-05,0.0001562258359293472,0.0006292205589506198,0.09560485913910459,0.071743077572201,0.023861781566903592,0.09560491163722762,0.07174307757224035,0.02386178156691668,0.3775981476275742,0.3775981476275742,0.125589322672824,0.0,5.023722378291268,4.84135896629067,5.572883385065495,5.017647811720508,4.83884213137361,5.556078855967996,24793.349613368744,21074.34717136343,0.85,1.0697963845445146,0.6650960502624756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509242535693636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.008061555596,1534.5868560785093,0.3775981476275742,0.125589322672824,6.112874298809886,3.4823420751021006
414.0,-29.905631142348284,5.043625669379312,35.00669573101269,24.13084820089864,5.022385340375713,-26.412816102712764,-39.92609472535548,1.5295703007335888,0.024858066803460588,-4.991462938769196,40.012988530843316,42355.43265525387,25772.679881384058,25772.679881384058,68128.11253663793,77356.79246743763,77356.79246743763,25772.679881384058,103129.47234882168,103129.47234882168,103129.47234882168,127922.73385338286,91496.75599415819,56495.39618194787,38890.39979134479,24793.26150456118,0.0,63683.66129590597,21074.272278877,1534.584801650673,0.0,0.8869151095151765,2.817421858048318,0.0014959135982669303,354774.0180844951,1555093.3320378226,4.383334891416576,1555093.3320378226,4.383334891416576,0.85,0.09560488484106726,4.027634451161993,1.2669627845613287,1.0,0.0,4.027634451160559,1.2845782307108726,1.2848810672105453,3.135374985245656,19309.657700588188,1969.0371024343879,4632.441516551485,4632.441516551485,5.563519752877515,5.043625669379312,-2.3204812396932377,7.364106909072549,3.482358133859125,3.482358133859125,0.994959466816893,0.0,0.0,0.00023573553348073804,7.951773952686319e-05,0.00015621779395387487,0.0006291881688131521,0.0956048848411965,0.07174296672802295,0.02386191811317355,0.09560488547326944,0.07174296672792597,0.023861918113141287,0.3775974549066105,0.3775974549066105,0.12559000498100226,0.0,5.022289848930029,4.840824957484699,5.568736915755778,5.0163210055726495,4.838454727547287,5.551915055409779,24793.26150456118,21074.272278877,0.85,1.0697895056642681,0.6650910420876943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450927186725972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.001424204793,1534.584801650673,0.3775974549066105,0.12559000498100226,6.112874298809886,3.482358133859125
