time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
415.0,-29.906118455359127,5.043437086290903,35.006680816594354,24.13061218047517,5.022203595753218,-26.413272928363746,-39.92653302904216,1.529358068751002,0.023399078393026684,-4.991608102097348,40.01295704869431,42355.141646294964,25772.62997060905,25772.62997060905,68127.771616904,77356.57100414195,77356.57100414195,25772.62997060905,103129.200974751,103129.200974751,103129.200974751,127922.38241512391,91496.65764023853,56495.2282823637,38890.47706430536,24793.18144037291,0.0,63683.65850467827,21074.204224316974,1534.58369442638,0.0,0.8869144852831509,2.8174240773531456,0.0014959135982669303,354772.010892935,1555091.9742494507,4.383355863771212,1555091.9742494507,4.383355863771212,0.85,0.09560493350351672,4.027634451161993,1.2669627488451085,1.0,0.0,4.0276344511604165,1.284579247910971,1.284882069302837,3.135372502484278,19309.636943781003,1969.034985829106,4632.441516551485,4632.441516551485,5.563508978694002,5.043437086290903,-2.320621706199891,7.364058792490795,3.4823741436046305,3.4823741436046305,0.9949640410298944,0.0,0.0,0.00023572358652593106,7.951379798889235e-05,0.0001562097885370387,0.0006291559259205069,0.09560493350352889,0.07174287400026513,0.023862059503263748,0.0956048245126568,0.071742874000256,0.023862059503260712,0.3775967625726162,0.3775967625726162,0.1255906811973301,0.0,5.02088928393141,4.840275521775084,5.5647654472740555,5.015007180490386,4.837802531432487,5.548602050107661,24793.18144037291,21074.204224316974,0.85,1.0697841992212063,0.6650865016365778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509301123245242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.994795852108,1534.58369442638,0.3775967625726162,0.1255906811973301,6.112874298809886,3.4823741436046305
416.0,-29.906604237154422,5.043249631830453,35.00666586496566,24.130431690160208,5.022069506907658,-26.41372360978456,-39.92697038976473,1.5291888795313648,0.021895194869102852,-4.99171912060703,40.01292613603272,42354.85347762177,25772.494535254067,25772.494535254067,68127.34801287584,77356.38136287706,77356.38136287706,25772.494535254067,103128.87589813113,103128.87589813113,103128.87589813113,127921.96919271813,91496.6097842047,56495.08189892342,38890.586539201424,24793.093294586994,0.0,63683.67983378842,21074.129300398945,1534.5813587738699,0.0,0.8869140326127862,2.8174308737387523,0.0014959135982669303,354770.4758320799,1555090.6410232773,4.383371072172684,1555090.6410232773,4.383371072172684,0.85,0.09560494689640489,4.027634451161993,1.2669627351081,1.0,0.0,4.027634451161588,1.2845800637377651,1.28488287002327,3.1353705112336203,19309.626844148268,1969.0339559531817,4632.441516551485,4632.441516551485,5.563479742414494,5.043249631830453,-2.3207370083281402,7.363986640158593,3.4823899638219262,3.4823899638219262,0.994968561091979,0.0,0.0,0.00023571167766554067,7.950986511075789e-05,0.00015620181255478278,0.0006291238015795911,0.0956049468965835,0.07174275433469642,0.023862192561887083,0.09560486082975835,0.07174275433456238,0.023862192561842504,0.3775960692562927,0.3775960692562927,0.12559136039258167,0.0,5.019477273279051,4.8397557408358125,5.560658639441385,5.013614315476161,4.8374661151895,5.544019379959934,24793.093294586994,21074.129300398945,0.85,1.0697771892372614,0.6650817538836648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450933029636681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.988178976713,1534.5813587738699,0.3775960692562927,0.12559136039258167,6.112874298809886,3.4823899638219262
417.0,-29.90708852231527,5.043063095066777,35.00665103419071,24.13023618226873,5.021930112645033,-26.414173474795476,-39.92740387385709,1.5290150651186798,0.020234032371320154,-4.991839038257743,40.01289975289316,42354.555549295015,25772.384411641106,25772.384411641106,68126.93996093611,77356.15263627471,77356.15263627471,25772.384411641106,103128.53704791582,103128.53704791582,103128.53704791582,127921.5715912137,91496.52009005097,56494.923003044925,38890.66343000671,24793.03454329788,0.0,63683.69797330459,21074.079361803197,1534.5808995549157,0.0,0.8869135182988663,2.8174386977577255,0.0014959135982669303,354768.81772802304,1555089.5031506643,4.383388351630286,1555089.5031506643,4.383388351630286,0.85,0.09560498416238293,4.027634451161993,1.2669627070846041,1.0,0.0,4.027634451160349,1.2845809011191394,1.2848836923511862,3.1353684673756854,19309.60791491534,1969.0320257086103,4632.441516551485,4632.441516551485,5.563455970152596,5.043063095066777,-2.3208585703907363,7.363921665457513,3.4824058102035087,3.4824058102035087,0.9949730886295739,0.0,0.0,0.0002356998060466161,7.950596726988923e-05,0.0001561938387767269,0.0006290916861163873,0.09560498416244487,0.07174265382243225,0.02386233034001262,0.09560504227477551,0.07174265382238576,0.023862330339997167,0.3775953765868714,0.3775953765868714,0.12559203111273926,0.0,5.018042786868818,4.839213651306579,5.556528969151714,5.0120730706290715,4.836817919191219,5.539781227779258,24793.03454329788,21074.079361803197,0.85,1.0697704770456966,0.6650768861922798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509359377933204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.981576532902,1534.5808995549157,0.3775953765868714,0.12559203111273926,6.112874298809886,3.4824058102035087
418.0,-29.907571478627688,5.042876857298616,35.00663616517998,24.130006064102076,5.021743990476824,-26.414626816681686,-39.9278378119692,1.528799328524107,0.018989190309298465,-4.991987618786591,40.01286897763939,42354.265435620604,25772.348532179298,25772.348532179298,68126.6139677999,77355.9727048191,77355.9727048191,25772.348532179298,103128.3212369984,103128.3212369984,103128.3212369984,127921.28132580075,91496.4597368948,56494.75246766917,38890.78585469515,24792.96008880235,0.0,63683.745943497495,21074.016075481995,1534.5801971427763,0.0,0.8869128741241002,2.8174377048037815,0.0014959135982669303,354766.7633101401,1555088.1758523183,4.383409994055297,1555088.1758523183,4.383409994055297,0.85,0.09560503561028404,4.027634451161993,1.2669626818085096,1.0,0.0,4.027634451160893,1.284581934489341,1.2848847107566566,3.1353659451571656,19309.595177865005,1969.0307268909369,4632.441516551485,4632.441516551485,5.563448224893065,5.042876857298616,-2.321001122920046,7.363877980218662,3.4824216209995167,3.4824216209995167,0.994977605999862,0.0,0.0,0.00023568796755125314,7.950206552345417e-05,0.00015618590202779895,0.0006290597197929749,0.09560503561026454,0.071742565450992,0.02386247015927253,0.0956048953810869,0.07174256545100664,0.023862470159277394,0.3775946827350635,0.3775946827350635,0.12559269092796072,0.0,5.01668683229866,4.838701052021236,5.552625850038908,5.010976809095894,4.83636893071872,5.536729327141529,24792.96008880235,21074.016075481995,0.85,1.069764552296347,0.6650718296816087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509388370013603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.97498787894,1534.5801971427763,0.3775946827350635,0.12559269092796072,6.112874298809886,3.4824216209995167
419.0,-29.908052809899146,5.0426920694932535,35.00662129997833,24.12984251221644,5.021634973956785,-26.415070984569493,-39.92826665109021,1.528653148620589,0.017284753577939682,-4.992081302780033,40.01283935056788,42353.96103786677,25772.174536643517,25772.174536643517,68126.13557451029,77355.7503049663,77355.7503049663,25772.174536643517,103127.92484160983,103127.92484160983,103127.92484160983,127920.79879650785,91496.3874768332,56494.59820970719,38890.87696347335,24792.873954898027,0.0,63683.75091837137,21073.942861663323,1534.5775842539317,0.0,0.8869125049423437,2.8174491611618557,0.0014959135982669303,354765.467949571,1555086.8980744516,4.3834223975133435,1555086.8980744516,4.3834223975133435,0.85,0.09560503106584528,4.027634451161993,1.2669626125739892,1.0,0.0,4.027634451161578,1.2845826424837152,1.2848854037614608,3.1353642171083997,19309.57992795762,1969.0291718331562,4632.441516551485,4632.441516551485,5.5634106646701955,5.0426920694932535,-2.321103229128845,7.363795298622099,3.4824372110979,3.4824372110979,0.9949820603136857,0.0,0.0,0.00023567616943484383,7.949820979840975e-05,0.00015617795963643408,0.0006290277307438891,0.09560503106607696,0.07174243476237109,0.02386259630370587,0.09560508155219997,0.07174243476219724,0.02386259630364804,0.3775939893650281,0.3775939893650281,0.12559335301022448,0.0,5.015259040341505,4.838179029186108,5.54846273886443,5.009366056357976,4.835913308907152,5.531631535257304,24792.873954898027,21073.942861663323,0.85,1.0697569567130725,0.6650669978933131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509417282651675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.968409703406,1534.5775842539317,0.3775939893650281,0.12559335301022448,6.112874298809886,3.4824372110979
420.0,-29.908532883011905,5.0425071634970955,35.006606435700874,24.129584559146338,5.021424969095958,-26.41552411966811,-39.92870432613415,1.5284162057456516,0.016078873058916088,-4.9922481850990685,40.012809647083444,42353.69885914368,25772.18871953899,25772.18871953899,68125.88757868267,77355.55447227055,77355.55447227055,25772.18871953899,103127.74319180954,103127.74319180954,103127.74319180954,127920.5555606522,91496.30038938476,56494.444776231554,38890.95068128134,24792.812368842657,0.0,63683.763050124,21073.890513516257,1534.5780313651205,0.0,0.8869117638181587,2.8174455194377406,0.0014959135982669303,354763.1604912056,1555085.6170017878,4.383447297201361,1555085.6170017878,4.383447297201361,0.85,0.09560510362576131,4.027634451161993,1.266962659279816,1.0,0.0,4.027634451160108,1.2845837748835238,1.2848865213120189,3.1353614531891374,19309.56154884897,1969.0272976856493,4632.441516551485,4632.441516551485,5.563413726316075,5.0425071634970955,-2.321258953042445,7.363766116539541,3.4824529282054466,3.4824529282054466,0.9949865509158419,0.0,0.0,0.00023566440269966513,7.949427480716375e-05,0.00015617012789250138,0.0006289961873422131,0.09560510362561127,0.07174236426881629,0.023862739356794976,0.09560490594238727,0.0717423642689289,0.023862739356832415,0.37759329546698245,0.37759329546698245,0.1255939985311909,0.0,5.013936822777794,4.837663275304408,5.5447048163439945,5.008327058157988,4.835283835849793,5.529353999655484,24792.812368842657,21073.890513516257,0.85,1.0697528587477216,0.6650627543131846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509446098114558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.961847984312,1534.5780313651205,0.37759329546698245,0.1255939985311909,6.112874298809886,3.4824529282054466
421.0,-29.909011255606273,5.042323986974391,35.00659152821576,24.129434034135215,5.021332973634864,-26.415963922034766,-39.929124888125784,1.5282856400568248,0.014274005617494367,-4.992327523540275,40.01277866001568,42353.373134155285,25771.98118272462,25771.98118272462,68125.35431687991,77355.31589459776,77355.31589459776,25771.98118272462,103127.29707732238,103127.29707732238,103127.29707732238,127920.01100286287,91496.21764874378,56494.27488827498,38891.047511632,24792.71392554049,0.0,63683.76143717249,21073.806836709417,1534.5743922749311,0.0,0.8869114725022749,2.8174599710819694,0.0014959135982669303,354762.06349386304,1555084.2805706959,4.383457084603402,1555084.2805706959,4.383457084603402,0.85,0.0956050769146253,4.027634451161993,1.2669625197118153,1.0,0.0,4.027634451163124,1.284584409705108,1.2848871412213003,3.1353599037423985,19309.544087099228,1969.0255170827172,4632.441516551485,4632.441516551485,5.563368925574689,5.042323986974391,-2.3213503237166684,7.363674310691059,3.482468301679094,3.482468301679094,0.994990943336884,0.0,0.0,0.00023565267818306178,7.949049384333859e-05,0.00015616218433972317,0.0006289641936153789,0.09560507691493347,0.0717422180439851,0.023862858870948366,0.09560513821204068,0.07174221804375386,0.02386285887087145,0.37759260117882987,0.37759260117882987,0.12559465260915706,0.0,5.012500657602857,4.837125087640686,5.5405570154076145,5.006601529157763,4.834821912150119,5.523814550185364,24792.71392554049,21073.806836709417,0.85,1.0697445122504154,0.6650576564316039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509474838365115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.955295425958,1534.5743922749311,0.37759260117882987,0.12559465260915706,6.112874298809886,3.482468301679094
422.0,-29.909488449864416,5.042141329985794,35.00657682459673,24.12923608152198,5.021175443495869,-26.416409218069692,-39.92955383202059,1.5280962116944887,0.012985186791183878,-4.992462555660007,40.012754783070164,42353.08717646739,25771.91883863153,25771.91883863153,68125.00601509892,77355.15047651327,77355.15047651327,25771.91883863153,103127.06931514479,103127.06931514479,103127.06931514479,127919.74490747364,91496.18105818257,56494.11775810988,38891.18144452521,24792.67559232884,0.0,63683.85703685405,21073.774253479514,1534.5754531172952,0.0,0.8869108722500375,2.817461138625659,0.0014959135982669303,354760.19643687736,1555083.2507903278,4.383477251419959,1555083.2507903278,4.383477251419959,0.85,0.09560513191123031,4.027634451161993,1.2669625625712797,1.0,0.0,4.02763445116378,1.2845853197491988,1.2848880364557191,3.135357682546415,19309.53636495428,1969.024729643077,4632.441516551485,4632.441516551485,5.563355467424627,5.042141329985794,-2.3214822089920943,7.363623538977889,3.4824838887005733,3.4824838887005733,0.9949953967715924,0.0,0.0,0.00023564098308190303,7.94866376952327e-05,0.00015615434538667034,0.0006289326211780023,0.09560513191117395,0.07174213578992311,0.023862996121250847,0.0956051792171056,0.0717421357899654,0.023862996121264916,0.3775919048737731,0.3775919048737731,0.1255952873748174,0.0,5.01114212507963,4.836635841209443,5.536573520661534,5.005447742451167,4.834422826344678,5.520381541090444,24792.67559232884,21073.774253479514,0.85,1.0697374371604842,0.6650521678038049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509503476919852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.948760932215,1534.5754531172952,0.3775919048737731,0.1255952873748174,6.112874298809886,3.4824838887005733
423.0,-29.909963773823826,5.041959053770825,35.00656200739292,24.12900491561743,5.020994748956368,-26.416855146847936,-39.92998661762101,1.5278861219738602,0.01168777659160014,-4.992603913267287,40.01272206742755,42352.82531510524,25771.873145796228,25771.873145796228,68124.69846090148,77354.94456543773,77354.94456543773,25771.873145796228,103126.81771123396,103126.81771123396,103126.81771123396,127919.40601329852,91496.0938427743,56493.974592415034,38891.24361151029,24792.588302064556,0.0,63683.831913574846,21073.70005675487,1534.5738575658452,0.0,0.8869102718117585,2.817461680553556,0.0014959135982669303,354758.24192714173,1555081.8398097465,4.383497424505561,1555081.8398097465,4.383497424505561,0.85,0.09560516213294698,4.027634451161993,1.2669625807041305,1.0,0.0,4.027634451161487,1.2845863263257964,1.2848890283049386,3.135355225741758,19309.517958840734,1969.022852741837,4632.441516551485,4632.441516551485,5.56334560376307,5.041959053770825,-2.321618785710336,7.363577839481161,3.482499327153971,3.482499327153971,0.9949998077582773,0.0,0.0,0.0002356293343497026,7.948274718597483e-05,0.00015614658716372776,0.0006289013738919989,0.09560516213300135,0.07174203616809878,0.023863125964902573,0.09560503347773879,0.07174203616805798,0.023863125964888997,0.3775912095655026,0.3775912095655026,0.12559591389334135,0.0,5.009826482850542,4.83614055535935,5.532780569817589,5.00429168985886,4.833891390461986,5.517338599204436,24792.588302064556,21073.70005675487,0.85,1.069733029779887,0.6650483182698891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509532045039086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.942234098724,1534.5738575658452,0.3775912095655026,0.12559591389334135,6.112874298809886,3.482499327153971
424.0,-29.91043793618344,5.04177782843654,35.006547121297295,24.12882432052868,5.020859816881111,-26.417295453429272,-39.930411021318264,1.5277173341204453,0.01029764839836389,-4.992713194718366,40.012690426409975,42352.53365191111,25771.747040114165,25771.747040114165,68124.28069202528,77354.75809253556,77354.75809253556,25771.747040114165,103126.50513264972,103126.50513264972,103126.50513264972,127919.00183960769,91496.04412412441,56493.81968347361,38891.360489612,24792.49670695797,0.0,63683.85719656997,21073.622200914273,1534.5712952840333,0.0,0.8869098305939218,2.817467186564153,0.0014959135982669303,354756.7309307014,1555080.4751771812,4.383512248231176,1555080.4751771812,4.383512248231176,0.85,0.09560516117873012,4.027634451161993,1.2669625186128544,1.0,0.0,4.0276344511613305,1.2845871396873172,1.2848898269307802,3.135353240530155,19309.507466117793,1969.021782781867,4632.441516551485,4632.441516551485,5.5633183814696805,5.04177782843654,-2.3217317371904533,7.363509565626994,3.482514576045765,3.482514576045765,0.9950041645845042,0.0,0.0,0.0002356177146133168,7.947893219646584e-05,0.00015613878241685096,0.0006288699392245953,0.09560516117892881,0.07174191282798752,0.023863248350941297,0.09560501311976911,0.07174191282783843,0.023863248350891698,0.37759051436210544,0.37759051436210544,0.12559654271815643,0.0,5.0085056020585625,4.835672184364682,5.528885485497483,5.003010843116726,4.83359149924172,5.513096470190874,24792.49670695797,21073.622200914273,0.85,1.0697260450438681,0.6650434743797559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509560501296173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.935728827077,1534.5712952840333,0.37759051436210544,0.12559654271815643,6.112874298809886,3.482514576045765
425.0,-29.910910728099246,5.041597681196617,35.00653236766585,24.128647078201197,5.020736938704445,-26.417733321166985,-39.93083130391312,1.5275595317658803,0.008691638925938605,-4.992820107210788,40.01266451251672,42352.23070244767,25771.617668790892,25771.617668790892,68123.84837123856,77354.53626958335,77354.53626958335,25771.617668790892,103126.15393837423,103126.15393837423,103126.15393837423,127918.59156624787,91495.96338151293,56493.65781435172,38891.450630179126,24792.437627873624,0.0,63683.88825805275,21073.57198369258,1534.5705335158857,0.0,0.8869093806972198,2.817475806227697,0.0014959135982669303,354755.2526939125,1555079.3575481041,4.383527363553506,1555079.3575481041,4.383527363553506,0.85,0.09560517624545017,4.027634451161993,1.2669624554226173,1.0,0.0,4.027634451162303,1.2845879016033954,1.2848905741428578,3.1353513808862634,19309.49042603618,1969.0200451771177,4632.441516551485,4632.441516551485,5.563290454225958,5.041597681196617,-2.3218426501619476,7.363440331358564,3.4825298381595404,3.4825298381595404,0.9950085251884401,0.0,0.0,0.00023560612898639233,7.947515441860894e-05,0.0001561309745677834,0.0006288384920627014,0.0956051762455652,0.07174180255636017,0.023863373689205016,0.0956052096545689,0.07174180255627387,0.023863373689176307,0.377589820545251,0.377589820545251,0.12559716466327295,0.0,5.0071481661885855,4.835184841787907,5.52490093019054,5.001511746136714,4.833032764089523,5.5087586103405215,24792.437627873624,21073.57198369258,0.85,1.0697187347480215,0.665038392926523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509588888117821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.92923098201,1534.5705335158857,0.377589820545251,0.12559716466327295,6.112874298809886,3.4825298381595404
426.0,-29.911381597697346,5.041417725112204,35.006517604828744,24.12841668063777,5.0205509446092735,-26.418175770536973,-39.93125598700715,1.5273451174425199,0.00752639555071255,-4.992968234723578,40.01263473711189,42351.9544702058,25771.594730129502,25771.594730129502,68123.5492003353,77354.3549180919,77354.3549180919,25771.594730129502,103125.9496482214,103125.9496482214,103125.9496482214,127918.31977048321,91495.89678166911,56493.496333757124,38891.556053235545,24792.370122261807,0.0,63683.926175497356,21073.514603922536,1534.5702265974198,0.0,0.8869087351857509,2.81747382126722,0.0014959135982669303,354753.2046013095,1555078.0733783168,4.383549051025476,1555078.0733783168,4.383549051025476,0.85,0.0956052207984181,4.027634451161993,1.2669624554226173,1.0,0.0,4.027634451163033,1.2845889281802663,1.284891586139251,3.1353488752759944,19309.476370672437,1969.018611928889,4632.441516551485,4632.441516551485,5.563285502482625,5.041417725112204,-2.3219837332658315,7.363401458378036,3.4825451234562244,3.4825451234562244,0.995012892416064,0.0,0.0,0.00023559459098693408,7.947133725477325e-05,0.00015612325373216083,0.0006288073953591562,0.09560522079838482,0.07174171632297444,0.023863504475410382,0.09560505359430617,0.07174171632299942,0.023863504475418688,0.37758912637444064,0.37758912637444064,0.1255977730800012,0.0,5.005874450093813,4.834717090369111,5.521193584602258,5.000494630274318,4.83256522967514,5.506081085557696,24792.370122261807,21073.514603922536,0.85,1.0697134000909967,0.6650336594118609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509617193000262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.922744786092,1534.5702265974198,0.37758912637444064,0.1255977730800012,6.112874298809886,3.4825451234562244
427.0,-29.91185139618611,5.041239216686114,35.00650282635476,24.128257494326704,5.020446565238998,-26.418609093541537,-39.93167172940446,1.527204262588103,0.005893780545761729,-4.993056570768964,40.012604755981585,42351.645920153765,25771.42101113073,25771.42101113073,68123.0669312845,77354.13127351284,77354.13127351284,25771.42101113073,103125.55228464358,103125.55228464358,103125.55228464358,127917.83368419774,91495.8204995175,56493.335146132755,38891.65039264972,24792.281399554162,0.0,63683.931792203875,21073.439189621036,1534.567353710193,0.0,0.8869083944674697,2.817484960194112,0.0014959135982669303,354751.98322289484,1555076.7803366964,4.3835604982640035,1555076.7803366964,4.3835604982640035,0.85,0.09560519954153206,4.027634451161993,1.2669623883860188,1.0,0.0,4.02763445116083,1.2845896106860175,1.284892254017823,3.1353472094571044,19309.46027193516,1969.016970314548,4632.441516551485,4632.441516551485,5.563248001955496,5.041239216686114,-2.3220808015236414,7.363320018209755,3.482560166172754,3.482560166172754,0.9950171903350726,0.0,0.0,0.00023558307975228438,7.946760061645577e-05,0.0001561154791358286,0.0006287760821271246,0.09560519954179017,0.07174158025800936,0.023863619283780807,0.09560521585823177,0.07174158025781567,0.023863619283716386,0.3775884327841008,0.3775884327841008,0.12559838483503824,0.0,5.004523886906156,4.834233394472051,5.517225815375923,4.998950351314704,4.832131127995183,5.501186232979819,24792.281399554162,21073.439189621036,0.85,1.0697057328929565,0.6650287557361276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509645382903067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.916281340873,1534.567353710193,0.3775884327841008,0.12559838483503824,6.112874298809886,3.482560166172754
428.0,-29.9123196858283,5.041060822613778,35.006488098525004,24.12802716661247,5.020259777905331,-26.419049299978887,-39.932096063252516,1.5269893920495694,0.004757006919930973,-4.993206883805642,40.0125766741526,42351.37939840295,25771.407288680402,25771.407288680402,68122.78668708335,77353.95346842424,77353.95346842424,25771.407288680402,103125.36075710465,103125.36075710465,103125.36075710465,127917.58556471486,91495.75608337604,56493.18201332909,38891.74896671883,24792.224807610208,0.0,63683.97377432903,21073.391086468677,1534.5677222165461,0.0,0.8869077317084428,2.817482346134888,0.0014959135982669303,354749.90492713504,1555075.5692098602,4.383582765242093,1555075.5692098602,4.383582765242093,0.85,0.09560524994392698,4.027634451161993,1.2669623955292626,1.0,0.0,4.027634451161498,1.2845906392664916,1.2848932681007887,3.135344698963239,19309.446677424312,1969.015584060236,4632.441516551485,4632.441516551485,5.563245039705399,5.041060822613778,-2.322223180382213,7.363284002995991,3.4825753456727373,3.4825753456727373,0.9950215273350678,0.0,0.0,0.00023557160600381157,7.946378692679362e-05,0.00015610781907701796,0.000628745230210361,0.09560524994385292,0.07174150015071643,0.023863749793136487,0.09560507867139893,0.071741500150772,0.023863749793154972,0.3775877383790048,0.3775877383790048,0.12559898099012454,0.0,5.0032696914637995,4.833773967306456,5.513571933277376,4.9979638907256,4.831651262190064,5.498669116366727,24792.224807610208,21073.391086468677,0.85,1.0697006271700904,0.6650241322641013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509673508785168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.909823657892,1534.5677222165461,0.3775877383790048,0.12559898099012454,6.112874298809886,3.4825753456727373
429.0,-29.912786639847283,5.040883775476378,35.00647332576286,24.127863684576027,5.020148942983093,-26.419480708149592,-39.93251152625305,1.5268430112790192,0.0032115891850139633,-4.993298654628841,40.01254590974114,42351.08189248854,25771.245656487943,25771.245656487943,68122.32754897648,77353.73862478763,77353.73862478763,25771.245656487943,103124.98428127557,103124.98428127557,103124.98428127557,127917.11726728897,91495.68484056235,56493.028108237486,38891.84081369429,24792.1329860134,0.0,63683.97379970769,21073.313038111388,1534.5647528960671,0.0,0.886907376354873,2.8174919385088284,0.0014959135982669303,354748.6360670896,1555074.2423881174,4.383594704206343,1555074.2423881174,4.383594704206343,0.85,0.09560522749844223,4.027634451161993,1.2669623295916246,1.0,0.0,4.027634451162993,1.284591347471242,1.284893961775234,3.1353429704244205,19309.43164219895,1969.0140508939292,4632.441516551485,4632.441516551485,5.563210148343709,5.040883775476378,-2.3223225088303785,7.363206284306757,3.4825902621553926,3.4825902621553926,0.995025789187255,0.0,0.0,0.00023556016549258784,7.946005312757581e-05,0.00015610011236501204,0.0006287141903915807,0.09560522749870046,0.07174136484441793,0.023863862654282524,0.09560518086959663,0.07174136484422415,0.02386386265421808,0.37758704447194286,0.37758704447194286,0.12559958106255653,0.0,5.001953347835297,4.833306107061219,5.509694000187835,4.996510243813873,4.831260671587756,5.49400717276103,24792.1329860134,21073.313038111388,0.85,1.0696934171103682,0.6650194604012436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450970154443927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.903380542186,1534.5647528960671,0.37758704447194286,0.12559958106255653,6.112874298809886,3.4825902621553926
430.0,-29.913251778168185,5.040707303570139,35.006458669071336,24.12765413699674,5.019996569066727,-26.419914636372248,-39.93292733849955,1.5266594272644212,0.0017306940756611766,-4.9934257434390465,40.01251974501698,42350.79370772476,25771.176628748704,25771.176628748704,68121.97033647346,77353.5056185886,77353.5056185886,25771.176628748704,103124.6822473373,103124.6822473373,103124.6822473373,127916.76221637333,91495.57788394614,56492.86597305641,38891.90212321081,24792.079969036025,0.0,63683.982092246835,21073.26797368062,1534.564797042063,0.0,0.8869068247544984,2.8174965589539958,0.0014959135982669303,354746.87889233476,1555073.1139444816,4.383613236570418,1555073.1139444816,4.383613236570418,0.85,0.09560525721855265,4.027634451161993,1.2669622779404746,1.0,0.0,4.027634451162012,1.28459222957385,1.284894829446286,3.13534081745,19309.409069861544,1969.0117491560875,4632.441516551485,4632.441516551485,5.5631952474023825,5.040707303570139,-2.322447490531648,7.363154794101787,3.4826052876399665,3.4826052876399665,0.9950300821828476,0.0,0.0,0.00023554876997538654,7.945631635205106e-05,0.0001560924536233355,0.0006286833437797517,0.09560525721857485,0.07174127050078886,0.023863986717785984,0.09560528094376276,0.0717412705007722,0.023863986717780443,0.3775863501454167,0.3775863501454167,0.12560016824051687,0.0,5.000642923768112,4.832804450090123,5.505941852235026,4.995156437514709,4.830556865154335,5.4906905049990655,24792.079969036025,21073.26797368062,0.85,1.0696876686793573,0.6650148485749406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509729500235002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.89694857381,1534.564797042063,0.3775863501454167,0.12560016824051687,6.112874298809886,3.4826052876399665
431.0,-29.913715960358573,5.040531478414158,35.00644396011116,24.12745552081617,5.019841656382132,-26.42034795767761,-39.93334685275329,1.526473653695016,0.000525704484346079,-4.993549026357539,40.0124889091941,42350.524945432095,25771.099018717698,25771.099018717698,68121.6239641498,77353.32703964146,77353.32703964146,25771.099018717698,103124.42605835915,103124.42605835915,103124.42605835915,127916.4247129201,91495.52394148245,56492.721847247994,38892.00232692717,24791.99865456095,0.0,63684.00098148812,21073.198856376806,1534.563145767423,0.0,0.8869063094084726,2.8174979981472084,0.0014959135982669303,354745.17434570886,1555071.7840444595,4.383630550895104,1555071.7840444595,4.383630550895104,0.85,0.09560526518677259,4.027634451161993,1.266962308161892,1.0,0.0,4.027634451163008,1.2845931218682292,1.2848957073422327,3.1353386396032246,19309.397685736523,1969.0105882984021,4632.441516551485,4632.441516551485,5.563178493811274,5.040531478414158,-2.3225696308541335,7.363101109268291,3.4826201915740453,3.4826201915740453,0.9950343404497273,0.0,0.0,0.00023553739838893124,7.945254647236942e-05,0.00015608485191656184,0.0006286527268836625,0.09560526518689122,0.07174116045830609,0.02386410472858514,0.09560517135061407,0.07174116045821706,0.02386410472855553,0.3775856531210775,0.3775856531210775,0.12560075014857613,0.0,4.999376789904545,4.832336333624994,5.502266485934172,4.994074730841874,4.8302301265914025,5.487329540761152,24791.99865456095,21073.198856376806,0.85,1.069681912478326,0.6650104310773861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509757347430001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.890537414789,1534.563145767423,0.3775856531210775,0.12560075014857613,6.112874298809886,3.4826201915740453
432.0,-29.914178472247592,5.040356844677818,35.00642930241079,24.127287219185405,5.0197275943220605,-26.420775690174953,-39.93375798510385,1.5263248122432858,-0.0010143989260882336,-4.993645818272161,40.012460984324726,42350.22858322177,25770.956048360727,25770.956048360727,68121.1846315825,77353.10574322217,77353.10574322217,25770.956048360727,103124.0617915829,103124.0617915829,103124.0617915829,127915.98728643074,91495.44314591085,56492.56598588558,38892.085733361404,24791.92549484783,0.0,63684.01122820923,21073.136670620654,1534.561358517013,0.0,0.8869059182415615,2.8175069349752984,0.0014959135982669303,354743.8360761556,1555070.579689977,4.383643693124348,1555070.579689977,4.383643693124348,0.8499999999999999,0.09560525350263055,4.027634451161993,1.2669621938699858,1.0,0.0,4.027634451162641,1.2845938413558078,1.2848964124438695,3.1353368835328363,19309.380634478097,1969.008849553935,4632.441516551485,4632.441516551485,5.563147630959264,5.040356844677818,-2.322672115437781,7.363028960115599,3.4826349964912744,3.4826349964912744,0.9950385704260784,0.0,0.0,0.00023552606822474173,7.944885207539234e-05,0.00015607721614934939,0.0006286219728045766,0.09560525350282169,0.07174103594071661,0.023864217562105074,0.09560532108620576,0.07174103594057318,0.02386421756205737,0.3775849556388407,0.3775849556388407,0.12560132999736945,0.0,4.9980651437412575,4.831855583734921,5.4984465547136665,4.992631419346083,4.829749072809079,5.482982129991626,24791.92549484783,21073.136670620654,0.85,1.0696748417349657,0.6650056704415389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450978513748449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.884129905635,1534.561358517013,0.3775849556388407,0.12560132999736945,6.112874298809886,3.4826349964912744
433.0,-29.914639848176375,5.0401823827372025,35.00641465215529,24.127066425886028,5.019546207914067,-26.42120913308937,-39.93417365765197,1.5261154928208325,-0.00203612657139729,-4.993789978586831,40.012431885768414,42349.95625081107,25770.935432873957,25770.935432873957,68120.89168368503,77352.9447143665,77352.9447143665,25770.935432873957,103123.88014724046,103123.88014724046,103123.88014724046,127915.74178197075,91495.39490246013,56492.4064388795,38892.20940397848,24791.86163473028,0.0,63684.07103870876,21073.08238952074,1534.5611799444598,0.0,0.8869052904365868,2.8175035280357026,0.0014959135982669303,354741.8428864379,1555069.3247170239,4.383664785816772,1555069.3247170239,4.383664785816772,0.85,0.09560528723157836,4.027634451161993,1.2669621999142695,1.0,0.0,4.0276344511607824,1.2845948436266978,1.2848974004317963,3.135334437269795,19309.370453084135,1969.0078113406857,4632.441516551485,4632.441516551485,5.563143180717053,5.0401823827372025,-2.32280924642548,7.362991629162682,3.482649867778169,3.482649867778169,0.9950428193651912,0.0,0.0,0.00023551476638845995,7.944511704207076e-05,0.00015606964934638919,0.0006285914964882889,0.09560528723155672,0.07174094726637147,0.023864339965185253,0.09560512667953233,0.0717409472663877,0.023864339965190665,0.3775842567117803,0.3775842567117803,0.125601896978234,0.0,4.996858308343178,4.831420278584744,5.4949105252528625,4.991753852015449,4.829405733555063,5.480490937897287,24791.86163473028,21073.08238952074,0.85,1.06966923710451,0.6650007695812932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509812827641022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.877740385447,1534.5611799444598,0.3775842567117803,0.125601896978234,6.112874298809886,3.482649867778169
434.0,-29.915099676668014,5.040009343265813,35.00639998366561,24.126911779772513,5.019445240009924,-26.421633140566282,-39.93458045935256,1.525978703901897,-0.0035825741199460026,-4.993874640828147,40.01240205414833,42349.65345569483,25770.764736566838,25770.764736566838,68120.41819226167,77352.72568090673,77352.72568090673,25770.764736566838,103123.49041747357,103123.49041747357,103123.49041747357,127915.26396528882,91495.32058838473,56492.248363147286,38892.302472486044,24791.77354781524,0.0,63684.07602030128,21073.007515642952,1534.5582680898985,0.0,0.8869049678497082,2.8175139650574255,0.0014959135982669303,354740.67233323323,1555068.038129027,4.383675623944921,1555068.038129027,4.383675623944921,0.85,0.09560525399541456,4.027634451161993,1.2669621141953393,1.0,0.0,4.027634451161946,1.2845955066114845,1.2848980491030249,3.135332819111377,19309.35476969358,1969.0062120799232,4632.441516551485,4632.441516551485,5.563106332695009,5.040009343265813,-2.3229025817578437,7.362911925023656,3.48266449983388,3.48266449983388,0.9950469999525371,0.0,0.0,0.00023550350295522486,7.94414618750816e-05,0.00015606204108014325,0.0006285608531730432,0.09560525399568424,0.07174080777852901,0.023864446217155232,0.09560526464778774,0.07174080777832663,0.02386444621708792,0.3775835590653421,0.3775835590653421,0.12560246834150818,0.0,4.995577863743961,4.830971385150804,5.491119985685032,4.990292066708207,4.8290152985732675,5.475796358824027,24791.77354781524,21073.007515642952,0.85,1.0696617184262227,0.664995962918494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450984044988918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.871358205264,1534.5582680898985,0.3775835590653421,0.12560246834150818,6.112874298809886,3.48266449983388
435.0,-29.915558155674457,5.039836857046676,35.00638545561092,24.126717319618933,5.019296460404039,-26.42206071506602,-39.93499525878576,1.5257990197893627,-0.004832856407347208,-4.99399915472333,40.0123768076304,42349.389991089025,25770.698346296394,25770.698346296394,68120.08833738542,77352.53923434558,77352.53923434558,25770.698346296394,103123.23758064197,103123.23758064197,103123.23758064197,127914.96313432585,91495.25895858837,56492.10971530651,38892.38804809095,24791.72555368388,0.0,63684.11360177483,21072.966720631295,1534.5585505381794,0.0,0.8869044260098923,2.817515856275275,0.0014959135982669303,354738.9507904235,1555066.9492894653,4.383693828446216,1555066.9492894653,4.383693828446216,0.85,0.09560527766371922,4.027634451161993,1.2669621345261115,1.0,0.0,4.027634451162066,1.284596370138717,1.2848988984070127,3.135330711488052,19309.341763218556,1969.004885788578,4632.441516551485,4632.441516551485,5.56309200110114,5.039836857046676,-2.323024872971388,7.362861730018063,3.4826792702312392,3.4826792702312392,0.9950512200660684,0.0,0.0,0.00023549227307151713,7.943773500749097e-05,0.00015605453806402615,0.0006285306337668423,0.09560527766373991,0.07174071302386954,0.023864564639870377,0.09560528800998505,0.07174071302385401,0.023864564639865204,0.3775828613288422,0.3775828613288422,0.12560302541307725,0.0,4.994343488905258,4.830537829965635,5.487468283707756,4.989166298315979,4.828567537226263,5.472623681189816,24791.72555368388,21072.966720631295,0.85,1.0696559076467536,0.6649914334351162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986797959327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.864991646211,1534.5585505381794,0.3775828613288422,0.12560302541307725,6.112874298809886,3.4826792702312392
436.0,-29.916015233528636,5.039665085528655,35.006370891578335,24.12651713183152,5.0191506566437765,-26.4224867304896,-39.93540230495853,1.5256221535985282,-0.006194829649587064,-4.994115593017665,40.01234670358166,42349.10021924736,25770.612582162463,25770.612582162463,68119.71280140983,77352.31744158064,77352.31744158064,25770.612582162463,103122.9300237431,103122.9300237431,103122.9300237431,127914.57676761344,91495.162622817,56491.94540045863,38892.463580398195,24791.646743870333,0.0,63684.11032426853,21072.89973228978,1534.5568874562562,0.0,0.8869039428129237,2.8175201585569454,0.0014959135982669303,354737.3409076911,1555065.650953579,4.383710062703082,1555065.650953579,4.383710062703082,0.85,0.09560527480586421,4.027634451161993,1.2669620674895126,1.0,0.0,4.027634451161541,1.28459722041641,1.2848997345030415,3.135328636205838,19309.321432325407,1969.002812614441,4632.441516551485,4632.441516551485,5.563073487292897,5.039665085528655,-2.3231411715575483,7.362806257086203,3.4826939191272426,3.4826939191272426,0.9950554054649264,0.0,0.0,0.00023548107799840274,7.943407795810751e-05,0.00015604700004029522,0.00062850027336277,0.09560527480600416,0.07174059918061093,0.02386467562539323,0.09560527829739177,0.07174059918050592,0.023864675625358298,0.3775821641515512,0.3775821641515512,0.12560357694706967,0.0,4.993103803990152,4.8300796820414575,5.483869487486629,4.987920763368095,4.828026331862361,5.469251962390786,24791.646743870333,21072.89973228978,0.85,1.0696500658414787,0.6649869175154215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509895428603627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.858636794226,1534.5568874562562,0.3775821641515512,0.12560357694706967,6.112874298809886,3.4826939191272426
437.0,-29.916470981995417,5.039493867342652,35.00635627026088,24.126318655349337,5.018993890257515,-26.42291264563946,-39.93581305313853,1.5254355538953397,-0.007293009408499529,-4.994239125452152,40.0123159069782,42348.831778046566,25770.54618232037,25770.54618232037,68119.37796036694,77352.14698720892,77352.14698720892,25770.54618232037,103122.69316952929,103122.69316952929,103122.69316952929,127914.25969444061,91495.11265048008,56491.79744129274,38892.572454652596,24791.566524911315,0.0,63684.13897956391,21072.831546174617,1534.555311007322,0.0,0.8869034260434809,2.817520165627851,0.0014959135982669303,354735.63294722646,1555064.3227498443,4.383727424927704,1555064.3227498443,4.383727424927704,0.85,0.09560527643318019,4.027634451161993,1.2669620647421107,1.0,0.0,4.027634451165099,1.2845981161485134,1.2849006161066214,3.1353264499855107,19309.310886063846,1969.001737195051,4632.441516551485,4632.441516551485,5.563059153632804,5.039493867342652,-2.3232626016914146,7.362756469034067,3.4827084961477173,3.4827084961477173,0.9950595703279193,0.0,0.0,0.00023546991597375014,7.943038780633002e-05,0.00015603952816742013,0.0006284701793901635,0.09560527643329673,0.07174048916061936,0.023864787272677376,0.09560512461614633,0.0717404891605319,0.023864787272648295,0.37758146564063094,0.37758146564063094,0.12560412482614866,0.0,4.991919818206213,4.829659350220595,5.480380371938679,4.9869461160436686,4.827743813430573,5.46618796776005,24791.566524911315,21072.831546174617,0.85,1.069644326701603,0.66498240310097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509922793826067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.852294729357,1534.555311007322,0.37758146564063094,0.12560412482614866,6.112874298809886,3.4827084961477173
438.0,-29.916925103600718,5.039323555786489,35.006341620532595,24.126131983380787,5.0188618451222595,-26.423334624085285,-39.93621947066856,1.5252713656005574,-0.008696214953317849,-4.994345423655354,40.01228583682238,42348.552240365745,25770.43738673951,25770.43738673951,68118.98962710526,77351.92432162282,77351.92432162282,25770.43738673951,103122.36170836232,103122.36170836232,103122.36170836232,127913.84662220688,91495.01981891105,56491.64773762843,38892.63564586958,24791.48491384456,0.0,63684.12055971414,21072.762176767876,1534.5532612163731,0.0,0.8869029942864725,2.8175261942325864,0.0014959135982669303,354734.16327255225,1555063.0258773575,4.3837419309472,1555063.0258773575,4.3837419309472,0.85,0.0956052620046248,4.027634451161993,1.2669620163878426,1.0,0.0,4.027634451162329,1.2845989069850805,1.284901392841755,3.1353245197870705,19309.291294704544,1968.9997394323796,4632.441516551485,4632.441516551485,5.563035668051721,5.039323555786489,-2.3233712653601004,7.36269482114659,3.482722953804154,3.482722953804154,0.9950637010869012,0.0,0.0,0.00023545879427842672,7.942673671698955e-05,0.00015603205756143718,0.0006284400905201355,0.09560526200481086,0.07174036694658789,0.02386489505822297,0.09560515493365587,0.07174036694644828,0.023864895058176516,0.37758076805155233,0.37758076805155233,0.12560467403606027,0.0,4.990706693900393,4.829216222904449,5.476843052148013,4.985649208702057,4.827242182026396,5.462490844851004,24791.48491384456,21072.762176767876,0.85,1.0696385382794555,0.6649782059981051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509950079556266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.845964060623,1534.5532612163731,0.37758076805155233,0.12560467403606027,6.112874298809886,3.482722953804154
439.0,-29.917378061759194,5.039154455183182,35.0063271107373,24.125977616664045,5.018758325179715,-26.423752702666754,-39.93662152262402,1.5251329660812192,-0.010163551442076368,-4.994436310583076,40.012260613206166,42348.25964114235,25770.292072396922,25770.292072396922,68118.55171353927,77351.71679467635,77351.71679467635,25770.292072396922,103122.00886707328,103122.00886707328,103122.00886707328,127913.43503302908,91494.9532045665,56491.49605100809,38892.730170620445,24791.426165955796,0.0,63684.15633657624,21072.712241062425,1534.5521709321013,0.0,0.8869026233629637,2.817534865597102,0.0014959135982669303,354732.9066773416,1555061.9380281575,4.383754393111921,1555061.9380281575,4.383754393111921,0.85,0.09560524628189422,4.027634451161993,1.2669619564944878,1.0,0.0,4.027634451162265,1.2845995771539138,1.2849020489179488,3.135322884104782,19309.277236280534,1968.9983058720904,4632.441516551485,4632.441516551485,5.56300429920614,5.039154455183182,-2.3234683101863944,7.362622765369576,3.4827373995969495,3.4827373995969495,0.9950678284562713,0.0,0.0,0.00023544770155865978,7.942312499884973e-05,0.00015602457655981004,0.0006284099597802529,0.09560524628206472,0.07174024431421389,0.02386500196785084,0.09560534126194613,0.07174024431408595,0.023865001967808275,0.37758006953679907,0.37758006953679907,0.12560521906017022,0.0,4.989455039381028,4.828772905846506,5.4731517019747,4.9842727591409925,4.82682732646208,5.458212928260139,24791.426165955796,21072.712241062425,0.85,1.0696310610370163,0.664973237885545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509977267983458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83965079173,1534.5521709321013,0.37758006953679907,0.12560521906017022,6.112874298809886,3.4827373995969495
440.0,-29.917829524568155,5.038985837086119,35.00631270203013,24.125783435907238,5.01860703527406,-26.424174212619672,-39.93702780045567,1.524951723319304,-0.01129683149684979,-4.994560627624938,40.012234538007995,42347.991228741215,25770.23417164751,25770.23417164751,68118.22540038872,77351.54164904809,77351.54164904809,25770.23417164751,103121.77582069559,103121.77582069559,103121.77582069559,127913.14952519309,91494.89902767332,56491.34860734114,38892.833800369095,24791.37370449749,0.0,63684.20750486659,21072.667648822866,1534.552198651106,0.0,0.886902085512295,2.8175352427125513,0.0014959135982669303,354731.1878857701,1555060.8134523619,4.383772463652448,1555060.8134523619,4.383772463652448,0.85,0.09560526138881001,4.027634451161993,1.2669619141845034,1.0,0.0,4.027634451160889,1.2846004476161699,1.2849029053823695,3.135320759568522,19309.265802681046,1968.9971399694134,4632.441516551485,4632.441516551485,5.562991800235736,5.038985837086119,-2.32358967504546,7.3625755121315795,3.482751926841263,3.482751926841263,0.9950719790975037,0.0,0.0,0.0002354366459383288,7.941947547299693e-05,0.0001560171704653319,0.0006283801307389841,0.09560526138884501,0.07174014691185118,0.023865114476993833,0.09560529780663522,0.07174014691182491,0.02386511447698509,0.37757936997457686,0.37757936997457686,0.12560574903291574,0.0,4.9882646160977515,4.828356427468407,5.469625373989231,4.983263796128085,4.826454820019933,5.455282665559423,24791.37370449749,21072.667648822866,0.85,1.0696250776958054,0.6649684888597395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510004386851547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.833345693169,1534.552198651106,0.37757936997457686,0.12560574903291574,6.112874298809886,3.482751926841263
