time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
441.0,-29.91827959342011,5.038818048366709,35.00629825846364,24.125602351874136,5.018472603949372,-26.42459278164192,-39.937429887335725,1.5247857921649317,-0.012519131183523768,-4.994668113354982,40.01220470523755,42347.71132562314,25770.134646329265,25770.134646329265,68117.8459719524,77351.35119395693,77351.35119395693,25770.134646329265,103121.48584028619,103121.48584028619,103121.48584028619,127912.77971095065,91494.83580482722,56491.19593646811,38892.933187065675,24791.29387066447,0.0,63684.227057730146,21072.5997900648,1534.5502819516075,0.0,0.8869016468521634,2.8175387554708884,0.0014959135982669303,354729.70180703816,1555059.5268200745,4.383787201630999,1555059.5268200745,4.383787201630999,0.85,0.09560524429314501,4.027634451161993,1.2669618938537317,1.0,0.0,4.027634451163521,1.2846012463986596,1.2849036901945934,3.135318809983521,19309.25246000563,1968.995779395169,4632.441516551485,4632.441516551485,5.562970315815935,5.038818048366709,-2.323698606889976,7.362516655256685,3.4827663178072874,3.4827663178072874,0.9950760908020821,0.0,0.0,0.00023542562492987612,7.941586374640151e-05,0.00015600976118347463,0.0006283502888601174,0.0956052442933217,0.07174002600919864,0.023865218284123073,0.09560525030231559,0.07174002600906605,0.023865218284078966,0.37757867090704805,0.37757867090704805,0.12560627451501571,0.0,4.987082910416689,4.827950220830985,5.4661031558089235,4.982148982171452,4.826121612480961,5.4518091086149525,24791.29387066447,21072.5997900648,0.85,1.0696187913249406,0.6649638895237697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510031416288478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.827055452835,1534.5502819516075,0.37757867090704805,0.12560627451501571,6.112874298809886,3.4827663178072874
442.0,-29.918728362715285,5.038650654343936,35.006283760931865,24.125388962589227,5.018309583005264,-26.425013040092097,-39.937835990544386,1.5245942603759675,-0.013684602235855436,-4.99479555982456,40.012174246255825,42347.45371174277,25770.087282732766,25770.087282732766,68117.54099447554,77351.1457354242,77351.1457354242,25770.087282732766,103121.23301815697,103121.23301815697,103121.23301815697,127912.45044499377,91494.74547907924,56491.05345537316,38892.991137451194,24791.21742683679,0.0,63684.20856428798,21072.53481281127,1534.5490097217198,0.0,0.8869011089460342,2.8175391904330134,0.0014959135982669303,354727.9397609749,1555058.2131812826,4.383805274061925,1555058.2131812826,4.383805274061925,0.85,0.09560524608616919,4.027634451161993,1.2669618823146447,1.0,0.0,4.027634451162952,1.2846021648448465,1.2849045947401587,3.135316568338843,19309.233397479788,1968.9938355585025,4632.441516551485,4632.441516551485,5.562960091489016,5.038650654343936,-2.323822112227857,7.362472766571793,3.482780677938742,3.482780677938742,0.9950801936967835,0.0,0.0,0.00023541463621740144,7.941221609744904e-05,0.00015600242011995242,0.0006283207217397673,0.09560524608626061,0.07173992012693677,0.023865325959323846,0.09560512781472723,0.07173992012686815,0.02386532595930103,0.37757797258077397,0.37757797258077397,0.12560679430304206,0.0,4.985937520411767,4.827533914714877,5.462757242021951,4.981110957588726,4.825627065040408,5.449130171364743,24791.21742683679,21072.53481281127,0.85,1.069614313031969,0.6649600374478051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510058362363776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.82077808935,1534.5490097217198,0.37757797258077397,0.12560679430304206,6.112874298809886,3.482780677938742
443.0,-29.919175720454817,5.038484237995046,35.006269211272844,24.12521681925284,5.0181848225011665,-26.425428201522195,-39.93823000984264,1.5244373035623764,-0.014938398400772712,-4.994895031961148,40.01214373288154,42347.15200026827,25769.969961866776,25769.969961866776,68117.12196213505,77350.95231019205,77350.95231019205,25769.969961866776,103120.92227205883,103120.92227205883,103120.92227205883,127912.05362629001,91494.68210740192,56490.88179745304,38893.11145549876,24791.131354231187,0.0,63684.24280972994,21072.46165109651,1534.546557680179,0.0,0.8869007134984831,2.817544053230186,0.0014959135982669303,354726.5644864855,1555056.8971974824,4.383818560215914,1555056.8971974824,4.383818560215914,0.85,0.0956052175515312,4.027634451161993,1.2669617641763766,1.0,0.0,4.027634451161656,1.2846029215190213,1.2849053375206152,3.135314721532303,19309.220023394737,1968.9924717813665,4632.441516551485,4632.441516551485,5.562934765564108,5.038484237995046,-2.3239249931142663,7.362409231109313,3.48279487748915,3.48279487748915,0.9950842507111857,0.0,0.0,0.0002354036825390478,7.94086771351114e-05,0.00015599500540393639,0.0006282908579740955,0.09560521755175382,0.07173979093316359,0.023865426618590226,0.09560509742502765,0.07173979093299654,0.023865426618534656,0.37757727396399754,0.37757727396399754,0.12560731788346394,0.0,4.984779710633347,4.827129088188883,5.459326910025084,4.979956633560391,4.8253211953033315,5.445415734596395,24791.131354231187,21072.46165109651,0.85,1.0696071580162971,0.6649549422576835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510085230728427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.814511758022,1534.546557680179,0.37757727396399754,0.12560731788346394,6.112874298809886,3.48279487748915
444.0,-29.919621488126147,5.038318898931178,35.00625479389314,24.125052603799872,5.018076025597442,-26.42584033543651,-39.93862731205297,1.5242948729018535,-0.01640841123486325,-4.994988749379795,40.012118486476204,42346.87095952098,25769.84068766417,25769.84068766417,68116.71164718515,77350.72646952319,77350.72646952319,25769.84068766417,103120.56715718735,103120.56715718735,103120.56715718735,127911.64107800485,91494.59214052816,56490.736630501895,38893.17278891807,24791.073920817485,0.0,63684.246709735555,21072.412832694863,1534.545608331682,0.0,0.8869003282556409,2.8175524300808372,0.0014959135982669303,354725.2687789771,1555055.8083686705,4.383831503522231,1555055.8083686705,4.383831503522231,0.85,0.09560519998732965,4.027634451161993,1.2669617224158722,1.0,0.0,4.0276344511614495,1.2846036101764335,1.2849060123188973,3.1353130407354364,19309.20103660643,1968.9905356677798,4632.441516551485,4632.441516551485,5.5629068592857145,5.038318898931178,-2.324023348513338,7.362342247444516,3.4828090929811415,3.4828090929811415,0.9950883122803261,0.0,0.0,0.00023539276826099682,7.940510883427563e-05,0.0001559876594267212,0.0006282612710631861,0.09560519998748937,0.0717396705956431,0.023865529391846274,0.095605280994488,0.07173967059552325,0.023865529391806407,0.3775765755337103,0.3775765755337103,0.12560783714582166,0.0,4.983576008958494,4.826697731570505,5.455792400404903,4.978580338144923,4.824794630809947,5.441475566839358,24791.073920817485,21072.412832694863,0.85,1.0696006495554888,0.6649504885020069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510112014676055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.808258745883,1534.545608331682,0.3775765755337103,0.12560783714582166,6.112874298809886,3.4828090929811415
445.0,-29.920066219359448,5.038154113090565,35.006240459806904,24.12486240444707,5.017932185806151,-26.426255040924403,-39.939024998433865,1.5241210073650322,-0.01757375735559208,-4.995106327391895,40.01209207780367,42346.5959286569,25769.774300873512,25769.774300873512,68116.37022953041,77350.53720819515,77350.53720819515,25769.774300873512,103120.31150906866,103120.31150906866,103120.31150906866,127911.32924297158,91494.5241473633,56490.582867800425,38893.2680884032,24791.017733902914,0.0,63684.28582230612,21072.365073817477,1534.54527335011,0.0,0.8868998258730665,2.817554016209629,0.0014959135982669303,354723.6431876721,1555054.6694141328,4.383848382475613,1555054.6694141328,4.383848382475613,0.85,0.09560520208518304,4.027634451161993,1.2669616954913367,1.0,0.0,4.027634451162211,1.2846044457967947,1.2849068341479049,3.1353110012505008,19309.18668719344,1968.9890724348725,4632.441516551485,4632.441516551485,5.5628925284430215,5.038154113090565,-2.3241390171850442,7.362293130275609,3.482823356093533,3.482823356093533,0.9950923874552952,0.0,0.0,0.00023538187982390256,7.940153723152829e-05,0.0001559803425923743,0.000628231801529097,0.09560520208525694,0.0717395666494977,0.023865635435759237,0.09560525978962188,0.07173956664944224,0.023865635435740797,0.37757587537323783,0.37757587537323783,0.12560834434673088,0.0,4.982412551375944,4.82627874876755,5.452382239215638,4.977532570036317,4.8243799056066905,5.438517115778211,24791.017733902914,21072.365073817477,0.85,1.069594631548367,0.6649457614522629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510138703517914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.802022676186,1534.54527335011,0.37757587537323783,0.12560834434673088,6.112874298809886,3.482823356093533
446.0,-29.920509159793117,5.037990154817634,35.00622611254598,24.124690994527214,5.017802340915935,-26.426666734709556,-39.93942219587041,1.5239599158264234,-0.01868251360872364,-4.995210423259917,40.012063025886015,42346.32675236462,25769.674992751752,25769.674992751752,68116.00174511637,77350.36733564423,77350.36733564423,25769.674992751752,103120.04232839598,103120.04232839598,103120.04232839598,127910.98405779328,91494.4804867079,56490.43990340424,38893.378425892945,24790.941729397287,0.0,63684.32015529023,21072.300469987695,1534.5435046886375,0.0,0.8868994016181475,2.817556433093679,0.0014959135982669303,354722.2040005216,1555053.416462314,4.383862636521133,1555053.416462314,4.383862636521133,0.85,0.09560517923342039,4.027634451161993,1.2669616443896667,1.0,0.0,4.027634451162541,1.284605221584832,1.2849075961874052,3.1353091077997135,19309.17747296172,1968.988132844725,4632.441516551485,4632.441516551485,5.562871090909184,5.037990154817634,-2.32424468299959,7.362234837817224,3.4828375105298335,3.4828375105298335,0.9950964315799524,0.0,0.0,0.00023537103569250088,7.939797016820815e-05,0.00015597306552429273,0.0006282024921589884,0.09560517923359901,0.07173944457434152,0.023865734659257492,0.09560518587463009,0.07173944457420749,0.023865734659212903,0.37757517429172416,0.37757517429172416,0.12560884708594638,0.0,4.981275723398369,4.8258955387808555,5.44897121959815,4.976527909651168,4.824165347541566,5.435128469209587,24790.941729397287,21072.300469987695,0.85,1.0695882688080796,0.6649411762441014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016533039992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.795792510875,1534.5435046886375,0.37757517429172416,0.12560884708594638,6.112874298809886,3.4828375105298335
447.0,-29.920950673707715,5.037826962716588,35.00621179807709,24.124509177077584,5.017671398478748,-26.427077254265804,-39.93981925360856,1.5237979790307778,-0.01993922872566145,-4.9953166592084175,40.01203528650083,42346.06298414448,25769.58305212549,25769.58305212549,68115.64603626997,77350.15993333662,77350.15993333662,25769.58305212549,103119.7429854621,103119.7429854621,103119.7429854621,127910.61721220287,91494.39827587224,56490.30132665571,38893.441054685034,24790.87422674077,0.0,63684.31528142581,21072.243092729652,1534.542266968788,0.0,0.8868989617283476,2.817560544931255,0.0014959135982669303,354720.7352302123,1555052.2201181415,4.383877415874545,1555052.2201181415,4.383877415874545,0.85,0.09560516234603392,4.027634451161993,1.2669616476865486,1.0,0.0,4.0276344511620845,1.284606001253861,1.2849083621542483,3.13530720487897,19309.160123023154,1968.98636364336,4632.441516551485,4632.441516551485,5.562851243788411,5.037826962716588,-2.324351740786986,7.362178703503574,3.4828516399726506,3.4828516399726506,0.9951004685636144,0.0,0.0,0.00023536022694338693,7.939440450752709e-05,0.00015596582243585985,0.0006281733196464833,0.0956051623461817,0.07173932786971883,0.023865834476462868,0.09560520086584283,0.07173932786960795,0.023865834476425967,0.3775744743642732,0.3775744743642732,0.12560934393028814,0.0,4.980136970564615,4.825500481834069,5.44558825935718,4.975377430482752,4.823718846585621,5.4318536533425,24790.87422674077,21072.243092729652,0.85,1.0695827651637893,0.6649370853249191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510191850156158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.789583396876,1534.542266968788,0.3775744743642732,0.12560934393028814,6.112874298809886,3.4828516399726506
448.0,-29.92139111398807,5.037664559143356,35.00619751383015,24.124337557610147,5.017542586847211,-26.42748659429885,-39.94021232994271,1.523638067151926,-0.02106008697666084,-4.995421125587671,40.012007537838166,42345.787420928245,25769.48842878786,25769.48842878786,68115.2758497161,77349.98504399833,77349.98504399833,25769.48842878786,103119.4734727862,103119.4734727862,103119.4734727862,127910.27955059313,91494.34900737046,56490.15138427598,38893.55291454942,24790.806077806938,0.0,63684.358992356356,21072.185166135896,1534.5409562487403,0.0,0.8868985308698173,2.817563077835082,0.0014959135982669303,354719.2909298236,1555051.023374546,4.383891891806335,1555051.023374546,4.383891891806335,0.85,0.09560514246344112,4.027634451161993,1.2669615773530678,1.0,0.0,4.027634451160413,1.284606771398374,1.2849091186286683,3.135305325206766,19309.149725300365,1968.9853033707093,4632.441516551485,4632.441516551485,5.562830817553714,5.037664559143356,-2.3244573331404172,7.362121892283773,3.4828657272801977,3.4828657272801977,0.995104493508628,0.0,0.0,0.0002353494449336476,7.939087474649378e-05,0.00015595857018715383,0.0006281441102397464,0.09560514246359686,0.0717392096690124,0.023865932794584453,0.09560515870608423,0.07173920966889553,0.023865932794545585,0.3775737743858835,0.3775737743858835,0.12560983548698665,0.0,4.97902201078972,4.825131394810683,5.4422226047317395,4.9743610386109935,4.823456994052265,5.428560611265993,24790.806077806938,21072.185166135896,0.85,1.069576218202833,0.6649323019175046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510218284595853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.783388096126,1534.5409562487403,0.3775737743858835,0.12560983548698665,6.112874298809886,3.4828657272801977
449.0,-29.921830089999272,5.037502757062064,35.00618322764199,24.124146939162188,5.017400882893022,-26.42789590557242,-39.940601599495835,1.5234666984601841,-0.022219429578171912,-4.995533780351271,40.01197891280039,42345.502436771465,25769.41624975509,25769.41624975509,68114.91868652655,77349.78537286646,77349.78537286646,25769.41624975509,103119.20162262155,103119.20162262155,103119.20162262155,127909.93733773148,91494.26914665007,56489.98621053091,38893.64770679907,24790.735715109928,0.0,63684.383421909,21072.125357843437,1534.5397021361116,0.0,0.8868980615380099,2.817565160433493,0.0014959135982669303,354717.73342606256,1555049.788835397,4.38390766036943,1555049.788835397,4.38390766036943,0.85,0.09560512779581928,4.027634451161993,1.2669615103164689,1.0,0.0,4.027634451161329,1.2846075950506743,1.2849099286700836,3.135303314941956,19309.132871334805,1968.9835847445158,4632.441516551485,4632.441516551485,5.562815236346156,5.037502757062064,-2.3245688086913736,7.362071565753437,3.482879780473467,3.482879780473467,0.9951085087067048,0.0,0.0,0.00023533869922210275,7.93873793127046e-05,0.00015595131990939816,0.0006281149087712772,0.09560512779595261,0.0717390962166421,0.02386603157931051,0.09560510064594718,0.07173909621654205,0.02386603157927723,0.37757307567888027,0.37757307567888027,0.12561032160813776,0.0,4.97792381016302,4.824754789325198,5.438946954718006,4.97331435077308,4.823034791375733,5.425629298429328,24790.735715109928,21072.125357843437,0.85,1.0695701995772693,0.6649275719014588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510244654846236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.777199586719,1534.5397021361116,0.37757307567888027,0.12561032160813776,6.112874298809886,3.482879780473467
450.0,-29.922267503583477,5.0373420653819405,35.00616899029904,24.123992572445445,5.017295270248117,-26.42830020107762,-39.94099017055703,1.5233279677362628,-0.02351011051041496,-4.995621682104925,40.011951763142186,42345.221110705206,25769.283001614727,25769.283001614727,68114.50411231993,77349.58660971263,77349.58660971263,25769.283001614727,103118.86961132736,103118.86961132736,103118.86961132736,127909.53516699198,91494.204175068,56489.8386760363,38893.73944336855,24790.66555566462,0.0,63684.40499903317,21072.065722314925,1534.537900840809,0.0,0.8868977127503681,2.8175718602281403,0.0014959135982669303,354716.518147741,1555048.6179270267,4.383919378909054,1555048.6179270267,4.383919378909054,0.85,0.09560509078309433,4.027634451161993,1.2669614559179174,1.0,0.0,4.027634451162138,1.2846082659809357,1.2849105860032126,3.1353016774234,19309.119159602662,1968.9821865369584,4632.441516551485,4632.441516551485,5.562786472218236,5.0373420653819405,-2.3246619160627833,7.362003981444724,3.482893744444182,3.482893744444182,0.9951124984126235,0.0,0.0,0.0002353279922068723,7.938389029289279e-05,0.00015594410191397952,0.0006280858373242608,0.09560509078330788,0.07173896617356802,0.02386612460973986,0.09560517815896488,0.07173896617340779,0.023866124609686536,0.3775723772868081,0.3775723772868081,0.12561080659736096,0.0,4.976795282237106,4.8243783353598815,5.435549176532788,4.972111571594496,4.82270587337581,5.421790404501053,24790.66555566462,21072.065722314925,0.85,1.069563327369613,0.6649229291118929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510270937518237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.771025730162,1534.537900840809,0.3775723772868081,0.12561080659736096,6.112874298809886,3.482893744444182
451.0,-29.922703887839454,5.037181819682177,35.00615481291486,24.123797518573724,5.017148044512987,-26.428707731751814,-39.94138293256981,1.5231518884194093,-0.024621604753576776,-4.995740082552527,40.0119250348771,42344.96185321803,25769.229483971703,25769.229483971703,68114.19133718974,77349.39137597218,77349.39137597218,25769.229483971703,103118.62085994388,103118.62085994388,103118.62085994388,127909.22904108881,91494.12546961341,56489.69594683533,38893.810580864534,24790.60818114492,0.0,63684.41876200945,21072.01695397318,1534.5375197284013,0.0,0.8868972073305813,2.817572643121393,0.0014959135982669303,354714.8812174493,1555047.4651931168,4.383936359974232,1555047.4651931168,4.383936359974232,0.85,0.09560508680945337,4.027634451161993,1.2669614180037754,1.0,0.0,4.027634451162526,1.2846091115332139,1.284911418032381,3.1352996137127724,19309.1025494467,1968.980492772425,4632.441516551485,4632.441516551485,5.562774919424134,5.037181819682177,-2.3247772180116235,7.361959037693801,3.482907773715782,3.482907773715782,0.9951165067759378,0.0,0.0,0.00023531731083474702,7.938036378615208e-05,0.00015593694704859495,0.0006280570201419444,0.0956050868095283,0.07173886241898457,0.02386622439054373,0.09560512649685225,0.07173886241892835,0.023866224390525013,0.37757167890480264,0.37757167890480264,0.1256112810881661,0.0,4.975705421522321,4.82399902741804,5.432315293016018,4.971118477798939,4.822257328272713,5.41915372044167,24790.60818114492,21072.01695397318,0.85,1.0695581848950286,0.6649187144419485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510297126733946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.764868541692,1534.5375197284013,0.37757167890480264,0.1256112810881661,6.112874298809886,3.482907773715782
452.0,-29.92313901390904,5.037022466995876,35.00614060876901,24.12362991543489,5.017026476830828,-26.42911156372246,-39.94177136393262,1.5229990266382716,-0.025773648774645608,-4.995836904296281,40.011895900615755,42344.690062359274,25769.122322356096,25769.122322356096,68113.81238471536,77349.20343419207,77349.20343419207,25769.122322356096,103118.32575654816,103118.32575654816,103118.32575654816,127908.85536081204,91494.06393687104,56489.55056501398,38893.90374650784,24790.529604263884,0.0,63684.433350771724,21071.9501636243,1534.5354413755547,0.0,0.8868968203580484,2.8175764791539915,0.0014959135982669303,354713.5426251825,1555046.208694379,4.383949361464217,1555046.208694379,4.383949361464217,0.85,0.09560505059245868,4.027634451161993,1.2669613685505468,1.0,0.0,4.027634451163851,1.2846098484366735,1.2849121414272806,3.1352978151798285,19309.08956345414,1968.9791685697096,4632.441516551485,4632.441516551485,5.562751786565312,5.037022466995876,-2.324876583652897,7.361899050648773,3.482921669705323,3.482921669705323,0.9951204770586637,0.0,0.0,0.00023530666070396058,7.937687630561914e-05,0.00015592978439834144,0.0006280281716050218,0.09560505059266941,0.07173873455328024,0.023866316039389174,0.09560508545927955,0.07173873455312212,0.023866316039336564,0.37757098010674006,0.37757098010674006,0.12561175485799456,0.0,4.974614284610084,4.823630908176483,5.429042620042139,4.970063255521609,4.821974874873376,5.415767186438359,24790.529604263884,21071.9501636243,0.85,1.0695519894091978,0.6649142943476648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510323254410722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.758717393644,1534.5354413755547,0.37757098010674006,0.12561175485799456,6.112874298809886,3.482921669705323
453.0,-29.923572266400516,5.036863775125703,35.0061264383621,24.123443068843358,5.016893353916212,-26.42951486487897,-39.94215972544623,1.5228359523888393,-0.02701191181381546,-4.995943910441068,40.01186847504259,42344.42598730186,25769.04302442088,25769.04302442088,68113.46901172274,77348.98441014813,77348.98441014813,25769.04302442088,103118.02743456901,103118.02743456901,103118.02743456901,127908.49197072833,91493.96588716363,56489.40746429389,38893.95380318861,24790.464536159318,0.0,63684.41833934793,21071.89485573542,1534.5343623297863,0.0,0.8868963754059387,2.8175802592645485,0.0014959135982669303,354712.0632348525,1555045.025888432,4.383964310959582,1555045.025888432,4.383964310959582,0.85,0.09560503051094744,4.027634451161993,1.2669613020634283,1.0,0.0,4.027634451161781,1.2846106330078009,1.284912912560528,3.135295900308444,19309.068870848514,1968.9770585111648,4632.441516551485,4632.441516551485,5.562734668608196,5.036863775125703,-2.324983244315877,7.36184701944158,3.482935568011093,3.482935568011093,0.9951244480031695,0.0,0.0,0.00023529605687200788,7.937338959382575e-05,0.00015592266727818213,0.0006279995064466751,0.09560503051108682,0.07173861952441442,0.023866410986672398,0.0956050985329671,0.07173861952430984,0.023866410986637606,0.377570281401741,0.377570281401741,0.12561222354189225,0.0,4.973518987192563,4.8232365673671325,5.425832340966451,4.968931998627227,4.821456341173587,5.412786994244925,24790.464536159318,21071.89485573542,0.85,1.0695468497297758,0.6649103044588697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510349306845416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.75257690512,1534.5343623297863,0.377570281401741,0.12561222354189225,6.112874298809886,3.482935568011093
454.0,-29.924004349342933,5.036705693710738,35.006112239576886,24.123267572745704,5.016754659349676,-26.429917670445136,-39.94254794726146,1.522667980445859,-0.02792872367712107,-4.996052758510377,40.011839307649424,42344.16663015525,25768.969769795684,25768.969769795684,68113.13639995093,77348.8340267858,77348.8340267858,25768.969769795684,103117.80379658149,103117.80379658149,103117.80379658149,127908.19379003345,91493.93375051033,56489.26635385551,38894.07488517202,24790.389993451954,0.0,63684.46487862397,21071.831494434162,1534.5327914918496,0.0,0.8868959273880006,2.8175795989425665,0.0014959135982669303,354710.55838436075,1555043.7679622814,4.383979363470911,1555043.7679622814,4.383979363470911,0.8500000000000001,0.09560500567082454,4.027634451161993,1.2669613152509558,1.0,0.0,4.027634451163226,1.2846114404257851,1.2849137065833283,3.1352939296780913,19309.062088665167,1968.976366920933,4632.441516551485,4632.441516551485,5.562718855213698,5.036705693710738,-2.325091161431984,7.361796855142722,3.4829494000752503,3.4829494000752503,0.9951284000215,0.0,0.0,0.00023528548210316046,7.936990427775771e-05,0.00015591557782540275,0.000627970952722421,0.09560500567098415,0.07173850119279493,0.02386650447818922,0.0956049299651949,0.07173850119267515,0.02386650447814939,0.3775695809350047,0.3775695809350047,0.12561268976049317,0.0,4.972481853289935,4.822896086399908,5.422693249534177,4.968124034833238,4.8213278064061456,5.409929120104266,24790.389993451954,21071.831494434162,0.85,1.0695408453186748,0.6649057460223442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510375247191527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.746459446413,1534.5327914918496,0.3775695809350047,0.12561268976049317,6.112874298809886,3.4829494000752503
455.0,-29.924435164289722,5.036548615921833,35.00609807171423,24.123103252518945,5.016644921909926,-26.430316438752534,-39.942931838426716,1.5225261963668097,-0.029252321507101442,-4.9961423545718535,40.01181181076438,42343.89457605728,25768.84933466855,25768.84933466855,68112.74391072584,77348.61158495575,77348.61158495575,25768.84933466855,103117.46091962431,103117.46091962431,103117.46091962431,127907.77966807515,91493.84076700611,56489.12375808373,38894.13000991375,24790.318748450838,0.0,63684.44875836459,21071.770936183213,1534.5309669668213,0.0,0.8868955712337008,2.8175865342296555,0.0014959135982669303,354709.319701223,1555042.5820822113,4.383991329554146,1555042.5820822113,4.383991329554146,0.85,0.09560496571143412,4.027634451161993,1.2669612630503257,1.0,0.0,4.027634451160662,1.2846121253021154,1.2849143780760521,3.1352922581318254,19309.04246524116,1968.9743658885716,4632.441516551485,4632.441516551485,5.562692857016699,5.036548615921833,-2.325184766426917,7.361733382348751,3.4829631518069455,3.4829631518069455,0.9951323290876987,0.0,0.0,0.00023527493880307027,7.936645797983422e-05,0.00015590848082323606,0.0006279423685919944,0.09560496571164678,0.07173837156248113,0.023866594149165653,0.09560501322555684,0.07173837156232156,0.023866594149112567,0.37756888206348194,0.37756888206348194,0.12561315618538765,0.0,4.971398025903113,4.822524416775252,5.419460790425774,4.966890033064772,4.820867883009839,5.406360045452743,24790.318748450838,21071.770936183213,0.85,1.0695349530175469,0.664901642420131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510401117600815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.740350975919,1534.5309669668213,0.37756888206348194,0.12561315618538765,6.112874298809886,3.4829631518069455
456.0,-29.924864368633695,5.0363921814131665,35.006083979954475,24.122931633051508,5.016514863501371,-26.430715789628604,-39.94331202758474,1.522366284490315,-0.030282378249523845,-4.996248084248589,40.01178569169245,42343.61409963397,25768.772141040037,25768.772141040037,68112.38624067401,77348.441782868,77348.441782868,25768.772141040037,103117.21392390804,103117.21392390804,103117.21392390804,127907.47479762233,91493.79154567403,56488.963862415956,38894.25298139786,24790.26087371429,0.0,63684.51385511215,21071.721742657148,1534.530276340767,0.0,0.8868951280406031,2.817587726867541,0.0014959135982669303,354707.8579720546,1555041.455624821,4.384006219978734,1555041.455624821,4.384006219978734,0.85,0.09560494664779003,4.027634451161993,1.266961192716845,1.0,0.0,4.027634451162957,1.2846128948786157,1.2849151343400527,3.135290379863864,19309.03207747316,1968.9733066310268,4632.441516551485,4632.441516551485,5.562676193313933,5.0363921814131665,-2.3252899989266735,7.36168218033984,3.4829769428301436,3.4829769428301436,0.9951362693800411,0.0,0.0,0.00023526443535195517,7.936304505220554e-05,0.00015590139029974962,0.0006279138105553237,0.09560494664791354,0.07173825865381668,0.02386668799409686,0.09560496289082877,0.071738258653724,0.02386668799406602,0.3775681823490307,0.3775681823490307,0.1256136150182837,0.0,4.970352222021631,4.822180901678337,5.416296170141436,4.965965705999054,4.82060639879785,5.403435914806778,24790.26087371429,21071.721742657148,0.85,1.0695282434853104,0.6648965586197203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510426912178171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.73425350484,1534.530276340767,0.3775681823490307,0.1256136150182837,6.112874298809886,3.4829769428301436
457.0,-29.925292703547896,5.036236369190997,35.00606986971957,24.122744996007555,5.016379770973451,-26.431114861211665,-39.943695918749995,1.522201928631288,-0.031432046093470944,-4.996354274205469,40.01175697004103,42343.35287168038,25768.69746666034,25768.69746666034,68112.05033834072,77348.23166549794,77348.23166549794,25768.69746666034,103116.92913215827,103116.92913215827,103116.92913215827,127907.11727686573,91493.69962057448,56488.820826732765,38894.30977093524,24790.188144707463,0.0,63684.4979156427,21071.65992300134,1534.5287439740916,0.0,0.8868946919233602,2.817590438157732,0.0014959135982669303,354706.3898841992,1555040.2169246832,4.3840208726782635,1555040.2169246832,4.3840208726782635,0.85,0.0956049185183213,4.027634451161993,1.2669611471099782,1.0,0.0,4.0276344511628475,1.2846136851952439,1.2849159113769313,3.135288450978823,19309.01267741698,1968.9713283758451,4632.441516551485,4632.441516551485,5.562660073438607,5.036236369190997,-2.325395472422515,7.361631841613512,3.482990666113232,3.482990666113232,0.9951401903180663,0.0,0.0,0.00023525395360813586,7.935959902961994e-05,0.00015589435457851592,0.0006278854732420941,0.09560491851848534,0.07173813956622571,0.023866778952259627,0.09560491240640984,0.07173813956610263,0.023866778952218674,0.3775674834204984,0.3775674834204984,0.12561406973816355,0.0,4.969307052281408,4.821816420451569,5.413197339534463,4.964922228112016,4.820157181849709,5.400599353795201,24790.188144707463,21071.65992300134,0.85,1.0695232366998138,0.6648926231273571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510452610409486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.728173939006,1534.5287439740916,0.3775674834204984,0.12561406973816355,6.112874298809886,3.482990666113232
458.0,-29.925719314116364,5.036081119753918,35.00605570694207,24.122559127304726,5.016239663295518,-26.43151288215895,-39.94407963529227,1.5220332313324754,-0.03245403123929691,-4.996462790882379,40.01172721916015,42343.098403688804,25768.629932449403,25768.629932449403,68111.72833613821,77348.04495859832,77348.04495859832,25768.629932449403,103116.67489104772,103116.67489104772,103116.67489104772,127906.78527476086,91493.62837967726,56488.68182474508,38894.385061035755,24790.110383713134,0.0,63684.495444748885,21071.593826156164,1534.5269802220803,0.0,0.8868942476959374,2.8175911993865346,0.0014959135982669303,354704.8896341097,1555038.9338369858,4.384035797874289,1555038.9338369858,4.384035797874289,0.85,0.09560488898172058,4.027634451161993,1.2669611251307655,1.0,0.0,4.0276344511609325,1.284614495729306,1.2849167086907418,3.1352864727525978,19308.997642596078,1968.9697952507818,4632.441516551485,4632.441516551485,5.562645494903575,5.036081119753918,-2.32550257762685,7.361583697380768,3.483004316395233,3.483004316395233,0.9951440903986379,0.0,0.0,0.00023524351448825628,7.93561547127826e-05,0.0001558873597754737,0.0006278573007323821,0.09560488898189126,0.07173801958221429,0.023866869399676964,0.095604780463383,0.07173801958208623,0.023866869399634352,0.37756678361974594,0.37756678361974594,0.12561452304912404,0.0,4.9682891038579555,4.821462200262658,5.410176888118883,4.964008759643093,4.819839595103531,5.3978879577935,24790.110383713134,21071.593826156164,0.85,1.0695182219859194,0.6648886531640129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510478256671087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.722097483938,1534.5269802220803,0.37756678361974594,0.12561452304912404,6.112874298809886,3.483004316395233
459.0,-29.926145080007565,5.0359269267652325,35.006041574939836,24.12240954525771,5.01613606327726,-26.431906491816516,-39.944455144554354,1.5218974750803738,-0.03362467644012668,-4.996547322226114,40.01169979000186,42342.81350985235,25768.503158642314,25768.503158642314,68111.31666849466,77347.85725512507,77347.85725512507,25768.503158642314,103116.36041376738,103116.36041376738,103116.36041376738,127906.39845970404,91493.5705814609,56488.52683616461,38894.493050329205,24790.038045936664,0.0,63684.53109626587,21071.532339046164,1534.5249847290283,0.0,0.8868939170495536,2.817596716053521,0.0014959135982669303,354703.7209862561,1555037.7508806004,4.384046906970154,1555037.7508806004,4.384046906970154,0.85,0.0956048412450389,4.027634451161993,1.266961022927426,1.0,0.0,4.027634451164209,1.2846151521585523,1.2849173518905672,3.1352848706434115,19308.98544474533,1968.9685514161645,4632.441516551485,4632.441516551485,5.56261812838278,5.0359269267652325,-2.3255918932916004,7.361518820056833,3.4830178767636992,3.4830178767636992,0.9951479647896283,0.0,0.0,0.00023523309646304033,7.9352784199938e-05,0.00015588031226310232,0.0006278289159287602,0.09560484124526944,0.0717378857038401,0.023866955541429334,0.09560480768441335,0.07173788570366711,0.023866955541371783,0.3775660835007328,0.3775660835007328,0.12561497792206625,0.0,4.967248406279509,4.821120036862794,5.4070288443040795,4.962922645785966,4.819591131305742,5.394275452196609,24790.038045936664,21071.532339046164,0.85,1.069511159084099,0.6648838074327144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451050379977468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.71604129543,1534.5249847290283,0.3775660835007328,0.12561497792206625,6.112874298809886,3.4830178767636992
460.0,-29.92656924710305,5.035773512023085,35.006027568278014,24.122246133070462,5.016019878723193,-26.432299920987575,-39.94483439074827,1.5217505526019333,-0.034774647697076944,-4.996643983425821,40.01167517679553,42342.55105221552,25768.40976905766,25768.40976905766,68110.96082127318,77347.66460765451,77347.66460765451,25768.40976905766,103116.07437671217,103116.07437671217,103116.07437671217,127906.06045811261,91493.5020985402,56488.38854307785,38894.57061718038,24789.98608140043,0.0,63684.55669858081,21071.488169190365,1534.5244265201375,0.0,0.8868935145212969,2.8176005444796437,0.0014959135982669303,354702.38464655506,1555036.6893703132,4.384060431169182,1555036.6893703132,4.384060431169182,0.8499999999999999,0.09560481496775135,4.027634451161993,1.266960965781473,1.0,0.0,4.027634451162172,1.2846158607302687,1.2849180472959154,3.1352831412749285,19308.970991973285,1968.9670776435669,4632.441516551485,4632.441516551485,5.56259796847697,5.035773512023085,-2.3256898416497096,7.361463353672795,3.483031497078369,3.483031497078369,0.9951518563081054,0.0,0.0,0.00023522271798126842,7.934938027929959e-05,0.00015587333770196882,0.0006278008249460572,0.09560481496788906,0.07173776915147896,0.02386704581641009,0.09560485941860859,0.07173776915137563,0.023867045816375717,0.3775653836224095,0.3775653836224095,0.125615424290354,0.0,4.966209786605987,4.820777762353316,5.403889552471355,4.96186933572875,4.819225416882944,5.391147979455866,24789.98608140043,21071.488169190365,0.85,1.0695051414684813,0.6648794189244801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510529292389218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.709987808272,1534.5244265201375,0.3775653836224095,0.125615424290354,6.112874298809886,3.483031497078369
461.0,-29.92699224786587,5.035620791642312,35.00601360956314,24.122073465865128,5.015895654717639,-26.432693104277234,-39.94520983016116,1.5215965111232466,-0.035887748862137414,-4.996743902932726,40.011648560018564,42342.27776383893,25768.326445692688,25768.326445692688,68110.60420953162,77347.46701439896,77347.46701439896,25768.326445692688,103115.79346009165,103115.79346009165,103115.79346009165,127905.7170277826,91493.42494432858,56488.235693745286,38894.65472287033,24789.923567690945,0.0,63684.57829056127,21071.4350325373,1534.5233391110246,0.0,0.886893102671177,2.817603507808012,0.0014959135982669303,354701.003264957,1555035.541451306,4.384074268574072,1555035.541451306,4.384074268574072,0.85,0.0956047837969035,4.027634451161993,1.2669609350105753,1.0,0.0,4.027634451162123,1.284616602537936,1.2849187759822194,3.135281330791498,19308.954709194728,1968.9654172622384,4632.441516551485,4632.441516551485,5.5625799815548085,5.035620791642312,-2.3257900187209604,7.361410810363273,3.4830450951757634,3.4830450951757634,0.9951557414787896,0.0,0.0,0.00023521236845733197,7.934601065934936e-05,0.0001558663577979826,0.0006277727124442964,0.09560478379706018,0.071737650118744,0.023867133678316183,0.09560484782331032,0.07173765011862643,0.02386713367827707,0.37756468370178853,0.37756468370178853,0.1256158622871759,0.0,4.965177484151127,4.820429102323203,5.4007949308467005,4.960856154070598,4.818845038475899,5.388225804790011,24789.923567690945,21071.4350325373,0.85,1.069499179201228,0.664874902219687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510554689361335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.703952158126,1534.5233391110246,0.37756468370178853,0.1256158622871759,6.112874298809886,3.4830450951757634
462.0,-29.92741398071512,5.035468403633761,35.00599958568506,24.12188424440103,5.0157432358464105,-26.433087965779915,-39.94559302283449,1.521417220905476,-0.03667326271266802,-4.996860471515952,40.01161874457191,42342.04230754391,25768.286561026114,25768.286561026114,68110.32886857002,77347.3164409105,77347.3164409105,25768.286561026114,103115.6030019366,103115.6030019366,103115.6030019366,127905.45125261859,91493.38288390961,56488.10875051979,38894.749037099806,24789.848250681982,0.0,63684.597287781784,21071.371013079683,1534.5219025185174,0.0,0.8868926177205039,2.8176002204176784,0.0014959135982669303,354699.39171614504,1555034.2555819573,4.3840905620340145,1555034.2555819573,4.3840905620340145,0.8499999999999999,0.09560475869240193,4.027634451161993,1.2669609492970633,1.0,0.0,4.02763445116374,1.2846174623679565,1.2849196227590116,3.135279232260932,19308.9458326801,1968.96451210965,4632.441516551485,4632.441516551485,5.562571371696178,5.035468403633761,-2.3259023709031372,7.361370774536898,3.483058647047602,3.483058647047602,0.995159613442172,0.0,0.0,0.00023520205037296557,7.93425715892398e-05,0.00015585947878372577,0.0006277450062894856,0.09560475869253657,0.07173753647387365,0.02386722221866292,0.09560459449825326,0.07173753647377262,0.023867222218629303,0.37756398313175815,0.37756398313175815,0.12561629420395648,0.0,4.96422417395172,4.8201255605422375,5.39788143535452,4.960187208803291,4.818690405369466,5.386004942538932,24789.848250681982,21071.371013079683,0.85,1.0694945366583537,0.664871006661252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510580016583885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.697925734608,1534.5219025185174,0.37756398313175815,0.12561629420395648,6.112874298809886,3.483058647047602
463.0,-29.92783431943148,5.035316989630881,35.005985513452394,24.12171974955129,5.015633533142811,-26.43347730045288,-39.94596409667281,1.5212765141585407,-0.03791467479811672,-4.99694632063257,40.01158928839208,42341.76241800156,25768.1696803456,25768.1696803456,68109.93209834717,77347.09312604682,77347.09312604682,25768.1696803456,103115.26280639242,103115.26280639242,103115.26280639242,127905.02767090246,91493.2848133949,56487.95410532674,38894.81189785351,24789.76486451005,0.0,63684.57676236356,21071.300134833542,1534.519304260523,0.0,0.8868922877030745,2.8176065139233986,0.0014959135982669303,354698.2048645102,1555032.9852077197,4.3841016500258885,1555032.9852077197,4.3841016500258885,0.85,0.09560470214427536,4.027634451161993,1.266960838302039,1.0,0.0,4.027634451161781,1.2846181416756282,1.2849202890153297,3.135277574321373,19308.92513568326,1968.9624016033265,4632.441516551485,4632.441516551485,5.562546140793619,5.035316989630881,-2.32599207963302,7.361309069263902,3.483072044651093,3.483072044651093,0.9951634413288837,0.0,0.0,0.0002351917668122797,7.933924141434649e-05,0.00015585252539793322,0.0006277170005933153,0.0956047021445344,0.07173739875036862,0.02386730339416577,0.09560461059114098,0.07173739875017425,0.0238673033941011,0.37756328454693405,0.37756328454693405,0.12561673018194167,0.0,4.963218739653712,4.819786520473997,5.3948657516781395,4.959031645834443,4.818267612044963,5.3826392734260935,24789.76486451005,21071.300134833542,0.85,1.0694886511140154,0.664866826013434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451060526797398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.6919106116,1534.519304260523,0.37756328454693405,0.12561673018194167,6.112874298809886,3.483072044651093
464.0,-29.92825334664499,5.035166403351478,35.00597154462709,24.121565976552688,5.015522273088181,-26.433865610506853,-39.94633876774458,1.5211345369443532,-0.03896544986673689,-4.997038116916527,40.011564155883924,42341.50321984468,25768.07035352835,25768.07035352835,68109.57357337303,77346.91960995576,77346.91960995576,25768.07035352835,103114.98996348411,103114.98996348411,103114.98996348411,127904.69848094055,91493.23538110852,56487.81899097442,38894.907100149,24789.708517456445,0.0,63684.61561760545,21071.252239837977,1534.5183902708552,0.0,0.8868919117909617,2.8176096068804255,0.0014959135982669303,354696.9357975932,1555031.901303671,4.384114280003382,1555031.901303671,4.384114280003382,0.85,0.09560466592121183,4.027634451161993,1.2669607899477708,1.0,0.0,4.0276344511635465,1.2846188268587893,1.2849209611902552,3.135275902043687,19308.914703395043,1968.961337805983,4632.441516551485,4632.441516551485,5.5625246992240065,5.035166403351478,-2.326085891576375,7.361252294927853,3.483085482099614,3.483085482099614,0.9951672805998897,0.0,0.0,0.0002351815157497172,7.933587908744842e-05,0.0001558456366622688,0.0006276892552842284,0.09560466592137754,0.07173727693882813,0.0238673889825494,0.09560461807233533,0.0717372769387038,0.02386738898250803,0.377562585194351,0.377562585194351,0.12561716126714367,0.0,4.962224850606276,4.819470702856222,5.3918264885659255,4.958072667049805,4.818033409439863,5.379494336036032,24789.708517456445,21071.252239837977,0.85,1.0694823689026758,0.6648623503372372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510630435973397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.68590935996,1534.5183902708552,0.377562585194351,0.12561716126714367,6.112874298809886,3.483085482099614
465.0,-29.928671180799874,5.0350166780349435,35.00595767436512,24.121411714609735,5.015414030667498,-26.434252544851294,-39.94670942248774,1.5209953947132104,-0.04007285439854513,-4.997127503635251,40.01153908908922,42341.232619405215,25767.967037984174,25767.967037984174,68109.19965738938,77346.73185650601,77346.73185650601,25767.967037984174,103114.69889449018,103114.69889449018,103114.69889449018,127904.35052370743,91493.17245165825,56487.67321453443,38894.9991523598,24789.65162921725,0.0,63684.650781577046,21071.20388483466,1534.5173892626894,0.0,0.8868915478946435,2.8176137258061713,0.0014959135982669303,354695.70004590205,1555030.8202342517,4.384126506278513,1555030.8202342517,4.384126506278513,0.85,0.09560462598084801,4.027634451161993,1.2669607421429827,1.0,0.0,4.0276344511621,1.284619498722508,1.2849216200806142,3.135274262275546,19308.901422638468,1968.9599835457032,4632.441516551485,4632.441516551485,5.562502396612349,5.0350166780349435,-2.326177709147975,7.361194387182918,3.483098916888045,3.483098916888045,0.99517111911087,0.0,0.0,0.00023517129428396225,7.933255293301043e-05,0.0001558387413509518,0.0006276614834908166,0.09560462598102186,0.07173715341362964,0.02386747256739222,0.09560465623936502,0.07173715341349919,0.023867472567348814,0.3775618864103627,0.3775618864103627,0.1256175849971776,0.0,4.96122521241216,4.819156621403465,5.388758993800764,4.957054649236682,4.8177308411885065,5.376318536088718,24789.65162921725,21071.20388483466,0.85,1.069475907012311,0.6648577341599219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510655525528853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.6799203708,1534.5173892626894,0.3775618864103627,0.1256175849971776,6.112874298809886,3.483098916888045
466.0,-29.92908763515479,5.034867173063676,35.00594377636598,24.12120698662477,5.015259113244863,-26.43464290493531,-39.94708437295628,1.5208143830196894,-0.041034911476288016,-4.997246586294296,40.011510540656325,42340.985705591505,25767.940596552147,25767.940596552147,68108.92630214365,77346.52877367071,77346.52877367071,25767.940596552147,103114.46937022285,103114.46937022285,103114.46937022285,127904.05407068743,91493.0747394663,56487.53167136408,38895.047853446915,24789.584700464577,0.0,63684.63255391149,21071.14699539489,1534.5164849060106,0.0,0.886891045565851,2.817612465919602,0.0014959135982669303,354694.05375962675,1555029.5890110019,4.384143383652077,1555029.5890110019,4.384143383652077,0.85,0.09560460501746768,4.027634451161993,1.2669606954371555,1.0,0.0,4.02763445116352,1.284620366337529,1.284922474812184,3.1352721447542016,19308.880801262778,1968.9578807505907,4632.441516551485,4632.441516551485,5.562496688729813,5.034867173063676,-2.3262912490555983,7.361158422119274,3.483112360423143,3.483112360423143,0.995174960120898,0.0,0.0,0.00023516110697946428,7.932918836107289e-05,0.0001558319186183914,0.0006276340040181051,0.09560460501756915,0.07173704551626946,0.023867559501299696,0.09560450299646575,0.07173704551619331,0.023867559501274362,0.3775611879760325,0.3775611879760325,0.12561799910418137,0.0,4.960268181508241,4.818822589635545,5.385922669926515,4.956211674818007,4.817260712151892,5.3743500760861025,24789.584700464577,21071.14699539489,0.85,1.0694719207885328,0.664854047320572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510680543731538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.67394131501,1534.5164849060106,0.3775611879760325,0.12561799910418137,6.112874298809886,3.483112360423143
