time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
467.0,-29.929502763621354,5.03471870509039,35.005929823320315,24.121057090256386,5.015156205130574,-26.435026870100852,-39.947450801823265,1.5206803116044867,-0.04213269140348075,-4.997326753105398,40.01148114131527,42340.709224976454,25767.816156794277,25767.816156794277,68108.52538177073,77346.33710329012,77346.33710329012,25767.816156794277,103114.1532600844,103114.1532600844,103114.1532600844,127903.65309844757,91493.00896151732,56487.38108318122,38895.142087040105,24789.499838363183,0.0,63684.64192540329,21071.074862608704,1534.5136791231596,0.0,0.8868907442380607,2.8176175352832473,0.0014959135982669303,354692.94547803677,1555028.3210909585,4.384153507747869,1555028.3210909585,4.384153507747869,0.85,0.0956045388766556,4.027634451161993,1.2669606124656276,1.0,0.0,4.027634451162404,1.2846210143485244,1.2849231099302547,3.135270563205402,19308.866919353357,1968.9564651897801,4632.441516551485,4632.441516551485,5.56246982605763,5.03471870509039,-2.326376143947424,7.361094849037814,3.483125620886869,3.483125620886869,0.9951787488248197,0.0,0.0,0.0002351509525134653,7.932590038413288e-05,0.0001558250521293324,0.0006276063483102127,0.0956045388769344,0.07173690305573216,0.023867635821202243,0.09560446771474734,0.07173690305552295,0.02386763582113264,0.377560488401722,0.377560488401722,0.12561841749213187,0.0,4.9592842484308335,4.818495489292559,5.382957529371936,4.955194061701945,4.817035113915551,5.370944100272538,24789.499838363183,21071.074862608704,0.85,1.0694654680095295,0.6648496080824643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510705479399382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.667975973405,1534.5136791231596,0.377560488401722,0.12561841749213187,6.112874298809886,3.483125620886869
468.0,-29.929916549507894,5.034570981780142,35.00591597612509,24.12089832304048,5.015042717166325,-26.43541068506489,-39.947821002546675,1.5205368527176033,-0.043182274283537936,-4.997419737872894,40.011456318341395,42340.45409982577,25767.72679722983,25767.72679722983,68108.1808970556,77346.15239262984,77346.15239262984,25767.72679722983,103113.87918985967,103113.87918985967,103113.87918985967,127903.32509430898,91492.9453170547,56487.24702422739,38895.22032536368,24789.44590444931,0.0,63684.666229812996,21071.029018781912,1534.5129308441726,0.0,0.886890361156199,2.8176204741418034,0.0014959135982669303,354691.6599955333,1555027.2505387957,4.384166378646677,1555027.2505387957,4.384166378646677,0.85,0.09560450124077738,4.027634451161993,1.266960587739013,1.0,0.0,4.027634451159983,1.284621706196296,1.2849237889381036,3.1352688746694373,19308.85348769915,1968.9550955422242,4632.441516551485,4632.441516551485,5.562450536107799,5.034570981780142,-2.326470181465122,7.361041163245265,3.483138945003367,3.483138945003367,0.9951825557152477,0.0,0.0,0.00023514083129034844,7.932257869015287e-05,0.00015581825260019557,0.0006275789622924094,0.09560450124093328,0.07173678284524451,0.02386771839568877,0.09560447951789915,0.07173678284512754,0.023867718395649846,0.3775597881132459,0.3775597881132459,0.12561882959907858,0.0,4.958310646080008,4.818178012250485,5.380004913678363,4.954237463589379,4.816731830354001,5.368017086053044,24789.44590444931,21071.029018781912,0.85,1.0694596506367777,0.6648453482826725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073033575961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.662023311954,1534.5129308441726,0.3775597881132459,0.12561882959907858,6.112874298809886,3.483138945003367
469.0,-29.930329157338498,5.03442408320101,35.005902201257484,24.120749334711604,5.014933844861262,-26.43579297794285,-39.948187152016885,1.5203976654600546,-0.04414615486172124,-4.997508191683221,40.01143073063687,42340.18741909491,25767.627829495854,25767.627829495854,68107.81524859076,77345.9885307941,77345.9885307941,25767.627829495854,103113.61636028995,103113.61636028995,103113.61636028995,127903.00223692883,91492.90391491118,56487.10280318942,38895.33456857973,24789.38587663889,0.0,63684.72044521863,21070.977995143057,1534.5117341516395,0.0,0.8868900038849387,2.8176228155543988,0.0014959135982669303,354690.43715535157,1555026.147006312,4.3841783823600045,1555026.147006312,4.3841783823600045,0.85,0.0956044547635695,4.027634451161993,1.266960541033186,1.0,0.0,4.027634451161128,1.284622378006232,1.2849244479409232,3.13526723503991,19308.84475010828,1968.954204555917,4632.441516551485,4632.441516551485,5.562429172053093,5.03442408320101,-2.326560698114053,7.360984781315063,3.4831522463132596,3.4831522463132596,0.9951863560895028,0.0,0.0,0.0002351307392821601,7.931929347327006e-05,0.00015581144580889002,0.0006275515470252454,0.09560445476375516,0.07173665688087251,0.023867797882882652,0.09560444589390756,0.0717366568807332,0.0238677978828363,0.37755908761918405,0.37755908761918405,0.12561923546430345,0.0,4.957354951068794,4.817890343385102,5.377034412787282,4.953362036821488,4.816571983513256,5.36498371685235,24789.38587663889,21070.977995143057,0.85,1.069452998654157,0.6648405947783942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510755111811995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.656083709238,1534.5117341516395,0.37755908761918405,0.12561923546430345,6.112874298809886,3.4831522463132596
470.0,-29.930740163093873,5.034277872113391,35.00588848576078,24.120585922524356,5.014816381356001,-26.436174687939555,-39.9485532316379,1.5202509061961371,-0.04516158420483407,-4.997602366104596,40.011404910198166,42339.92725762056,25767.545330514316,25767.545330514316,68107.47258813487,77345.8009910344,77345.8009910344,25767.545330514316,103113.34632154871,103113.34632154871,103113.34632154871,127902.67275511075,91492.8347098776,56486.960976441114,38895.41525937387,24789.326433562037,0.0,63684.7416929359,21070.92746852773,1534.5106978916285,0.0,0.8868896183599053,2.817625166641757,0.0014959135982669303,354689.1352335399,1555025.0334371983,4.384191335359947,1555025.0334371983,4.384191335359947,0.85,0.09560441252892006,4.027634451161993,1.2669604811398312,1.0,0.0,4.02763445116292,1.28462308514913,1.2849251423358499,3.135265509178072,19308.830144940097,1968.952715243238,4632.441516551485,4632.441516551485,5.562411363089667,5.034277872113391,-2.32665522680849,7.360933098921881,3.4831655502115217,3.4831655502115217,0.995190157203292,0.0,0.0,0.00023512068685598494,7.931600900884505e-05,0.0001558046778471399,0.0006275242881493365,0.09560441252908748,0.07173653531498767,0.023867877214099813,0.09560441954778372,0.07173653531486204,0.02386787721405802,0.3775583885573649,0.3775583885573649,0.12561963328270506,0.0,4.956408309521294,4.817599961646977,5.374108486594594,4.9524407818997815,4.816259905903394,5.3622251512493335,24789.326433562037,21070.92746852773,0.85,1.0694472612690138,0.6648362878155009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510779817406936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.65015391405,1534.5106978916285,0.3775583885573649,0.12561963328270506,6.112874298809886,3.4831655502115217
471.0,-29.931149941762403,5.034132010890429,35.005874719329015,24.120400368142896,5.014672565467378,-26.43655792868281,-39.948923292662926,1.5200805523824006,-0.04598013457967909,-4.997712020458612,40.011375995611566,42339.68897693029,25767.503346755442,25767.503346755442,68107.19232368573,77345.63053928099,77345.63053928099,25767.503346755442,103113.13388603643,103113.13388603643,103113.13388603643,127902.38823715076,91492.77142911674,56486.82986674428,38895.490624858285,24789.254351114338,0.0,63684.74497597262,21070.866198447187,1534.5092918806083,0.0,0.8868891653003618,2.8176231215693095,0.0014959135982669303,354687.6193128892,1555023.786426158,4.3842065574169,1555023.786426158,4.3842065574169,0.85,0.09560437577485087,4.027634451161993,1.26696044432465,1.0,0.0,4.027634451161074,1.2846239025810113,1.28492594708474,3.135263514145924,19308.81679004223,1968.95135342265,4632.441516551485,4632.441516551485,5.562402300102316,5.034132010890429,-2.3267610589601624,7.360893069850591,3.483178816672092,3.483178816672092,0.9951939476205977,0.0,0.0,0.00023511066483620344,7.931268895107553e-05,0.00015579797588512791,0.0006274972950962466,0.09560437577500253,0.0717364187134262,0.023867957061576326,0.09560421371970478,0.0717364187133124,0.02386795706153847,0.3775576902849797,0.3775576902849797,0.12562002538751255,0.0,4.955515092831092,4.817324143612325,5.371353125117423,4.951731885878928,4.816012996523568,5.360122427956753,24789.254351114338,21070.866198447187,0.85,1.0694428053277378,0.6648325119760544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510804427154744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.644242460172,1534.5092918806083,0.3775576902849797,0.12562002538751255,6.112874298809886,3.483178816672092
472.0,-29.93155837192137,5.033987382728057,35.00586097644926,24.120262904930883,5.014589944546458,-26.43693383565595,-39.94928092053158,1.5199654082754914,-0.04725184284353645,-4.9977793872197545,40.011349148752565,42339.40497014121,25767.355379484634,25767.355379484634,68106.76034962584,77345.40711514269,77345.40711514269,25767.355379484634,103112.76249462733,103112.76249462733,103112.76249462733,127901.94256586824,91492.67940694472,56486.67726192071,38895.55793891557,24789.18007124092,0.0,63684.73801015649,21070.803060554783,1534.5067998151671,0.0,0.8868889198313896,2.817631972970143,0.0014959135982669303,354686.688001143,1555022.6285915172,4.384214804775831,1555022.6285915172,4.384214804775831,0.85,0.09560430053847577,4.027634451161993,1.266960366847925,1.0,0.0,4.0276344511619815,1.2846244617305524,1.284926493533421,3.1352621494816137,19308.797369499687,1968.9493730784404,4632.441516551485,4632.441516551485,5.562370358572072,5.033987382728057,-2.3268356745411025,7.36082305726916,3.48319194499002,3.48319194499002,0.9951976985685772,0.0,0.0,0.00023510067618874716,7.930948056130028e-05,0.00015579119562744687,0.0006274699866968226,0.09560430053875532,0.0717362727541114,0.023868027784643923,0.09560433233079466,0.07173627275390164,0.023868027784574128,0.3775569933340852,0.3775569933340852,0.12562042131841997,0.0,4.95454358376071,4.817011683953751,5.368394018388528,4.9505275443762,4.815634138837368,5.356429217618199,24789.18007124092,21070.803060554783,0.85,1.0694361392954794,0.6648281251214205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451082896350773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.638341888742,1534.5067998151671,0.3775569933340852,0.12562042131841997,6.112874298809886,3.48319194499002
473.0,-29.931965274300495,5.0338432737189605,35.005847365505915,24.12009498747068,5.014467181311929,-26.437312382126603,-39.94964651120824,1.5198142891326125,-0.04822118622951166,-4.99787939489781,40.01132550591366,42339.16049296886,25767.29308109162,25767.29308109162,68106.45357406048,77345.22286859484,77345.22286859484,25767.29308109162,103112.51594968645,103112.51594968645,103112.51594968645,127901.6512866278,91492.60969297616,56486.54731732821,38895.62486183105,24789.13533694135,0.0,63684.7601987724,21070.765036400146,1534.5067371882296,0.0,0.8868884967538606,2.817633037155337,0.0014959135982669303,354685.3054486,1555021.6089384009,4.384229019501205,1555021.6089384009,4.384229019501205,0.85,0.09560426987628444,4.027634451161993,1.2669602893712,1.0,0.0,4.0276344511623146,1.2846251890571114,1.2849272082471481,3.135260374365066,19308.78265692485,1968.9478728133308,4632.441516551485,4632.441516551485,5.562356910287232,5.0338432737189605,-2.326933971642715,7.3607772453616755,3.483205202179189,3.483205202179189,0.9952014863369111,0.0,0.0,0.00023509072529374095,7.930620085874248e-05,0.00015578452443499848,0.0006274431175722872,0.09560426987639255,0.07173616176429258,0.023868108112099967,0.0956043189308589,0.07173616176421146,0.023868108112072975,0.3775562950335794,0.3775562950335794,0.12562080611275442,0.0,4.953604901433721,4.816704250825012,5.365551567340333,4.949658208668325,4.8152849331892185,5.353990985756752,24789.13533694135,21070.765036400146,0.85,1.069430949594332,0.6648240546218623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510853419194714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.632454673167,1534.5067371882296,0.3775562950335794,0.12562080611275442,6.112874298809886,3.483205202179189
474.0,-29.932371353538503,5.033699548612148,35.00583368150282,24.11990880444648,5.014326753471926,-26.437691954006592,-39.950008399877674,1.5196473539345126,-0.04908714568193773,-4.9979854640442865,40.01129615600187,42338.90448508458,25767.247012817446,25767.247012817446,68106.15149790203,77345.03627188064,77345.03627188064,25767.247012817446,103112.28328469809,103112.28328469809,103112.28328469809,127901.34289559515,91492.53014589722,56486.39835907874,38895.70198535387,24789.05961089706,0.0,63684.76159625093,21070.7006692625,1534.505041588029,0.0,0.8868880634999596,2.8176320342760914,0.0014959135982669303,354683.83910412755,1555020.3431550295,4.384243576145878,1555020.3431550295,4.384243576145878,0.85,0.09560422537420535,4.027634451161993,1.2669602388190109,1.0,0.0,4.027634451164648,1.2846259903135686,1.284927996934497,3.1352584188171955,19308.765869150808,1968.9461609367938,4632.441516551485,4632.441516551485,5.562346965580105,5.033699548612148,-2.3270366999565035,7.360736248568651,3.483218374932658,3.483218374932658,0.9952052499807594,0.0,0.0,0.00023508079491569835,7.930295449026141e-05,0.00015577784042543694,0.0006274161968251053,0.0956042253743803,0.07173604088574219,0.02386818448863812,0.09560413255796414,0.0717360408856109,0.02386818448859444,0.3775555957500209,0.3775555957500209,0.125621187102204,0.0,4.952704276376039,4.81639817323628,5.362857791486817,4.948898318362353,4.8149727872956305,5.351880298884396,24789.05961089706,21070.7006692625,0.85,1.0694261828234808,0.6648200201094423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510877783480651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.626584449774,1534.505041588029,0.3775555957500209,0.125621187102204,6.112874298809886,3.483218374932658
475.0,-29.932776004744667,5.033556757502753,35.005819966795855,24.119763902295404,5.014224299792714,-26.438066442793914,-39.950369590055175,1.5195147378365907,-0.05004285594520752,-4.998065086159172,40.011267893686025,42338.65151720484,25767.134933127392,25767.134933127392,68105.78645033223,77344.86305023814,77344.86305023814,25767.134933127392,103111.99798336554,103111.99798336554,103111.99798336554,127900.97937391537,91492.47877157417,56486.267238519,38895.79059228352,24788.981390549834,0.0,63684.77198283335,21070.634181967358,1534.5026081974224,0.0,0.8868877608197103,2.817635300195151,0.0014959135982669303,354682.7383776641,1555019.1242775018,4.384253745728461,1555019.1242775018,4.384253745728461,0.85,0.09560415608996867,4.027634451161993,1.26696022068616,1.0,0.0,4.027634451162743,1.2846266309879875,1.284928625047399,3.1352568551878757,19308.755027011302,1968.94505534625,4632.441516551485,4632.441516551485,5.562322771062018,5.033556757502753,-2.3271199004860357,7.360676657988789,3.4832314233149684,3.4832314233149684,0.995208978089991,0.0,0.0,0.00023507089984356824,7.929971451018782e-05,0.00015577118533338042,0.0006273893925470628,0.09560415609023064,0.07173590078715801,0.02386825530307263,0.09560405913718002,0.07173590078696143,0.023868255303007235,0.37755489555730093,0.37755489555730093,0.12562157217240677,0.0,4.951798511800973,4.81611583819074,5.360071888832181,4.948022230213951,4.814835558918446,5.348776457467807,24788.981390549834,21070.634181967358,0.85,1.0694202763054659,0.664815939493628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510902098556844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.620717153228,1534.5026081974224,0.37755489555730093,0.12562157217240677,6.112874298809886,3.4832314233149684
476.0,-29.93317929809099,5.033414884035458,35.0058063799758,24.11961784763264,5.014129100475315,-26.43843898398657,-39.950722887273855,1.5193887863655096,-0.05118576849793044,-4.998144491861325,40.011244189246355,42338.37182018792,25767.02481607543,25767.02481607543,68105.39663626335,77344.65570436901,77344.65570436901,25767.02481607543,103111.68052044444,103111.68052044444,103111.68052044444,127900.61003188354,91492.39566132061,56486.111777117556,38895.870982447836,24788.929511439095,0.0,63684.80049388693,21070.59008472323,1534.5016710057637,0.0,0.8868874427441835,2.817641052710572,0.0014959135982669303,354681.6406456418,1555018.1019694498,4.384264432573351,1555018.1019694498,4.384264432573351,0.85,0.09560410153757405,4.027634451161993,1.2669600948551674,1.0,0.0,4.027634451160904,1.2846272404232564,1.2849292219569428,3.1352553678022397,19308.737487257786,1968.943266789147,4632.441516551485,4632.441516551485,5.562299000216435,5.033414884035458,-2.3272026552632354,7.360617539298693,3.483244513911321,3.483244513911321,0.9952127182603775,0.0,0.0,0.00023506103835742886,7.929654545062387e-05,0.000155764492906805,0.0006273624378992257,0.09560410153776276,0.07173577235394585,0.023868329183816917,0.09560416164583388,0.07173577235380425,0.023868329183769802,0.377554195873581,0.377554195873581,0.1256219531223356,0.0,4.95086111103717,4.815813403504649,5.357219648802129,4.946958723363423,4.8144531369478045,5.345659303730258,24788.929511439095,21070.59008472323,0.85,1.0694136765459563,0.6648112499661823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510926328203202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.614864928946,1534.5016710057637,0.377554195873581,0.1256219531223356,6.112874298809886,3.483244513911321
477.0,-29.933581181722275,5.033273278774808,35.00579280987485,24.119442281685792,5.0139875553111635,-26.438814891088125,-39.951088023930765,1.5192212646717107,-0.05184529583988251,-4.998253911899805,40.011217502576976,42338.147273464434,25766.992631277943,25766.992631277943,68105.13990474238,77344.51664663276,77344.51664663276,25766.992631277943,103111.5092779107,103111.5092779107,103111.5092779107,127900.37962310805,91492.36150697285,56485.992133783024,38895.96597021092,24788.870345197345,0.0,63684.83631540826,21070.53979341774,1534.5010028331733,0.0,0.8868869828049696,2.8176369445880085,0.0014959135982669303,354680.127989373,1555016.9510465462,4.384279885827542,1555016.9510465462,4.384279885827542,0.85,0.09560406785515527,4.027634451161993,1.2669601008994507,1.0,0.0,4.027634451162051,1.2846280442110452,1.284930013309451,3.1352534060826662,19308.730279256182,1968.942531777537,4632.441516551485,4632.441516551485,5.562292052519984,5.033273278774808,-2.327307322282845,7.360580601057653,3.4832576433445244,3.4832576433445244,0.9952164695270069,0.0,0.0,0.0002350512117213293,7.929327031488231e-05,0.000155757941406447,0.0006273360508506771,0.09560406785527154,0.07173566084133139,0.023868407013940156,0.09560393104560176,0.07173566084124415,0.02386840701391112,0.3775534951894596,0.3775534951894596,0.12562232489430938,0.0,4.950012564887118,4.815562455596023,5.354568899265928,4.946408616059898,4.8143512362086085,5.343757122882607,24788.870345197345,21070.53979341774,0.85,1.0694090437391082,0.6648073501167328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451095047662069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.60902641875,1534.5010028331733,0.3775534951894596,0.12562232489430938,6.112874298809886,3.4832576433445244
478.0,-29.933982188052347,5.0331328411364415,35.00577924687537,24.119310022238665,5.013904472532906,-26.43918416178213,-39.951440832205094,1.519106446257287,-0.05296621892978237,-4.998320378537244,40.01119056921924,42337.87540345964,25766.852516603998,25766.852516603998,68104.72792006364,77344.31617683785,77344.31617683785,25766.852516603998,103111.16869344184,103111.16869344184,103111.16869344184,127899.96396710108,91492.28925569566,56485.848482295725,38896.04530377771,24788.79527365924,0.0,63684.84057743695,21070.475982610355,1534.4984493722318,0.0,0.8868867422224272,2.8176439193394196,0.0014959135982669303,354679.20913660334,1555015.7894853014,4.384287969037376,1555015.7894853014,4.384287969037376,0.85,0.0956039869993765,4.027634451161993,1.2669599767168984,1.0,0.0,4.027634451162218,1.2846286014612325,1.2849305580944355,3.1352520460626994,19308.715031202675,1968.9409769087993,4632.441516551485,4632.441516551485,5.562261806121095,5.0331328411364415,-2.3273803195903837,7.360513160726825,3.4832706172309544,3.4832706172309544,0.9952201763517012,0.0,0.0,0.00023504140691373645,7.929010587879562e-05,0.00015575130103494082,0.0006273093058616302,0.09560398699966026,0.07173551360858481,0.023868473391075454,0.09560398267997948,0.0717355136083719,0.023868473391004612,0.377552796626925,0.377552796626925,0.12562269964618242,0.0,4.949106517243024,4.815295969123213,5.351734267770041,4.9453541596074615,4.814104024066637,5.34026908716919,24788.79527365924,21070.475982610355,0.85,1.0694025030533345,0.6648030366344299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510974540703516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.603202706734,1534.4984493722318,0.377552796626925,0.12562269964618242,6.112874298809886,3.4832706172309544
479.0,-29.93438152997885,5.032993112731842,35.00576584214438,24.119154887180798,5.013799786157203,-26.439554094983098,-39.951793710328616,1.5189723511559046,-0.05404419096367974,-4.998407377258404,40.011168053119135,42337.61107596175,25766.76740855191,25766.76740855191,68104.37848451367,77344.1104873846,77344.1104873846,25766.76740855191,103110.87789593652,103110.87789593652,103110.87789593652,127899.63060095697,91492.20236581127,56485.70295436599,38896.11045716143,24788.75270502045,0.0,63684.86316218188,21070.439799267384,1534.4982159438869,0.0,0.886886381224414,2.8176479315302245,0.0014959135982669303,354678.00644557946,1555014.818428667,4.384300098030643,1555014.818428667,4.384300098030643,0.85,0.09560394203341238,4.027634451161993,1.266959935505875,1.0,0.0,4.02763445116123,1.2846292487843198,1.2849311930262426,3.1352504662130767,19308.696693788337,1968.9391070129288,4632.441516551485,4632.441516551485,5.562243433940511,5.032993112731842,-2.3274680756109016,7.360461188342743,3.483283707341339,3.483283707341339,0.9952239163832397,0.0,0.0,0.00023503164317610734,7.9286940932995e-05,0.00015574470224311233,0.0006272827283403257,0.0956039420335543,0.0717353948354999,0.0238685471980544,0.09560406535751836,0.07173539483539342,0.023868547198018973,0.3775520986516884,0.3775520986516884,0.12562306385930294,0.0,4.9481912752220865,4.815005734108183,5.348934358423264,4.944363186294709,4.813679872877003,5.337568833628495,24788.75270502045,21070.439799267384,0.85,1.069396636859797,0.6647986503188906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451099855233104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.597383173865,1534.4982159438869,0.3775520986516884,0.12562306385930294,6.112874298809886,3.483283707341339
480.0,-29.93478002274673,5.032853852748108,35.00575244593621,24.118982115201675,5.0136734362236925,-26.43992543017739,-39.952150569856144,1.5188188436489294,-0.05493414512301342,-4.998505188199389,40.011141491892374,42337.36693005695,25766.711198048124,25766.711198048124,68104.07812810507,77343.92120604265,77343.92120604265,25766.711198048124,103110.63240409078,103110.63240409078,103110.63240409078,127899.32269316417,91492.12277125937,56485.56849525168,38896.17141778632,24788.690289073395,0.0,63684.86170685971,21070.386745712385,1534.4970951080047,0.0,0.8868859798725087,2.8176482089976025,0.0014959135982669303,354676.6542876773,1555013.6729175842,4.384313582862199,1555013.6729175842,4.384313582862199,0.85,0.0956038932981079,4.027634451161993,1.2669598497869448,1.0,0.0,4.027634451163223,1.2846299868564954,1.2849319187556052,3.1352486648841675,19308.679895995505,1968.9373941147594,4632.441516551485,4632.441516551485,5.562231299841549,5.032853852748108,-2.3275636608560726,7.3604175136041805,3.4832967773411783,3.4832967773411783,0.9952276506689081,0.0,0.0,0.00023502190057251193,7.928374039696086e-05,0.0001557381601755511,0.0006272563792836343,0.09560389329827239,0.07173527435081262,0.023868618947459775,0.09560396167583063,0.07173527435068919,0.023868618947418704,0.3775513995278876,0.3775513995278876,0.12562341985814418,0.0,4.947304753672313,4.8147121265337205,5.346259906760679,4.943571043076361,4.813352278792536,5.335375531886598,24788.690289073395,21070.386745712385,0.85,1.0693919450055014,0.6647948318539986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511022464372088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.591583617668,1534.4970951080047,0.3775513995278876,0.12562341985814418,6.112874298809886,3.4832967773411783
481.0,-29.935177208107056,5.032715060250035,35.00573896480331,24.11881521055477,5.013543071554213,-26.44029598990316,-39.95250732460988,1.5186618533449643,-0.055621230267036026,-4.9986027126779575,40.01111222586555,42337.127922473665,25766.655099768835,25766.655099768835,68103.7830222425,77343.7719612236,77343.7719612236,25766.655099768835,103110.42706099243,103110.42706099243,103110.42706099243,127899.03929422106,91492.08106062734,56485.43702185565,38896.27115419077,24788.612233228636,0.0,63684.88338741941,21070.32039824434,1534.4950796520473,0.0,0.8868855897651283,2.8176458526621833,0.0014959135982669303,354675.30609391606,1555012.4107568124,4.3843266899022675,1555012.4107568124,4.3843266899022675,0.85,0.09560383454883054,4.027634451161993,1.2669598206644879,1.0,0.0,4.027634451160279,1.2846307411518445,1.28493266075348,3.1352468239633406,19308.67109330061,1968.9364964896893,4632.441516551485,4632.441516551485,5.562219189968367,5.032715060250035,-2.3276590044997665,7.360374064749801,3.4833097557673054,3.4833097557673054,0.9952313587906587,0.0,0.0,0.00023501219030348078,7.928054091998663e-05,0.00015573164938349415,0.0006272301561932414,0.09560383454904059,0.0717351464076745,0.02386868814136609,0.09560371410285268,0.07173514640751688,0.023868688141313654,0.3775506990871435,0.3775506990871435,0.12562377503005526,0.0,4.946477514064327,4.814462814619958,5.343689915277082,4.942981482410914,4.813280691861678,5.3332239115366065,24788.612233228636,21070.32039824434,0.85,1.069386947102364,0.6647908525626213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511046325641688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.585787761553,1534.4950796520473,0.3775506990871435,0.12562377503005526,6.112874298809886,3.4833097557673054
482.0,-29.935573033831663,5.032577414161901,35.00572552709304,24.118682357389503,5.013463221297281,-26.440660274089353,-39.952855557762064,1.5185504615496368,-0.05678892472252528,-4.998667509627839,40.01108652837984,42336.859565198385,25766.51753057606,25766.51753057606,68103.37709577444,77343.55597560499,77343.55597560499,25766.51753057606,103110.07350618106,103110.07350618106,103110.07350618106,127898.6174261412,91491.99251109887,56485.29610067075,38896.32934492014,24788.54391996014,0.0,63684.873264880276,21070.262331966118,1534.4928746367243,0.0,0.8868853531991765,2.817653637767396,0.0014959135982669303,354674.41033289256,1555011.302497743,4.384334638177676,1555011.302497743,4.384334638177676,0.85,0.09560375303514312,4.027634451161993,1.2669597294507553,1.0,0.0,4.027634451163215,1.2846312821133312,1.2849331894105167,3.135245503702962,19308.652405631678,1968.93459087779,4632.441516551485,4632.441516551485,5.562189493059666,5.032577414161901,-2.3277301220125426,7.360307536174444,3.4833226431182998,3.4833226431182998,0.9952350408909428,0.0,0.0,0.00023500251364213232,7.927741798225174e-05,0.00015572509565988057,0.000627203760190232,0.09560375303541192,0.07173500089680693,0.023868752138604992,0.09560381537350046,0.07173500089660524,0.023868752138537876,0.3775500000843765,0.3775500000843765,0.12562413409470527,0.0,4.945582709491987,4.814182943915284,5.340940911264795,4.941878584905339,4.812940628858996,5.3298214292600505,24788.54391996014,21070.262331966118,0.85,1.0693807430928939,0.6647867443986186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451107010869983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.580004814075,1534.4928746367243,0.3775500000843765,0.12562413409470527,6.112874298809886,3.4833226431182998
483.0,-29.93596772963473,5.032439936177938,35.005712140303004,24.11850675651806,5.013321177523881,-26.44102976106038,-39.95321210296822,1.5183832089441345,-0.0573950589927108,-4.998777671416856,40.011061136114336,42336.63058741355,25766.497358075565,25766.497358075565,68103.12794548912,77343.41876965361,77343.41876965361,25766.497358075565,103109.91612772917,103109.91612772917,103109.91612772917,127898.40870931814,91491.95710530554,56485.16892304373,38896.43131362423,24788.492581588966,0.0,63684.92389521319,21070.21869435062,1534.492672453402,0.0,0.8868848847944693,2.817648741219342,0.0014959135982669303,354672.88744681596,1555010.207402533,4.38435037591,1555010.207402533,4.38435037591,0.85,0.09560372055653259,4.027634451161993,1.2669597310991962,1.0,0.0,4.027634451162511,1.2846320842800634,1.2849339793701298,3.135243545952046,19308.644933522504,1968.9338289347031,4632.441516551485,4632.441516551485,5.562185138444413,5.032439936177938,-2.3278343646531674,7.360274300831105,3.4833356449821298,3.4833356449821298,0.99523875570918,0.0,0.0,0.0002349928649692215,7.927422062025591e-05,0.00015571864434896557,0.0006271777766681355,0.09560372055662428,0.0717348934858617,0.023868827070762575,0.0956035861428892,0.0717348934857929,0.02386882707073969,0.3775493002118832,0.3775493002118832,0.12562448370012538,0.0,4.94478489792732,4.813953640541968,5.338428807490061,4.94138261242415,4.812827595877593,5.328170213911164,24788.492581588966,21070.21869435062,0.85,1.0693759806880765,0.6647826204059535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511093810418407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.574235865122,1534.492672453402,0.3775493002118832,0.12562448370012538,6.112874298809886,3.4833356449821298
484.0,-29.93636108150119,5.03230388955598,35.005698802481774,24.11839695358651,5.013261678394525,-26.441389783145645,-39.95355216376481,1.5182903800335856,-0.058580552246269235,-4.998827653409329,40.01103578884974,42336.33888386805,25766.325594634967,25766.325594634967,68102.66447850302,77343.2135986623,77343.2135986623,25766.325594634967,103109.53919329727,103109.53919329727,103109.53919329727,127897.96026912423,91491.88661133187,56485.01189651576,38896.527460906786,24788.42107582696,0.0,63684.94853673375,21070.157914452913,1534.4899509641382,0.0,0.8868847223112548,2.8176584908223052,0.0014959135982669303,354672.19649313187,1555009.1142486653,4.384355835117675,1555009.1142486653,4.384355835117675,0.85,0.09560362333081354,4.027634451161993,1.2669596102135259,1.0,0.0,4.0276344511621485,1.2846325382970503,1.2849344211408422,3.1352424378890116,19308.630056333834,1968.932311883654,4632.441516551485,4632.441516551485,5.5621480600614515,5.03230388955598,-2.327894251536546,7.360198141092526,3.4833484681472373,3.4833484681472373,0.9952424194706392,0.0,0.0,0.00023498324951308608,7.927117119525874e-05,0.00015571207831782734,0.0006271513310949158,0.09560362333111773,0.07173473688798421,0.023868886443133522,0.09560372987662917,0.07173473688775596,0.023868886443057576,0.3775486025247799,0.3775486025247799,0.12562483827744,0.0,4.943896685220125,4.8137028533019475,5.33561873427567,4.940247101163038,4.812604956561017,5.324283300167394,24788.42107582696,21070.157914452913,0.85,1.0693682894196126,0.6647777827668067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511117444551807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.568476358074,1534.4899509641382,0.3775486025247799,0.12562483827744,6.112874298809886,3.4833484681472373
485.0,-29.936753171485392,5.032167978644625,35.00568559026113,24.118215520307444,5.013122914959133,-26.441756596548945,-39.953904518019385,1.5181263400173546,-0.05934512439154105,-4.998937726094263,40.011012771583154,42336.103776242315,25766.30930936256,25766.30930936256,68102.41308560487,77343.03953615407,77343.03953615407,25766.30930936256,103109.34884551664,103109.34884551664,103109.34884551664,127897.73215886824,91491.81462492734,56484.87886499418,38896.59528881463,24788.3833133516,0.0,63684.97860216623,21070.125816348856,1534.4905180386072,0.0,0.8868842457618081,2.8176556879409183,0.0014959135982669303,354670.674846289,1555008.1215813432,4.38437184651725,1555008.1215813432,4.38437184651725,0.8499999999999999,0.09560359732993051,4.027634451161993,1.2669595596613363,1.0,0.0,4.027634451163876,1.284633325306887,1.2849351960227362,3.135240517133423,19308.614864179584,1968.930762715054,4632.441516551485,4632.441516551485,5.562144544577802,5.032167978644625,-2.3279979875110666,7.360165966155692,3.4833614939765765,3.4833614939765765,0.9952461411361647,0.0,0.0,0.0002349736652642948,7.926801164560797e-05,0.00015570565361868683,0.0006271254547553191,0.09560359732998445,0.07173463599490809,0.023868961335076367,0.09560361873415826,0.07173463599486762,0.02386896133506289,0.37754790512976505,0.37754790512976505,0.12562517708072168,0.0,4.9430780306768725,4.813455594616869,5.333077194111183,4.939592601702714,4.812257899017709,5.322701047551334,24788.3833133516,21070.125816348856,0.85,1.069363837130792,0.6647737771996717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451114099828426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.562730618027,1534.4905180386072,0.37754790512976505,0.12562517708072168,6.112874298809886,3.4833614939765765
486.0,-29.937143831111584,5.032033074152438,35.005672343460034,24.11807879051196,5.013033746104409,-26.44211716236405,-39.954248385597,1.5180070773514591,-0.06033821279135054,-4.999006393589997,40.010985339906256,42335.839639140395,25766.188539062492,25766.188539062492,68102.02817820289,77342.84562533596,77342.84562533596,25766.188539062492,103109.03416439846,103109.03416439846,103109.03416439846,127897.34008350647,91491.74229270057,56484.73630648326,38896.67331801923,24788.305919108006,0.0,63684.979237127234,21070.060031241806,1534.4878837045158,0.0,0.8868839957828571,2.8176607255913084,0.0014959135982669303,354669.7255881465,1555006.9385340523,4.3843802454675105,1555006.9385340523,4.3843802454675105,0.8500000000000001,0.0956035109711113,4.027634451161993,1.266959460754879,1.0,0.0,4.027634451162448,1.2846339028191356,1.2849357614031782,3.135239107673656,19308.599599042318,1968.9292061042577,4632.441516551485,4632.441516551485,5.562118474027394,5.032033074152438,-2.3280712637823577,7.360104337934796,3.483374334000911,3.483374334000911,0.995249809714546,0.0,0.0,0.00023496411633735202,7.926492830797513e-05,0.00015569918802937687,0.0006270994137250673,0.09560351097139622,0.07173448957047797,0.023869021400918244,0.09560359858796229,0.0717344895702642,0.023869021400847113,0.3775472080152951,0.3775472080152951,0.1256255176823999,0.0,4.942222493144982,4.813198845733268,5.330416290187429,4.938668180798629,4.8120416811956375,5.31964181318267,24788.305919108006,21070.060031241806,0.85,1.0693577825412965,0.6647696230143283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511164476528415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.556997045962,1534.4878837045158,0.3775472080152951,0.1256255176823999,6.112874298809886,3.483374334000911
487.0,-29.937533256548427,5.031898616650129,35.00565915619565,24.117920686863386,5.0129133991965595,-26.442479735409513,-39.95460011120883,1.5178598780522996,-0.06106111523547497,-4.999100633984052,40.01096058043702,42335.61338796222,25766.134900277113,25766.134900277113,68101.74828823934,77342.69144027216,77342.69144027216,25766.134900277113,103108.82634054928,103108.82634054928,103108.82634054928,127897.07904873679,91491.69656480162,56484.61851247004,38896.75339147953,24788.25270818752,0.0,63685.00609966705,21070.01480195939,1534.48721333835,0.0,0.8868836060625388,2.817659224015168,0.0014959135982669303,354668.42281399434,1555005.8707317796,4.384393339542668,1555005.8707317796,4.384393339542668,0.85,0.09560346042564973,4.027634451161993,1.2669594547105958,1.0,0.0,4.027634451162973,1.2846346109298101,1.2849364574519344,3.1352373794808606,19308.589948535406,1968.9282220264215,4632.441516551485,4632.441516551485,5.562106895082429,5.031898616650129,-2.328163106672228,7.360061723322357,3.4833872511101758,3.4833872511101758,0.9952535003171931,0.0,0.0,0.00023495459793362349,7.926177462486363e-05,0.00015569282330875984,0.0006270737789570381,0.09560346042579954,0.07173437106205197,0.023869089363747573,0.09560346386259817,0.07173437106193956,0.023869089363710166,0.37754651038468334,0.37754651038468334,0.12562585078703384,0.0,4.941422039116105,4.812973818772093,5.32788089182759,4.938039518748553,4.811895063454642,5.317559567476451,24788.25270818752,21070.01480195939,0.85,1.0693529365712877,0.6647657899523002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511187869195246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.551279059067,1534.48721333835,0.37754651038468334,0.12562585078703384,6.112874298809886,3.4833872511101758
488.0,-29.937921433604508,5.031764898833362,35.00564595475161,24.11776523748415,5.012809293972783,-26.442839560343064,-39.95494383908806,1.5177274207060598,-0.06204930807666642,-4.999180595772512,40.01093379289249,42335.359451966324,25766.04613801203,25766.04613801203,68101.40558997836,77342.4822677175,77342.4822677175,25766.04613801203,103108.52840572952,103108.52840572952,103108.52840572952,127896.71134805071,91491.60192156896,56484.479105796505,38896.80312863606,24788.18294232119,0.0,63684.986070957246,21069.95550097301,1534.485269106302,0.0,0.8868832963053874,2.8176628783396187,0.0014959135982669303,354667.31742946495,1555004.7154652749,4.38440374696924,1555004.7154652749,4.38440374696924,0.85,0.09560338741689373,4.027634451161993,1.2669593871245164,1.0,0.0,4.027634451161548,1.2846352500286282,1.2849370845122605,3.1352358197178822,19308.569974839,1968.9261852762156,4632.441516551485,4632.441516551485,5.562087734070946,5.031764898833362,-2.3282443674120357,7.360009266245398,3.4834000782205665,3.4834000782205665,0.9952571652058761,0.0,0.0,0.00023494511039656097,7.925869276402458e-05,0.0001556864176325364,0.0006270479792347976,0.09560338741713047,0.07173423578489067,0.02386915163223979,0.09560343333124513,0.07173423578471304,0.023869151632180688,0.3775458140944554,0.3775458140944554,0.12562618373410062,0.0,4.940594603217278,4.812716798299846,5.32533364153727,4.93713128769582,4.811537137676453,5.314992190803139,24788.18294232119,21069.95550097301,0.85,1.0693478917322896,0.6647620116426914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511211188030573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.54557277511,1534.485269106302,0.3775458140944554,0.12562618373410062,6.112874298809886,3.4834000782205665
489.0,-29.938308648098907,5.031631810073627,35.00563278491144,24.117610486596845,5.012700786208958,-26.443198959188216,-39.95528753204269,1.5175910972929825,-0.06293793421383498,-4.999265098456035,40.01090831053403,42335.10938748198,25765.970651168223,25765.970651168223,68101.0800386502,77342.29368330154,77342.29368330154,25765.970651168223,103108.26433446977,103108.26433446977,103108.26433446977,127896.38663827858,91491.52569529474,56484.34139945401,38896.87143982303,24788.122303808806,0.0,63684.993743631836,21069.903958237486,1534.4839514071225,0.0,0.8868829587275417,2.817664693219746,0.0014959135982669303,354666.1492749511,1555003.616488135,4.384415089139605,1555003.616488135,4.384415089139605,0.85,0.09560332321573005,4.027634451161993,1.2669592937128624,1.0,0.0,4.027634451161296,1.2846359071605755,1.2849377296406164,3.1352342159454767,19308.5538878942,1968.9245448643726,4632.441516551485,4632.441516551485,5.562071438809899,5.031631810073627,-2.328328793582195,7.359960603655821,3.4834129043735924,3.4834129043735924,0.9952608298210264,0.0,0.0,0.0002349356467373606,7.925561132708158e-05,0.00015568003541027904,0.0006270222739765589,0.09560332321592908,0.07173410742937453,0.02386921578655456,0.09560337642330685,0.07173410742922519,0.02386921578650486,0.37754511678557695,0.37754511678557695,0.12562651414583098,0.0,4.939773551539702,4.812456521467993,5.322821851065498,4.936327164242186,4.811255227828497,5.31261356445043,24788.122303808806,21069.903958237486,0.85,1.069342650998689,0.6647580049690319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511234432183937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.539878519536,1534.4839514071225,0.37754511678557695,0.12562651414583098,6.112874298809886,3.4834129043735924
490.0,-29.938694569702733,5.031499115010128,35.00561957702958,24.1174480522983,5.012574321406225,-26.443558990007535,-39.955631259921915,1.5174387417056456,-0.06357061772513362,-4.999360252573955,40.01088086280806,42334.865253485965,25765.923407619914,25765.923407619914,68100.78866110588,77342.14667045466,77342.14667045466,25765.923407619914,103108.07007807458,103108.07007807458,103108.07007807458,127896.1239431954,91491.48324900451,56484.20183201382,38896.97935221187,24788.05386512082,0.0,63685.03321733269,21069.845785352696,1534.4824334935047,0.0,0.8868825740855324,2.8176618987852087,0.0014959135982669303,354664.8338799561,1555002.4327512877,4.384428012610948,1555002.4327512877,4.384428012610948,0.85,0.09560326346671556,4.027634451161993,1.2669592365669091,1.0,0.0,4.027634451162647,1.2846366392106803,1.2849384497457625,3.135232429332464,19308.54492994453,1968.9236314077216,4632.441516551485,4632.441516551485,5.562061240397648,5.031499115010128,-2.328420963914358,7.359920078924485,3.4834256974291273,3.4834256974291273,0.9952644849797506,0.0,0.0,0.00023492621502630058,7.925252968778581e-05,0.00015567368533851478,0.0006269966982087537,0.09560326346690551,0.07173398258286078,0.02386928088404473,0.09560314557403714,0.07173398258271825,0.02386928088399731,0.37754441829287855,0.37754441829287855,0.12562684298235435,0.0,4.9390132485173694,4.812237292765303,5.320430179171353,4.935789634848845,4.811179999448939,5.310682003938439,24788.05386512082,21069.845785352696,0.85,1.0693374129005147,0.6647537594745887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511257618769655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.534190608045,1534.4824334935047,0.37754441829287855,0.12562684298235435,6.112874298809886,3.4834256974291273
491.0,-29.939079021608382,5.031367535827633,35.00560640755457,24.1173195647076,5.012498785224052,-26.443912604716346,-39.95597027298061,1.517332368326926,-0.06468408224083078,-4.999420707139346,40.010855565726544,42334.607842285346,25765.78950189934,25765.78950189934,68100.39734418469,77341.93096624597,77341.93096624597,25765.78950189934,103107.72046814531,103107.72046814531,103107.72046814531,127895.70667848553,91491.39213682758,56484.069012846456,38897.02569331235,24787.986210340216,0.0,63685.01190365257,21069.788278789183,1534.4801691950413,0.0,0.8868823581507503,2.8176694788470646,0.0014959135982669303,354663.9981679012,1555001.341765792,4.384435267742175,1555001.341765792,4.384435267742175,0.85,0.0956031739869044,4.027634451161993,1.2669591524964199,1.0,0.0,4.027634451160928,1.2846371561248722,1.2849389547110306,3.135231167773019,19308.52570144916,1968.9216706468735,4632.441516551485,4632.441516551485,5.56203233431862,5.031367535827633,-2.3284874818190366,7.3598550176466695,3.4834383874350947,3.4834383874350947,0.9952681106957414,0.0,0.0,0.00023491681958069996,7.924949042698915e-05,0.0001556673291537108,0.0006269710978198593,0.09560317398717935,0.07173383487298723,0.02386933911419211,0.09560323841469943,0.07173383487278094,0.023869339114123467,0.3775437211698595,0.3775437211698595,0.12562717617137883,0.0,4.938181223315041,4.8119833660762765,5.317855292860088,4.934736624898505,4.810853060661316,5.307440575335136,24787.986210340216,21069.788278789183,0.85,1.0693316262107644,0.6647499400067993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511280728006863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.528515690312,1534.4801691950413,0.3775437211698595,0.12562717617137883,6.112874298809886,3.4834383874350947
492.0,-29.93946247898042,5.031236101535975,35.00559328744736,24.117142951022856,5.0123617458977785,-26.44427147505038,-39.95631382623685,1.5171707419624811,-0.06533907419679963,-4.999526205786602,40.01083066471403,42334.373575728416,25765.77211499901,25765.77211499901,68100.14569072743,77341.76952122866,77341.76952122866,25765.77211499901,103107.54163622767,103107.54163622767,103107.54163622767,127895.47764165216,91491.32998200522,56483.934036483704,38897.106606135014,24787.936005424493,0.0,63685.042611559504,21069.74560461082,1534.479925255582,0.0,0.8868819116742853,2.817665769631298,0.0014959135982669303,354662.5397789938,1555000.2678621009,4.38445026878534,1555000.2678621009,4.38445026878534,0.85,0.09560313348938701,4.027634451161993,1.266959109636955,1.0,0.0,4.0276344511617115,1.2846379314106704,1.2849397181402593,3.1352292756443974,19308.512584171604,1968.920333056814,4632.441516551485,4632.441516551485,5.562028581027775,5.031236101535975,-2.328586894185656,7.359822995721631,3.483451192906726,3.483451192906726,0.9952717694019216,0.0,0.0,0.00023490744878488853,7.924641057312893e-05,0.0001556610382117596,0.0006269457602053264,0.09560313348949177,0.07173372517643815,0.023869408313053623,0.09560304923442058,0.07173372517635955,0.023869408313027463,0.37754302289142033,0.37754302289142033,0.12562750013294832,0.0,4.937422807801511,4.811750768066133,5.315511534781365,4.934187131589795,4.810620388937252,5.305935262199569,24787.936005424493,21069.74560461082,0.85,1.069327159064608,0.6647459409573243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511303749307454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.522857351478,1534.479925255582,0.37754302289142033,0.12562750013294832,6.112874298809886,3.483451192906726
