time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
493.0,-29.9398445226523,5.03110558302831,35.005580114574784,24.11701170438903,5.0122702866041005,-26.444624514325593,-39.956652734521754,1.5170502782722073,-0.06614513176606351,-4.9995950381434575,40.0108028875953,42334.12614706209,25765.66222091979,25765.66222091979,68099.78836798188,77341.6070622537,77341.6070622537,25765.66222091979,103107.26928317349,103107.26928317349,103107.26928317349,127895.12598774051,91491.28469690018,56483.80378168754,38897.20101690294,24787.856704567024,0.0,63685.05772146996,21069.67819888197,1534.477190737175,0.0,0.8868816621018365,2.817668329255234,0.0014959135982669303,354661.588258944,1554999.0699215,4.384458654107675,1554999.0699215,4.384458654107675,0.85,0.09560304371532187,4.027634451161993,1.266959030511789,1.0,0.0,4.0276344511619255,1.2846385141043812,1.2849402889769679,3.135227853549107,19308.503027112805,1968.9193585080334,4632.441516551485,4632.441516551485,5.56200485831507,5.03110558302831,-2.328659338016279,7.359764921044589,3.483463822788455,3.483463822788455,0.9952753779395586,0.0,0.0,0.0002348981128790575,7.924337246848867e-05,0.00015565474041056882,0.0006269203949642838,0.09560304371561196,0.0717335778141953,0.023869465901416653,0.09560293880957733,0.07173357781397764,0.023869465901344228,0.3775423248133004,0.3775423248133004,0.12562782901774236,0.0,4.936654704265209,4.811542720861269,5.313054983468476,4.933449906377405,4.810580051447744,5.303097589216918,24787.856704567024,21069.67819888197,0.85,1.069321294577764,0.6647418980479326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511326711124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.517206121405,1534.477190737175,0.3775423248133004,0.12562782901774236,6.112874298809886,3.483463822788455
494.0,-29.940225406544076,5.030975930212188,35.00556707383326,24.1168794449419,5.012185081857644,-26.444975884380884,-39.95698759155346,1.5169355596893503,-0.06712134659039748,-4.999665259650414,40.01078039044594,42333.86699469524,25765.558337934734,25765.558337934734,68099.42533262998,77341.41518281256,77341.41518281256,25765.558337934734,103106.9735207473,103106.9735207473,103106.9735207473,127894.78199053495,91491.21205443796,56483.663866299925,38897.27576459781,24787.80846978765,0.0,63685.08423438546,21069.637199319503,1534.4762590957844,0.0,0.8868813863539365,2.817672964123166,0.0014959135982669303,354660.61753772007,1554998.0996900427,4.384467918896183,1554998.0996900427,4.384467918896183,0.85,0.09560297304245888,4.027634451161993,1.2669589464413002,1.0,0.0,4.027634451164302,1.28463906986906,1.284940832915155,3.135226497176767,19308.48769650283,1968.9177952208788,4632.441516551485,4632.441516551485,5.561982433210581,5.030975930212188,-2.3287325127350713,7.359708442947259,3.483476509874536,3.483476509874536,0.995279002821296,0.0,0.0,0.00023488880565475395,7.924037078659879e-05,0.00015564843486815514,0.0006268949985444252,0.09560297304265905,0.07173344549160743,0.023869527551051626,0.09560300830059829,0.07173344549145722,0.023869527551001656,0.3775416282297861,0.3775416282297861,0.12562815343582115,0.0,4.9358595452906115,4.811321291482784,5.310530243031735,4.932543913060044,4.810302460576338,5.300297458903344,24787.80846978765,21069.637199319503,0.85,1.0693151489287203,0.6647375520285163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451134958835574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.511570430544,1534.4762590957844,0.3775416282297861,0.12562815343582115,6.112874298809886,3.483476509874536
495.0,-29.940604969773954,5.030846807928267,35.005554115522735,24.116724484507017,5.01207692177574,-26.4453283612943,-39.95732639506457,1.5168003132909869,-0.06798642831944335,-4.999750543093948,40.010756709929474,42333.62986603009,25765.49467407056,25765.49467407056,68099.12454010065,77341.22444854758,77341.22444854758,25765.49467407056,103106.71912261815,103106.71912261815,103106.71912261815,127894.47745041153,91491.13073068782,56483.53614814973,38897.3273139312,24787.758327793395,0.0,63685.085641724596,21069.594578624386,1534.4755587018944,0.0,0.8868810382780492,2.817674378586195,0.0014959135982669303,354659.43860756943,1554997.0784241701,4.38447961382123,1554997.0784241701,4.38447961382123,0.85,0.09560291315843329,4.027634451161993,1.2669588821521032,1.0,0.0,4.027634451163956,1.2846397215771852,1.2849414728612083,3.135224906650997,19308.47053377655,1968.9160451098544,4632.441516551485,4632.441516551485,5.561968690163,5.030846807928267,-2.3288165533785548,7.359663361306822,3.4834892405800533,3.4834892405800533,0.9952826401657295,0.0,0.0,0.00023487953103993884,7.923733383517038e-05,0.00015564219720476846,0.0006268698755164743,0.09560291315860026,0.07173332260849412,0.023869590550106134,0.09560297513462233,0.07173332260836884,0.023869590550064445,0.37754093189140625,0.37754093189140625,0.12562846850602,0.0,4.935073172062118,4.811085491460801,5.3080840880654705,4.9317641147745235,4.809980626457616,5.298136872158864,24787.758327793395,21069.594578624386,0.85,1.069310402174981,0.6647338138820739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511372396207005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.50594523916,1534.4755587018944,0.37754093189140625,0.12562846850602,6.112874298809886,3.4834892405800533
496.0,-29.940983509042187,5.030718063446746,35.00554110593061,24.116561491414927,5.011953148171757,-26.445681477861463,-39.957665268424876,1.5166511169858807,-0.0686350346919653,-4.99984266784369,40.01072929961986,42333.39751914007,25765.449337782506,25765.449337782506,68098.84685692258,77341.06431007823,77341.06431007823,25765.449337782506,103106.51364786073,103106.51364786073,103106.51364786073,127894.20256545396,91491.07326859025,56483.40647763124,38897.40754551001,24787.688917593227,0.0,63685.09646310324,21069.53557995424,1534.473916059013,0.0,0.8868806689026801,2.817672147553754,0.0014959135982669303,354658.1651089176,1554995.8963047336,4.384492024389697,1554995.8963047336,4.384492024389697,0.85,0.09560284700364946,4.027634451161993,1.266958861821331,1.0,0.0,4.027634451162792,1.2846404384785541,1.2849421780483816,3.135223157019769,19308.458406860984,1968.9148085086126,4632.441516551485,4632.441516551485,5.5619589034689,5.030718063446746,-2.3289055700291015,7.359623633475847,3.483501915241424,3.483501915241424,0.9952862614975497,0.0,0.0,0.00023487028178160958,7.923429636526732e-05,0.00015563598541634227,0.0006268448567034057,0.09560284700385074,0.07173319560766066,0.023869651396190083,0.09560275727675364,0.07173319560750964,0.023869651396139828,0.3775402347296954,0.3775402347296954,0.12562877918227314,0.0,4.9343353720963705,4.810872381049364,5.305764500230623,4.9312076331517005,4.809845305620229,5.296310468754712,24787.688917593227,21069.53557995424,0.85,1.06930586022393,0.6647300525589445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511395125043314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.5003338089,1534.473916059013,0.3775402347296954,0.12562877918227314,6.112874298809886,3.483501915241424
497.0,-29.94136068904886,5.030590163598839,35.005528078116185,24.11643014000731,5.0118615996767915,-26.446030148121167,-39.95799970636142,1.516531058743977,-0.06941444310865563,-4.999912291095507,40.010702749676256,42333.15261751515,25765.34798174893,25765.34798174893,68098.50059926408,77340.9019397874,77340.9019397874,25765.34798174893,103106.24992153634,103106.24992153634,103106.24992153634,127893.86690893992,91491.0260728137,56483.27675052073,38897.49924699218,24787.61698740358,0.0,63685.116234395755,21069.474439293044,1534.4716213700028,0.0,0.886880410863276,2.8176742646045922,0.0014959135982669303,354657.2026650761,1554994.7512907935,4.384500694207718,1554994.7512907935,4.384500694207718,0.8500000000000001,0.09560275961739814,4.027634451161993,1.2669587761024013,1.0,0.0,4.027634451162602,1.2846410190299808,1.2849427468966714,3.1352217401583657,19308.44844657026,1968.9137928416187,4632.441516551485,4632.441516551485,5.561937023854618,5.030590163598839,-2.32897795482953,7.359568118428369,3.4835144886693787,3.4835144886693787,0.9952898539055368,0.0,0.0,0.0002348610660693347,7.923129875754407e-05,0.00015562976731179064,0.0006268198124512926,0.09560275961766579,0.07173305234191717,0.02386970727574862,0.09560265832512486,0.07173305234171634,0.0238697072756818,0.37753953812862273,0.37753953812862273,0.1256290923910057,0.0,4.933594628264302,4.810681136073242,5.303367274005723,4.930497847986828,4.8097841770147625,5.293645675562914,24787.61698740358,21069.474439293044,0.85,1.069300091227355,0.6647260006828942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45114177926309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.494730239903,1534.4716213700028,0.37753953812862273,0.1256290923910057,6.112874298809886,3.4835144886693787
498.0,-29.94173671458148,5.030463123112473,35.00551517250341,24.116302735079103,5.0117783958304924,-26.44637694482848,-39.958330093044765,1.5164186260723935,-0.07031691865063294,-4.999980307054218,40.01068025342652,42332.89584529712,25765.244858363894,25765.244858363894,68098.14070366102,77340.72163517606,77340.72163517606,25765.244858363894,103105.96649353995,103105.96649353995,103105.96649353995,127893.53443282742,91490.9638545004,56483.13806460074,38897.58421099962,24787.56793928747,0.0,63685.15215028709,21069.43274839435,1534.4705953412436,0.0,0.8868801463273691,2.8176781877103765,0.0014959135982669303,354656.2624417873,1554993.7811001695,4.384509582304087,1554993.7811001695,4.384509582304087,0.85,0.0956026838920377,4.027634451161993,1.266958701922558,1.0,0.0,4.027634451163522,1.2846415638574542,1.2849432800492713,3.135220410484014,19308.435315893443,1968.912453885215,4632.441516551485,4632.441516551485,5.561914762724138,5.030463123112473,-2.3290488908688816,7.359512013981355,3.4835271023210046,3.4835271023210046,0.9952934578060013,0.0,0.0,0.00023485187889615717,7.922833756463768e-05,0.00015562354133151948,0.0006267947364786602,0.09560268389224477,0.07173291850611115,0.02386976538613363,0.09560269899351409,0.07173291850595577,0.02386976538608193,0.3775388431604901,0.3775388431604901,0.1256294013692676,0.0,4.932834526049135,4.810486161614961,5.300903666259444,4.929663388403583,4.809577331773426,5.290919629188522,24787.56793928747,21069.43274839435,0.85,1.0692938370149443,0.6647215939030505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511440378890794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.489141283468,1534.4705953412436,0.3775388431604901,0.1256294013692676,6.112874298809886,3.4835271023210046
499.0,-29.942111501432343,5.030336743693145,35.00550237744492,24.116156191471987,5.0116829108080605,-26.446723854795824,-39.95866425158454,1.5162952641665683,-0.07127290295119337,-5.000056856834638,40.01065766231781,42332.66014173369,25765.16553031936,25765.16553031936,68097.82567205305,77340.51369697116,77340.51369697116,25765.16553031936,103105.67922729051,103105.67922729051,103105.67922729051,127893.20031920922,91490.86853033297,56483.01497507527,38897.615061397446,24787.521091918716,0.0,63685.13615331616,21069.392928130907,1534.4698846086874,0.0,0.8868798387277915,2.817681817793446,0.0014959135982669303,354655.2042529662,1554992.8068190464,4.384519917293843,1554992.8068190464,4.384519917293843,0.85,0.09560261570553223,4.027634451161993,1.2669586222479121,1.0,0.0,4.02763445116207,1.2846421597393434,1.2849438643075708,3.135218956210505,19308.41519849121,1968.9104024810931,4632.441516551485,4632.441516551485,5.561897638267358,5.030336743693145,-2.329125865718552,7.359462609411697,3.483539762046949,3.483539762046949,0.9952970748705569,0.0,0.0,0.00023484272231629326,7.922534266937285e-05,0.0001556173796469204,0.0006267699194654918,0.09560261570571296,0.07173279165653752,0.023869824049175446,0.0956027447214643,0.07173279165640191,0.023869824049130323,0.37753814914495754,0.37753814914495754,0.1256297013378565,0.0,4.932053791142891,4.810254586686881,5.2984675715571825,4.928783953883453,4.8091831789759,5.288577291821412,24787.521091918716,21069.392928130907,0.85,1.069289158903794,0.6647180597968995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511462896085388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.48356288233,1534.4698846086874,0.37753814914495754,0.1256297013378565,6.112874298809886,3.483539762046949
500.0,-29.942484846090274,5.030210503566995,35.0054895260952,24.115989880543225,5.011546475429547,-26.447073561731425,-39.959002601075895,1.516135191065756,-0.0716859614355485,-5.000157661198418,40.01063043259426,42332.44800909437,25765.148815138124,25765.148815138124,68097.59682423249,77340.39131497062,77340.39131497062,25765.148815138124,103105.54013010874,103105.54013010874,103105.54013010874,127892.99564426954,91490.84160192953,56482.89829603325,38897.7147843292,24787.4555141608,0.0,63685.17029849,21069.33718703668,1534.4686614101918,0.0,0.8868794245469055,2.81767547577156,0.0014959135982669303,354653.81078376295,1554991.6324901464,4.3845338332998915,1554991.6324901464,4.3845338332998915,0.85,0.09560255662360545,4.027634451161993,1.2669586431281643,1.0,0.0,4.027634451161091,1.2846429272505098,1.2849446202811297,3.13521708307089,19308.409515467287,1968.9098229739297,4632.441516551485,4632.441516551485,5.561894029979768,5.030210503566995,-2.3292206120773082,7.359431115644303,3.4835524094606396,3.4835524094606396,0.9953006884173256,0.0,0.0,0.0002348336012982751,7.922231031934941e-05,0.00015561129097892569,0.0006267453965365145,0.09560255662376826,0.07173267258671527,0.023869884037052994,0.09560240868285652,0.0717326725865931,0.02386988403701235,0.3775374535410936,0.3775374535410936,0.12562999412542655,0.0,4.931375960262756,4.8100841033317465,5.29626034557208,4.928471699762895,4.8092110831739205,5.287239191761444,24787.4555141608,21069.33718703668,0.85,1.0692849921741845,0.6647143724462662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511485339171513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.47799676193,1534.4686614101918,0.3775374535410936,0.12562999412542655,6.112874298809886,3.4835524094606396
501.0,-29.942857483379672,5.03008542427538,35.00547666061439,24.115865234658145,5.011478536605378,-26.447415781766477,-39.95932471062986,1.5160368349871325,-0.0728028408880732,-5.000209835038063,40.010604318301,42332.17162244197,25765.00951499378,25765.00951499378,68097.18113743575,77340.16045961351,77340.16045961351,25765.00951499378,103105.1699746073,103105.1699746073,103105.1699746073,127892.55012978372,91490.73364616185,56482.74480896995,38897.765374657676,24787.380155176423,0.0,63685.1455298341,21069.273131899958,1534.4657698784802,0.0,0.8868792536829864,2.8176840687285827,0.0014959135982669303,354653.08956033696,1554990.5062667353,4.3845395741355455,1554990.5062667353,4.3845395741355455,0.85,0.09560244950245497,4.027634451161993,1.2669584760861472,1.0,0.0,4.027634451161978,1.2846434060688199,1.2849450875166422,3.1352159144980876,19308.38673226697,1968.907499734055,4632.441516551485,4632.441516551485,5.561863959412476,5.03008542427538,-2.3292795395974646,7.359364963872844,3.4835648882620722,3.4835648882620722,0.9953042537891635,0.0,0.0,0.00023482449788710344,7.921942361431102e-05,0.0001556050742727924,0.0006267203579167195,0.09560244950276571,0.07173251665146421,0.0238699328513015,0.09560250166690755,0.07173251665123105,0.023869932851223918,0.3775367602184033,0.3775367602184033,0.1256302934288205,0.0,4.93060228486155,4.8098559593242385,5.2938422976086486,4.927406994149976,4.808844483392193,5.284070748259637,24787.380155176423,21069.273131899958,0.85,1.0692788808268447,0.6647102910773901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511507695961745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.472447040569,1534.4657698784802,0.3775367602184033,0.1256302934288205,6.112874298809886,3.4835648882620722
502.0,-29.94322877605751,5.029960480994676,35.00546385733916,24.115703079756372,5.011348553953733,-26.447762996454067,-39.95965886916963,1.515882774345227,-0.07328756366359812,-5.000309539480778,40.0105803992075,42331.95109440305,25764.99319368442,25764.99319368442,68096.94428808747,77340.02895794972,77340.02895794972,25764.99319368442,103105.02215163414,103105.02215163414,103105.02215163414,127892.35566092406,91490.69938175174,56482.62151818471,38897.86429285225,24787.33350928992,0.0,63685.197802142175,21069.233482896434,1534.4656031114257,0.0,0.8868788331126671,2.817678797574336,0.0014959135982669303,354651.7113023194,1554989.4747155975,4.384553704832011,1554989.4747155975,4.384553704832011,0.85,0.09560240019357476,4.027634451161993,1.2669584464142098,1.0,0.0,4.027634451161102,1.284644145355623,1.2849458153244204,3.1352141102445445,19308.37950103758,1968.9067623538701,4632.441516551485,4632.441516551485,5.561860436149571,5.029960480994676,-2.3293731630953944,7.3593336440900705,3.4835775068483805,3.4835775068483805,0.9953078590995373,0.0,0.0,0.00023481542764772708,7.92164290305535e-05,0.00015559899861717358,0.0006266958873968356,0.09560240019368844,0.07173240529894874,0.023869994894739708,0.09560226709341364,0.07173240529886345,0.023869994894711314,0.3775360651089169,0.3775360651089169,0.12563058368352295,0.0,4.929924387774122,4.809679254601292,5.2916536024799825,4.927021975817183,4.8087834347894045,5.282708680965413,24787.33350928992,21069.233482896434,0.85,1.0692742841068306,0.6647062827051332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45115300104586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.466899045334,1534.4656031114257,0.3775360651089169,0.12563058368352295,6.112874298809886,3.4835775068483805
503.0,-29.943598752002956,5.029836707774977,35.005451066676684,24.115588387381308,5.01128384332515,-26.448102498098205,-39.95998433148486,1.5157875894153199,-0.07429662144858185,-5.000360018228875,40.01055516002617,42331.7001596528,25764.852786363914,25764.852786363914,68096.55294601672,77339.8253596745,77339.8253596745,25764.852786363914,103104.67814603842,103104.67814603842,103104.67814603842,127891.94066741332,91490.61891572012,56482.49371567793,38897.91688893576,24787.26252137489,0.0,63685.17941031065,21069.173143168657,1534.4629257062384,0.0,0.8868786677025553,2.817686170828612,0.0014959135982669303,354651.01351416094,1554988.3862340143,4.384559262430882,1554988.3862340143,4.384559262430882,0.85,0.09560229340757265,4.027634451161993,1.266958363442682,1.0,0.0,4.027634451161566,1.2846446092074006,1.2849462676742194,3.1352129782002205,19308.362519325932,1968.905030701201,4632.441516551485,4632.441516551485,5.561830126577391,5.029836707774977,-2.3294305275378684,7.359267235312846,3.4835899579991603,3.4835899579991603,0.9953114165711886,0.0,0.0,0.00023480638989561,7.921351247918478e-05,0.0001555928774164252,0.000626671233437819,0.09560229340787385,0.07173225017169481,0.023870043236179042,0.09560233262158693,0.07173225017146881,0.023870043236103842,0.37753537153854744,0.37753537153854744,0.12563087900131217,0.0,4.929171658620476,4.809474772137378,5.289248391549108,4.926063396780307,4.808561155485165,5.279531430147188,24787.26252137489,21069.173143168657,0.85,1.0692684479584251,0.6647025344298438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511552244501753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.461365565909,1534.4629257062384,0.37753537153854744,0.12563087900131217,6.112874298809886,3.4835899579991603
504.0,-29.943967328322298,5.029713409328964,35.005438419045454,24.11544289151209,5.011181236944502,-26.448444529943544,-39.960310177970655,1.5156584385607355,-0.07506016062899334,-5.000442286747108,40.01053374478404,42331.45676538962,25764.795813521607,25764.795813521607,68096.25257891123,77339.65040844453,77339.65040844453,25764.795813521607,103104.44622196614,103104.44622196614,103104.44622196614,127891.67058266579,91490.55118853989,56482.35754546483,38897.992936750066,24787.22436069965,0.0,63685.217297449715,21069.140706594702,1534.462844801834,0.0,0.8868783267551333,2.8176866026305385,0.0014959135982669303,354649.8762854571,1554987.4626666056,4.384570717895863,1554987.4626666056,4.384570717895863,0.85,0.09560223264448856,4.027634451161993,1.2669582892628388,1.0,0.0,4.027634451161717,1.2846452318510566,1.2849468788975078,3.1352114586207893,19308.348226046863,1968.9035731923607,4632.441516551485,4632.441516551485,5.561817827913265,5.029713409328964,-2.3295109434096473,7.359224352738611,3.483602553879542,3.483602553879542,0.9953150153941549,0.0,0.0,0.00023479738665213942,7.921059258461083e-05,0.0001555867940675286,0.0006266467319322246,0.09560223264463016,0.07173213105212067,0.02387010159250949,0.09560230547882223,0.07173213105201443,0.023870101592474123,0.3775346773964855,0.3775346773964855,0.12563116377514874,0.0,4.928445287530053,4.8092722053978605,5.28694320067234,4.925382126118109,4.808305990538599,5.2775656163269105,24787.22436069965,21069.140706594702,0.85,1.0692630954034312,0.6646983171569518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511574399759997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.4558460886,1534.462844801834,0.3775346773964855,0.12563116377514874,6.112874298809886,3.483602553879542
505.0,-29.944334996850465,5.029590561802831,35.00542574211195,24.11529355393725,5.0110697206291706,-26.448786635480108,-39.96063598953185,1.515521359253744,-0.07566649142790993,-5.000525313306334,40.01050759602286,42331.21731087757,25764.741703135922,25764.741703135922,68095.9590140135,77339.49590367111,77339.49590367111,25764.741703135922,103104.23760680703,103104.23760680703,103104.23760680703,127891.39653441936,91490.49993507416,56482.22134226014,38898.087325348904,24787.15892761233,0.0,63685.24625296124,21069.08508847048,1534.4612252659292,0.0,0.8868779990828601,2.817684878627663,0.0014959135982669303,354648.728580968,1554986.3349589948,4.384581727335825,1554986.3349589948,4.384581727335825,0.85,0.09560215561137048,4.027634451161993,1.266958208489232,1.0,0.0,4.027634451161921,1.2846458915312475,1.2849475271949111,3.135209848654255,19308.33740941333,1968.9024702027023,4632.441516551485,4632.441516551485,5.561806147164464,5.029590561802831,-2.3295918595013134,7.359182421304144,3.48361508669462,3.48361508669462,0.9953185961984629,0.0,0.0,0.00023478840590022027,7.920767310248005e-05,0.00015558073279774024,0.0006266223193532071,0.09560215561158586,0.07173200026842512,0.023870155343160736,0.09560211076008107,0.07173200026826351,0.023870155343106957,0.3775339827769685,0.3775339827769685,0.1256314445782325,0.0,4.92775981447727,4.8090935577737355,5.284730073590765,4.924858821878445,4.808221582202691,5.275719284317518,24787.15892761233,21069.08508847048,0.85,1.069257999624162,0.6646942549728972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511596471268686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.450342317936,1534.4612252659292,0.3775339827769685,0.1256314445782325,6.112874298809886,3.48361508669462
506.0,-29.944701286395418,5.02946858165457,35.00541308606587,24.115170968603366,5.0109880700189535,-26.449124513020113,-39.96096117245031,1.5154112966386948,-0.07643902807899394,-5.000588121657566,40.01048285054757,42330.98120439739,25764.63761779129,25764.63761779129,68095.61882218867,77339.32894329916,77339.32894329916,25764.63761779129,103103.96656109045,103103.96656109045,103103.96656109045,127891.06139797915,91490.44776053632,56482.100021614744,38898.164154357306,24787.09483688871,0.0,63685.25899124602,21069.030611355403,1534.4592245512335,0.0,0.8868777691703444,2.817687701730432,0.0014959135982669303,354647.86036161106,1554985.2677709258,4.384589452155188,1554985.2677709258,4.384589452155188,0.85,0.09560206148167061,4.027634451161993,1.2669581843120978,1.0,0.0,4.027634451162104,1.2846464247812492,1.2849480490761067,3.1352085472450697,19308.3263983949,1968.901347391301,4632.441516551485,4632.441516551485,5.5617836783768375,5.02946858165457,-2.329657780976554,7.359126362631125,3.4836275500397846,3.4836275500397846,0.9953221571542242,0.0,0.0,0.00023477945914633565,7.920475935258465e-05,0.000155574699793751,0.0006265980206184962,0.0956020614819297,0.07173185657687486,0.02387020490505485,0.0956020571109209,0.07173185657668046,0.02387020490499015,0.37753328909153594,0.37753328909153594,0.12563172625312366,0.0,4.927061810427347,4.808926305994419,5.28243239047606,4.924149093578592,4.808138239729374,5.273121992396966,24787.09483688871,21069.030611355403,0.85,1.0692524439847044,0.6646904146250874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451161848847985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.444844447478,1534.4592245512335,0.37753328909153594,0.12563172625312366,6.112874298809886,3.4836275500397846
507.0,-29.94506660199113,5.029347292283495,35.00540053969297,24.115033575240545,5.010900029876608,-26.449462152979635,-39.96128254858775,1.5152955808600255,-0.0773346530395429,-5.000658404328754,40.01046073291465,42330.73344653022,25764.55472452913,25764.55472452913,68095.28817105935,77339.1280189746,77339.1280189746,25764.55472452913,103103.68274350374,103103.68274350374,103103.68274350374,127890.73119337327,91490.3586416382,56481.964069173235,38898.21619162774,24787.048449869522,0.0,63685.26464149726,21068.991182389094,1534.4584003201624,0.0,0.8868774917283749,2.8176912705482624,0.0014959135982669303,354646.8888243844,1554984.313913217,4.384598773917966,1554984.313913217,4.384598773917966,0.85,0.09560198373549224,4.027634451161993,1.266958074416034,1.0,0.0,4.027634451160573,1.2846469844225294,1.2849485973857313,3.1352071814285094,19308.307590565066,1968.8994295263997,4632.441516551485,4632.441516551485,5.561765784300493,5.029347292283495,-2.329728944899216,7.359076237182711,3.483640070298064,3.483640070298064,0.9953257343708755,0.0,0.0,0.00023477053649434575,7.920187981010314e-05,0.0001555686566842426,0.000626573681182448,0.09560198373568606,0.07173172608289745,0.02387025765278861,0.0956020969385746,0.07173172608275202,0.023870257652740215,0.37753259672562045,0.37753259672562045,0.12563200202031002,0.0,4.926341171945637,4.808727992480556,5.280137494892642,4.923323751289217,4.8078015116258825,5.2708239833417,24787.048449869522,21068.991182389094,0.85,1.0692471571624518,0.6646864653043705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511640423176349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.439361947032,1534.4584003201624,0.37753259672562045,0.12563200202031002,6.112874298809886,3.483640070298064
508.0,-29.945430665944855,5.029226387416463,35.005388006672234,24.114884167816513,5.010788470902974,-26.449801018244866,-39.961607836279995,1.515158823197995,-0.07792578552175655,-5.000742602796402,40.010436029071656,42330.50748784046,25764.50858404386,25764.50858404386,68095.01607188433,77338.9734698608,77338.9734698608,25764.50858404386,103103.48205390465,103103.48205390465,103103.48205390465,127890.47371170825,91490.30587134507,56481.83988930462,38898.295535600504,24786.991657803603,0.0,63685.2871934041,21068.94290913306,1534.45730094333,0.0,0.8868771528632042,2.8176892099007427,0.0014959135982669303,354645.7249279206,1554983.248521653,4.384610159442055,1554983.248521653,4.384610159442055,0.8499999999999999,0.09560191109111257,4.027634451161993,1.2669579886971043,1.0,0.0,4.027634451162284,1.2846476424163644,1.2849492441106651,3.13520557558195,19308.296453817253,1968.8982938941692,4632.441516551485,4632.441516551485,5.561755824005234,5.029226387416463,-2.329810211519592,7.359036598936054,3.4836525956405473,3.4836525956405473,0.9953293130401564,0.0,0.0,0.00023476164472389317,7.919896531849675e-05,0.0001555626794053964,0.0006265496068882428,0.09560191109130003,0.07173160024034438,0.023870310850955662,0.09560192199908532,0.07173160024020371,0.023870310850908856,0.37753190341940557,0.37753190341940557,0.12563227169865404,0.0,4.925668555126833,4.808552562925286,5.2779663570003095,4.922816817274622,4.807691238808729,5.2691212948363955,24786.991657803603,21068.94290913306,0.85,1.069242505966699,0.6646826818773401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511662299612413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.433886748386,1534.45730094333,0.37753190341940557,0.12563227169865404,6.112874298809886,3.4836525956405473
509.0,-29.945793527217145,5.0291062317937385,35.00537546266591,24.114752117916964,5.010699877269277,-26.45013650413215,-39.96192889809606,1.51504285417935,-0.07868549084372489,-5.0008091422585705,40.010410643051195,42330.26895069409,25764.418674726912,25764.418674726912,68094.68762542101,77338.79626674355,77338.79626674355,25764.418674726912,103103.21494147046,103103.21494147046,103103.21494147046,127890.13992613817,91490.2392597276,56481.71194365801,38898.36368452177,24786.924984667712,0.0,63685.28866918948,21068.886236967555,1534.4552360223631,0.0,0.8868769062889208,2.81769142862517,0.0014959135982669303,354644.8051384234,1554982.1537107015,4.3846184440901865,1554982.1537107015,4.3846184440901865,0.85,0.09560181696747556,4.027634451161993,1.2669579249573872,1.0,0.0,4.027634451162687,1.2846482031180637,1.2849497935587446,3.13520420718001,19308.282395968774,1968.8968603925678,4632.441516551485,4632.441516551485,5.561736415380943,5.0291062317937385,-2.329878409670207,7.3589846414639455,3.4836650348261315,3.4836650348261315,0.9953328670931805,0.0,0.0,0.00023475278263603453,7.919608878684678e-05,0.00015555669384918774,0.0006265254992558474,0.09560181696773383,0.07173145814772595,0.023870358820007872,0.09560184204715907,0.07173145814753218,0.023870358819943385,0.37753121061703565,0.37753121061703565,0.12563254248396039,0.0,4.924985120968017,4.808375951622793,5.275755410123338,4.922123651414836,4.807543375253545,5.2667848299674915,24786.924984667712,21068.886236967555,0.85,1.0692373238525457,0.6646789209133819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511684101158224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.428424447113,1534.4552360223631,0.37753121061703565,0.12563254248396039,6.112874298809886,3.4836650348261315
510.0,-29.946155274062995,5.028986457061259,35.00536292847178,24.11460253586995,5.01058899384462,-26.45047321610652,-39.962250099610515,1.5149069358833636,-0.07928150100548237,-5.000892472126648,40.01038584084004,42330.035939018075,25764.37296789753,25764.37296789753,68094.4089069156,77338.63839136054,77338.63839136054,25764.37296789753,103103.01135925806,103103.01135925806,103103.01135925806,127889.87872675661,91490.18250147716,56481.58004911515,38898.44716929112,24786.86736749854,0.0,63685.31453678966,21068.83726237376,1534.4540700275193,0.0,0.8868765721962063,2.8176895336258174,0.0014959135982669303,354643.65325412416,1554981.084077982,4.384629669274644,1554981.084077982,4.384629669274644,0.85,0.09560174280981618,4.027634451161993,1.2669578716577963,1.0,0.0,4.027634451164348,1.2846488570691532,1.284950436313456,3.135202611202871,19308.270417594504,1968.895638938323,4632.441516551485,4632.441516551485,5.561726548698498,5.028986457061259,-2.329958800847372,7.358945257908631,3.4836774985256374,3.4836774985256374,0.9953364281501821,0.0,0.0,0.00023474394807237572,7.919321110022766e-05,0.00015555073697214806,0.0006265015071326611,0.09560174281000841,0.07173133147034585,0.023870411339662553,0.09560166909219242,0.07173133147020162,0.023870411339614546,0.377530518029096,0.377530518029096,0.12563281029233292,0.0,4.924342211462545,4.808216215313507,5.273656232441283,4.92161097112114,4.807419310861121,5.265100665445061,24786.86736749854,21068.83726237376,0.85,1.0692325130557203,0.6646749921375502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511705830745085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.422974104093,1534.4540700275193,0.377530518029096,0.12563281029233292,6.112874298809886,3.4836774985256374
511.0,-29.946515657474063,5.028867604263593,35.005350422374356,24.114478728175186,5.010514614574056,-26.450805050105934,-39.96256679585201,1.5148040072011557,-0.08019100304755966,-5.000949733100944,40.01036159082632,42329.79012816014,25764.262335719945,25764.262335719945,68094.05246388009,77338.43691885652,77338.43691885652,25764.262335719945,103102.69925457647,103102.69925457647,103102.69925457647,127889.50336041319,91490.09637486975,56481.44958415415,38898.49643412845,24786.80410583672,0.0,63685.300539965174,21068.78348996121,1534.4519878002764,0.0,0.8868763687044988,2.8176948060645794,0.0014959135982669303,354642.86172670464,1554980.0382601463,4.384636506397377,1554980.0382601463,4.384636506397377,0.8499999999999999,0.09560164260841644,4.027634451161993,1.2669577787956228,1.0,0.0,4.027634451163331,1.2846493566540151,1.2849509247088606,3.1352013919598494,19308.25224126366,1968.8937854683977,4632.441516551485,4632.441516551485,5.561702666653321,5.028867604263593,-2.330019906452493,7.358887510716086,3.483689876867662,3.483689876867662,0.9953399648193321,0.0,0.0,0.00023473514711102887,7.919037387158475e-05,0.00015554477323944413,0.0006264774873973652,0.09560164260868344,0.0717311848862051,0.023870457722478342,0.09560169631567744,0.07173118488600477,0.02387045772241167,0.3775298265187092,0.3775298265187092,0.12563308102585832,0.0,4.923647534868678,4.808027406487497,5.271436970430784,4.920758730053365,4.80716362887739,5.262450847673051,24786.80410583672,21068.78348996121,0.85,1.0692271511091989,0.6646712784466869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511727493657465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.417533991373,1534.4519878002764,0.3775298265187092,0.12563308102585832,6.112874298809886,3.483689876867662
512.0,-29.946874939845934,5.0287489366019935,35.00533794374181,24.114320275280647,5.010393158617338,-26.45114060107645,-39.96289155967531,1.514658819842908,-0.08071140253105114,-5.001041111294891,40.010337378601655,42329.582669302676,25764.24011939198,25764.24011939198,68093.82278869466,77338.28589291766,77338.28589291766,25764.24011939198,103102.52601230964,103102.52601230964,103102.52601230964,127889.27853937479,91490.04119082162,56481.33796718673,38898.559137372096,24786.75252706515,0.0,63685.31166443725,21068.739648005376,1534.4513492104702,0.0,0.8868759915366092,2.817690976760853,0.0014959135982669303,354641.5985944834,1554978.9940725497,4.384649178875932,1554978.9940725497,4.384649178875932,0.85,0.0956015787013147,4.027634451161993,1.2669577820925046,1.0,0.0,4.027634451161081,1.2846500538335905,1.284951610780286,3.1351996904860755,19308.240595112184,1968.8925978914497,4632.441516551485,4632.441516551485,5.561697870839303,5.0287489366019935,-2.3301059151117736,7.358854851713767,3.483702333702135,3.483702333702135,0.9953435239148957,0.0,0.0,0.00023472637334087367,7.918746446441894e-05,0.00015553890887645472,0.0006264538678869549,0.09560157870146706,0.07173106639065809,0.02387051231080897,0.09560148594763809,0.07173106639054376,0.023870512310770933,0.3775291340001412,0.3775291340001412,0.1256333454149383,0.0,4.923018941946452,4.807863326976417,5.2694083515386865,4.920329708763859,4.807033793860796,5.261119656330493,24786.75252706515,21068.739648005376,0.85,1.0692233579304156,0.6646679047806261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511749074983074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.41210913457,1534.4513492104702,0.3775291340001412,0.1256333454149383,6.112874298809886,3.483702333702135
513.0,-29.947233222385126,5.028631213844516,35.00532545052963,24.114201531652384,5.010319451120053,-26.45147047674709,-39.963204169739015,1.5145567054770945,-0.08153097692417077,-5.001096265165341,40.01031199667288,42329.328996541415,25764.126730897227,25764.126730897227,68093.45572743865,77338.10241748346,77338.10241748346,25764.126730897227,103102.22914838069,103102.22914838069,103102.22914838069,127888.91104955706,91489.97248558019,56481.19906461834,38898.63713440205,24786.68190117637,0.0,63685.31903557842,21068.679615999914,1534.4488005630053,0.0,0.886875802858532,2.817695312804602,0.0014959135982669303,354640.8361973323,1554977.899440323,4.384655518280723,1554977.899440323,4.384655518280723,0.85,0.09560147195484765,4.027634451161993,1.2669576760428032,1.0,0.0,4.027634451162652,1.284650549503486,1.2849520953264733,3.135198480799828,19308.22609542113,1968.8911193344447,4632.441516551485,4632.441516551485,5.5616733937910015,5.028631213844516,-2.3301652387990353,7.358796452643551,3.4837146482979917,3.4837146482979917,0.9953470423708548,0.0,0.0,0.0002347176242877662,7.918466403043934e-05,0.0001555329602573269,0.0006264299090236188,0.09560147195513877,0.07173091506501603,0.02387055689012274,0.09560145393708085,0.0717309150647976,0.02387055689005005,0.37752844204940084,0.37752844204940084,0.12563361481463647,0.0,4.922349427653103,4.8076916831436165,5.267238383620736,4.919565288241188,4.806900559717462,5.258453455690017,24786.68190117637,21068.679615999914,0.85,1.0692174705036428,0.6646638446278919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511770590434667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.406694322472,1534.4488005630053,0.37752844204940084,0.12563361481463647,6.112874298809886,3.4837146482979917
514.0,-29.94759002945914,5.028514058940006,35.00531306680421,24.11406459230932,5.010227966411942,-26.451800802336717,-39.96352058658374,1.5144387392846226,-0.08230660484804275,-5.001168334762709,40.010290199280156,42329.097611648496,25764.058588541215,25764.058588541215,68093.15620018971,77337.91707556086,77337.91707556086,25764.058588541215,103101.97566410208,103101.97566410208,103101.97566410208,127888.6133992575,91489.89412028002,56481.07465634785,38898.68829325796,24786.637735155422,0.0,63685.32602841339,21068.642074882107,1534.448145474474,0.0,0.8868755151633949,2.817697095232788,0.0014959135982669303,354639.83997443167,1554976.9593968394,4.384665184568513,1554976.9593968394,4.384665184568513,0.85,0.09560139499782029,4.027634451161993,1.2669575562560937,1.0,0.0,4.027634451162723,1.2846511192403578,1.2849526540036853,3.1351970903536994,19308.209557052032,1968.889432890134,4632.441516551485,4632.441516551485,5.561658683976367,5.028514058940006,-2.3302367339492704,7.358750792889277,3.4837270501604896,3.4837270501604896,0.9953505857601399,0.0,0.0,0.00023470891156324858,7.918182958766206e-05,0.0001555270819755865,0.0006264062334535677,0.09560139499800317,0.07173078692899179,0.02387060806901138,0.09560144258637981,0.07173078692885457,0.02387060806896572,0.37752774998463395,0.37752774998463395,0.12563387829524233,0.0,4.921679523848638,4.807507905036346,5.2651034296475245,4.918861729914681,4.806636179588281,5.256426272307351,24786.637735155422,21068.642074882107,0.85,1.0692126498623837,0.6646601383929989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511792046072418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.401287564273,1534.448145474474,0.37752774998463395,0.12563387829524233,6.112874298809886,3.4837270501604896
515.0,-29.94794594652659,5.028397222190588,35.00530065988929,24.113920528348558,5.010114781005202,-26.452132496868487,-39.963837212976046,1.514301331342272,-0.08272739689931541,-5.001251788271305,40.010264756379804,42328.87087654874,25764.020409930235,25764.020409930235,68092.89128647897,77337.79089501532,77337.79089501532,25764.020409930235,103101.81130494556,103101.81130494556,103101.81130494556,127888.38746089186,91489.86577204529,56480.94575355916,38898.80002054015,24786.57615594629,0.0,63685.37617648644,21068.58973255435,1534.4467589675744,0.0,0.886875182756591,2.817692881670848,0.0014959135982669303,354638.6863937032,1554975.8621362094,4.384676353131841,1554975.8621362094,4.384676353131841,0.85,0.09560131710194378,4.027634451161993,1.2669575276831169,1.0,0.0,4.027634451160911,1.2846517798646073,1.2849533036178993,3.1351954780979447,19308.20357438409,1968.8888228277842,4632.441516551485,4632.441516551485,5.561650442402061,5.028397222190588,-2.330316522108769,7.358713744299356,3.483739427120703,3.483739427120703,0.9953541220344866,0.0,0.0,0.00023470022086828057,7.917899336166023e-05,0.00015552122750662036,0.0006263826537926664,0.09560131710214582,0.07173065862241958,0.023870658479726248,0.09560117740871202,0.07173065862226798,0.0238706584796758,0.3775270569780707,0.3775270569780707,0.12563413771810839,0.0,4.921080453602087,4.807376520465084,5.263094863432855,4.918524391371989,4.806692789254157,5.254901513992138,24786.57615594629,21068.58973255435,0.85,1.0692076482013442,0.6646560547785093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511813413412598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.395898421812,1534.4467589675744,0.3775270569780707,0.12563413771810839,6.112874298809886,3.483739427120703
516.0,-29.94830039538759,5.028281459383027,35.00528829674828,24.113815440237545,5.010054207378759,-26.452457608272045,-39.96414908962322,1.5142114202584738,-0.08357892253508226,-5.0012990103332395,40.01024121755809,42328.630755996404,25763.891536907184,25763.891536907184,68092.5222929036,77337.6094180364,77337.6094180364,25763.891536907184,103101.50095494359,103101.50095494359,103101.50095494359,127888.01432997051,91489.80283501894,56480.824172959736,38898.86518006578,24786.51337502692,0.0,63685.3785550927,21068.536368772882,1534.444479280417,0.0,0.8868750277522071,2.817698564478758,0.0014959135982669303,354638.0336428163,1554974.8469921534,4.384681561138731,1554974.8469921534,4.384681561138731,0.85,0.09560120686457198,4.027634451161993,1.2669574480084704,1.0,0.0,4.027634451163301,1.284652218263793,1.284953731001317,3.1351944081841383,19308.19029202864,1968.8874684044645,4632.441516551485,4632.441516551485,5.56162262272585,5.028281459383027,-2.3303695422738624,7.35865100165689,3.483751704799529,3.483751704799529,0.9953576299427225,0.0,0.0,0.00023469156631824586,7.917619977399309e-05,0.00015551536654425277,0.0006263590479787177,0.0956012068648537,0.07173050573159043,0.023870701133263266,0.09560121147882014,0.07173050573137905,0.023870701133192927,0.3775263662740928,0.3775263662740928,0.12563440013900398,0.0,4.920426576932584,4.807234995735939,5.260897023782093,4.917720087798159,4.806579384093482,5.25201575974603,24786.51337502692,21068.536368772882,0.85,1.0692018142594282,0.6646522595351917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511834727514705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.390515215578,1534.444479280417,0.3775263662740928,0.12563440013900398,6.112874298809886,3.483751704799529
517.0,-29.94865393140762,5.028166131527217,35.005276064928694,24.11367403054612,5.009957347301783,-26.45278552705771,-39.96446138536555,1.5140889429470907,-0.0843021492181606,-5.00137545448622,40.010220316284396,42328.39625660034,25763.839342697247,25763.839342697247,68092.2355992976,77337.42778060201,77337.42778060201,25763.839342697247,103101.26712329926,103101.26712329926,103101.26712329926,127887.74276775098,91489.72467757511,56480.693153554,38898.92391557901,24786.47564445173,0.0,63685.39956003074,21068.50429778397,1534.4442906036659,0.0,0.8868747145600908,2.8176991469560875,0.0014959135982669303,354636.9769567628,1554973.9455964037,4.384692084113906,1554973.9455964037,4.384692084113906,0.85,0.09560113609453286,4.027634451161993,1.2669573128363116,1.0,0.0,4.02763445116063,1.2846528089346625,1.2849543107211594,3.1351929666522365,19308.17379752596,1968.8857864332838,4632.441516551485,4632.441516551485,5.561611355619778,5.028166131527217,-2.3304437557626425,7.35860988728986,3.483764111722899,3.483764111722899,0.995361174777971,0.0,0.0,0.00023468293434985983,7.917340252364833e-05,0.0001555095318262115,0.0006263355478673218,0.09560113609468684,0.07173038399331885,0.02387075210136799,0.09560118572564548,0.07173038399320332,0.02387075210132954,0.37752567670942394,0.37752567670942394,0.1256346521366906,0.0,4.919785209109534,4.807077265940677,5.258798200067645,4.9170733052680475,4.806301441404514,5.250257221795096,24786.47564445173,21068.50429778397,0.85,1.0691969598952253,0.664648358164119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511855953752644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.385149558513,1534.4442906036659,0.37752567670942394,0.1256346521366906,6.112874298809886,3.483764111722899
518.0,-29.949006287552457,5.028051374285448,35.00526383276024,24.113537300750636,5.009863854634893,-26.45311204685363,-39.96477717356754,1.5139696139313392,-0.08498268110804474,-5.001445083229696,40.01019584247582,42328.18165470186,25763.770869012398,25763.770869012398,68091.95252371425,77337.25155683476,77337.25155683476,25763.770869012398,103101.02242584716,103101.02242584716,103101.02242584716,127887.4372412569,91489.65282159622,56480.58291944434,38898.96655794653,24786.41481540975,0.0,63685.38137335628,21068.452593098285,1534.4426289444316,0.0,0.8868744489648342,2.817699964030618,0.0014959135982669303,354636.0144821337,1554972.8901307466,4.384701007881096,1554972.8901307466,4.384701007881096,0.85,0.09560104479690937,4.027634451161993,1.266957302945666,1.0,0.0,4.027634451161541,1.2846533848208246,1.2849548756901985,3.1351915612036803,19308.158632896993,1968.8842400714816,4632.441516551485,4632.441516551485,5.561596574281556,5.028051374285448,-2.330512879623049,7.358564253908497,3.4837764569187013,3.4837764569187013,0.9953647019767718,0.0,0.0,0.00023467433148044778,7.917057408404798e-05,0.0001555037573963998,0.0006263122905748764,0.0956010447971431,0.07173024738656864,0.023870797410574462,0.09560108129089182,0.07173024738639328,0.023870797410516096,0.3775249869787451,0.3775249869787451,0.1256349003375504,0.0,4.9191473427653705,4.806914202886901,5.256729510697198,4.916462402121624,4.806129964749573,5.248322073593442,24786.41481540975,21068.452593098285,0.85,1.0691928203196963,0.6646451782482452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511877125383972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.379790373732,1534.4426289444316,0.3775249869787451,0.1256349003375504,6.112874298809886,3.4837764569187013
