time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
519.0,-29.949357302440863,5.027937195024562,35.00525161544493,24.11340553024786,5.009772135816794,-26.453437181952793,-39.96508527835829,1.513852015323867,-0.08561265580010513,-5.001513820144106,40.01017181076764,42327.94059402558,25763.701511306263,25763.701511306263,68091.64210533185,77337.08821144434,77337.08821144434,25763.701511306263,103100.7897227506,103100.7897227506,103100.7897227506,127887.14602374785,91489.59402071602,56480.44640327781,38899.05290826467,24786.35630099724,0.0,63685.40920926191,21068.402855847653,1534.4410812054525,0.0,0.8868741863052368,2.81770022042074,0.0014959135982669303,354635.06433722307,1554971.8537317873,4.3847098330162915,1554971.8537317873,4.3847098330162915,0.85,0.09560095343363852,4.027634451161993,1.2669571776641533,1.0,0.0,4.02763445116187,1.284653952545835,1.2849554325386028,3.135190175673625,19308.14622344207,1968.8829746592435,4632.441516551485,4632.441516551485,5.5615816021106435,5.027937195024562,-2.330581215744396,7.3585184107689585,3.483788782036646,3.483788782036646,0.9953682234390417,0.0,0.0,0.0002346657616470472,7.916781455296124e-05,0.00015549794709408596,0.0006262888888011055,0.09560095343386815,0.07173011107574122,0.02387084235812694,0.09560096524689488,0.07173011107556891,0.02387084235806961,0.377524296686554,0.377524296686554,0.12563514592988315,0.0,4.918524461037123,4.806762860009485,5.2546856632412755,4.915901164344007,4.806027193089278,5.246379294934002,24786.35630099724,21068.402855847653,0.85,1.0691874787455888,0.6646411025630928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511898226416742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.37444304125,1534.4410812054525,0.377524296686554,0.12563514592988315,6.112874298809886,3.483788782036646
520.0,-29.949707368760677,5.027823634082622,35.00523942804917,24.113278404716425,5.009684341064842,-26.453761070779354,-39.96539310375226,1.5137380430786753,-0.08624225077988967,-5.0015800799184955,40.010148247606026,42327.702846086846,25763.62731303288,25763.62731303288,68091.33015911972,77336.9276838718,77336.9276838718,25763.62731303288,103100.55499690468,103100.55499690468,103100.55499690468,127886.85464173883,91489.53924345686,56480.31440565222,38899.138708671824,24786.29964483414,0.0,63685.43835350596,21068.35469810902,1534.4395840384657,0.0,0.8868739345495132,2.8177007611777745,0.0014959135982669303,354634.14843551395,1554970.83754002,4.384718291794094,1554970.83754002,4.384718291794094,0.85,0.09560086060937933,4.027634451161993,1.2669571282109247,1.0,0.0,4.027634451163247,1.2846545032617354,1.2849559724040174,3.135188831655388,19308.13466314015,1968.8817958365141,4632.441516551485,4632.441516551485,5.5615655850118575,5.027823634082622,-2.3306475870395404,7.358471221122162,3.483801090250088,3.483801090250088,0.9953717400714537,0.0,0.0,0.00023465721525957334,7.916505761308357e-05,0.00015549215764648977,0.0006262655710225139,0.09560086060960897,0.0717299739552561,0.023870886654352868,0.09560086317732105,0.0717299739550838,0.02387088665429553,0.3775236065474685,0.3775236065474685,0.12563538956334414,0.0,4.917912545710124,4.806624250826019,5.252647488873549,4.915337829138593,4.805944214251042,5.244368542234781,24786.29964483414,21068.35469810902,0.85,1.0691820912208767,0.664637065244549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511919247185912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.3691108334,1534.4395840384657,0.3775236065474685,0.12563538956334414,6.112874298809886,3.483801090250088
521.0,-29.95005615877225,5.027710685544647,35.00522728466288,24.11314583094793,5.009597493444649,-26.454083716074862,-39.96570456130428,1.513625050742581,-0.08697725042463844,-5.001646009500249,40.010125154680296,42327.4855034459,25763.553824556948,25763.553824556948,68091.03932800285,77336.74133557489,77336.74133557489,25763.553824556948,103100.29516013183,103100.29516013183,103100.29516013183,127886.5407334354,91489.45851360104,56480.20268145306,38899.17314683109,24786.245573303553,0.0,63685.41872013464,21068.30873730802,1534.4382243241798,0.0,0.8868736827708421,2.8177027267400176,0.0014959135982669303,354633.2370998644,1554969.8416282686,4.384726751346181,1554969.8416282686,4.384726751346181,0.85,0.09560076869631114,4.027634451161993,1.2669570628227667,1.0,0.0,4.027634451161543,1.2846550493299431,1.2849565076610368,3.1351874989809496,19308.117625750514,1968.8800585062702,4632.441516551485,4632.441516551485,5.561549721136261,5.027710685544647,-2.330713556960334,7.358424242504981,3.483813394690977,3.483813394690977,0.9953752556259934,0.0,0.0,0.00023464870031659685,7.916226823327526e-05,0.00015548643208332158,0.0006262425105470454,0.09560076869653414,0.07172983792470912,0.023870930771825016,0.09560081801075682,0.07172983792454181,0.02387093077176933,0.377522917202483,0.377522917202483,0.1256356306113101,0.0,4.917289071131677,4.806467440444237,5.25061778205486,4.914668759075596,4.805715225387871,5.242373337769095,24786.245573303553,21068.30873730802,0.85,1.0691778541525918,0.6646338573897723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511940211207301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.363785928046,1534.4382243241798,0.377522917202483,0.1256356306113101,6.112874298809886,3.483813394690977
522.0,-29.950404032021037,5.027598026097546,35.005215119631394,24.112995899654948,5.009487239059925,-26.45440787693153,-39.966012456547446,1.5134910839657687,-0.08750623981779881,-5.001726760288063,40.01010023744333,42327.25732860043,25763.519133652106,25763.519133652106,68090.77646225254,77336.57956852905,77336.57956852905,25763.519133652106,103100.09870218116,103100.09870218116,103100.09870218116,127886.28461829726,91489.39251882974,56480.07027888236,38899.246933274866,24786.185916116094,0.0,63685.432849390956,21068.258028698678,1534.436883195693,0.0,0.8868733622039694,2.8177002519016687,0.0014959135982669303,354632.12089520093,1554968.7670413204,4.384737522128845,1554968.7670413204,4.384737522128845,0.8499999999999999,0.0956006861737422,4.027634451161993,1.2669569782027974,1.0,0.0,4.027634451162832,1.284655693453421,1.284957141025443,3.135185927004983,19308.103698082483,1968.8786382793803,4632.441516551485,4632.441516551485,5.5615422324492005,5.027598026097546,-2.3307903287616734,7.358388354859219,3.483825694605492,3.483825694605492,0.9953787698872835,0.0,0.0,0.00023464020803791116,7.91595108464246e-05,0.00015548069719148656,0.000626219412499117,0.09560068617394572,0.07172970932861605,0.023870976845329666,0.09560061593043939,0.07172970932846336,0.023870976845278846,0.3775222272961653,0.3775222272961653,0.12563586874579516,0.0,4.916706269625308,4.806320526323248,5.248721434974186,4.9142205204702805,4.805579801589488,5.240982132152226,24786.185916116094,21068.258028698678,0.85,1.0691734893798985,0.6646301270920109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451196109885339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.358474922521,1534.436883195693,0.3775222272961653,0.12563586874579516,6.112874298809886,3.483825694605492
523.0,-29.950750672372486,5.027486098503939,35.00520292711646,24.112878238689177,5.0094057038088335,-26.454728055837965,-39.966319723147876,1.51338308726961,-0.08808071838774367,-5.001786247389223,40.01007510686866,42327.03202436078,25763.43131123281,25763.43131123281,68090.46333559358,77336.43202564119,77336.43202564119,25763.43131123281,103099.863336874,103099.863336874,103099.863336874,127885.98116095865,91489.3518779779,56479.95187667853,38899.33333477707,24786.11782408465,0.0,63685.45115886172,21068.200150471952,1534.4345812956508,0.0,0.8868731505698956,2.817700858943052,0.0014959135982669303,354631.29861669324,1554967.683254485,4.384744632862164,1554967.683254485,4.384744632862164,0.85,0.0956005803547954,4.027634451161993,1.2669569210568445,1.0,0.0,4.027634451162835,1.2846562160474686,1.2849576528709208,3.1351846516213566,19308.095121156126,1968.8777636762939,4632.441516551485,4632.441516551485,5.561523274321184,5.027486098503939,-2.330851407387965,7.358337505891904,3.4838378934815246,3.4838378934815246,0.9953822552804356,0.0,0.0,0.0002346317461383535,7.915675917796756e-05,0.00015547498696038593,0.0006261964137756121,0.0956005803550704,0.07172956262722874,0.023871017727841656,0.09560047029721026,0.0717295626270224,0.023871017727772996,0.37752153743661476,0.37752153743661476,0.12563611128684835,0.0,4.9161289567998665,4.806202441176197,5.2467603160610565,4.913705529001504,4.805617338964339,5.238802510040614,24786.11782408465,21068.200150471952,0.85,1.0691682652250303,0.664626398245607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451198193165538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.353170656479,1534.4345812956508,0.37752153743661476,0.12563611128684835,6.112874298809886,3.4838378934815246
524.0,-29.951096149147613,5.0273749788578845,35.00519084630232,24.112758587021403,5.009336392191623,-26.455045965087454,-39.96661913171408,1.513286208126753,-0.0889558631130285,-5.001841322770488,40.01005397536022,42326.77896208323,25763.334357526477,25763.334357526477,68090.1133196097,77336.227059597,77336.227059597,25763.334357526477,103099.56141712348,103099.56141712348,103099.56141712348,127885.63279671108,91489.25829245448,56479.81019492162,38899.38677503651,24786.07137958761,0.0,63685.458154624124,21068.16067264947,1534.4334100420092,0.0,0.886872946902241,2.81770593551192,0.0014959135982669303,354630.5373218571,1554966.7719327242,4.384751475932431,1554966.7719327242,4.384751475932431,0.85,0.09560048341871068,4.027634451161993,1.266956777093001,1.0,0.0,4.027634451161457,1.2846566865836164,1.2849581126831264,3.1351835032852104,19308.07537068079,1968.8757496883022,4632.441516551485,4632.441516551485,5.561502345032388,5.0273749788578845,-2.330909000708527,7.358283979566412,3.4838501253676157,3.4838501253676157,0.995385750105033,0.0,0.0,0.0002346233129227967,7.915407796572648e-05,0.00015546923495707022,0.0006261732468088944,0.09560048341893353,0.07172942290858267,0.02387106051035086,0.0956005476101971,0.07172942290841547,0.02387106051029521,0.37752084926549295,0.37752084926549295,0.12563635215943347,0.0,4.915501414483799,4.806044310061679,5.244718337017957,4.912885459657446,4.805307387382413,5.236445524640999,24786.07137958761,21068.16067264947,0.85,1.0691626517672428,0.6646223516099481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512002690680657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.347879493704,1534.4334100420092,0.37752084926549295,0.12563635215943347,6.112874298809886,3.4838501253676157
525.0,-29.951440413050765,5.0272639958179335,35.00517878363286,24.11260432507845,5.009219992683446,-26.45536749164711,-39.96693037971852,1.5131470712751276,-0.08942315819649593,-5.001927537191227,40.010030342226706,42326.58035583311,25763.317964794114,25763.317964794114,68089.89832062722,77336.07258516224,77336.07258516224,25763.317964794114,103099.39054995636,103099.39054995636,103099.39054995636,127885.41136808266,91489.19564533306,56479.703415985074,38899.435810386654,24786.020818126297,0.0,63685.456628512955,21068.117695407353,1534.4327123311411,0.0,0.8868725938937474,2.817702011206622,0.0014959135982669303,354629.34560152685,1554965.7527258457,4.384763336740486,1554965.7527258457,4.384763336740486,0.85,0.09560041051729407,4.027634451161993,1.266956729288213,1.0,0.0,4.0276344511648015,1.284657354706561,1.284958770166873,3.135181872743007,19308.062149507456,1968.8744015038221,4632.441516551485,4632.441516551485,5.56149880635148,5.0272639958179335,-2.330989346014361,7.358253341832294,3.483862414438563,3.483862414438563,0.9953892612681609,0.0,0.0,0.00023461490959167446,7.915129081998496e-05,0.00015546361877168948,0.0006261506268671709,0.09560041051745684,0.07172930224431523,0.023871108273141612,0.09560033294211952,0.0717293022441931,0.023871108273100964,0.3775201599369354,0.3775201599369354,0.125636585484317,0.0,4.914934984488866,4.80590216889766,5.242873353087759,4.912504378994754,4.805170179687536,5.235329083763361,24786.020818126297,21068.117695407353,0.85,1.0691593014368421,0.6646192489869477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512023380080008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.342600086562,1534.4327123311411,0.3775201599369354,0.125636585484317,6.112874298809886,3.483862414438563
526.0,-29.951783754355652,5.027154323349894,35.00516678354571,24.11252165855842,5.009182349455731,-26.455680311482727,-39.96722521316258,1.513078906578175,-0.09030408223549102,-5.001957816321307,40.01000803972765,42326.31767824708,25763.160696164785,25763.160696164785,68089.47837441186,77335.88923734968,77335.88923734968,25763.160696164785,103099.04993351447,103099.04993351447,103099.04993351447,127885.0089471134,91489.13563783951,56479.56407871827,38899.523954579156,24785.959013598927,0.0,63685.48296817808,21068.065161559087,1534.430105238077,0.0,0.8868725205946189,2.8177100601267155,0.0014959135982669303,354628.9270614469,1554964.7909046197,4.384765799534423,1554964.7909046197,4.384765799534423,0.85,0.09560028145962768,4.027634451161993,1.2669566149963067,1.0,0.0,4.02763445116351,1.2846576908311511,1.2849590956036483,3.135181052437544,19308.049485406445,1968.8731101249098,4632.441516551485,4632.441516551485,5.561464856947311,5.027154323349894,-2.3310284497012015,7.358182773051095,3.483874559519607,3.483874559519607,0.9953927312913162,0.0,0.0,0.00023460652905694156,7.914865074608214e-05,0.00015545787831085944,0.0006261275063893663,0.0956002814599259,0.07172913879422424,0.023871142665701655,0.09560043569727063,0.07172913879400049,0.02387114266562719,0.3775194705470654,0.3775194705470654,0.12563682336075674,0.0,4.914290471948107,4.805753782973397,5.240734026122709,4.911653734085803,4.805102844109001,5.232119150329993,24785.959013598927,21068.065161559087,0.85,1.0691522651784604,0.6646148495002604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451204399690071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.337333461399,1534.430105238077,0.3775194705470654,0.12563682336075674,6.112874298809886,3.483874559519607
527.0,-29.952125783071367,5.027044361867107,35.00515484265641,24.11235017878937,5.00904183029138,-26.456002238286406,-39.96753649609161,1.5129182855017131,-0.09055841571091605,-5.002062792588629,40.00998576381082,42326.12890327474,25763.195377934473,25763.195377934473,68089.3242812092,77335.76259899666,77335.76259899666,25763.195377934473,103098.95797693114,103098.95797693114,103098.95797693114,127884.88053048917,91489.09015924254,56479.456463501636,38899.59299526767,24785.922553558037,0.0,63685.5155488257,21068.03417052433,1534.4306400310697,0.0,0.8868720672362091,2.8177011436431405,0.0014959135982669303,354627.4760064011,1554963.830230231,4.384781032031944,1554963.830230231,4.384781032031944,0.85,0.09560023169394428,4.027634451161993,1.2669565979624169,1.0,0.0,4.02763445116166,1.2846584593277255,1.2849598535553541,3.1351791769383546,19308.039887512718,1968.8721314121253,4632.441516551485,4632.441516551485,5.561472343662377,5.027044361867107,-2.331122221063935,7.358166582931042,3.483886914984778,3.483886914984778,0.9953962614242223,0.0,0.0,0.00023459818083509357,7.914586346429403e-05,0.00015545231737079955,0.0006261051089556002,0.09560023169400904,0.07172903701393715,0.023871194680071886,0.09560011762487296,0.07172903701388857,0.02387119468005572,0.3775187806345359,0.3775187806345359,0.12563704579164137,0.0,4.91377334668357,4.805646380893506,5.2389822634604,4.911504376877701,4.8050177835670524,5.231775081834826,24785.922553558037,21068.03417052433,0.85,1.0691492986188869,0.6646115453179399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512064558525775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.332073843489,1534.4306400310697,0.3775187806345359,0.12563704579164137,6.112874298809886,3.483886914984778
528.0,-29.952466572564582,5.026935729199081,35.00514286029569,24.112267896439903,5.009001784981905,-26.456313001236957,-39.96783478707073,1.5128482136496417,-0.09135298447210971,-5.002091269485198,40.009960674086685,42325.89160808932,25763.035920163125,25763.035920163125,68088.92752825245,77335.59034699359,77335.59034699359,25763.035920163125,103098.62626715671,103098.62626715671,103098.62626715671,127884.47012870785,91489.0392455899,56479.34050666676,38899.665265470154,24785.84386155114,0.0,63685.509127021294,21067.96728231847,1534.427028560116,0.0,0.8868720131922938,2.817708267428231,0.0014959135982669303,354627.08237971563,1554962.7482077202,4.384782847867072,1554962.7482077202,4.384782847867072,0.85,0.09560009026745406,4.027634451161993,1.2669565144414086,1.0,0.0,4.027634451162861,1.284658804243323,1.284960187865906,3.135178335180064,19308.029142594016,1968.8710357353445,4632.441516551485,4632.441516551485,5.561437921690554,5.026935729199081,-2.3311597863704887,7.35809551556957,3.4838990004763875,3.4838990004763875,0.995399714421825,0.0,0.0,0.0002345898631323287,7.91431925998384e-05,0.00015544667053249032,0.0006260823655550858,0.09560009026780046,0.07172886516716716,0.0238712251006333,0.09560012849073361,0.07172886516690725,0.023871225100546803,0.37751809269130815,0.37751809269130815,0.1256372779520983,0.0,4.91317738268657,4.805538652915516,5.236915299078191,4.91073828501311,4.80505376167639,5.228593301638284,24785.84386155114,21067.96728231847,0.85,1.0691431765497625,0.6646078862880717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451208504159933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.326829076404,1534.427028560116,0.37751809269130815,0.1256372779520983,6.112874298809886,3.4838990004763875
529.0,-29.952806211455,5.026827327647863,35.005131034899904,24.112121597304963,5.008900825441294,-26.45662882068929,-39.96813381146637,1.5127234346710046,-0.09199886823773795,-5.002170467374293,40.00994128130023,42325.66231905665,25763.008186146104,25763.008186146104,68088.67050520275,77335.40570789285,77335.40570789285,25763.008186146104,103098.41389403895,103098.41389403895,103098.41389403895,127884.22921839185,91488.95081740982,56479.20742855512,38899.71487650522,24785.815324352898,0.0,63685.53020085812,21067.943025699962,1534.4274271443996,0.0,0.8868716805245562,2.817707511493656,0.0014959135982669303,354625.98765539663,1554961.9118724316,4.384794025257524,1554961.9118724316,4.384794025257524,0.85,0.09560002215341437,4.027634451161993,1.2669564160844313,1.0,0.0,4.027634451162548,1.2846594049780526,1.2849607780920242,3.135176869102361,19308.01048053469,1968.8691327348984,4632.441516551485,4632.441516551485,5.561431934779133,5.026827327647863,-2.3312342825561485,7.358061610204012,3.4839113035579783,3.4839113035579783,0.9954032295879938,0.0,0.0,0.0002345815737828243,7.914051525208539e-05,0.0001554410585307389,0.0006260597624634919,0.09560002215353494,0.0717287501797623,0.023871271973772645,0.09560009181648685,0.07172875017967183,0.02387127197374254,0.3775174062321492,0.3775174062321492,0.12563749760613366,0.0,4.912606526213949,4.805405773925713,5.23502479673715,4.910171599136561,4.804724134123035,5.227311864073897,24785.815324352898,21067.943025699962,0.85,1.0691387869498385,0.6646040660345534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512105450514472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.321597734122,1534.4274271443996,0.3775174062321492,0.12563749760613366,6.112874298809886,3.4839113035579783
530.0,-29.953144979597877,5.026719268462911,35.00511912446833,24.111975856963568,5.008796321776103,-26.456944210499916,-39.968432766012825,1.5125955526735622,-0.09251303510689013,-5.002244292815682,40.00991515365338,42325.436504755,25762.967102194292,25762.967102194292,68088.40360694929,77335.2376363365,77335.2376363365,25762.967102194292,103098.2047385308,103098.2047385308,103098.2047385308,127883.95057680373,91488.8771716101,56479.07604001009,38899.779035111125,24785.745838272946,0.0,63685.52487338407,21067.883962532003,1534.4253667239843,0.0,0.8868713995605672,2.817705650777224,0.0014959135982669303,354624.9671949038,1554960.7850894008,4.384803465444626,1554960.7850894008,4.384803465444626,0.85,0.09559992478503303,4.027634451161993,1.2669563215738164,1.0,0.0,4.027634451162977,1.2846600201824243,1.2849613828188169,3.1351753677132885,19307.994938178374,1968.867547855626,4632.441516551485,4632.441516551485,5.561423066032131,5.026719268462911,-2.331304858948327,7.358024127411238,3.4839234953053597,3.4839234953053597,0.9954067129443885,0.0,0.0,0.00023457330595391587,7.913783861343698e-05,0.0001554354673404789,0.0006260372431929776,0.09559992478527976,0.07172861332021285,0.023871311465066915,0.09559987002794733,0.07172861332002772,0.0238713114650053,0.3775167193625986,0.3775167193625986,0.1256377165824193,0.0,4.9120597315858845,4.805272058084029,5.233233331147744,4.909731257708813,4.804597254802218,5.225926781663816,24785.745838272946,21067.883962532003,0.85,1.0691346855085009,0.6646005758593342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512125790577808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.316378082598,1534.4253667239843,0.3775167193625986,0.1256377165824193,6.112874298809886,3.4839234953053597
531.0,-29.953482537866275,5.026612208588164,35.00510725452577,24.1118854721077,5.008740604459999,-26.457253632325216,-39.96873084744436,1.5125116989143794,-0.09312015763021009,-5.00228654690721,40.00989251212296,42325.21225615128,25762.847184969713,25762.847184969713,68088.05944112099,77335.09610463631,77335.09610463631,25762.847184969713,103097.94328960602,103097.94328960602,103097.94328960602,127883.62919004538,91488.84932866317,56478.965480159604,38899.87094278174,24785.685900439363,0.0,63685.5568432211,21067.833015373457,1534.4231413155492,0.0,0.8868712665739589,2.8177087002233807,0.0014959135982669303,354624.3831339938,1554959.8086494135,4.384807933700026,1554959.8086494135,4.384807933700026,0.85,0.09559980534423444,4.027634451161993,1.266956279263832,1.0,0.0,4.02763445116027,1.2846604293955104,1.2849617815442709,3.1351743690409872,19307.98906214737,1968.866948667218,4632.441516551485,4632.441516551485,5.561397179634179,5.026612208588164,-2.331352084661991,7.357964293250155,3.4839356096639786,3.4839356096639786,0.9954101741897082,0.0,0.0,0.00023456506791970496,7.913516987539916e-05,0.0001554298980443058,0.0006260148121038421,0.0955998053445134,0.07172845927794479,0.023871346066568606,0.09559982050455659,0.0717284592777355,0.023871346066498947,0.3775160320253797,0.3775160320253797,0.12563793976439985,0.0,4.911497335253557,4.805175090902708,5.231268678334629,4.909166389277004,4.804707127355925,5.223329633943024,24785.685900439363,21067.833015373457,0.85,1.0691287446655733,0.6645967210484792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512146078548633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.311164553754,1534.4231413155492,0.3775160320253797,0.12563793976439985,6.112874298809886,3.4839356096639786
532.0,-29.9538189291703,5.0265055263015155,35.005095500630716,24.111753422208153,5.008649084698797,-26.457565584394697,-39.96902924319727,1.512395739918705,-0.09369726432277048,-5.002357284799156,40.00987215236236,42324.994549723546,25762.801874397806,25762.801874397806,68087.79642412135,77334.9308337236,77334.9308337236,25762.801874397806,103097.7327081214,103097.7327081214,103097.7327081214,127883.38139898948,91488.7827798754,56478.84649585717,38899.9292044647,24785.648690868078,0.0,63685.57789533278,21067.801387237865,1534.4228549794518,0.0,0.886870980438034,2.8177080279616638,0.0014959135982669303,354623.40535492764,1554958.9306135622,4.384817547666572,1554958.9306135622,4.384817547666572,0.85,0.09559972384994578,4.027634451161993,1.2669561737636106,1.0,0.0,4.027634451160785,1.2846609887132618,1.2849623304465225,3.135173004043767,19307.975017558594,1968.86551651773,4632.441516551485,4632.441516551485,5.561387398491398,5.0265055263015155,-2.33141998475889,7.357925511060405,3.4839478453825348,3.4839478453825348,0.9954136701092956,0.0,0.0,0.00023455685863016214,7.913249840655741e-05,0.00015542436022360472,0.0006259925077864021,0.09559972385011012,0.0717283349790352,0.023871388871074917,0.09559974901234401,0.07172833497891189,0.023871388871033888,0.37751534645430096,0.37751534645430096,0.1256381546099344,0.0,4.910956954466769,4.8050731899824655,5.229407210200748,4.908660020476361,4.80453149881896,5.221826558560451,24785.648690868078,21067.801387237865,0.85,1.0691242613205711,0.6645930828999409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451216629411699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.305963970459,1534.4228549794518,0.37751534645430096,0.1256381546099344,6.112874298809886,3.4839478453825348
533.0,-29.95415429729862,5.026399426606966,35.00508374887671,24.11162524893882,5.0085662206231865,-26.457875749663,-39.96932365754617,1.512287672982983,-0.09435857193625452,-5.0024179604673025,40.00984870692738,42324.764461920815,25762.73196334594,25762.73196334594,68087.49642526676,77334.74617847717,77334.74617847717,25762.73196334594,103097.47814182311,103097.47814182311,103097.47814182311,127883.06822002432,91488.69993879095,56478.71822221608,38899.979685083184,24785.5900782012,0.0,63685.56976328438,21067.75156647102,1534.4211162078257,0.0,0.8868707566541573,2.81770963843008,0.0014959135982669303,354622.56666328287,1554957.9195052555,4.3848250666509365,1554957.9195052555,4.3848250666509365,0.85,0.09559962055220125,4.027634451161993,1.2669561171671377,1.0,0.0,4.027634451163473,1.2846615110663238,1.2849628424078225,3.1351717292587717,19307.957534611065,1968.8637337532252,4632.441516551485,4632.441516551485,5.561372306870356,5.026399426606966,-2.331480412874841,7.357879839481807,3.4839600165737092,3.4839600165737092,0.9954171475924883,0.0,0.0,0.00023454867457367226,7.912986266402747e-05,0.0001554188119096448,0.0006259701612059513,0.09559962055244546,0.07172819461600417,0.02387142593644129,0.09559967119855764,0.07172819461582094,0.023871425936380312,0.3775146619321761,0.3775146619321761,0.12563836773641415,0.0,4.910400700464891,4.804948341335887,5.227551189743167,4.908059388531058,4.804333933150758,5.22001152402629,24785.5900782012,21067.75156647102,0.85,1.0691196872124107,0.6645895548903706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512186439852095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.300775513404,1534.4211162078257,0.3775146619321761,0.12563836773641415,6.112874298809886,3.4839600165737092
534.0,-29.954488490654207,5.02629359413205,35.00507196966566,24.111489916127198,5.008461975821266,-26.458186995706132,-39.96962191360069,1.5121604808686717,-0.09469417446376838,-5.002493104244425,40.00982440367538,42324.55575503984,25762.699896989936,25762.699896989936,68087.25565202977,77334.6191640764,77334.6191640764,25762.699896989936,103097.31906106634,103097.31906106634,103097.31906106634,127882.85043164912,91488.66560819295,56478.60219913798,38900.07045450553,24785.531370582776,0.0,63685.601825088306,21067.70166499536,1534.419705249384,0.0,0.8868704623784425,2.817705275316757,0.0014959135982669303,354621.5279878302,1554956.871403243,4.384834954116506,1554956.871403243,4.384834954116506,0.85,0.09559952968351106,4.027634451161993,1.266956058372744,1.0,0.0,4.027634451163781,1.284662122813197,1.28496344382106,3.135170236312519,19307.950289413257,1968.862994948658,4632.441516551485,4632.441516551485,5.561365384741736,5.02629359413205,-2.3315513869020674,7.357844981034118,3.4839721857096895,3.4839721857096895,0.9954206244884827,0.0,0.0,0.00023454051944709793,7.912719261140865e-05,0.0001554133268356893,0.0006259480693331208,0.09559952968372411,0.07172806387478119,0.023871465808942924,0.09559940353762557,0.07172806387462133,0.02387146580888973,0.37751397678911824,0.37751397678911824,0.12563857857716365,0.0,4.909909097573063,4.804866868077852,5.225823888770378,4.907798929780654,4.804398535887572,5.218771488218351,24785.531370582776,21067.70166499536,0.85,1.0691153683218781,0.6645859431663014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512206524364617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.295596340928,1534.419705249384,0.37751397678911824,0.12563857857716365,6.112874298809886,3.4839721857096895
535.0,-29.954821513673117,5.026188743006051,35.00506022312206,24.111388774495595,5.008407264175811,-26.458492234606997,-39.96991178775204,1.5120779851052062,-0.09547741428650625,-5.002534051715257,40.00980179676302,42324.317049502,25762.582135119894,25762.582135119894,68086.8991846219,77334.43002516228,77334.43002516228,25762.582135119894,103097.01216028217,103097.01216028217,103097.01216028217,127882.48309065748,91488.58873463068,56478.47575895224,38900.1255285316,24785.4709303753,0.0,63685.596458906904,21067.650290819005,1534.4174158963788,0.0,0.8868703359118865,2.81771079380975,0.0014959135982669303,354620.96199209616,1554955.8964580493,4.384839203308874,1554955.8964580493,4.384839203308874,0.85,0.0955994082861081,4.027634451161993,1.2669559056172148,1.0,0.0,4.027634451161118,1.284662525445202,1.284963836107397,3.1351692537043605,19307.9340658635,1968.8613406069862,4632.441516551485,4632.441516551485,5.561339963617773,5.026188743006051,-2.331597108420263,7.357785851426314,3.4839842586241017,3.4839842586241017,0.9954240738926005,0.0,0.0,0.00023453239313942927,7.912459767521028e-05,0.000155407795464219,0.000625925790990825,0.09559940828638941,0.07172790964921831,0.023871498637171102,0.09559943450277138,0.07172790964900724,0.023871498637100863,0.3775132936975219,0.3775132936975219,0.12563879416096407,0.0,4.909354372888572,4.804759040963177,5.223922794765144,4.907056637428752,4.80425011473227,5.216240475496022,24785.4709303753,21067.650290819005,0.85,1.0691098611057985,0.664582250977452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451222653857519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.290429524128,1534.4174158963788,0.3775132936975219,0.12563879416096407,6.112874298809886,3.4839842586241017
536.0,-29.9551535342472,5.0260842370839125,35.00504858494559,24.111256619822257,5.008315767840051,-26.45880025004074,-39.970209589786805,1.511962483629097,-0.09603348563052805,-5.0026041914547505,40.00978146009379,42324.115701127084,25762.54071065662,25762.54071065662,68086.65641178371,77334.26434799544,77334.26434799544,25762.54071065662,103096.80505865207,103096.80505865207,103096.80505865207,127882.23843533573,91488.5200250584,56478.37137817188,38900.16516320724,24785.433376683668,0.0,63685.59853989091,21067.618370181117,1534.4170957114884,0.0,0.8868700527327356,2.8177099148500213,0.0014959135982669303,354619.9924883617,1554955.0194197036,4.384848717943435,1554955.0194197036,4.384848717943435,0.85,0.0955993253201882,4.027634451161993,1.2669558808906007,1.0,0.0,4.027634451160785,1.28466308240241,1.284964382786883,3.135167894472405,19307.919565258453,1968.8598619567797,4632.441516551485,4632.441516551485,5.56133102136494,5.0260842370839125,-2.3316640343184942,7.357748271402407,3.4839964511913117,3.4839964511913117,0.995427557483232,0.0,0.0,0.00023452429155128602,7.912193185099966e-05,0.00015540235970028636,0.0006259038977207415,0.09559932532035409,0.07172778538425585,0.02387153993609823,0.09559935420773738,0.07172778538413138,0.02387153993605681,0.37751261059397856,0.37751261059397856,0.12563900184422727,0.0,4.908824486240178,4.804648190965793,5.22213044416651,4.906570705824208,4.804071837724393,5.2148274064450675,24785.433376683668,21067.618370181117,0.85,1.0691060141192847,0.6645790676618423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512246482748938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.285275013293,1534.4170957114884,0.37751261059397856,0.12563900184422727,6.112874298809886,3.4839964511913117
537.0,-29.955484285525102,5.025980212285861,35.005036922748474,24.11113445358353,5.008227519262604,-26.459106797980642,-39.97049960363654,1.5118500317136767,-0.09645971601457859,-5.00266760670143,40.00975748408243,42323.88753507007,25762.482975766197,25762.482975766197,68086.37051083626,77334.12593062643,77334.12593062643,25762.482975766197,103096.60890639262,103096.60890639262,103096.60890639262,127881.98123172925,91488.47937846076,56478.24098288624,38900.26488397169,24785.37232533663,0.0,63685.63720930832,21067.566476536136,1534.4152838064667,0.0,0.8868698169316683,2.8177081136493745,0.0014959135982669303,354619.11593544943,1554953.9854317238,4.384856640708474,1554953.9854317238,4.384856640708474,0.8500000000000001,0.0955992222124825,4.027634451161993,1.2669558072602376,1.0,0.0,4.0276344511604085,1.2846636250320327,1.284964915175535,3.1351665702074856,19307.910987119496,1968.8589872300427,4632.441516551485,4632.441516551485,5.561318558198333,5.025980212285861,-2.3317259702642317,7.357706182550093,3.4840085731431434,3.4840085731431434,0.9954310208980409,0.0,0.0,0.00023451622119141446,7.911933582382085e-05,0.0001553968853675936,0.0006258818491097911,0.09559922221272754,0.07172764613581295,0.023871576076914588,0.09559915479091201,0.0717276461356291,0.023871576076853404,0.3775119272256047,0.3775119272256047,0.1256392085367647,0.0,4.908325459440107,4.804566471281362,5.220374179412147,4.906207890686858,4.804119385689205,5.213228307758186,24785.37232533663,21067.566476536136,0.85,1.069100875713382,0.6645750814421307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512266366940096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.280129484005,1534.4152838064667,0.3775119272256047,0.1256392085367647,6.112874298809886,3.4840085731431434
538.0,-29.955814064860935,5.025877013440841,35.00502532344308,24.111023812461667,5.008166232955438,-26.45940977467099,-39.97078909361733,1.5117619427610993,-0.09725404957623596,-5.00271413176267,40.009735991542996,42323.66136976675,25762.383861402344,25762.383861402344,68086.04523116909,77333.92483329317,77333.92483329317,25762.383861402344,103096.30869469552,103096.30869469552,103096.30869469552,127881.62869369639,91488.38657527626,56478.123111732006,38900.2927372714,24785.31999900087,0.0,63685.61273627226,21067.521999150737,1534.413582200983,0.0,0.8868696580586762,2.817713126697189,0.0014959135982669303,354618.4728470524,1554953.0585462393,4.384861978741005,1554953.0585462393,4.384861978741005,0.8499999999999999,0.09559910936074321,4.027634451161993,1.2669556979136543,1.0,0.0,4.027634451162998,1.2846640536607228,1.2849653335673048,3.1351655241578693,19307.89140175052,1968.8569900782143,4632.441516551485,4632.441516551485,5.561297162490797,5.025877013440841,-2.33177532403009,7.357652337470931,3.4840206660575372,3.4840206660575372,0.9954344760164392,0.0,0.0,0.00023450817480174263,7.911674456452797e-05,0.00015539143023721467,0.0006258598778387412,0.09559910936099358,0.07172749961796464,0.023871609743028942,0.09559920173211899,0.07172749961777679,0.023871609742966423,0.37751124533870545,0.37751124533870545,0.12563941543102897,0.0,4.907770261543419,4.804443927556974,5.218515566216752,4.905460082186437,4.803865562563033,5.210992532014586,24785.31999900087,21067.521999150737,0.85,1.0690961789614777,0.6645717855464901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451228617516682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.274998315595,1534.413582200983,0.37751124533870545,0.12563941543102897,6.112874298809886,3.4840206660575372
539.0,-29.95614289693444,5.025773838565866,35.005013730754925,24.110879573877924,5.00805101475089,-26.459717292286566,-39.971083019021876,1.511625410098507,-0.09749183872935419,-5.002797982493064,40.0097129856693,42323.45771087199,25762.380984997035,25762.380984997035,68085.83869586902,77333.80635245921,77333.80635245921,25762.380984997035,103096.18733745624,103096.18733745624,103096.18733745624,127881.45873576446,91488.35417142116,56478.00552981577,38900.387379561544,24785.271398308225,0.0,63685.65877786977,21067.48068856199,1534.4129454671308,0.0,0.8868693147933946,2.817706460153831,0.0014959135982669303,354617.3138303237,1554952.0663972911,4.3848735122428355,1554952.0663972911,4.3848735122428355,0.85,0.09559903077445799,4.027634451161993,1.2669556550541894,1.0,0.0,4.027634451160666,1.284664708825384,1.2849659785781833,3.135163925258449,19307.88456317637,1968.8562927377209,4632.441516551485,4632.441516551485,5.561296541564383,5.025773838565866,-2.3318519792998784,7.357625817865744,3.484032834759766,3.484032834759766,0.9954379527885047,0.0,0.0,0.00023450015177787036,7.911411368349945e-05,0.0001553860380943709,0.0006258381602584581,0.09559903077461944,0.07172737977444027,0.02387165100017917,0.09559889887761386,0.07172737977431913,0.02387165100013886,0.3775105621058476,0.3775105621058476,0.1256396151066928,0.0,4.907309484179507,4.804370792157954,5.21688689821184,4.90530614376371,4.803919307194974,5.21021242824429,24785.271398308225,21067.48068856199,0.85,1.0690921630150159,0.664568107216927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230592523671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.269875593383,1534.4129454671308,0.3775105621058476,0.1256396151066928,6.112874298809886,3.484032834759766
540.0,-29.95647043126299,5.025671723995402,35.00500213251984,24.11078786188739,5.008002759594734,-26.460016944861305,-39.97136821327729,1.5115492731886129,-0.09821531464359623,-5.002832609732555,40.00968963872658,42323.22347140508,25762.25374845565,25762.25374845565,68085.47721986072,77333.6291341928,77333.6291341928,25762.25374845565,103095.88288264845,103095.88288264845,103095.88288264845,127881.08705082787,91488.28961728977,56477.88395448423,38900.450736450606,24785.204168179425,0.0,63685.654904630035,21067.42354295251,1534.410125853338,0.0,0.8868692231540407,2.8177119310202574,0.0014959135982669303,354616.8352002998,1554951.0595399237,4.384876591269656,1554951.0595399237,4.384876591269656,0.85,0.09559889849532283,4.027634451161993,1.2669555347179995,1.0,0.0,4.02763445116186,1.284665081437748,1.284966341011496,3.135163015915727,19307.870939543856,1968.8549035138255,4632.441516551485,4632.441516551485,5.56126907515365,5.025671723995402,-2.3318924058047004,7.357564129800103,3.4840448386948837,3.4840448386948837,0.9954413824842525,0.0,0.0,0.0002344921606684742,7.911156103095208e-05,0.00015538059963752214,0.0006258162561422929,0.09559889849562933,0.0717272187441557,0.023871679751473633,0.09559889894313164,0.07172721874392574,0.023871679751397097,0.37750988071196545,0.37750988071196545,0.12563982171840907,0.0,4.906784404622954,4.804283992498711,5.215041506400894,4.90461729508894,4.803871156404114,5.2075940497342685,24785.204168179425,21067.42354295251,0.85,1.069086552094337,0.6645644695777184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512325618627346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.264760855349,1534.410125853338,0.37750988071196545,0.12563982171840907,6.112874298809886,3.4840448386948837
541.0,-29.95679698577433,5.025569965153809,35.00499066571722,24.110654869023733,5.007916117540682,-26.460319554636374,-39.97165382662786,1.5114386863982086,-0.09886046234100831,-5.0028995727712395,40.009670270503115,42322.99523076559,25762.2110609912,25762.2110609912,68085.2062917568,77333.44031370102,77333.44031370102,25762.2110609912,103095.65137469223,103095.65137469223,103095.65137469223,127880.82224507465,91488.19752337145,56477.75244041774,38900.49453661523,24785.17087038243,0.0,63685.665406997665,21067.395239825066,1534.4099740381128,0.0,0.8868689526262536,2.817712594794328,0.0014959135982669303,354615.9096147924,1554950.224268687,4.384885680842064,1554950.224268687,4.384885680842064,0.85,0.0955988139420002,4.027634451161993,1.266955430316739,1.0,0.0,4.027634451160039,1.2846656151318046,1.284966864595301,3.135161713461728,19307.851503859827,1968.852921625614,4632.441516551485,4632.441516551485,5.561259860258159,5.025569965153809,-2.3319563113624673,7.3575262765162766,3.4840569905304037,3.4840569905304037,0.9954448544372582,0.0,0.0,0.00023448419371419337,7.910900470357183e-05,0.00015537518901062152,0.0006257944641149855,0.09559881394216091,0.07172709478827288,0.02387171915388803,0.09559888284376633,0.07172709478815231,0.0238717191538479,0.37750919991154186,0.37750919991154186,0.12564001964527768,0.0,4.9062609760756,4.804165701454679,5.213297565263304,4.904039110430233,4.803565606019333,5.20619423267658,24785.17087038243,21067.395239825066,0.85,1.0690821216461015,0.66456077612271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123452343482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.259661154401,1534.4099740381128,0.37750919991154186,0.12564001964527768,6.112874298809886,3.4840569905304037
542.0,-29.95712218147651,5.025468460135876,35.004979140271224,24.11052418118345,5.007814540472481,-26.460622434683973,-39.971947053540475,1.5113147936754834,-0.09912238466239387,-5.002971136489304,40.00964562877839,42322.80435313095,25762.180602151988,25762.180602151988,68084.98495528294,77333.32146508728,77333.32146508728,25762.180602151988,103095.50206723927,103095.50206723927,103095.50206723927,127880.61047994025,91488.16880720652,56477.65169523187,38900.57456886071,24785.10841270099,0.0,63685.6829815617,21067.34215079584,1534.408267493182,0.0,0.8868686777822323,2.8177076808368104,0.0014959135982669303,354614.9204392527,1554949.1615736762,4.384894915441232,1554949.1615736762,4.384894915441232,0.85,0.09559871567192885,4.027634451161993,1.266955406689085,1.0,0.0,4.027634451159011,1.284666210992818,1.2849674504035402,3.135160259293618,19307.845443543156,1968.8523036452975,4632.441516551485,4632.441516551485,5.5612532851424,5.025468460135876,-2.332023588553044,7.35749204868892,3.4840690794865155,3.4840690794865155,0.9954483084247187,0.0,0.0,0.00023447626015861582,7.91063803119139e-05,0.00015536987984670193,0.0006257730807434762,0.09559871567215905,0.07172696075856946,0.023871754913589584,0.095598580174185,0.07172696075839674,0.0238717549135321,0.3775085176175413,0.3775085176175413,0.12564021554868116,0.0,4.9058059071927005,4.80409799760082,5.211675498541467,4.903848751826899,4.803691529631067,5.205050875433358,24785.10841270099,21067.34215079584,0.85,1.0690783511734485,0.6645575955491325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512364791439125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.25457016465,1534.408267493182,0.3775085176175413,0.12564021554868116,6.112874298809886,3.4840690794865155
543.0,-29.957446524695417,5.025367935067609,35.00496764725033,24.110422131512337,5.007764666790603,-26.460919376729805,-39.9722280568443,1.5112375188207374,-0.09997387850904715,-5.00300794059377,40.00962352233917,42322.566470528385,25762.063008192017,25762.063008192017,68084.6294787204,77333.10904148848,77333.10904148848,25762.063008192017,103095.17204968049,103095.17204968049,103095.17204968049,127880.22106792033,91488.06710426086,56477.52453328361,38900.60285664138,24785.049018239835,0.0,63685.651874881216,21067.29166550386,1534.4059409750034,0.0,0.8868685705788658,2.817714581313414,0.0014959135982669303,354614.4117225377,1554948.2082154423,4.38489851741301,1554948.2082154423,4.38489851741301,0.85,0.0955985890619281,4.027634451161993,1.2669552577799186,1.0,0.0,4.027634451161967,1.2846665887662165,1.2849678181000534,3.135159337357797,19307.823979950856,1968.8501149679919,4632.441516551485,4632.441516551485,5.561227900264997,5.025367935067609,-2.3320651974086424,7.357433132476252,3.484081075414695,3.484081075414695,0.99545173583277,0.0,0.0,0.00023446834764675618,7.91038653975291e-05,0.00015536448224922708,0.0006257513411939329,0.09559858906221018,0.07172680489331443,0.023871784168895755,0.09559865778631071,0.07172680489310278,0.02387178416882532,0.37750783711877467,0.37750783711877467,0.12564041606439966,0.0,4.905265716884344,4.803977376405214,5.209871384345433,4.903034062084714,4.803425128243816,5.202584885387978,24785.049018239835,21067.29166550386,0.85,1.0690732916180483,0.6645541848841651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512384267202059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.249495511223,1534.4059409750034,0.37750783711877467,0.12564041606439966,6.112874298809886,3.484081075414695
544.0,-29.957769793381942,5.025267795075863,35.00495627974195,24.110304295923584,5.007681518274037,-26.46121867941193,-39.97251691818235,1.5111304042995797,-0.1004190637955844,-5.003071958617141,40.009604192110665,42322.36600132179,25762.016799009485,25762.016799009485,68084.38280033128,77332.96748184577,77332.96748184577,25762.016799009485,103094.98428085525,103094.98428085525,103094.98428085525,127879.99902418295,91488.02235940188,56477.420878860066,38900.66831171312,24785.0147433277,0.0,63685.68305504082,21067.262531828546,1534.4056715092372,0.0,0.8868683148929506,2.8177129591237318,0.0014959135982669303,354613.52684872283,1554947.3745839247,4.384907108315868,1554947.3745839247,4.384907108315868,0.85,0.09559849999750425,4.027634451161993,1.266955232503824,1.0,0.0,4.027634451163332,1.2846671060536672,1.2849683253773172,3.135158074946256,19307.814536906655,1968.8491520454647,4632.441516551485,4632.441516551485,5.561217925140138,5.025267795075863,-2.3321265414168506,7.357394336492714,3.484093197785995,3.484093197785995,0.9954551993674271,0.0,0.0,0.00023446046159341657,7.910128023260486e-05,0.00015535918136081172,0.0006257299911531294,0.09559849999767321,0.07172667831433172,0.023871821683341496,0.09559855839922682,0.07172667831420494,0.023871821683299304,0.3775071548007406,0.3775071548007406,0.12564060814437894,0.0,4.904767659305435,4.803884284130731,5.20815339533209,4.902652894821529,4.803390566113251,5.20115949239937,24785.0147433277,21067.262531828546,0.85,1.069068894832907,0.6645507117313066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512403691960027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.244427096022,1534.4056715092372,0.3775071548007406,0.12564060814437894,6.112874298809886,3.484093197785995
