time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
545.0,-29.958092116122003,5.025167911485614,35.00494486429018,24.110167915374063,5.007582444192008,-26.461518723108153,-39.97280214736236,1.5110090511736924,-0.10080998297587485,-5.003141807986058,40.009580060634605,42322.15435446242,25761.986030829936,25761.986030829936,68084.14038529235,77332.8154053608,77332.8154053608,25761.986030829936,103094.80143619074,103094.80143619074,103094.80143619074,127879.75599511032,91487.96026900178,56477.29921808533,38900.73450101827,24784.954558919584,0.0,63685.68905993785,21067.211375081646,1534.4040525726355,0.0,0.8868680469212263,2.8177099420774785,0.0014959135982669303,354612.56137450476,1554946.333895252,4.384916112018605,1554946.333895252,4.384916112018605,0.85,0.09559840036897248,4.027634451161993,1.2669551676651465,1.0,0.0,4.027634451162565,1.2846676898913743,1.2849688992503923,3.1351566501237,19307.8014332249,1968.847815841791,4632.441516551485,4632.441516551485,5.5612112832474265,5.025167911485614,-2.3321921475786964,7.357360059064311,3.484105268780264,3.484105268780264,0.9954586482229325,0.0,0.0,0.00023445259885947756,7.909872765032151e-05,0.00015535387120915603,0.0006257086038033801,0.09559840036920016,0.071726544204361,0.02387185616483915,0.09559832628721392,0.07172654420419018,0.023871856164782292,0.3775064726169663,0.3775064726169663,0.1256407974979518,0.0,4.90430721132293,4.803801204809702,5.206556101793467,4.902331825010208,4.803336484937461,5.200033846811209,24784.954558919584,21067.211375081646,0.85,1.0690649876020795,0.664547325767817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512423052414174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.239369395846,1534.4040525726355,0.3775064726169663,0.1256407974979518,6.112874298809886,3.484105268780264
546.0,-29.95841323309393,5.025068608693622,35.00493340320669,24.11005444535988,5.007504754387577,-26.4618155428321,-39.97308308081699,1.5109070641214108,-0.10125479227315282,-5.003196057466138,40.00955590061418,42321.93023628081,25761.91633503902,25761.91633503902,68083.84657131982,77332.66938267392,77332.66938267392,25761.91633503902,103094.58571771294,103094.58571771294,103094.58571771294,127879.47471006645,91487.91240344985,56477.17325703914,38900.82127378968,24784.88899235351,0.0,63685.71026614319,21067.155643500482,1534.4017745969525,0.0,0.8868678584073093,2.8177094559700095,0.0014959135982669303,354611.8115270015,1554945.291976109,4.384922445984881,1554945.291976109,4.384922445984881,0.85,0.09559828435251208,4.027634451161993,1.2669550599670036,1.0,0.0,4.027634451162882,1.284668183087655,1.284969382498879,3.1351554465073734,19307.791331583445,1968.8467857610342,4632.441516551485,4632.441516551485,5.561196238094528,5.025068608693622,-2.3322462449950665,7.357314853688688,3.4841172502223317,3.4841172502223317,0.9954620714920948,0.0,0.0,0.00023444476578058276,7.909621358592343e-05,0.00015534855219465933,0.000625687180757347,0.09559828435278585,0.07172639726005282,0.023871887092733024,0.09559814754902553,0.07172639725984742,0.023871887092664662,0.3775057910859908,0.3775057910859908,0.1256409908472656,0.0,4.903854819112951,4.803738149746721,5.204930846395428,4.901941265192988,4.803383097106973,5.1983264965166995,24784.88899235351,21067.155643500482,0.85,1.0690600181233243,0.6645435853571713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512442356264998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.234319870506,1534.4017745969525,0.3775057910859908,0.1256409908472656,6.112874298809886,3.4841172502223317
547.0,-29.958733171431494,5.0249701356128025,35.00492204151091,24.109958263020985,5.007450568522556,-26.46210895120821,-39.97336352532727,1.5108263482949993,-0.10191355324110418,-5.0032378371951145,40.00953587332567,42321.709102010456,25761.81676969837,25761.81676969837,68083.52587170883,77332.49818073082,77332.49818073082,25761.81676969837,103094.3149504292,103094.3149504292,103094.3149504292,127879.1580331304,91487.84839807078,56477.05931933315,38900.87675415292,24784.84308270121,0.0,63685.71983685413,21067.116620296027,1534.4003347279727,0.0,0.8868677183670249,2.8177132404549496,0.0014959135982669303,354611.23403981794,1554944.4282845512,4.384927151264341,1554944.4282845512,4.384927151264341,0.85,0.09559816920570362,4.027634451161993,1.2669549253443257,1.0,0.0,4.027634451161388,1.284668576732725,1.2849697662100528,3.1351544858405465,19307.77782376071,1968.8454083464496,4632.441516551485,4632.441516551485,5.5611747450351325,5.0249701356128025,-2.3322909641866594,7.357261099799462,3.4841292403992234,3.4841292403992234,0.995465497256921,0.0,0.0,0.00023443696169215953,7.909370397075129e-05,0.00015534325772140824,0.0006256658565544801,0.09559816920594176,0.071726250985924,0.02387191822001776,0.09559817114361413,0.07172625098574532,0.02387191821995829,0.37750511123667313,0.37750511123667313,0.12564118463195703,0.0,4.903364773426745,4.803664547668802,5.203186368004083,4.901324283954011,4.803290944087848,5.196128922590049,24784.84308270121,21067.116620296027,0.85,1.069054821804962,0.6645400132153239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512461587951342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.229283756631,1534.4003347279727,0.37750511123667313,0.12564118463195703,6.112874298809886,3.4841292403992234
548.0,-29.959052207116116,5.02487187207975,35.00491074516102,24.109826457593613,5.007355511098522,-26.462405634516976,-39.97364816078914,1.5107089384950754,-0.10231869410802119,-5.003308249814729,40.009515053264494,42321.50951385322,25761.79162396627,25761.79162396627,68083.3011378195,77332.34832901378,77332.34832901378,25761.79162396627,103094.13995298005,103094.13995298005,103094.13995298005,127878.94201752172,91487.78883141877,56476.95001624084,38900.932016864375,24784.80206454167,0.0,63685.734081406044,21067.081754860417,1534.3998229752658,0.0,0.8868674355428886,2.817710344708342,0.0014959135982669303,354610.26078516536,1554943.5304044767,4.38493665400876,1554943.5304044767,4.38493665400876,0.85,0.09559808146829907,4.027634451161993,1.2669548846827823,1.0,0.0,4.027634451161743,1.2846691419605853,1.28497032157283,3.1351531064373956,19307.765252695775,1968.844126454577,4632.441516551485,4632.441516551485,5.561169316853901,5.02487187207975,-2.33235654841246,7.35722842049221,3.4841413153676655,3.4841413153676655,0.9954689472479045,0.0,0.0,0.00023442917985999956,7.90911569272615e-05,0.00015533802293273805,0.0006256447727392874,0.09559808146847179,0.07172612644412445,0.02387195502434735,0.09559801052768854,0.07172612644399486,0.02387195502430421,0.37750443205079276,0.37750443205079276,0.12564137044858537,0.0,4.902916657717071,4.803598236152766,5.201588113660705,4.900989555706701,4.803199519752241,5.195060951009111,24784.80206454167,21067.081754860417,0.85,1.0690510538952456,0.6645367306240972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451248074909771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.224260550833,1534.3998229752658,0.37750443205079276,0.12564137044858537,6.112874298809886,3.4841413153676655
549.0,-29.959370127246743,5.0247744078340215,35.00489946118902,24.109725665207975,5.0072967129451005,-26.46269768738354,-39.973924623895414,1.5106242730775687,-0.10293074969740701,-5.00335046647528,40.009492821092635,42321.280528109215,25761.695709487405,25761.695709487405,68082.97623759662,77332.1773367761,77332.1773367761,25761.695709487405,103093.87304626351,103093.87304626351,103093.87304626351,127878.61630119511,91487.72235425039,56476.82554556599,38900.99645409378,24784.7432549316,0.0,63685.73970902538,21067.03176669186,1534.3976552363263,0.0,0.8868673012600736,2.8177134639062333,0.0014959135982669303,354609.67726063845,1554942.5716265452,4.384941165843201,1554942.5716265452,4.384941165843201,0.85,0.09559795827033145,4.027634451161993,1.2669547670939938,1.0,0.0,4.027634451162468,1.2846695539770088,1.2849707237235062,3.1351521009379146,19307.7512232217,1968.8426958463597,4632.441516551485,4632.441516551485,5.5611486119019835,5.0247744078340215,-2.3324013361042892,7.357175743938311,3.4841532894278826,3.4841532894278826,0.9954723684079665,0.0,0.0,0.00023442142547485854,7.908868308620321e-05,0.00015533274238865532,0.000625623504638019,0.09559795827060377,0.07172597515055854,0.023871983120045244,0.09559796682249366,0.07172597515035421,0.023871983119977236,0.37750375378888823,0.37750375378888823,0.1256415575987032,0.0,4.9024334916295516,4.803521371133797,5.199881092047235,4.90041971677789,4.803133887610613,5.192972638816229,24784.7432549316,21067.03176669186,0.85,1.0690458578115263,0.6645330763444293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451249985623218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.21924476357,1534.3976552363263,0.37750375378888823,0.1256415575987032,6.112874298809886,3.4841532894278826
550.0,-29.959686939285216,5.02467750311532,35.00488829237692,24.10961593212562,5.00722800149929,-26.462989734349524,-39.974201017152495,1.5105307965593238,-0.10350054468102599,-5.00340320779879,40.00947360742194,42321.056291696026,25761.628566244235,25761.628566244235,68082.68485794026,77332.0101932103,77332.0101932103,25761.628566244235,103093.63875945454,103093.63875945454,103093.63875945454,127878.34419533357,91487.65526447301,56476.701362941494,38901.05989059057,24784.70543587904,0.0,63685.76532646961,21066.999620497183,1534.3969248019548,0.0,0.8868671025132502,2.817714797958805,0.0014959135982669303,354608.9482638225,1554941.7430239436,4.384947843637312,1554941.7430239436,4.384947843637312,0.85,0.09559785578285647,4.027634451161993,1.26695465664845,1.0,0.0,4.027634451161182,1.284670007149565,1.2849711670749817,3.135150995000294,19307.7370644614,1968.841252054616,4632.441516551485,4632.441516551485,5.561134117764728,5.02467750311532,-2.3324536179380493,7.357131121053369,3.4841653408338877,3.4841653408338877,0.9954758116668251,0.0,0.0,0.00023441369835225235,7.908620994167466e-05,0.0001553274884105777,0.0006256023435349079,0.09559785578305505,0.07172584033878436,0.023872015444270693,0.09559794515161003,0.07172584033863537,0.023872015444221104,0.3775030755817109,0.3775030755817109,0.12564173815156204,0.0,4.901947539789887,4.8034377660037535,5.198183218438942,4.899902663117757,4.803003372136288,5.1912912915187235,24784.70543587904,21066.999620497183,0.85,1.0690408525190975,0.6645292880559323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512518896603603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.21424069005,1534.3969248019548,0.3775030755817109,0.12564173815156204,6.112874298809886,3.4841653408338877
551.0,-29.9600028212324,5.024581056931681,35.00487717025004,24.109497118648164,5.0071503164240765,-26.463281841471037,-39.9744812521152,1.5104293366584365,-0.104017424769836,-5.00346019882213,40.009452629595984,42320.851766814325,25761.5735420366,25761.5735420366,68082.42530885093,77331.84250234092,77331.84250234092,25761.5735420366,103093.41604437752,103093.41604437752,103093.41604437752,127878.07477519248,91487.58361918364,56476.59288363967,38901.10081727108,24784.65873081496,0.0,63685.75954808604,21066.959921192716,1534.3957825666778,0.0,0.8868668885335326,2.8177149396620726,0.0014959135982669303,354608.16052847373,1554940.8383413327,4.384955033251347,1554940.8383413327,4.384955033251347,0.85,0.09559775072151129,4.027634451161993,1.2669545868644492,1.0,0.0,4.027634451161551,1.2846704976158192,1.2849716477583353,3.1351497980507506,19307.721944296773,1968.8397102269148,4632.441516551485,4632.441516551485,5.5611222397501985,5.024581056931681,-2.3325088891375545,7.357089946069236,3.484177398590136,3.484177398590136,0.9954792567400388,0.0,0.0,0.00023440599414842407,7.90837024948682e-05,0.00015532229165355585,0.0006255814128972925,0.09559775072172681,0.07172570441168517,0.023872046310041636,0.09559785572877741,0.07172570441152347,0.02387204630998782,0.37750239695817195,0.37750239695817195,0.12564191284357823,0.0,4.9014684104052435,4.803346825280016,5.196534808483875,4.899442774052318,4.80287503364525,5.18983262907841,24784.65873081496,21066.959921192716,0.85,1.069036874051022,0.6645261368808815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512537870658369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.209248217969,1534.3957825666778,0.37750239695817195,0.12564191284357823,6.112874298809886,3.484177398590136
552.0,-29.960317617216234,5.024484724608573,35.0048659823365,24.109356302674882,5.007045410246467,-26.463575693261404,-39.97476169662548,1.5103034862874727,-0.10432012624585241,-5.003533211158878,40.009428469164206,42320.65295934026,25761.559878772903,25761.559878772903,68082.21283811316,77331.69598436006,77331.69598436006,25761.559878772903,103093.25586313297,103093.25586313297,103093.25586313297,127877.85491760114,91487.52168825902,56476.4786632222,38901.15891670757,24784.59905446817,0.0,63685.75797117574,21066.909196297944,1534.3942641228748,0.0,0.8868666045733306,2.817710392918432,0.0014959135982669303,354607.15134701383,1554939.7964072314,4.384964574179126,1554939.7964072314,4.384964574179126,0.85,0.09559765167148557,4.027634451161993,1.2669545478513466,1.0,0.0,4.0276344511623385,1.284671102109023,1.284972242529686,3.1351483228274484,19307.708874271037,1968.8383774552,4632.441516551485,4632.441516551485,5.561119290276654,5.024484724608573,-2.3325759076916532,7.357060632300227,3.484189433163264,3.484189433163264,0.995482695189504,0.0,0.0,0.00023439831666277372,7.90811932466791e-05,0.00015531712341609462,0.0006255605971260418,0.09559765167170317,0.0717255733572069,0.023872078314496264,0.09559757625677809,0.07172557335704365,0.023872078314441922,0.3775017175007809,0.3775017175007809,0.12564208471579955,0.0,4.901045250091272,4.803272080554393,5.195062092556327,4.899213084913015,4.802834703651229,5.189032122835954,24784.59905446817,21066.909196297944,0.85,1.0690335642849262,0.6645230316406793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512556789056594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.20426381832,1534.3942641228748,0.3775017175007809,0.12564208471579955,6.112874298809886,3.484189433163264
553.0,-29.96063128814786,5.024389427018256,35.00485480845428,24.109278979618125,5.007004224057239,-26.46386215992965,-39.975033479835815,1.5102350958348463,-0.10487728387204243,-5.003562362698056,40.00940650203323,42320.42312223937,25761.435710838166,25761.435710838166,68081.85883307754,77331.54853637428,77331.54853637428,25761.435710838166,103092.98424721244,103092.98424721244,103092.98424721244,127877.52150905506,91487.4841706311,56476.358756479174,38901.250460168805,24784.537261842623,0.0,63685.78772201143,21066.856672566228,1534.3916335224917,0.0,0.8868665357918903,2.8177143162081433,0.0014959135982669303,354606.74841309554,1554938.849061091,4.384966885203439,1554938.849061091,4.384966885203439,0.85,0.09559751330769964,4.027634451161993,1.2669544374058024,1.0,0.0,4.027634451162911,1.2846714377876656,1.2849725684590025,3.1351475036278442,19307.70095647608,1968.8375700648114,4632.441516551485,4632.441516551485,5.561092486282628,5.024389427018256,-2.3326106004700233,7.357000027488279,3.484201341340679,3.484201341340679,0.9954860975259082,0.0,0.0,0.0002343906668461872,7.907876156480317e-05,0.00015531190528138403,0.0006255395803869106,0.09559751330799454,0.07172541177712334,0.023872101530871208,0.09559753805477546,0.07172541177690207,0.023872101530797565,0.37750103829823817,0.37750103829823817,0.12564226389201597,0.0,4.9005844708643735,4.803219053614384,5.193373171472103,4.89868507882602,4.802951687880579,5.186562033387645,24784.537261842623,21066.856672566228,0.85,1.0690275062664683,0.664519112285587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451257564246254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.199290644734,1534.3916335224917,0.37750103829823817,0.12564226389201597,6.112874298809886,3.484201341340679
554.0,-29.96094379976033,5.024294384207045,35.00484375568602,24.10915084127339,5.0069183363040635,-26.4641520536836,-39.97530952384693,1.510126590223112,-0.10538166453955,-5.003627465732163,40.009387681966366,42320.21602398695,25761.405137345308,25761.405137345308,68081.62116133225,77331.37651588065,77331.37651588065,25761.405137345308,103092.78165322596,103092.78165322596,103092.78165322596,127877.28740928476,91487.40351414192,56476.243022231305,38901.28943545623,24784.505756058803,0.0,63685.79519151503,21066.82989264998,1534.3915425691575,0.0,0.8868662727353972,2.8177133460330164,0.0014959135982669303,354605.84855725494,1554938.0374343875,4.384975723781177,1554938.0374343875,4.384975723781177,0.85,0.0955974240404752,4.027634451161993,1.2669543461920694,1.0,0.0,4.027634451160865,1.2846719610388364,1.2849730820414265,3.1351462266718184,19307.683934569886,1968.8358343134391,4632.441516551485,4632.441516551485,5.561085886416715,5.024294384207045,-2.332671447586183,7.356965831793229,3.484213401108614,3.484213401108614,0.9954895431738897,0.0,0.0,0.0002343830455318468,7.90762918317139e-05,0.0001553067537001329,0.0006255188317007856,0.09559742404063269,0.07172528827994891,0.023872135760683786,0.09559747111713643,0.07172528827983074,0.023872135760644463,0.37750036056729,0.37750036056729,0.1256424348131717,0.0,4.900141636292062,4.803146914210799,5.191813759460615,4.8982458011926155,4.80273495105763,5.185452101752901,24784.505756058803,21066.82989264998,0.85,1.0690236489408376,0.664515782471149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512594428534646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.194329516498,1534.3915425691575,0.37750036056729,0.1256424348131717,6.112874298809886,3.484213401108614
555.0,-29.961255291753243,5.024199648384009,35.004832640317865,24.10902870995926,5.006827742782753,-26.464441500064023,-39.97558553293345,1.5100139510892683,-0.10565355713521285,-5.003689945817593,40.009363753068875,42320.013027526766,25761.36829876437,25761.36829876437,68081.38132629113,77331.24779320293,77331.24779320293,25761.36829876437,103092.6160919673,103092.6160919673,103092.6160919673,127877.05967512453,91487.36383950592,56476.129073812386,38901.371961881705,24784.44358315724,0.0,63685.815545038946,21066.777045683655,1534.3896444670982,0.0,0.8868660415129425,2.8177096242941624,0.0014959135982669303,354604.9849575647,1554937.005486755,4.38498349275274,1554937.005486755,4.38498349275274,0.85,0.09559731435936854,4.027634451161993,1.2669542758585886,1.0,0.0,4.0276344511621245,1.2846725035724111,1.2849736149430038,3.135144902659601,19307.675561555654,1968.8349805036028,4632.441516551485,4632.441516551485,5.561077934113205,5.024199648384009,-2.332730371848834,7.356930020232843,3.484225378905596,3.484225378905596,0.9954929654015989,0.0,0.0,0.000234375449310465,7.90738224823853e-05,0.00015530162682807967,0.0006254981825342773,0.09559731435961552,0.07172514944780238,0.02387216491181314,0.09559720166689675,0.07172514944761707,0.023872164911751464,0.37749968281877677,0.37749968281877677,0.12564260586121523,0.0,4.8997444899051175,4.8031077008867555,5.190338457922792,4.898036388682385,4.802832413727685,5.184318233977763,24784.44358315724,21066.777045683655,0.85,1.0690195413787802,0.6645123826293443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512613145220128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.18938115759,1534.3896444670982,0.37749968281877677,0.12564260586121523,6.112874298809886,3.484225378905596
556.0,-29.961565665570326,5.024105768562365,35.004821560162966,24.10893696304413,5.0067776822668995,-26.464725886372797,-39.97585700182242,1.509937903065229,-0.10626162751452739,-5.003726023436508,40.00934254799665,42319.79606910294,25761.265578597195,25761.265578597195,68081.06164770013,77331.0778805774,77331.0778805774,25761.265578597195,103092.34345917459,103092.34345917459,103092.34345917459,127876.73174282318,91487.29893357572,56476.01712208456,38901.424234990176,24784.38828364858,0.0,63685.812518638755,21066.73004110129,1534.3875380024197,0.0,0.8868659347399285,2.817713408310696,0.0014959135982669303,354604.4862934969,1554936.091006103,4.384987080279415,1554936.091006103,4.384987080279415,0.85,0.09559718612837936,4.027634451161993,1.2669541538739582,1.0,0.0,4.02763445116281,1.2846728749012484,1.284973976635031,3.135143996460261,19307.66186367881,1968.8335837088928,4632.441516551485,4632.441516551485,5.561055760024917,5.024105768562365,-2.3327697648892887,7.356875533451654,3.484237290905992,3.484237290905992,0.9954963688302835,0.0,0.0,0.00023436788058314582,7.907139382203275e-05,0.00015529648676111305,0.0006254774802234812,0.09559718612864855,0.07172499619609347,0.023872189932555073,0.09559718729954828,0.07172499619589151,0.02387218993248786,0.377499007005634,0.377499007005634,0.12564278107386306,0.0,4.899302351032418,4.803056477508051,5.188718906916961,4.897464395921986,4.8027831972929675,5.182172039403667,24784.38828364858,21066.73004110129,0.85,1.0690145725592342,0.6645090075080272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512631800885265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.184442808006,1534.3875380024197,0.377499007005634,0.12564278107386306,6.112874298809886,3.484237290905992
557.0,-29.9618753505973,5.0240122459091285,35.00481058160964,24.108823388256155,5.006699231086157,-26.46501249208791,-39.97613255688918,1.5098363725724908,-0.10666066254418638,-5.003784895144722,40.00932334704409,42319.599098624996,25761.222718388464,25761.222718388464,68080.82181701346,77330.9346543072,77330.9346543072,25761.222718388464,103092.15737269567,103092.15737269567,103092.15737269567,127876.5094884832,91487.2489412231,56475.91338552351,38901.483950777314,24784.35211578754,0.0,63685.83606656485,21066.699298419408,1534.3870417334003,0.0,0.8868657047594055,2.8177117803956646,0.0014959135982669303,354603.6725712016,1554935.262954588,4.384994807526619,1554935.262954588,4.384994807526619,0.85,0.09559708880711988,4.027634451161993,1.2669541269494222,1.0,0.0,4.027634451161578,1.2846733653849276,1.284974457531689,3.1351427994735377,19307.6513131931,1968.832507858759,4632.441516551485,4632.441516551485,5.561046507839309,5.0240122459091285,-2.3328256839694657,7.356837929878594,3.484249303240436,3.484249303240436,0.9954998009258389,0.0,0.0,0.00023436032887698687,7.906892867575832e-05,0.00015529140020122855,0.0006254569934196526,0.09559708880730175,0.07172486708580797,0.023872221721493784,0.09559707635973251,0.07172486708567151,0.023872221721448376,0.3774983319860354,0.3774983319860354,0.12564294988352562,0.0,4.898889257324129,4.803017944973703,5.187177650375816,4.897124232600561,4.802752220793877,5.1809004990508924,24784.35211578754,21066.699298419408,0.85,1.0690104114493362,0.664505668958986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451265038962693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.179516476146,1534.3870417334003,0.3774983319860354,0.12564294988352562,6.112874298809886,3.484249303240436
558.0,-29.962183781334005,5.023919288359552,35.00479962358019,24.108708172012143,5.006631087900403,-26.465296937765547,-39.97640021899713,1.5097442443277795,-0.10727587311032494,-5.003833561948878,40.00930198773222,42319.37482553447,25761.15490594923,25761.15490594923,68080.5297314837,77330.74298569476,77330.74298569476,25761.15490594923,103091.89789164398,103091.89789164398,103091.89789164398,127876.19778761393,91487.1541740586,56475.786013881516,38901.52017797453,24784.29989596994,0.0,63685.82007394447,21066.65491157445,1534.3853924041898,0.0,0.8868655345031429,2.817714187900694,0.0014959135982669303,354602.9999017718,1554934.341823048,4.385000528065975,1554934.341823048,4.385000528065975,0.85,0.09559697282335734,4.027634451161993,1.2669539945246653,1.0,0.0,4.027634451162652,1.2846738118279524,1.2849748944169448,3.135141709965352,19307.631313341873,1968.8304684415039,4632.441516551485,4632.441516551485,5.561031869243443,5.023919288359552,-2.332874015292603,7.356793303652155,3.484261266854314,3.484261266854314,0.9955032191012325,0.0,0.0,0.00023435280797965972,7.906653420879805e-05,0.00015528627377086167,0.0006254363460320954,0.09559697282360048,0.07172472424553857,0.02387224857806192,0.09559703692895521,0.07172472424535614,0.023872248578001205,0.3774976583370344,0.3774976583370344,0.12564311724096344,0.0,4.898441597389933,4.802938678572048,5.185620408160787,4.896557688838527,4.802529363063172,5.179298771986225,24784.29989596994,21066.65491157445,0.85,1.069006093545417,0.6645023142733845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512668937161262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.174593597254,1534.3853924041898,0.3774976583370344,0.12564311724096344,6.112874298809886,3.484261266854314
559.0,-29.962491221388618,5.023826665686303,35.004788680348625,24.108595260791503,5.006548304082013,-26.465581955893434,-39.97667549466712,1.50963903858265,-0.1075487033536433,-5.003892626408993,40.009280502691595,42319.186519889314,25761.11472078984,25761.11472078984,68080.30124067915,77330.61993271825,77330.61993271825,25761.11472078984,103091.73465350809,103091.73465350809,103091.73465350809,127875.98504265737,91487.12169515411,56475.688282308256,38901.592680939844,24784.25038914928,0.0,63685.843070089126,21066.61283077689,1534.3841402518487,0.0,0.8868653118087215,2.8177108774824395,0.0014959135982669303,354602.18351795594,1554933.4152698042,4.385008010507829,1554933.4152698042,4.385008010507829,0.85,0.09559686698733427,4.027634451161993,1.2669539390271534,1.0,0.0,4.027634451161464,1.2846743193887495,1.2849753924656098,3.1351404713050925,19307.624458929153,1968.8297694859257,4632.441516551485,4632.441516551485,5.5610231945177615,5.023826665686303,-2.332929870903839,7.356756536590142,3.48427324507004,3.48427324507004,0.9955066414485829,0.0,0.0,0.00023434531146080342,7.906407170192306e-05,0.00015528123975888034,0.0006254160708720119,0.09559686698755182,0.0717245894027865,0.023872277584765317,0.09559682259829472,0.07172458940262327,0.023872277584710992,0.37749698328763526,0.37749698328763526,0.12564328143931958,0.0,4.8980446620568046,4.802900805922604,5.184141991209685,4.896343923055326,4.802637355908871,5.178115827411034,24784.25038914928,21066.61283077689,0.85,1.0690021197608035,0.6644991175403795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451268740961912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.16968552314,1534.3841402518487,0.37749698328763526,0.12564328143931958,6.112874298809886,3.48427324507004
560.0,-29.962797264200972,5.023734703022033,35.00477775735484,24.10848936941477,5.006487326872303,-26.465863535447717,-39.976942737679906,1.5095535981148895,-0.10814478470376798,-5.003935924454559,40.00925920569553,42318.97074815496,25761.03551971245,25761.03551971245,68080.00626786741,77330.4370665894,77330.4370665894,25761.03551971245,103091.47258630185,103091.47258630185,103091.47258630185,127875.66924186196,91487.03766789316,56475.57134944202,38901.629242723495,24784.196655560118,0.0,63685.82589828361,21066.567157226098,1534.382284077798,0.0,0.8868651686372591,2.81771366051567,0.0014959135982669303,354601.58505708363,1554932.4968264895,4.385012821012001,1554932.4968264895,4.385012821012001,0.85,0.09559674492673305,4.027634451161993,1.2669538335269324,1.0,0.0,4.027634451161541,1.2846747344303053,1.284975798017397,3.1351394584311376,19307.60672564857,1968.8279611945538,4632.441516551485,4632.441516551485,5.561006097469238,5.023734703022033,-2.332974038608385,7.356708741630418,3.4842851693775425,3.4842851693775425,0.9955100483935836,0.0,0.0,0.00023433784923127419,7.906168111984059e-05,0.0001552761681114336,0.0006253956441300313,0.09559674492698808,0.07172444227714561,0.023872302649842466,0.09559678594046404,0.07172444227695426,0.02387230264977878,0.3774963095762942,0.3774963095762942,0.12564344685431486,0.0,4.8976105708298405,4.802834069282937,5.182601476254945,4.89579113975077,4.802485049450581,5.176356984671429,24784.196655560118,21066.567157226098,0.85,1.068997776312142,0.6644959086460633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512705822787975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.16478701467,1534.382284077798,0.3774963095762942,0.12564344685431486,6.112874298809886,3.4842851693775425
561.0,-29.963102649663718,5.0236428940538245,35.00476684031957,24.1083676571958,5.006393358123657,-26.466147822716575,-39.977214101795084,1.5094385311723237,-0.1083261707614156,-5.004002652425009,40.009237533260944,42318.77512598507,25761.017076185024,25761.017076185024,68079.7922021701,77330.32376376861,77330.32376376861,25761.017076185024,103091.34083995363,103091.34083995363,103091.34083995363,127875.48940035132,91487.00958160932,56475.460943808874,38901.72070866716,24784.14856039769,0.0,63685.86926906485,21066.526276338038,1534.3812866176033,0.0,0.8868649076359063,2.8177082521675327,0.0014959135982669303,354600.662751892,1554931.5621926275,4.385021590556322,1554931.5621926275,4.385021590556322,0.85,0.09559664651617279,4.027634451161993,1.266953802206554,1.0,0.0,4.027634451159831,1.2846752880116237,1.2849763421622784,3.135138107463581,19307.600798263265,1968.8273567694644,4632.441516551485,4632.441516551485,5.561002116085478,5.0236428940538245,-2.3330353092789546,7.356678203332779,3.4842971384166312,3.4842971384166312,0.9955134681190375,0.0,0.0,0.00023433040324808335,7.905925374143455e-05,0.0001552711495066488,0.0006253754310245032,0.09559664651637073,0.07172431340093187,0.02387233311543886,0.09559651217254217,0.07172431340078336,0.023872333115389426,0.3774956351590692,0.3774956351590692,0.12564360848973133,0.0,4.8972492593132415,4.802815422339734,5.181208064942837,4.8956764816636,4.802614348485292,5.175507310011085,24784.14856039769,21066.526276338038,0.85,1.0689936870381946,0.6644923844439262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512724152317638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.159906249615,1534.3812866176033,0.3774956351590692,0.12564360848973133,6.112874298809886,3.4842971384166312
562.0,-29.963406836284182,5.023552003512682,35.0047559493952,24.10827992660927,5.006350370923515,-26.46642593229284,-39.9774770141579,1.5093694669280755,-0.10898130599514388,-5.0040329009009925,40.00921645972495,42318.54952376199,25760.906864937107,25760.906864937107,68079.4563886991,77330.14153977737,77330.14153977737,25760.906864937107,103091.04840471447,103091.04840471447,103091.04840471447,127875.13996697548,91486.93273075129,56475.34071471923,38901.76890670229,24784.091562261,0.0,63685.86046896329,21066.47782792185,1534.3789486139074,0.0,0.8868648300386647,2.8177133362609195,0.0014959135982669303,354600.2446620736,1554930.653386953,4.385024197794247,1554930.653386953,4.385024197794247,0.8500000000000001,0.09559651137040119,4.027634451161993,1.2669536142842852,1.0,0.0,4.02763445116113,1.2846756263622447,1.2849766710638504,3.1351372817485883,19307.58457950505,1968.8257029163938,4632.441516551485,4632.441516551485,5.560978324905918,5.023552003512682,-2.333069681058924,7.356621684571606,3.484309000549592,3.484309000549592,0.9955168572998835,0.0,0.0,0.0002343229867120475,7.905690203048793e-05,0.00015526608468155955,0.0006253550317604846,0.09559651137067973,0.07172415637789412,0.023872354992785616,0.09559653063163785,0.07172415637768513,0.02387235499271606,0.3774949630500875,0.3774949630500875,0.1256437749987624,0.0,4.896821384372004,4.8027673643654225,5.1796362877911974,4.895051594905851,4.8025177951237765,5.1732916288984825,24784.091562261,21066.47782792185,0.85,1.0689885617840869,0.664488933840904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512742442521358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.155028452038,1534.3789486139074,0.3774949630500875,0.1256437749987624,6.112874298809886,3.484309000549592
563.0,-29.963709915436034,5.023461383978403,35.00474516436397,24.108166561368876,5.006269940786909,-26.466706789697007,-39.977747889328725,1.5092668150438024,-0.10930895863447176,-5.00409293453686,40.009197762235225,42318.3617105579,25760.874344113512,25760.874344113512,68079.23605467142,77330.00714928238,77330.00714928238,25760.874344113512,103090.8814933959,103090.8814933959,103090.8814933959,127874.93972534114,91486.88810674343,56475.24266800238,38901.82826526783,24784.058231945248,0.0,63685.88649721308,21066.44949715346,1534.3786403194401,0.0,0.8868645923227637,2.8177106337679376,0.0014959135982669303,354599.41488746705,1554929.8470496736,4.385032184960413,1554929.8470496736,4.385032184960413,0.8499999999999999,0.09559641569076106,4.027634451161993,1.2669536054926,1.0,0.0,4.027634451161432,1.2846761217577967,1.284977157082115,3.13513607278001,19307.575161965517,1968.8247425946188,4632.441516551485,4632.441516551485,5.560971304671885,5.023461383978403,-2.333125706536741,7.356587090515144,3.4843209867264373,3.4843209867264373,0.9955202819218393,0.0,0.0,0.0002343155973928717,7.905447916107843e-05,0.0001552611182317933,0.0006253350287163061,0.0955964156909316,0.0717240300869296,0.023872385604001997,0.09559639411277669,0.07172403008680166,0.023872385603959406,0.3774942909909999,0.3774942909909999,0.12564393365688334,0.0,4.896436864140924,4.8027406209809556,5.178174223930569,4.894783975902385,4.8025198507694995,5.172211632612687,24784.058231945248,21066.44949715346,0.85,1.0689846651918804,0.6644857132107248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512760660967543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.150164491753,1534.3786403194401,0.3774942909909999,0.12564393365688334,6.112874298809886,3.4843209867264373
564.0,-29.96401193868603,5.023371357906014,35.004734389451386,24.108061019238107,5.006206555150756,-26.466984991959514,-39.97800702983511,1.5091796084201883,-0.10983036337250951,-5.004137417136997,40.00917648689317,42318.129758261115,25760.80312868664,25760.80312868664,68078.93288694776,77329.83530907599,77329.83530907599,25760.80312868664,103090.63843776262,103090.63843776262,103090.63843776262,127874.64303675923,91486.81250788727,56475.10695705606,38901.89505647912,24784.004598996606,0.0,63685.89965547573,21066.403909147113,1534.376816434151,0.0,0.8868644430460778,2.8177122962586507,0.0014959135982669303,354598.8000575891,1554928.929541791,4.385037200603219,1554928.929541791,4.385037200603219,0.85,0.09559629415793987,4.027634451161993,1.2669534406485035,1.0,0.0,4.0276344511620215,1.2846765448572603,1.2849775708206916,3.1351350402443137,19307.559207432278,1968.8231156849972,4632.441516551485,4632.441516551485,5.560955931476859,5.023371357906014,-2.333170235952802,7.356541593858816,3.4843329031727843,3.4843329031727843,0.9955236866207955,0.0,0.0,0.00023430823403101082,7.905216131777164e-05,0.00015525607271323918,0.0006253147072119536,0.09559629415819187,0.07172388455662211,0.02387240960156977,0.09559632079172452,0.07172388455643303,0.023872409601506838,0.3774936202328741,0.3774936202328741,0.12564409164236442,0.0,4.89602795838988,4.802693108693177,5.176676906832256,4.894307053764464,4.802418740685425,5.170602950135901,24784.004598996606,21066.403909147113,0.85,1.068979683968307,0.664481933790545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512778813128289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.145312578203,1534.376816434151,0.3774936202328741,0.12564409164236442,6.112874298809886,3.4843329031727843
565.0,-29.96431314844213,5.023281715547016,35.004723652417496,24.10795201957228,5.006131426022711,-26.46726363642512,-39.978273783903546,1.509081914001558,-0.11016935357764623,-5.004191271839127,40.00915604036404,42317.93293441067,25760.75708307975,25760.75708307975,68078.69001749041,77329.69721442035,77329.69721442035,25760.75708307975,103090.4542975001,103090.4542975001,103090.4542975001,127874.41318190591,91486.76557168008,56475.00129165373,38901.960311140385,24783.958884405813,0.0,63685.9191955462,21066.36505174494,1534.3756602431824,0.0,0.8868642430927964,2.817710464647175,0.0014959135982669303,354598.05568945245,1554928.0477771899,4.38504391896315,1554928.0477771899,4.38504391896315,0.8499999999999999,0.09559618504974345,4.027634451161993,1.266953398338519,1.0,0.0,4.027634451162046,1.2846770169707031,1.2849780336104792,3.1351338880952695,19307.549301921583,1968.822105604012,4632.441516551485,4632.441516551485,5.560945991662892,5.023281715547016,-2.3332215106098277,7.356503226156844,3.484344847614244,3.484344847614244,0.9955270993183554,0.0,0.0,0.0002343008907145447,7.904977544172455e-05,0.00015525111527282017,0.0006252947404541323,0.09559618504995873,0.07172374885746852,0.023872436192490208,0.09559616506341898,0.071723748857307,0.023872436192436456,0.37749294923770865,0.37749294923770865,0.12564424597632795,0.0,4.895647362503269,4.802664805465952,5.17523530783609,4.894021918261501,4.802449508308598,5.1693663551106965,24783.958884405813,21066.36505174494,0.85,1.0689755424343694,0.6644786393751246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512796902091587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.140471715244,1534.3756602431824,0.37749294923770865,0.12564424597632795,6.112874298809886,3.484344847614244
566.0,-29.964613194010074,5.023192628984378,35.00471293791399,24.10784651236611,5.00606727710838,-26.46754013483938,-39.97853641686959,1.5089942179335507,-0.1106658260547988,-5.0042365841708305,40.00913522253887,42317.72411529532,25760.69038751652,25760.69038751652,68078.41450281184,77329.52882081467,77329.52882081467,25760.69038751652,103090.21920833118,103090.21920833118,103090.21920833118,127874.12730014052,91486.6923121355,56474.88760659935,38902.005228373506,24783.908091809335,0.0,63685.91332018284,21066.321878037936,1534.3740176171768,0.0,0.8868640879386943,2.8177117023050884,0.0014959135982669303,354597.42939307756,1554927.1500006919,4.385049132087834,1554927.1500006919,4.385049132087834,0.8500000000000001,0.0955960653398024,4.027634451161993,1.266953282947652,1.0,0.0,4.0276344511610365,1.284677442259613,1.2849784496014904,3.1351328502178775,19307.533841081324,1968.820529037064,4632.441516551485,4632.441516551485,5.560931594165808,5.023192628984378,-2.3332664051383305,7.356459034122709,3.4843567577657897,3.4843567577657897,0.995530502218797,0.0,0.0,0.000234293575991102,7.90474264902803e-05,0.0001552461495008217,0.0006252747401397548,0.0955960653400451,0.07172360532577772,0.023872460014267377,0.09559608798854281,0.07172360532559563,0.02387246001420677,0.3774922791865863,0.3774922791865863,0.12564439977109756,0.0,4.8952494095850625,4.802620361795391,5.1737727056141125,4.893570758116027,4.80235669540167,5.167836026041698,24783.908091809335,21066.321878037936,0.85,1.0689713149051592,0.6644754217866311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512814942375478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.135637081841,1534.3740176171768,0.3774922791865863,0.12564439977109756,6.112874298809886,3.4843567577657897
567.0,-29.96491233862514,5.023104089878221,35.00470228965966,24.107745964452647,5.006005233554644,-26.467815611775254,-39.97879891013724,1.5089085067006949,-0.1111258470376697,-5.004281711523144,40.009115723177004,42317.518540351666,25760.62469273882,25760.62469273882,68078.1432330905,77329.37178020191,77329.37178020191,25760.62469273882,103089.99647294072,103089.99647294072,103089.99647294072,127873.86126652583,91486.63089408354,56474.77765421708,38902.05915540718,24783.864793585104,0.0,63685.923948992284,21066.285074547337,1534.3727999444054,0.0,0.8868639289530368,2.817712482118544,0.0014959135982669303,354596.8056543063,1554926.3090837705,4.385054473952752,1554926.3090837705,4.385054473952752,0.85,0.0955959494018464,4.027634451161993,1.2669531823927538,1.0,0.0,4.027634451161368,1.2846778582192273,1.2849788562895015,3.135131835108414,19307.520879293257,1968.81920730252,4632.441516551485,4632.441516551485,5.560917412707183,5.023104089878221,-2.333310999750588,7.356415089628809,3.4843686861786387,3.4843686861786387,0.9955339103367539,0.0,0.0,0.00023428628344116694,7.904507885275501e-05,0.00015524120458841194,0.0006252548238401752,0.09559594940206857,0.07172346499272221,0.023872484409346358,0.09559602144324805,0.07172346499255552,0.02387248440929088,0.3774916088926427,0.3774916088926427,0.12564455089925033,0.0,4.894847996405758,4.802575259494574,5.1722982309084955,4.893155864485493,4.802309309214991,5.166314417274407,24783.864793585104,21066.285074547337,0.85,1.0689668770074852,0.6644720829400994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512832912975506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.130815730683,1534.3727999444054,0.3774916088926427,0.12564455089925033,6.112874298809886,3.4843686861786387
568.0,-29.965210303871945,5.023015740557964,35.00469163896639,24.107623169571184,5.005917376020927,-26.46809260860299,-39.97906161295248,1.5087996807478479,-0.11141178374720084,-5.004343331252599,40.009094355625095,42317.31894650791,25760.60191843089,25760.60191843089,68077.9208649388,77329.22930495313,77329.22930495313,25760.60191843089,103089.83122338401,103089.83122338401,103089.83122338401,127873.6474020758,91486.57311476703,56474.662756305144,38902.122620513204,24783.81617869179,0.0,63685.938799204996,21066.24375188802,1534.3716526986016,0.0,0.8868636928312671,2.8177090456821476,0.0014959135982669303,354595.9539634897,1554925.3876008855,4.385062407567644,1554925.3876008855,4.385062407567644,0.85,0.09559584442437484,4.027634451161993,1.266953096673824,1.0,0.0,4.027634451160455,1.2846783822351906,1.2849793710963762,3.1351305562987513,19307.508685431167,1968.8179638746328,4632.441516551485,4632.441516551485,5.56091249644265,5.023015740557964,-2.3333676263587373,7.356383366916702,3.4843806312632557,3.4843806312632557,0.9955373232180731,0.0,0.0,0.00023427901984976509,7.904272940565162e-05,0.00015523629044411348,0.0006252350314633007,0.09559584442458326,0.07172333341634914,0.023872511008234117,0.09559580792735882,0.07172333341619277,0.02387251100818207,0.37749093833485614,0.37749093833485614,0.1256446981987775,0.0,4.894488261327297,4.802542368029663,5.170954128921267,4.892931547505384,4.802293998874063,5.165460359540248,24783.81617869179,21066.24375188802,0.85,1.0689631361104883,0.6644687939661206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512850829657151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.126002427092,1534.3716526986016,0.37749093833485614,0.1256446981987775,6.112874298809886,3.4843806312632557
569.0,-29.965507377957326,5.022927913530917,35.00468094612792,24.107518221158557,5.005849456571084,-26.468366809288582,-39.979323896672554,1.5087088878983488,-0.11179780831383823,-5.004389032467918,40.00907182667092,42317.12147716071,25760.539243245716,25760.539243245716,68077.66072040642,77329.07839838682,77329.07839838682,25760.539243245716,103089.61764163253,103089.61764163253,103089.61764163253,127873.3731005287,91486.51461661706,56474.557695374955,38902.17435693567,24783.755458896172,0.0,63685.92981583184,21066.192140061747,1534.369453369702,0.0,0.8868635418917443,2.817708785158422,0.0014959135982669303,354595.32229499804,1554924.416032582,4.385067479088164,1554924.416032582,4.385067479088164,0.85,0.0955957187640986,4.027634451161993,1.266953031285666,1.0,0.0,4.027634451162204,1.2846788218588892,1.2849798015193823,3.1351294834409544,19307.496339865036,1968.8167049772387,4632.441516551485,4632.441516551485,5.560898966820106,5.022927913530917,-2.3334125272191835,7.356340440750101,3.4843924860347752,3.4843924860347752,0.99554071029565,0.0,0.0,0.00023427177818901982,7.904038377107383e-05,0.00015523139441794598,0.0006252153120596347,0.09559571876436777,0.07172318579519375,0.023872532969174017,0.09559564579418706,0.0717231857949918,0.023872532969106797,0.37749026827671767,0.37749026827671767,0.12564484936169926,0.0,4.894126366458352,4.802514644048074,5.169585821201963,4.892591224154103,4.802317119120403,5.164025572044636,24783.755458896172,21066.192140061747,0.85,1.0689592020918068,0.6644657870197412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512868675744826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.121202778695,1534.369453369702,0.37749026827671767,0.12564484936169926,6.112874298809886,3.4843924860347752
570.0,-29.96580347912662,5.022840787635133,35.004670335140595,24.10743146846073,5.00579947419176,-26.468638340482045,-39.979581989441044,1.5086343355431184,-0.11226652944890247,-5.004425663823207,40.00905282508367,42316.91087457109,25760.45510749416,25760.45510749416,68077.36598206525,77328.92844211555,77328.92844211555,25760.45510749416,103089.3835496097,103089.3835496097,103089.3835496097,127873.09557722352,91486.4639376177,56474.44637005677,38902.24174173435,24783.712027613812,0.0,63685.95376934817,21066.15522347174,1534.3680364709462,0.0,0.8868634243234592,2.8177106718339653,0.0014959135982669303,354594.81598802976,1554923.596583454,4.385071429346402,1554923.596583454,4.385071429346402,0.8499999999999999,0.09559559550430163,4.027634451161993,1.2669529318297283,1.0,0.0,4.02763445116009,1.2846791854707316,1.284980155943451,3.1351285960830673,19307.485644468026,1968.8156143502652,4632.441516551485,4632.441516551485,5.560880804528956,5.022840787635133,-2.3334505770823224,7.356291364717455,3.484404351115879,3.484404351115879,0.9955441003188226,0.0,0.0,0.00023426456044988914,7.903807567949323e-05,0.00015522648477039593,0.0006251955377940191,0.0955955955045348,0.07172303990429998,0.023872555600234806,0.09559560885321282,0.07172303990412505,0.023872555600176572,0.377489598909864,0.377489598909864,0.12564500125078765,0.0,4.893746988899977,4.802493154822173,5.1681286716597015,4.89215913437431,4.802337761268973,5.162230353164773,24783.712027613812,21066.15522347174,0.85,1.0689541720395912,0.6644622302090429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512886468499726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.116411051056,1534.3680364709462,0.377489598909864,0.12564500125078765,6.112874298809886,3.484404351115879
