time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
571.0,-29.966098457642218,5.022753984417547,35.00465979979355,24.107322189398133,5.005725455607375,-26.46891126495383,-39.979844028688944,1.508538262915019,-0.1126129265313125,-5.004479552878516,40.00903380628647,42316.721618127005,25760.41638611019,25760.41638611019,68077.1380042372,77328.78471498276,77328.78471498276,25760.41638611019,103089.20110109294,103089.20110109294,103089.20110109294,127872.87523634397,91486.40930325555,56474.34620638371,38902.292329857606,24783.67413525102,0.0,63685.96646510863,21066.123014963367,1534.367325947816,0.0,0.8868632190257008,2.8177089336904033,0.0014959135982669303,354594.07115163904,1554922.7763924676,4.385078327289682,1554922.7763924676,4.385078327289682,0.85,0.0955954902686599,4.027634451161993,1.266952863694169,1.0,0.0,4.02763445116218,1.28467964968412,1.2849806110280484,3.135127463218023,19307.474114323377,1968.8144386027213,4632.441516551485,4632.441516551485,5.560872445786848,5.022753984417547,-2.3335011358228708,7.356255120240418,3.484416281326536,3.484416281326536,0.9955475089504388,0.0,0.0,0.00023425737028018534,7.903573235878241e-05,0.00015522163792140291,0.0006251760164580352,0.09559549026885253,0.07172290839535653,0.023872581873496,0.09559548348694856,0.071722908395212,0.023872581873447898,0.3774889304557974,0.3774889304557974,0.12564514741886693,0.0,4.893391533460772,4.8024781760123005,5.166747864606407,4.891866626347223,4.80231611117739,5.161122019081063,24783.67413525102,21066.123014963367,0.85,1.0689503792257646,0.6644591260354178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512904203024892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1116289117,1534.367325947816,0.3774889304557974,0.12564514741886693,6.112874298809886,3.484416281326536
572.0,-29.966392574723393,5.022667536462256,35.004649241923026,24.10720271235334,5.0056494479678255,-26.469183612806884,-39.980102226231224,1.5084404860473914,-0.11306596354580734,-5.00453163645172,40.0090120795438,42316.52002132016,25760.37375463499,25760.37375463499,68076.89377595515,77328.60767888014,77328.60767888014,25760.37375463499,103088.98143351513,103088.98143351513,103088.98143351513,127872.6013359176,91486.32020746054,56474.232549884684,38902.319619528724,24783.619902402465,0.0,63685.939521931185,21066.076917042094,1534.3656375279088,0.0,0.8868630327140443,2.817708809171299,0.0014959135982669303,354593.35127118195,1554921.839420971,4.385084587307491,1554921.839420971,4.385084587307491,0.85,0.09559537378178268,4.027634451161993,1.2669527757773178,1.0,0.0,4.027634451161488,1.2846801218254242,1.2849810740696486,3.1351263110065544,19307.455311369264,1968.8125212350053,4632.441516551485,4632.441516551485,5.5608632429776925,5.022667536462256,-2.3335503240293507,7.356217860491607,3.4844281636686225,3.4844281636686225,0.9955509039053207,0.0,0.0,0.00023425020131056894,7.90334234558569e-05,0.00015521677785471202,0.0006251564418859961,0.09559537378202296,0.07172276862837065,0.023872605153652308,0.09559535398641869,0.07172276862819038,0.0238726051535923,0.37748826311259953,0.37748826311259953,0.12564529267015023,0.0,4.89302629171101,4.802433425960828,5.165417423263079,4.891465672905895,4.802155698626962,5.15999647732815,24783.619902402465,21066.076917042094,0.85,1.0689469965738965,0.6644562416598698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512921870351583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.106859392798,1534.3656375279088,0.37748826311259953,0.12564529267015023,6.112874298809886,3.4844281636686225
573.0,-29.966685477435995,5.022581659659112,35.00463869891419,24.10711218779909,5.00558954535047,-26.46945325697184,-39.98036003960294,1.508357324882306,-0.11336932072117634,-5.004573120980361,40.00899139668229,42316.32199084406,25760.305216377248,25760.305216377248,68076.6272072213,77328.48275312537,77328.48275312537,25760.305216377248,103088.78796950262,103088.78796950262,103088.78796950262,127872.35604849303,91486.28925198819,56474.12848969066,38902.400846997254,24783.56807899041,0.0,63685.96892598766,21066.03286714185,1534.3638526552086,0.0,0.886862896542162,2.817707953831921,0.0014959135982669303,354592.77788773505,1554920.9474675197,4.385089162644513,1554920.9474675197,4.385089162644513,0.8500000000000001,0.09559524930318611,4.027634451161993,1.2669526807172224,1.0,0.0,4.027634451162684,1.2846805255423868,1.2849814687091579,3.1351253257782066,19307.4487784647,1968.811855064135,4632.441516551485,4632.441516551485,5.560848447700192,5.022581659659112,-2.3335916225069053,7.356173282166017,3.4844400085094724,3.4844400085094724,0.9955542881455636,0.0,0.0,0.0002342430621415072,7.903111805055196e-05,0.00015521194409095525,0.0006251369732525605,0.0955952493034354,0.07172262262159922,0.023872626681836175,0.09559519908700952,0.07172262262141219,0.023872626681773926,0.3774875948419888,0.3774875948419888,0.12564543932297845,0.0,4.892677700391118,4.80242490188175,5.164044734834192,4.891203800259177,4.802312169340212,5.1584750058696045,24783.56807899041,21066.03286714185,0.85,1.0689423173624983,0.664452825394268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512939486124754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.102097298684,1534.3638526552086,0.3774875948419888,0.12564543932297845,6.112874298809886,3.4844400085094724
574.0,-29.966977549920983,5.022496300530306,35.00462822757962,24.107005912251793,5.005529455421784,-26.46972217263269,-39.98061390649525,1.5082740781295307,-0.11393564929068134,-5.004616543799685,40.00897239832765,42316.11139396858,25760.24309545672,25760.24309545672,68076.3544894253,77328.2947770449,77328.2947770449,25760.24309545672,103088.53787250162,103088.53787250162,103088.53787250162,127872.06452308688,91486.19483491617,56474.01145182399,38902.42598121353,24783.526650585256,0.0,63685.952631798784,21065.997652997467,1534.3626986717034,0.0,0.886862744412461,2.8177103311996134,0.0014959135982669303,354592.1777147479,1554920.1281591807,4.385094274160887,1554920.1281591807,4.385094274160887,0.85,0.09559513257221575,4.027634451161993,1.2669525400502608,1.0,0.0,4.027634451162187,1.2846809296177244,1.284981863733375,3.1351243396759028,19307.428852497684,1968.8098231809727,4632.441516551485,4632.441516551485,5.560835037726141,5.022496300530306,-2.3336341765857576,7.356130477116063,3.4844518815679613,3.4844518815679613,0.995557680447989,0.0,0.0,0.00023423594340789394,7.902884799599973e-05,0.0001552070954118942,0.0006251174445457316,0.09559513257243409,0.07172248282728434,0.023872649745149747,0.09559519144837396,0.07172248282712053,0.02387264974509522,0.37748692799732336,0.37748692799732336,0.12564558364709183,0.0,4.892294979883843,4.802375101323491,5.162659442187305,4.890680894508989,4.802093588862192,5.157035605715635,24783.526650585256,21065.997652997467,0.85,1.0689383086252895,0.664449688593335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512957029205427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.097349728518,1534.3626986717034,0.37748692799732336,0.12564558364709183,6.112874298809886,3.4844518815679613
575.0,-29.96726866569759,5.022411393726334,35.004617810068176,24.10691084749999,5.005464977248446,-26.46999066595449,-39.98086773846296,1.5081869775013204,-0.11421725387674542,-5.004662547471418,40.00895302336601,42315.90464401484,25760.18881647664,25760.18881647664,68076.09346049148,77328.16990423118,77328.16990423118,25760.18881647664,103088.35872070782,103088.35872070782,103088.35872070782,127871.84244944048,91486.16135844382,56473.89609821126,38902.516955813946,24783.48372873266,0.0,63686.000684546605,21065.96116942276,1534.3615238424275,0.0,0.8868625805166052,2.817708661879616,0.0014959135982669303,354591.5418711117,1554919.2926099142,4.38509978101819,1554919.2926099142,4.38509978101819,0.85,0.09559501645540998,4.027634451161993,1.2669524620240558,1.0,0.0,4.027634451162681,1.2846813516707993,1.2849822767697472,3.135123309701531,19307.421787556254,1968.8091027574405,4632.441516551485,4632.441516551485,5.560823320583057,5.022411393726334,-2.333678490456425,7.35608988418276,3.484463767663536,3.484463767663536,0.995561076475296,0.0,0.0,0.00023422884819063782,7.902657831400737e-05,0.00015520226987663044,0.0006250980090536579,0.09559501645562807,0.0717223439338702,0.02387267252175787,0.09559504395256138,0.07172234393370658,0.023872672521703404,0.3774862597836251,0.3774862597836251,0.12564572442845184,0.0,4.8919426612372945,4.8023601839425964,5.161291084930497,4.8904452935946665,4.802213311879427,5.155730071506696,24783.48372873266,21065.96116942276,0.85,1.068933403397242,0.6644459408531015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297452260086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.092609027153,1534.3615238424275,0.3774862597836251,0.12564572442845184,6.112874298809886,3.484463767663536
576.0,-29.96755876989426,5.022326869325111,35.004607410938995,24.10680610863494,5.005394874562745,-26.470258811174382,-39.98112527243791,1.50809491583889,-0.11453287118712296,-5.004711443675662,40.00893272376198,42315.71770640705,25760.14292814673,25760.14292814673,68075.86063455378,77328.02876701862,77328.02876701862,25760.14292814673,103088.17169516535,103088.17169516535,103088.17169516535,127871.60806667859,91486.10893227016,56473.79787164259,38902.56784514174,24783.436371513235,0.0,63686.004216654976,21065.92091578625,1534.3601591548825,0.0,0.8868624052526848,2.8177071021003712,0.0014959135982669303,354590.8660490741,1554918.4171856157,4.385105669840973,1554918.4171856157,4.385105669840973,0.85,0.09559490001578776,4.027634451161993,1.2669524169666695,1.0,0.0,4.027634451161566,1.2846817968774975,1.2849827129970883,3.1351222232240077,19307.4107234321,1968.8079745307625,4632.441516551485,4632.441516551485,5.560813414720298,5.022326869325111,-2.33372483050421,7.356051699829321,3.484475647945222,3.484475647945222,0.995564470841492,0.0,0.0,0.00023422177782507885,7.902427559147017e-05,0.0001551975022336087,0.0006250788067303728,0.09559490001601349,0.07172220523436043,0.02387269478165306,0.09559488711915672,0.07172220523419107,0.02387269478159669,0.3774855925577463,0.3774855925577463,0.1256458624794944,0.0,4.891608558284361,4.8023552961983,5.159965593560287,4.890178572488537,4.802243059643899,5.154570528385705,24783.436371513235,21065.92091578625,0.85,1.0689296882713013,0.6644429687008181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512991958735253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.087877756097,1534.3601591548825,0.3774855925577463,0.1256458624794944,6.112874298809886,3.484475647945222
577.0,-29.967847704341143,5.022243064704038,35.00459707617791,24.1067185177468,5.005349321845601,-26.47052344830167,-39.98137473883105,1.5080250658021732,-0.11506709489248124,-5.004743900692612,40.00891380035906,42315.50228508308,25760.05655452875,25760.05655452875,68075.55883961183,77327.85754406502,77327.85754406502,25760.05655452875,103087.91409859377,103087.91409859377,103087.91409859377,127871.30546485027,91486.03588739206,56473.680628394366,38902.61695444189,24783.39136625651,0.0,63686.0083206984,21065.88266131803,1534.3585539084684,0.0,0.8868623086355888,2.817710338091267,0.0014959135982669303,354590.41744288086,1554917.6011105883,4.3851089161512995,1554917.6011105883,4.3851089161512995,0.85,0.09559477037683276,4.027634451161993,1.2669522416824477,1.0,0.0,4.02763445116016,1.2846821381328266,1.2849830452855835,3.1351213904287705,19307.39530789548,1968.8064025835001,4632.441516551485,4632.441516551485,5.56079476934341,5.022243064704038,-2.3337589453271272,7.356002010031165,3.4844875020737303,3.4844875020737303,0.9955678577353515,0.0,0.0,0.00023421473616388165,7.902204506381424e-05,0.0001551926911000674,0.0006250594292431727,0.09559477037707305,0.07172205676838139,0.02387271360869166,0.09559488647917255,0.0717220567682011,0.02387271360863165,0.37748492672064266,0.37748492672064266,0.1256460000345753,0.0,4.891234680776847,4.802328810624942,5.158545647650158,4.88967680580015,4.8021613442036255,5.152804102889661,24783.39136625651,21065.88266131803,0.85,1.0689248805924423,0.6644395433294922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513009334321707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.083157046502,1534.3585539084684,0.37748492672064266,0.1256460000345753,6.112874298809886,3.4844875020737303
578.0,-29.968135887271387,5.022159241326057,35.00458675276383,24.106586223375075,5.005254059952846,-26.47079238023071,-39.981632377579785,1.5079105529081218,-0.11531709987627892,-5.00481075929136,40.00889346133835,42315.324065506946,25760.058805357694,25760.058805357694,68075.38287086465,77327.70655922717,77327.70655922717,25760.058805357694,103087.76536458486,103087.76536458486,103087.76536458486,127871.11509234902,91485.96265215923,56473.58015842268,38902.647215262834,24783.34972776416,0.0,63685.996943027,21065.847268599537,1534.3579205379706,0.0,0.8868620421365044,2.817705817130027,0.0014959135982669303,354589.49335500353,1554916.7239871607,4.385117870456551,1554916.7239871607,4.385117870456551,0.85,0.09559467237319366,4.027634451161993,1.2669522010209042,1.0,0.0,4.027634451160488,1.2846826882557643,1.284983586514384,3.135120047916565,19307.379852186015,1968.8048265397476,4632.441516551485,4632.441516551485,5.560795255227352,5.022159241326057,-2.3338182256307483,7.355977466956805,3.484499432461915,3.484499432461915,0.99557126641769,0.0,0.0,0.00023420771301228027,7.901974152662923e-05,0.00015518797148565103,0.0006250404203615531,0.09559467237336994,0.0717219330272144,0.023872739346155532,0.09559466491245149,0.07172193302708214,0.02387273934611151,0.37748426068103247,0.37748426068103247,0.12564613057898383,0.0,4.890912005374503,4.802300055855653,5.157337823783337,4.889493659415109,4.802058302423859,5.15237919171858,24783.34972776416,21065.847268599537,0.85,1.0689223084905832,0.6644368636226564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513026639886308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.078450100753,1534.3579205379706,0.37748426068103247,0.12564613057898383,6.112874298809886,3.484499432461915
579.0,-29.968423007248674,5.022076231497027,35.00457640326793,24.106508690770738,5.005211230776299,-26.471055111597774,-39.98188530150799,1.5078433351214995,-0.11571512784701099,-5.004838145383604,40.008872054821545,42315.13095441291,25759.96117948359,25759.96117948359,68075.0921338965,77327.5650182863,77327.5650182863,25759.96117948359,103087.5261977699,103087.5261977699,103087.5261977699,127870.81471049704,91485.91966002816,56473.485596139,38902.7045154324,24783.288512727147,0.0,63685.993028159544,21065.795235818074,1534.3552776311387,0.0,0.886861980303705,2.817707853938429,0.0014959135982669303,354589.1148379571,1554915.8008282017,4.385119948024291,1554915.8008282017,4.385119948024291,0.85,0.09559452839287201,4.027634451161993,1.2669521598098803,1.0,0.0,4.027634451162667,1.2846830171073726,1.2849839064535513,3.1351192453923185,19307.370779041004,1968.8039013364407,4632.441516551485,4632.441516551485,5.560774180838445,5.022076231497027,-2.3338484789139278,7.355924710410955,3.484511217517398,3.484511217517398,0.9955746335763994,0.0,0.0,0.00023420071595828333,7.901748020484082e-05,0.00015518323575344252,0.0006250213465633586,0.09559452839316109,0.07172177387615424,0.023872754517006847,0.09559456268873588,0.07172177387593735,0.02387275451693466,0.3774835943240954,0.3774835943240954,0.12564626743696117,0.0,4.890564754577838,4.802289110092602,5.155977888399036,4.889123017536576,4.802193415063357,5.150486043252329,24783.288512727147,21065.795235818074,0.85,1.0689178090352813,0.6644338722284311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45130439004785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07374857924,1534.3552776311387,0.3774835943240954,0.12564626743696117,6.112874298809886,3.484511217517398
580.0,-29.968708923243096,5.021993274239752,35.004566092494905,24.106385791115486,5.005122652879002,-26.47132133453736,-39.98213497744871,1.5077350641694414,-0.11594430989651983,-5.00490086573703,40.00885248371668,42314.929441948036,25759.954870873044,25759.954870873044,68074.88431282109,77327.4251051953,77327.4251051953,25759.954870873044,103087.37997606835,103087.37997606835,103087.37997606835,127870.62983880559,91485.85928755517,56473.36362429249,38902.77295918075,24783.249862737237,0.0,63686.022821917984,21065.76238332665,1534.3547225153604,0.0,0.8868617320761714,2.8177035424543098,0.0014959135982669303,354588.24794939,1554914.956821995,4.385128288413909,1554914.956821995,4.385128288413909,0.85,0.09559442881743044,4.027634451161993,1.2669520652992654,1.0,0.0,4.027634451162803,1.2846835379201287,1.284984418436762,3.135117974409974,19307.35803791401,1968.802602103064,4632.441516551485,4632.441516551485,5.5607728190057015,5.021993274239752,-2.3339045329670323,7.355897807206784,3.48452310828785,3.48452310828785,0.9955780309393857,0.0,0.0,0.0002341937484364721,7.901524798107356e-05,0.00015517850045539854,0.0006250022745138201,0.09559442881760707,0.07172164878919256,0.02387278002841452,0.0955943550742822,0.07172164878906002,0.02387278002837041,0.37748292877454,0.37748292877454,0.12564639931247892,0.0,4.890267072163169,4.802286661552159,5.154791123424616,4.888956555840537,4.802157977109744,5.149924614484803,24783.249862737237,21065.76238332665,0.85,1.068914045758132,0.6644303972360017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513061097444564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.06905874612,1534.3547225153604,0.37748292877454,0.12564639931247892,6.112874298809886,3.48452310828785
581.0,-29.968993978765393,5.021910935036036,35.00455574346475,24.10629439344632,5.005067400170446,-26.471583450044523,-39.98238779660312,1.5076568714456988,-0.11631338478429143,-5.004936738186187,40.00883074784863,42314.7448110058,25759.88070444591,25759.88070444591,68074.62551545171,77327.27783341246,77327.27783341246,25759.88070444591,103087.15853785837,103087.15853785837,103087.15853785837,127870.34801681126,91485.80470157531,56473.27167915289,38902.81446935825,24783.18947895289,0.0,63686.00394831114,21065.711057109955,1534.352317766775,0.0,0.8868616282637808,2.817704207161545,0.0014959135982669303,354587.7521395385,1554914.0194605256,4.385131776487956,1554914.0194605256,4.385131776487956,0.85,0.09559429353989293,4.027634451161993,1.2669519779318947,1.0,0.0,4.027634451160835,1.2846839180016643,1.2849847896829698,3.13511704686629,19307.346517980055,1968.8014273967212,4632.441516551485,4632.441516551485,5.560756808781531,5.021910935036036,-2.333940850618429,7.355851785654465,3.4845348765677344,3.4845348765677344,0.995581393305067,0.0,0.0,0.00023418680207372175,7.901298771485787e-05,0.00015517381435886389,0.0006249834006299758,0.09559429354017093,0.07172149617080124,0.023872797369369696,0.09559421661326632,0.07172149617059266,0.023872797369300265,0.37748226437909094,0.37748226437909094,0.12564653680107693,0.0,4.889952095662068,4.8022883339478994,5.153522627569259,4.888623353401897,4.802227025041873,5.148380362026728,24783.18947895289,21065.711057109955,0.85,1.0689102988892578,0.6644276950607438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513078222337101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.06438346212,1534.352317766775,0.37748226437909094,0.12564653680107693,6.112874298809886,3.4845348765677344
582.0,-29.96927790870444,5.021828994990952,35.00454545381945,24.10619391538205,5.005003018905342,-26.471845465425673,-39.982636843901105,1.5075705756227635,-0.11666338365739648,-5.004982364034897,40.00881177949995,42314.549261497086,25759.832805410046,25759.832805410046,68074.38206690713,77327.13072771345,77327.13072771345,25759.832805410046,103086.96353312349,103086.96353312349,103086.96353312349,127870.11189347343,91485.74613105318,56473.16466482151,38902.868295812965,24783.148360349933,0.0,63686.0166561629,21065.676106297444,1534.3512337473596,0.0,0.8868614648164855,2.817703481685151,0.0014959135982669303,354587.1215241882,1554913.2014489563,4.385137268283128,1554913.2014489563,4.385137268283128,0.8500000000000001,0.09559417848697066,4.027634451161993,1.2669518867181617,1.0,0.0,4.027634451162941,1.2846843359278568,1.2849851988181737,3.1351160269678653,19307.334157140358,1968.8001669418568,4632.441516551485,4632.441516551485,5.560746468869912,5.021828994990952,-2.333984168454809,7.355813163445761,3.4845466930316795,3.4845466930316795,0.9955847694376228,0.0,0.0,0.00023417988332839095,7.901076122842044e-05,0.00015516912209997052,0.0006249645019264031,0.0955941784871835,0.07172135896129922,0.023872819525884287,0.09559410684543007,0.07172135896113953,0.023872819525831132,0.3774816011552981,0.3774816011552981,0.1256466730306224,0.0,4.8896429410248174,4.802291285181525,5.152273636975906,4.888318980377505,4.802216603380373,5.147190807737502,24783.148360349933,21065.676106297444,0.85,1.0689062629625081,0.6644244919563878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513095295730207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.059715885716,1534.3512337473596,0.3774816011552981,0.1256466730306224,6.112874298809886,3.4845466930316795
583.0,-29.969560858703417,5.021747503133552,35.00453519292419,24.106093088071816,5.004940952609187,-26.472106367144992,-39.982881874870486,1.5074864610468488,-0.1170575024590903,-5.005025276951027,40.00879203761111,42314.34155352551,25759.77902288802,25759.77902288802,68074.12057641352,77326.97269550862,77326.97269550862,25759.77902288802,103086.75171839664,103086.75171839664,103086.75171839664,127869.85342116885,91485.67717599869,56473.0460339997,38902.923491109985,24783.101702772212,0.0,63686.0251938822,21065.63644735638,1534.3497702787345,0.0,0.8868613179701053,2.8177036534690845,0.0014959135982669303,354586.5284063012,1554912.3500787464,4.38514220229218,1554912.3500787464,4.38514220229218,0.85,0.09559405785683245,4.027634451161993,1.266951760337688,1.0,0.0,4.027634451159757,1.2846847436020408,1.2849855977298816,3.135115032088869,19307.319604728254,1968.7986830088007,4632.441516551485,4632.441516551485,5.560734858896675,5.021747503133552,-2.3340253938250557,7.355772896958608,3.4845584926764723,3.4845584926764723,0.9955881407647064,0.0,0.0,0.00023417298864937867,7.900857070462475e-05,0.0001551644179447539,0.000624945555308789,0.09559405785706349,0.07172121771112495,0.023872840145938528,0.09559400566703152,0.07172121771095162,0.023872840145880835,0.377480938947528,0.377480938947528,0.12564680859058117,0.0,4.8893243452286015,4.802282833957577,5.151021119031498,4.887967774491926,4.802167684824326,5.145929351359371,24783.101702772212,21065.63644735638,0.85,1.0689020137333498,0.6644211414467472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513112301744666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.055061356647,1534.3497702787345,0.377480938947528,0.12564680859058117,6.112874298809886,3.4845584926764723
584.0,-29.969843096920293,5.021666827599165,35.00452504614864,24.10601918762552,5.004907441036408,-26.472363772590416,-39.98312264503909,1.507428116702764,-0.11759306823557836,-5.005050180600131,40.00877483979631,42314.11909056152,25759.68106412641,25759.68106412641,68073.80015468792,77326.8084030689,77326.8084030689,25759.68106412641,103086.48946719532,103086.48946719532,103086.48946719532,127869.55303553393,91485.61323359076,56472.92392106831,38902.988125024945,24783.063568338614,0.0,63686.05169336356,21065.60403308782,1534.348385616357,0.0,0.8868612535313054,2.817707789508386,0.0014959135982669303,354586.1842026035,1554911.6084221809,4.385144367423338,1554911.6084221809,4.385144367423338,0.85,0.09559392586356341,4.027634451161993,1.2669516224181279,1.0,0.0,4.027634451161462,1.2846850307023605,1.2849858760620063,3.135114331456024,19307.306110195077,1968.797306949374,4632.441516551485,4632.441516551485,5.560713712647712,5.021666827599165,-2.334053191424064,7.355720019023229,3.4845702909578087,3.4845702909578087,0.995591511702231,0.0,0.0,0.00023416611150076167,7.90064183261546e-05,0.00015515969317460708,0.0006249265256617719,0.09559392586379041,0.07172106816696079,0.02387285769682962,0.09559405277314734,0.07172106816679048,0.023872857696772932,0.3774802768627944,0.3774802768627944,0.12564694256821754,0.0,4.888960498295944,4.802261651545393,5.149625517288996,4.88745711236453,4.802129715414253,5.143995745450752,24783.063568338614,21065.60403308782,0.85,1.0688965376979336,0.6644173718649744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513129249103358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.050416994709,1534.348385616357,0.3774802768627944,0.12564694256821754,6.112874298809886,3.4845702909578087
585.0,-29.970124256379084,5.02158628588407,35.004514986675694,24.105910362582676,5.004829292848014,-26.472624671004294,-39.98337528957052,1.5073297074693306,-0.11778796049458151,-5.005106664494242,40.00875708911063,42313.95043028478,25759.66500581136,25759.66500581136,68073.61543609614,77326.6831116767,77326.6831116767,25759.66500581136,103086.34811748806,103086.34811748806,103086.34811748806,127869.38085655915,91485.56978525557,56472.837103848,38903.03631267508,24783.03273907108,0.0,63686.06905174616,21065.57782821042,1534.3481356958982,0.0,0.8868610304388833,2.817703755446964,0.0014959135982669303,354585.4035161688,1554910.8429233115,4.385151863287031,1554910.8429233115,4.385151863287031,0.85,0.09559382455551482,4.027634451161993,1.26695159164723,1.0,0.0,4.027634451161774,1.2846855051481154,1.284986341817441,3.1351131736304865,19307.296940771845,1968.7963719284205,4632.441516551485,4632.441516551485,5.560710246157096,5.02158628588407,-2.334104009166567,7.355690295050637,3.484582199676824,3.484582199676824,0.9955949141933783,0.0,0.0,0.00023415926082267358,7.900415985443308e-05,0.0001551551009682405,0.0006249080299332029,0.0955938245556805,0.07172094314954414,0.023872881406136352,0.09559387629525584,0.07172094314941985,0.023872881406094976,0.3774796140984972,0.3774796140984972,0.12564706576456694,0.0,4.8886537222387005,4.802265519152115,5.148383363842413,4.887318703999654,4.80217392055539,5.143307199817798,24783.03273907108,21065.57782821042,0.85,1.0688933459024612,0.6644145424630287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513146153867342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.045777460477,1534.3481356958982,0.3774796140984972,0.12564706576456694,6.112874298809886,3.484582199676824
586.0,-29.970404570150276,5.021505995921613,35.004504846064386,24.10580146769064,5.004751244497395,-26.472884797972146,-39.983623987622536,1.5072314723153948,-0.11795078074931098,-5.005157528972683,40.0087346068333,42313.76924370924,25759.63479549488,25759.63479549488,68073.40403920412,77326.55729472735,77326.55729472735,25759.63479549488,103086.19209022223,103086.19209022223,103086.19209022223,127869.16466505842,91485.52551135427,56472.737460320284,38903.0978344822,24782.97257483618,0.0,63686.07040931838,21065.526688610753,1534.346082944551,0.0,0.88686085306007,2.817699955894244,0.0014959135982669303,354584.70049907424,1554909.873374814,4.385157823183839,1554909.873374814,4.385157823183839,0.85,0.09559370094724146,4.027634451161993,1.266951511972584,1.0,0.0,4.027634451160625,1.2846859787370413,1.2849868067425492,3.135112017896786,19307.287597119495,1968.7954191410417,4632.441516551485,4632.441516551485,5.560703724689666,5.021505995921613,-2.334150732875699,7.355656728797312,3.484594014305436,3.484594014305436,0.9955982898015531,0.0,0.0,0.00023415243093426294,7.900193671986984e-05,0.0001551504942143931,0.0006248894756126992,0.09559370094749689,0.07172080148185979,0.023872899465637094,0.09559360038000451,0.07172080148166815,0.023872899465573298,0.37747895229612854,0.37747895229612854,0.12564718871468222,0.0,4.888383776500973,4.802291917574507,5.147221075735615,4.887206748223377,4.802301094114284,5.142475072782702,24782.97257483618,21065.526688610753,0.85,1.0688900037588722,0.6644116833045802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513162994056092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.04115012942,1534.346082944551,0.37747895229612854,0.12564718871468222,6.112874298809886,3.484594014305436
587.0,-29.97068386026358,5.021426437494678,35.00449472877008,24.105723620764934,5.004709410318502,-26.473140381930822,-39.98386444346977,1.5071659319820656,-0.11835310300961055,-5.00518533924756,40.0087150047725,42313.55831860544,25759.547011232222,25759.547011232222,68073.10532983766,77326.41055491468,77326.41055491468,25759.547011232222,103085.9575661469,103085.9575661469,103085.9575661469,127868.8789005831,91485.47456259311,56472.622326268924,38903.16915147132,24782.921334436203,0.0,63686.09048590752,21065.483134270773,1534.3440168426368,0.0,0.8868607825370074,2.8177019997214297,0.0014959135982669303,354584.3161232645,1554909.028036066,4.385160192746742,1554909.028036066,4.385160192746742,0.85,0.09559356298683865,4.027634451161993,1.2669514020765202,1.0,0.0,4.027634451162583,1.2846862993470776,1.2849871186852184,3.1351112354891444,19307.276844791417,1968.7943227087148,4632.441516551485,4632.441516551485,5.560684774798481,5.021426437494678,-2.3341804081532307,7.355606845647909,3.4846057706432347,3.4846057706432347,0.99560164875521,0.0,0.0,0.00023414562616996319,7.899978731811753e-05,0.00015514583885184566,0.0006248707255141204,0.09559356298709838,0.07172064860315208,0.0238729143839463,0.09559353339411278,0.07172064860295721,0.023872914383881436,0.37747829263275073,0.37747829263275073,0.12564731548487187,0.0,4.888084166799899,4.80231904780004,5.145937673836045,4.886832236237922,4.802374852355058,5.14075115315427,24782.921334436203,21065.483134270773,0.85,1.0688849764596697,0.6644081619041853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513179783629095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.036530368325,1534.3440168426368,0.37747829263275073,0.12564731548487187,6.112874298809886,3.4846057706432347
588.0,-29.970962102098483,5.021347229793638,35.00448470828774,24.105617484916024,5.004647045799551,-26.473397075577328,-39.98410888072101,1.5070820192747103,-0.11881652136423781,-5.0052304562356,40.00869759003558,42313.368248137085,25759.50492412475,25759.50492412475,68072.87317226184,77326.2323114597,77326.2323114597,25759.50492412475,103085.73723558444,103085.73723558444,103085.73723558444,127868.62574322232,91485.38337479286,56472.51931145525,38903.18229259734,24782.888507637883,0.0,63686.07080023522,21065.4552314922,1534.3433900111074,0.0,0.8868606160535062,2.8177028256931242,0.0014959135982669303,354583.69254584284,1554908.2770259366,4.385165786565066,1554908.2770259366,4.385165786565066,0.85,0.09559345096312259,4.027634451161993,1.2669512718496847,1.0,0.0,4.027634451162215,1.284686705839472,1.2849875165633973,3.1351102434971923,19307.257600336354,1968.792360320431,4632.441516551485,4632.441516551485,5.560675689501381,5.021347229793638,-2.334222598406708,7.3555698282003465,3.484617613844312,3.484617613844312,0.9956050325269462,0.0,0.0,0.00023413884712761177,7.899760238255373e-05,0.00015514124474505804,0.0006248522221313503,0.09559345096331207,0.07172051599018817,0.023872934973123892,0.09559350441783936,0.07172051599004602,0.023872934973076576,0.3774776347425605,0.3774776347425605,0.12564743718869217,0.0,4.887767385300549,4.802306530700378,5.144704745294575,4.886413934871371,4.802170939796667,5.1396871413310805,24782.888507637883,21065.4552314922,0.85,1.0688816615141283,0.664405382785537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451319651192634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.031921770717,1534.3433900111074,0.3774776347425605,0.12564743718869217,6.112874298809886,3.484617613844312
589.0,-29.971239297367912,5.021268491269184,35.004474717989204,24.105531500559323,5.004589870174839,-26.47365230816731,-39.98434926671905,1.5070028809705092,-0.11903263611816328,-5.005269611655284,40.00867842823177,42313.16609385444,25759.448622934553,25759.448622934553,68072.61471678899,77326.1148182607,77326.1148182607,25759.448622934553,103085.56344119525,103085.56344119525,103085.56344119525,127868.40676306788,91485.35461589845,56472.40589147711,38903.27636046816,24782.84332187262,0.0,63686.11968234078,21065.416823591728,1534.3419281071936,0.0,0.8868604862214379,2.817701094906208,0.0014959135982669303,354583.15136600717,1554907.4506739038,4.385170148902253,1554907.4506739038,4.385170148902253,0.85,0.09559332584210854,4.027634451161993,1.266951200417243,1.0,0.0,4.027634451161647,1.284687089947189,1.284987892084642,3.1351093061327187,19307.251531001973,1968.791741420564,4632.441516551485,4632.441516551485,5.560663535826047,5.021268491269184,-2.334260317509395,7.355528808778579,3.4846294302503225,3.4846294302503225,0.9956084086429493,0.0,0.0,0.00023413209376342344,7.899545371415366e-05,0.00015513664004926977,0.0006248336760999563,0.09559332584233883,0.07172037376814543,0.0238729520741934,0.09559334062440443,0.07172037376797265,0.02387295207413589,0.3774769758837362,0.3774769758837362,0.1256475570458661,0.0,4.887476304223412,4.802329562869716,5.143467897734467,4.886236975537145,4.80234746954784,5.138445977197762,24782.84332187262,21065.416823591728,0.85,1.0688767828268946,0.6644016985947293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513213177472757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.027324863948,1534.3419281071936,0.3774769758837362,0.1256475570458661,6.112874298809886,3.4846294302503225
590.0,-29.9715156215212,5.02118994637399,35.00446472128572,24.10541701773184,5.004513513194714,-26.47390867486149,-39.984597405977524,1.506906566531285,-0.11932191323421648,-5.005321429793371,40.00865826107538,42312.999734402416,25759.425387423165,25759.425387423165,68072.42512182558,77325.95950512489,77325.95950512489,25759.425387423165,103085.38489254806,103085.38489254806,103085.38489254806,127868.18149819647,91485.27991991608,56472.32014917876,38903.288634152574,24782.796605648422,0.0,63686.085239800996,21065.37711480116,1534.3406610533552,0.0,0.8868602956101722,2.8176988474303126,0.0014959135982669303,354582.43517160485,1554906.580966441,4.385176553412532,1554906.580966441,4.385176553412532,0.85,0.0955932109853786,4.027634451161993,1.2669511355785654,1.0,0.0,4.027634451164158,1.2846875543510443,1.2849883479483162,3.1351081728168055,19307.235767013015,1968.7901339410519,4632.441516551485,4632.441516551485,5.560658520002036,5.02118994637399,-2.3343072649290804,7.355497211303071,3.484641256178435,3.484641256178435,0.9956117874795528,0.0,0.0,0.00023412536180102868,7.899323580060945e-05,0.00015513212600041924,0.0006248154951612917,0.09559321098559473,0.07172023967383692,0.023872971311757807,0.09559316489030109,0.07172023967367476,0.023872971311703836,0.37747631839831547,0.37747631839831547,0.12564767436601681,0.0,4.887200752531442,4.802338252809307,5.142336469659654,4.8859995165591386,4.802274787347585,5.137712093649441,24782.796605648422,21065.37711480116,0.85,1.0688743838706436,0.6643994457357328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322978037052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.022739648648,1534.3406610533552,0.37747631839831547,0.12564767436601681,6.112874298809886,3.484641256178435
591.0,-29.9717909213941,5.021111873249028,35.00445469541616,24.105320835392945,5.004454400711946,-26.47416239495434,-39.984837582427986,1.5068258742683847,-0.11965282171706804,-5.0053598937152195,40.00863741814511,42312.804790658156,25759.368774995502,25759.368774995502,68072.17356565366,77325.80838792096,77325.80838792096,25759.368774995502,103085.17716291646,103085.17716291646,103085.17716291646,127867.91860093511,91485.2159881452,56472.21239086698,38903.33733030913,24782.741438018653,0.0,63686.07876832778,21065.330222315853,1534.3386097770822,0.0,0.8868601753807224,2.817698707467309,0.0014959135982669303,354581.9035506607,1554905.682116654,4.385180593105191,1554905.682116654,4.385180593105191,0.85,0.09559307982761354,4.027634451161993,1.266951042166911,1.0,0.0,4.027634451160977,1.2846879456317013,1.2849887307039534,3.1351072179489794,19307.2222747247,1968.7887581105374,4632.441516551485,4632.441516551485,5.560646299140216,5.021111873249028,-2.3343443638933663,7.355456237142395,3.4846530092871673,3.4846530092871673,0.9956151455106192,0.0,0.0,0.0002341186549700572,7.899108911490955e-05,0.00015512756585514764,0.0006247971285630935,0.095593079827872,0.07172009285626585,0.023872986971606152,0.09559301938310251,0.07172009285607193,0.02387298697154161,0.37747566115687714,0.37747566115687714,0.12564779522743266,0.0,4.886916753968194,4.802343559183726,5.141181362861516,4.885707071998127,4.8022918733317965,5.136487716655154,24782.741438018653,21065.330222315853,0.85,1.0688705425448044,0.6643964522384924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513246331127987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.018162644863,1534.3386097770822,0.37747566115687714,0.12564779522743266,6.112874298809886,3.4846530092871673
592.0,-29.972065396064636,5.021034486490848,35.0044447597516,24.10524246459829,5.004415310109767,-26.474413370029204,-39.985073533002264,1.506763284070633,-0.1201128265631155,-5.005387630997565,40.00861999381898,42312.596034336886,25759.28641098162,25759.28641098162,68071.88244531851,77325.64845066557,77325.64845066557,25759.28641098162,103084.93486164718,103084.93486164718,103084.93486164718,127867.63724096693,91485.15100881748,56472.09859247382,38903.391573715184,24782.702379319744,0.0,63686.09395303493,21065.297022421782,1534.3372351445964,0.0,0.8868600973457236,2.817701518659629,0.0014959135982669303,354581.52018607873,1554904.9306942124,4.385183215070608,1554904.9306942124,4.385183215070608,0.85,0.09559294872516932,4.027634451161993,1.26695088446606,1.0,0.0,4.027634451161578,1.2846882521995355,1.2849890287529835,3.1351064698118125,19307.2085613579,1968.7873597362914,4632.441516551485,4632.441516551485,5.560628519312107,5.021034486490848,-2.3343733994756484,7.355407885966496,3.4846647738050933,3.4846647738050933,0.9956185068014552,0.0,0.0,0.0002341119684188034,7.898898025240751e-05,0.0001551229881663959,0.0006247786913061703,0.09559294872539492,0.07171994598842182,0.0238730027369731,0.09559302070111186,0.07171994598825256,0.02387300273691676,0.3774750039111484,0.3774750039111484,0.12564791673106604,0.0,4.886599029443175,4.802337923253617,5.139923990558998,4.885274804434459,4.802262801341556,5.134841728977619,24782.702379319744,21065.297022421782,0.85,1.06886571651761,0.6643930159312353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513262820570823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.013596950026,1534.3372351445964,0.3774750039111484,0.12564791673106604,6.112874298809886,3.4846647738050933
593.0,-29.972338994492844,5.020957379450643,35.004434910338695,24.105147120449715,5.004350445746214,-26.474666133967055,-39.98531353482974,1.5066775852167023,-0.12032283504430552,-5.005433967592847,40.008602634746055,42312.4078073735,25759.25284482463,25759.25284482463,68071.66065219813,77325.52420144742,77325.52420144742,25759.25284482463,103084.77704627205,103084.77704627205,103084.77704627205,127867.44682213964,91485.11092897551,56471.99453488653,38903.46266009887,24782.669775867587,0.0,63686.13243596646,21065.26930948745,1534.3366527005337,0.0,0.886859924455246,2.817698868748482,0.0014959135982669303,354580.87975602085,1554904.1820860836,4.385189024168416,1554904.1820860836,4.385189024168416,0.85,0.09559283696584467,4.027634451161993,1.2669507839111613,1.0,0.0,4.027634451163013,1.2846886668122919,1.2849894348998767,3.135105458006253,19307.20010282819,1968.7864972063028,4632.441516551485,4632.441516551485,5.560621273423117,5.020957379450643,-2.334415927164763,7.355373306615405,3.484676615255124,3.484676615255124,0.9956218900728926,0.0,0.0,0.00023410530338902386,7.898683523429663e-05,0.0001551184681547272,0.0006247604863514538,0.09559283696603045,0.07171981452247167,0.02387302244355878,0.09559287587732818,0.07171981452233228,0.023873022443512384,0.3774743460016918,0.3774743460016918,0.12564803177429495,0.0,4.886319172655817,4.802357190018313,5.138743515061549,4.885111132548559,4.802346422356322,5.1339334016855105,24782.669775867587,21065.26930948745,0.85,1.0688615880488759,0.664389658924833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513279260622707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.009038610078,1534.3366527005337,0.3774743460016918,0.12564803177429495,6.112874298809886,3.484676615255124
594.0,-29.97261139388439,5.020880465644188,35.004425016320965,24.10503780646252,5.00427428323073,-26.4749189483462,-39.98555353665722,1.50658183768887,-0.12050790445834991,-5.005484217326829,40.008581636705095,42312.224753063136,25759.229656774492,25759.229656774492,68071.45440983764,77325.38900074664,77325.38900074664,25759.229656774492,103084.61865752113,103084.61865752113,103084.61865752113,127867.2360065296,91485.05484017203,56471.890592473566,38903.51583077607,24782.617349008462,0.0,63686.133179784534,21065.224746657193,1534.335024891713,0.0,0.8868597448294384,2.817695433695865,0.0014959135982669303,354580.1852424878,1554903.2765482177,4.385195059574075,1554903.2765482177,4.385195059574075,0.85,0.09559271694642177,4.027634451161993,1.2669507102807986,1.0,0.0,4.027634451160703,1.2846891283666844,1.28498988803714,3.135104331646838,19307.188265735338,1968.7852901587535,4632.441516551485,4632.441516551485,5.560616267844514,5.020880465644188,-2.334461319372599,7.355341785016787,3.4846884121088135,3.4846884121088135,0.9956252606025181,0.0,0.0,0.0002340986677421963,7.898469027003667e-05,0.00015511397747215963,0.0006247423995236354,0.09559271694665522,0.07171967709689173,0.0238730398497635,0.09559263856243141,0.07171967709671656,0.023873039849705204,0.377473689068259,0.377473689068259,0.12564814547602496,0.0,4.886069807611534,4.80238485825771,5.1376600042343625,4.884976312868503,4.802400278721791,5.133230286910987,24782.617349008462,21065.224746657193,0.85,1.0688583371465408,0.6643867768453875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513295648226199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.004488675033,1534.335024891713,0.377473689068259,0.12564814547602496,6.112874298809886,3.4846884121088135
595.0,-29.972883098239112,5.020804098943054,35.00441510593635,24.10494564045223,5.00422256167389,-26.47516869283528,-39.98578931260852,1.5065081562664207,-0.12090981878372986,-5.005517496485107,40.00856137195229,42312.02713080373,25759.164004136168,25759.164004136168,68071.1911349399,77325.22425791499,77325.22425791499,25759.164004136168,103084.38826205116,103084.38826205116,103084.38826205116,127866.95174246514,91484.97882377329,56471.78169664739,38903.552363473216,24782.56348041398,0.0,63686.11584388719,21065.178958351884,1534.3329282318114,0.0,0.8868596488827359,2.817696833427556,0.0014959135982669303,354579.725283909,1554902.402633687,4.385198283372491,1554902.402633687,4.385198283372491,0.85,0.09559258177764812,4.027634451161993,1.2669506382988769,1.0,0.0,4.02763445116314,1.2846894866731788,1.2849902379243026,3.1351034572501417,19307.17222308308,1968.7836542634925,4632.441516551485,4632.441516551485,5.560602095482468,5.020804098943054,-2.334494187521687,7.355298286464741,3.4847001387429506,3.4847001387429506,0.9956286110694145,0.0,0.0,0.0002340920491990814,7.898258312606456e-05,0.00015510946607301683,0.0006247242292570249,0.09559258177790787,0.07171952779378542,0.023873053984122452,0.09559254508075907,0.07171952779359055,0.02387305398405758,0.37747303343817934,0.37747303343817934,0.12564826320009548,0.0,4.88579014755004,4.802391804914009,5.136517397622697,4.884607677701354,4.802356508103799,5.131883632453423,24782.56348041398,21065.178958351884,0.85,1.0688544941538243,0.6643838546304592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513311964046631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.99995364074,1534.3329282318114,0.37747303343817934,0.12564826320009548,6.112874298809886,3.4847001387429506
596.0,-29.973153842763814,5.0207281066686384,35.004405247619516,24.104859900567703,5.004163338650015,-26.475418323613916,-39.98602886041624,1.5064278194963954,-0.12106272850371624,-5.005558411792566,40.008543067768144,42311.84924087267,25759.119072929803,25759.119072929803,68070.96831380247,77325.11593204955,77325.11593204955,25759.119072929803,103084.23500497936,103084.23500497936,103084.23500497936,127866.7584125689,91484.95579962064,56471.689108428815,38903.629656879806,24782.52340758954,0.0,63686.15306446934,21065.144896451107,1534.3317977165766,0.0,0.8868595069921189,2.8176940656661946,0.0014959135982669303,354579.15978507075,1554901.613268716,4.385203050882135,1554901.613268716,4.385203050882135,0.85,0.09559246150331666,4.027634451161993,1.2669505860982468,1.0,0.0,4.027634451161871,1.2846898760612442,1.2849906189305662,3.1351025070037886,19307.167364020028,1968.7831587769554,4632.441516551485,4632.441516551485,5.560592396232904,5.0207281066686384,-2.334532520547911,7.355260627216549,3.4847119022308486,3.4847119022308486,0.9956319720659568,0.0,0.0,0.00023408545420828771,7.89804423260046e-05,0.0001551050118822831,0.0006247062894049738,0.09559246150352971,0.07171938981141501,0.023873071692114688,0.09559236545459406,0.07171938981125517,0.02387307169206148,0.37747237761211827,0.37747237761211827,0.1256483798345536,0.0,4.885546918441776,4.802441059305522,5.135393552156529,4.884495683288833,4.802560518451969,5.130820284512822,24782.52340758954,21065.144896451107,0.85,1.0688503707374881,0.6643806731117906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513328238271554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.995423450371,1534.3317977165766,0.37747237761211827,0.1256483798345536,6.112874298809886,3.4847119022308486
