time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
597.0,-29.973423561366207,5.020652495820535,35.004395409494606,24.104763683304213,5.004103561087112,-26.475667086356882,-39.986264461744554,1.506347086074113,-0.12136954794510757,-5.005598640352681,40.008523939263675,42311.65953866115,25759.0733017724,25759.0733017724,68070.73284043356,77324.96755631085,77324.96755631085,25759.0733017724,103084.04085808324,103084.04085808324,103084.04085808324,127866.51906559081,91484.89208708098,56471.584069416545,38903.67557518271,24782.47820750757,0.0,63686.15378269028,21065.106476381436,1534.3303539819883,0.0,0.8868593715788039,2.817693402737888,0.0014959135982669303,354578.6037785981,1554900.7883553896,4.385207600756088,1554900.7883553896,4.385207600756088,0.85,0.09559233800662688,4.027634451161993,1.2669504514755685,1.0,0.0,4.027634451160195,1.284690267252906,1.2849910017731683,3.135101552356594,19307.153917998705,1968.781787664361,4632.441516551485,4632.441516551485,5.56058251566404,5.020652495820535,-2.3345702628006904,7.355222758621226,3.484723651392972,3.484723651392972,0.9956353289694205,0.0,0.0,0.00023407888437785435,7.89783368473192e-05,0.00015510054753053515,0.0006246883086280715,0.09559233800685447,0.07171924959666352,0.02387308841019095,0.09559223842048176,0.07171924959649277,0.023873088410134108,0.37747172420057246,0.37747172420057246,0.12564849597376024,0.0,4.885298755248584,4.802479687621826,5.134281908768344,4.8842290924075655,4.802557944127443,5.129758757654315,24782.47820750757,21065.106476381436,0.85,1.0688466612806344,0.6643776869150692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513344455040378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.990903431784,1534.3303539819883,0.37747172420057246,0.12564849597376024,6.112874298809886,3.484723651392972
598.0,-29.973692470100904,5.020577489362868,35.004385635197,24.104685836378508,5.004060827716034,-26.475913415595144,-39.986499678902305,1.506281773206579,-0.12172352440603618,-5.005627867897759,40.00850612211797,42311.471832179705,25759.000774920103,25759.000774920103,68070.4726070998,77324.8243306878,77324.8243306878,25759.000774920103,103083.8251056079,103083.8251056079,103083.8251056079,127866.26184494587,91484.8400981263,56471.48759960322,38903.72499835897,24782.436739337958,0.0,63686.16173769693,21065.071228437264,1534.3288747819358,0.0,0.8868592873837171,2.817694645150417,0.0014959135982669303,354578.19981964596,1554900.0199944715,4.385210429703129,1554900.0199944715,4.385210429703129,0.85,0.09559220707865669,4.027634451161993,1.2669503794936468,1.0,0.0,4.027634451159963,1.2846905862748632,1.2849913124547285,3.135100773829652,19307.142946146112,1968.7806688467635,4632.441516551485,4632.441516551485,5.560566859373069,5.020577489362868,-2.334599785610179,7.355177274973046,3.484735388964909,3.484735388964909,0.9956386825614025,0.0,0.0,0.00023407233444336354,7.89762348535826e-05,0.00015509609958978094,0.0006246703939486531,0.09559220707888573,0.07171910392690521,0.023873103151980518,0.09559217933750494,0.07171910392673338,0.023873103151923314,0.3774710721088265,0.3774710721088265,0.12564861170779476,0.0,4.8850310981958955,4.802517363490551,5.133095000576986,4.883904343491736,4.802612663545062,5.128291754368149,24782.436739337958,21065.071228437264,0.85,1.0688424415881814,0.6643746565611415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513360610394004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.986394941023,1534.3288747819358,0.3774710721088265,0.12564861170779476,6.112874298809886,3.484735388964909
599.0,-29.97396036571313,5.020502827048804,35.00437594000569,24.104589339718245,5.004002641087448,-26.476160378363613,-39.98673122897742,1.5062026537343192,-0.12206870522686586,-5.005668822867137,40.00848887765657,42311.27317035125,25758.959477687677,25758.959477687677,68070.23264803892,77324.66836778677,77324.66836778677,25758.959477687677,103083.62784547445,103083.62784547445,103083.62784547445,127866.03027590828,91484.76870641815,56471.373508968136,38903.77244161113,24782.40243043384,0.0,63686.17487204497,21065.042065868765,1534.328067853252,0.0,0.8868591414549256,2.8176944020159365,0.0014959135982669303,354577.6337745434,1554899.2763307258,4.385215332897736,1554899.2763307258,4.385215332897736,0.85,0.0955920901505514,4.027634451161993,1.2669502190453934,1.0,0.0,4.027634451160522,1.2846909698253874,1.284991687711876,3.135099837830588,19307.127879497773,1968.779132476205,4632.441516551485,4632.441516551485,5.560557944585417,5.020502827048804,-2.3346377629561386,7.355140590004943,3.4847471828432135,3.4847471828432135,0.9956420522409182,0.0,0.0,0.00023406580935386612,7.8974165680866e-05,0.0001550916436730001,0.0006246524471447151,0.09559209015074784,0.07171896961200984,0.023873120538737996,0.09559210508625374,0.07171896961186246,0.023873120538688945,0.3774704210408909,0.3774704210408909,0.1256487218105313,0.0,4.884760575990356,4.802537062429337,5.131950711913646,4.883600117640299,4.80253822425874,5.127295601752621,24782.40243043384,21065.042065868765,0.85,1.0688384533189845,0.6643714001564847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513376717273117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.981893683993,1534.328067853252,0.3774704210408909,0.1256487218105313,6.112874298809886,3.4847471828432135
600.0,-29.974227393560344,5.020428368823436,35.00436622556674,24.10448439130562,5.003931227193086,-26.47640788272863,-39.98697042753918,1.5061117163577176,-0.12226212506385536,-5.005716147251396,40.008468926641015,42311.10992889375,25758.934987044224,25758.934987044224,68070.04491593796,77324.5318166893,77324.5318166893,25758.934987044224,103083.46680373352,103083.46680373352,103083.46680373352,127865.82132545681,91484.71102156951,56471.28913375912,38903.8020975671,24782.354521723293,0.0,63686.1566192904,21065.0013434648,1534.3266298639057,0.0,0.886858972919939,2.817691418529426,0.0014959135982669303,354576.9796976353,1554898.4159477386,4.385220995659884,1554898.4159477386,4.385220995659884,0.85,0.0955919703759308,4.027634451161993,1.266950202560984,1.0,0.0,4.02763445116029,1.2846914086098513,1.2849921182432558,3.1350987670418426,19307.115705572374,1968.7778910812945,4632.441516551485,4632.441516551485,5.560552657817443,5.020428368823436,-2.3346803800848224,7.355108748908258,3.4847589555274086,3.4847589555274086,0.9956454158649739,0.0,0.0,0.00023405930556714546,7.897202821253863e-05,0.00015508727735460683,0.0006246348612103296,0.09559197037615462,0.0717188335362633,0.023873136839891326,0.09559189611376799,0.07171883353609537,0.023873136839835423,0.37746976972652035,0.37746976972652035,0.125648829202542,0.0,4.884517355426908,4.8025630830489945,5.130896855801041,4.88345402218755,4.802577457698192,5.1265913359399065,24782.354521723293,21065.0013434648,0.85,1.068835811883798,0.6643690273511936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513392763502972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.977403759558,1534.3266298639057,0.37746976972652035,0.125648829202542,6.112874298809886,3.4847589555274086
601.0,-29.974493462564975,5.020354416379213,35.00435649962053,24.104402597900503,5.003879965346086,-26.476652508648318,-39.98720159344373,1.5060390114258366,-0.12248181850731044,-5.005748968721248,40.00844916259086,42310.91768181095,25758.874293306664,25758.874293306664,68069.79197511761,77324.40711679723,77324.40711679723,25758.874293306664,103083.2814101039,103083.2814101039,103083.2814101039,127865.58419844782,91484.67295964388,56471.18352464311,38903.87715000086,24782.302788343928,0.0,63686.17993834479,21064.95737009234,1534.324646914174,0.0,0.8868588774884858,2.817690474718125,0.0014959135982669303,354576.52606808336,1554897.5636279485,4.385224202149772,1554897.5636279485,4.385224202149772,0.85,0.09559183580346124,4.027634451161993,1.2669501151936133,1.0,0.0,4.0276344511620765,1.2846917620645644,1.284992463455123,3.1350979044882967,19307.107672907747,1968.777071977459,4632.441516551485,4632.441516551485,5.560539555927793,5.020354416379213,-2.3347122870843395,7.355066703463553,3.4847706653411707,3.4847706653411707,0.9956487615260488,0.0,0.0,0.00023405282529979273,7.896996257451879e-05,0.00015508286272527394,0.0006246170806971395,0.09559183580371419,0.07171868600359006,0.02387314980012413,0.09559173026608629,0.07171868600340028,0.023873149800060955,0.3774691186116498,0.3774691186116498,0.12564893914935432,0.0,4.884279900122692,4.802611265627888,5.129799439883072,4.883267150213953,4.8027417797385965,5.1253473109255765,24782.302788343928,21064.95737009234,0.85,1.0688314488483472,0.6643657654262284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513408757789743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.972922289495,1534.324646914174,0.3774691186116498,0.12564893914935432,6.112874298809886,3.4847706653411707
602.0,-29.97475854446931,5.0202810251095045,35.00434686005213,24.10431409897285,5.003837419551395,-26.476895374470104,-39.98742870809508,1.5059742495485922,-0.12300299772903145,-5.005778599371617,40.00843222663575,42310.712914285825,25758.80695236503,25758.80695236503,68069.51986665085,77324.22016985033,77324.22016985033,25758.80695236503,103083.02712221537,103083.02712221537,103083.02712221537,127865.29346699864,91484.57578061266,56471.068525033545,38903.896950643466,24782.26634478327,0.0,63686.16329542674,21064.92639306578,1534.3234586548153,0.0,0.886858788052585,2.817693869576714,0.0014959135982669303,354576.1165396294,1554896.8332693405,4.385227207189959,1554896.8332693405,4.385227207189959,0.85,0.0955917074736009,4.027634451161993,1.2669499459536748,1.0,0.0,4.027634451160964,1.28469207831617,1.2849927714862692,3.1350971327237915,19307.087164051365,1968.7749806561228,4632.441516551485,4632.441516551485,5.56052501911359,5.0202810251095045,-2.3347416750763967,7.355022700185901,3.4847824036352026,3.4847824036352026,0.9956521153243436,0.0,0.0,0.00023404636923822681,7.896793318608132e-05,0.0001550784360521455,0.0006245992516759432,0.0955917074738154,0.07171854341217042,0.02387316406164499,0.09559176176734333,0.07171854341200949,0.023873164061591422,0.37746846901821846,0.37746846901821846,0.12564904779480904,0.0,4.88399041356314,4.802608769874212,5.128645935098291,4.8827756016426065,4.802542619057476,5.123975534835495,24782.26634478327,21064.92639306578,0.85,1.0688274555163677,0.6643627237837411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513424694677768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.968451127317,1534.3234586548153,0.37746846901821846,0.12564904779480904,6.112874298809886,3.4847824036352026
603.0,-29.97502246671056,5.0202078995781925,35.00433727805355,24.10422343472021,5.003775062955525,-26.47713917764448,-39.98765976922584,1.5058917738859021,-0.12314510766583453,-5.005821694718219,40.008414624336254,42310.52937393962,25758.775063757457,25758.775063757457,68069.30443769708,77324.10479069485,77324.10479069485,25758.775063757457,103082.8798544523,103082.8798544523,103082.8798544523,127865.11024441555,91484.54168079268,56470.966264022936,38903.97268529972,24782.230389963246,0.0,63686.203075262965,21064.89583146876,1534.3226095829282,0.0,0.8868586325296569,2.817690705116042,0.0014959135982669303,354575.5209148012,1554896.0741750794,4.385232432750754,1554896.0741750794,4.385232432750754,0.85,0.09559159034561696,4.027634451161993,1.266949839903973,1.0,0.0,4.0276344511623,1.284692477364822,1.2849931623703321,3.1350961589060824,19307.0799675574,1968.7742468179656,4632.441516551485,4632.441516551485,5.560518135355324,5.0202078995781925,-2.33478082329128,7.354988722869472,3.4847941879628057,3.4847941879628057,0.9956554822750874,0.0,0.0,0.00023403994158320725,7.896586858326004e-05,0.0001550740729999472,0.0006245816788965972,0.09559159034581385,0.0717184098762344,0.023873180469579453,0.09559158474902055,0.07171840987608669,0.023873180469530277,0.37746781759957476,0.37746781759957476,0.12564915126484244,0.0,4.883744130215177,4.802640274669727,5.1275633359276185,4.882676587052401,4.802684602337479,5.123150905836894,24782.230389963246,21064.89583146876,0.85,1.0688234052398171,0.664359426859503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513440572474114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.963990871081,1534.3226095829282,0.37746781759957476,0.12564915126484244,6.112874298809886,3.4847941879628057
604.0,-29.975285765700708,5.020135056975811,35.00432767084312,24.10412795087325,5.003710308832281,-26.477382659498936,-39.98789453236384,1.505807202627052,-0.12330102111263841,-5.005863767414089,40.0083947259871,42310.36399664627,25758.741112285705,25758.741112285705,68069.10510893198,77323.97932583028,77323.97932583028,25758.741112285705,103082.72043811598,103082.72043811598,103082.72043811598,127864.90118433326,91484.49627335912,56470.88094416108,38904.01703244227,24782.180746217273,0.0,63686.197778659545,21064.853634284682,1534.3209542219724,0.0,0.8868584905201891,2.8176878416931324,0.0014959135982669303,354574.93942488224,1554895.216064656,4.385237204261203,1554895.216064656,4.385237204261203,0.85,0.09559146420514164,4.027634451161993,1.2669498091330755,1.0,0.0,4.027634451159178,1.284692886184115,1.2849935630470268,3.1350951612452342,19307.07038468215,1968.7732696366395,4632.441516551485,4632.441516551485,5.560510806288864,5.020135056975811,-2.3348191887626233,7.354954245738435,3.4848059301360426,3.4848059301360426,0.9956588371817264,0.0,0.0,0.0002340335292691207,7.896377095296429e-05,0.0001550697583161564,0.0006245643009275155,0.0955914642053772,0.0717182696938011,0.0238731945115761,0.0955913691668165,0.07171826969362437,0.023873194511517277,0.3774671667817973,0.3774671667817973,0.1256492541271429,0.0,4.883523946543505,4.802689330937824,5.126532562152477,4.88256274630146,4.802805802972443,5.122329377900769,24782.180746217273,21064.853634284682,0.85,1.0688203642727294,0.6643568853599225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345638084226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.959545010699,1534.3209542219724,0.3774671667817973,0.1256492541271429,6.112874298809886,3.4848059301360426
605.0,-29.975548077819813,5.020062838013506,35.00431810084133,24.10405467906969,5.003670923431099,-26.477622715999857,-39.98812122792003,1.505745561607637,-0.1236130323687803,-5.005889357605212,40.00837659534824,42310.169401794396,25758.666275476615,25758.666275476615,68068.83567727101,77323.84123754707,77323.84123754707,25758.666275476615,103082.50751302368,103082.50751302368,103082.50751302368,127864.64323282418,91484.44811481754,56470.7762790505,38904.079817518934,24782.1357198005,0.0,63686.21553731943,21064.815361830424,1534.3191885701162,0.0,0.8868584259634942,2.8176889569836425,0.0014959135982669303,354574.58574127697,1554894.434186527,4.385239373363012,1554894.434186527,4.385239373363012,0.85,0.09559132665916129,4.027634451161993,1.2669497245131063,1.0,0.0,4.027634451161429,1.2846931876982541,1.2849938564245338,3.13509442544658,19307.060221207572,1968.7722332506587,4632.441516551485,4632.441516551485,5.560494651350086,5.020062838013506,-2.3348453338680457,7.354908171881552,3.4848176357836214,3.4848176357836214,0.9956621816524632,0.0,0.0,0.0002340271411499812,7.896174545614446e-05,0.00015506539569383674,0.0006245467298795634,0.09559132665940162,0.07171812075263234,0.023873205906769276,0.09559129004142415,0.07171812075245203,0.02387320590670925,0.3774665175305054,0.3774665175305054,0.12564935892559817,0.0,4.883284259079289,4.802742228079296,5.125412061416171,4.8822763252364325,4.802905307847766,5.120881372332747,24782.1357198005,21064.815361830424,0.85,1.068815835624326,0.6643536445810804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513472151911786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.955102838707,1534.3191885701162,0.3774665175305054,0.12564935892559817,6.112874298809886,3.4848176357836214
606.0,-29.975809413231584,5.01999095734806,35.004308614813354,24.103957588691287,5.003615893879422,-26.47786345795803,-39.988348028250016,1.5056699386024415,-0.12400609953732555,-5.005927837525905,40.00835990125718,42309.97941183063,25758.62567985347,25758.62567985347,68068.6050916841,77323.67001905275,77323.67001905275,25758.62567985347,103082.29569890622,103082.29569890622,103082.29569890622,127864.39897083251,91484.3600977697,56470.66949053377,38904.10067470659,24782.103271926288,0.0,63686.20394663288,21064.787781137344,1534.3184289148317,0.0,0.886858290632677,2.817689632932991,0.0014959135982669303,354574.0539084474,1554893.714259335,4.385243920472578,1554893.714259335,4.385243920472578,0.85,0.09559120765250806,4.027634451161993,1.2669495953852312,1.0,0.0,4.027634451162688,1.2846935545633957,1.2849942151990978,3.1350935301693705,19307.041645914418,1968.7703390978998,4632.441516551485,4632.441516551485,5.560485888018051,5.01999095734806,-2.334880777057042,7.354871734405102,3.4848294081582853,3.4848294081582853,0.9956655451880815,0.0,0.0,0.0002340207769764616,7.895971907124962e-05,0.00015506105790521197,0.0006245292588526564,0.0955912076527011,0.07171798644590338,0.023873221206797725,0.09559125105834973,0.07171798644575855,0.023873221206749513,0.3774658697981191,0.3774658697981191,0.12564945914235917,0.0,4.883026481722766,4.802757922754324,5.124330986074938,4.881921737988591,4.802747758662008,5.1199334455458825,24782.103271926288,21064.787781137344,0.85,1.0688124094933267,0.6643507822712297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513487863902308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.950671660397,1534.3184289148317,0.3774658697981191,0.12564945914235917,6.112874298809886,3.4848294081582853
607.0,-29.97606996194316,5.019919360618027,35.00429913130734,24.103866784740262,5.003554014649007,-26.478104176667394,-39.9885747936554,1.5055882293696845,-0.12413540711395399,-5.005968600137735,40.00834100265367,42309.79278176536,25758.591607604067,25758.591607604067,68068.38438936943,77323.55217170379,77323.55217170379,25758.591607604067,103082.14377930787,103082.14377930787,103082.14377930787,127864.2024423792,91484.32236170208,56470.562971749176,38904.17709994768,24782.05866307134,0.0,63686.23576301902,21064.74986361064,1534.3170312647378,0.0,0.8868581516687231,2.8176865725495612,0.0014959135982669303,354573.49052711704,1554892.8992635722,4.385248589656358,1554892.8992635722,4.385248589656358,0.85,0.09559108301205044,4.027634451161993,1.2669494772469627,1.0,0.0,4.0276344511610676,1.2846939498570151,1.2849946024336056,3.1350925655174633,19307.033682019515,1968.7695270066247,4632.441516551485,4632.441516551485,5.560478532879453,5.019919360618027,-2.3349178378202984,7.354837198438325,3.484841162220899,3.484841162220899,0.9956689034916854,0.0,0.0,0.0002340144321197967,7.895769304645883e-05,0.0001550567390733379,0.0006245118641766116,0.09559108301227308,0.07171784815270923,0.02387323485956384,0.09559104517878862,0.0717178481525422,0.02387323485950824,0.37746522105917235,0.37746522105917235,0.12564955733857153,0.0,4.882803416339129,4.802801914053134,5.123303932987369,4.881833193023795,4.8029006093291855,5.1191181300001745,24782.05866307134,21064.74986361064,0.85,1.0688084100724164,0.6643475199131423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513503517422237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.946251305053,1534.3170312647378,0.37746522105917235,0.12564955733857153,6.112874298809886,3.484841162220899
608.0,-29.976329505313505,5.019848120264693,35.0042896365486,24.103775317221903,5.00349650780253,-26.47834355316224,-39.988805156294234,1.505510555647807,-0.12436070034573277,-5.006005674093535,40.00832170788185,42309.62533287878,25758.548842400072,25758.548842400072,68068.17417527885,77323.41374423371,77323.41374423371,25758.548842400072,103081.96258663377,103081.96258663377,103081.96258663377,127863.97310090762,91484.2654099159,56470.476998546925,38904.20934596552,24782.01051427385,0.0,63686.21986023938,21064.70893713277,1534.3153458765541,0.0,0.8868580329040304,2.817685205704518,0.0014959135982669303,354572.97812742676,1554892.0671835225,4.3852525801464886,1554892.0671835225,4.3852525801464886,0.85,0.09559095330481161,4.027634451161993,1.2669493816373874,1.0,0.0,4.02763445116173,1.284694326223991,1.2849949707686914,3.135091647053605,19307.02166280107,1968.7683013874332,4632.441516551485,4632.441516551485,5.560469301202411,5.019848120264693,-2.334952132421388,7.354800252686081,3.484852882136252,3.484852882136252,0.9956722520389292,0.0,0.0,0.0002340081119026707,7.895563493156581e-05,0.0001550524769711049,0.0006244946979868237,0.09559095330504862,0.07171770596785991,0.023873247337188708,0.09559088100386877,0.0717177059676821,0.02387324733712952,0.37746457324210225,0.37746457324210225,0.12564965647497817,0.0,4.882585919896201,4.802847959315898,5.122293029326897,4.881644973747825,4.8029618626143815,5.118178849010462,24782.01051427385,21064.70893713277,0.85,1.0688053761811545,0.6643450565244422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351912385234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.941837998756,1534.3153458765541,0.37746457324210225,0.12564965647497817,6.112874298809886,3.484852882136252
609.0,-29.97658798503677,5.019777288229595,35.00428016078907,24.10368825020271,5.0034441242638135,-26.478581459885476,-39.98902769582344,1.505437599109051,-0.12462074185219763,-5.006039931569543,40.00830327175745,42309.43018311276,25758.49984421173,25758.49984421173,68067.93002732449,77323.2725007886,77323.2725007886,25758.49984421173,103081.77234500033,103081.77234500033,103081.77234500033,127863.7386721086,91484.20728694469,56470.36496925471,38904.26924187775,24781.96632710826,0.0,63686.23556898601,21064.67137804202,1534.313822604429,0.0,0.8868579253594651,2.817684624957215,0.0014959135982669303,354572.50465486216,1554891.2721326433,4.385256193641301,1554891.2721326433,4.385256193641301,0.85,0.09559082381483669,4.027634451161993,1.2669492981163786,1.0,0.0,4.02763445116255,1.2846946804728567,1.2849953170139643,3.1350907825659746,19307.009396413414,1968.7670505639965,4632.441516551485,4632.441516551485,5.560458724017966,5.019777288229595,-2.334984264211836,7.354761552441431,3.4848645902306927,3.4848645902306927,0.9956755972087693,0.0,0.0,0.00023400181774302307,7.895364675730288e-05,0.00015504817098572018,0.0006244773550517419,0.09559082381506562,0.07171756383904712,0.023873259976018496,0.09559075480719718,0.07171756383887537,0.023873259975961326,0.3774639263164682,0.3774639263164682,0.12564975665857006,0.0,4.88236569672722,4.802892914396352,5.121274481998796,4.881419189717349,4.80300779583564,5.117135092793944,24781.96632710826,21064.67137804202,0.85,1.0688012789449952,0.6643418284204043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513534670096058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.93743614784,1534.313822604429,0.3774639263164682,0.12564975665857006,6.112874298809886,3.4848645902306927
610.0,-29.9768457202015,5.019707024250174,35.00427075862993,24.103609600011282,5.003405199059604,-26.47881735051726,-39.989253762736894,1.5053768293719263,-0.12502173620697477,-5.006066153731152,40.008286464004065,42309.252687235785,25758.43167753055,25758.43167753055,68067.68436476633,77323.11065223934,77323.11065223934,25758.43167753055,103081.54232976989,103081.54232976989,103081.54232976989,127863.47107791675,91484.13370687673,56470.27574185924,38904.28662779721,24781.928748146867,0.0,63686.215375944084,21064.639435924837,1534.312492623828,0.0,0.8868578527988028,2.817686837019221,0.0014959135982669303,354572.14223871066,1554890.5473049176,4.385258631678147,1554890.5473049176,4.385258631678147,0.85,0.09559069114483187,4.027634451161993,1.2669491992099213,1.0,0.0,4.027634451163623,1.2846949776806327,1.2849956062282877,3.1350900572783575,19306.993867929257,1968.7654670992906,4632.441516551485,4632.441516551485,5.560444008952286,5.019707024250174,-2.3350103457172278,7.3547173699674016,3.484876302767213,3.484876302767213,0.9956789436477751,0.0,0.0,0.00023399554186918646,7.89516271166815e-05,0.00015504391475250497,0.0006244602125002122,0.0955906911450505,0.071717419399331,0.0238732717457195,0.0955907391705581,0.07171741939916698,0.023873271745664896,0.377463280068542,0.377463280068542,0.12564985654225855,0.0,4.882111513021641,4.802915186697078,5.120188056977838,4.881044417524151,4.8029545687771815,5.1157924675202935,24781.928748146867,21064.639435924837,0.85,1.0687977604409076,0.6643392520262253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513550152660575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.933046953873,1534.312492623828,0.377463280068542,0.12564985654225855,6.112874298809886,3.484876302767213
611.0,-29.977102531022776,5.019636849451098,35.004261383894935,24.103509785514348,5.003333653766676,-26.479055671332787,-39.98948014397172,1.5052867940731967,-0.1250969306523757,-5.0061145739170305,40.00826845846783,42309.08063113814,25758.42097588904,25758.42097588904,68067.50160702718,77322.99531541007,77322.99531541007,25758.42097588904,103081.4162912991,103081.4162912991,103081.4162912991,127863.30787276705,91484.09305903195,56470.17837474585,38904.34964920678,24781.891581467946,0.0,63686.24123067473,21064.607844247752,1534.3116923265616,0.0,0.8868576716448586,2.8176821703248507,0.0014959135982669303,354571.4730247198,1554889.770823562,4.385264718448343,1554889.770823562,4.385264718448343,0.8499999999999999,0.0955905776842569,4.027634451161993,1.2669491684390235,1.0,0.0,4.0276344511612905,1.2846954117308969,1.2849960323462324,3.135088998049333,19306.9852895271,1968.7645923457144,4632.441516551485,4632.441516551485,5.560441698800831,5.019636849451098,-2.3350526335730537,7.354689483024152,3.4848880686138037,3.4848880686138037,0.9956823053182297,0.0,0.0,0.00023398928865743136,7.894960471583156e-05,0.0001550396839415998,0.0006244431723404542,0.09559057768444766,0.07171729005143856,0.023873287633009093,0.09559051146593972,0.07171729005129544,0.023873287632961458,0.3774626330166636,0.3774626330166636,0.12564995138907942,0.0,4.881911234818006,4.802965302763482,5.119233953236517,4.88101764326467,4.8030739809273655,5.11532536211223,24781.891581467946,21064.607844247752,0.85,1.0687944568825047,0.6643362807029629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513565590658506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.928664059906,1534.3116923265616,0.3774626330166636,0.12564995138907942,6.112874298809886,3.4848880686138037
612.0,-29.97735837117924,5.019567085887611,35.00425196468257,24.103422893118136,5.003279830080791,-26.479291346031285,-39.989702369179554,1.505212804929438,-0.12530320020306362,-5.006147675761447,40.008248413498286,42308.89544602407,25758.371627618384,25758.371627618384,68067.26707364246,77322.86064906335,77322.86064906335,25758.371627618384,103081.23227668174,103081.23227668174,103081.23227668174,127863.06967107551,91484.03986500205,56470.07466194908,38904.40578116997,24781.837394393773,0.0,63686.24317556374,21064.561785234706,1534.3095713267926,0.0,0.8868575758026871,2.817681017213463,0.0014959135982669303,354571.015525655,1554888.9063928255,4.38526793874476,1554888.9063928255,4.38526793874476,0.85,0.09559044118262415,4.027634451161993,1.2669490134855734,1.0,0.0,4.027634451161106,1.2846957706766657,1.2849963833726643,3.1350881221011466,19306.97406335304,1968.7634475945445,4632.441516551485,4632.441516551485,5.56043104604451,5.019567085887611,-2.335083666184916,7.354650752072527,3.484899744256499,3.484899744256499,0.9956856412161426,0.0,0.0,0.0002339830592339503,7.894761948987262e-05,0.00015503543974407767,0.0006244260782642965,0.09559044118288079,0.07171714300065236,0.023873298182228428,0.09559032987375143,0.07171714300045981,0.023873298182164337,0.37746198702566003,0.37746198702566003,0.12565004950961378,0.0,4.88171056507457,4.803020968818657,5.118261586290316,4.880844475558376,4.803180884601829,5.114309118256415,24781.837394393773,21064.561785234706,0.85,1.0687907416049267,0.6643333526424415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451358097332067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.924291092446,1534.3095713267926,0.37746198702566003,0.12565004950961378,6.112874298809886,3.484899744256499
613.0,-29.977613414573895,5.019497986711521,35.00424263125334,24.103353393171005,5.003248990782425,-26.47952400505719,-39.989924140367634,1.5051595812622436,-0.125709636884892,-5.006168278968895,40.00823207369197,42308.71184673726,25758.291901130866,25758.291901130866,68067.00374786812,77322.70326673362,77322.70326673362,25758.291901130866,103080.99516786449,103080.99516786449,103080.99516786449,127862.79556470545,91483.97293828808,56469.98151827778,38904.434911122546,24781.80039684097,0.0,63686.235307963514,21064.530337314824,1534.3081472304862,0.0,0.8868575301334972,2.8176839572260493,0.0014959135982669303,354570.7307699086,1554888.201745937,4.385269473229447,1554888.201745937,4.385269473229447,0.85,0.09559030404691173,4.027634451161993,1.2669489277666437,1.0,0.0,4.027634451161063,1.284696032451995,1.2849966372310357,3.135087483281765,19306.95993900596,1968.762007311973,4632.441516551485,4632.441516551485,5.560413835576286,5.019497986711521,-2.335105345987528,7.354603332699049,3.484911426997266,3.484911426997266,0.995688979142076,0.0,0.0,0.00023397684936281028,7.894563836586155e-05,0.00015503121099694873,0.0006244090464166747,0.09559030404713212,0.07171699540721409,0.02387330863991803,0.0955903359677957,0.07171699540704873,0.023873308639862992,0.37746134225346634,0.37746134225346634,0.12565014850508202,0.0,4.881468118129135,4.803058320103673,5.117176870016692,4.880458642084022,4.803168669384377,5.112798818400904,24781.80039684097,21064.530337314824,0.85,1.0687867389039531,0.6643305518397764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513596297872127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.919929010277,1534.3081472304862,0.37746134225346634,0.12565014850508202,6.112874298809886,3.484911426997266
614.0,-29.977867509913995,5.019429035998267,35.00423336969467,24.10326290354135,5.003184756977012,-26.479759150414093,-39.99014626080168,1.5050763974736117,-0.125777892976771,-5.006212705151414,40.00821550021023,42308.533822946505,25758.274085590412,25758.274085590412,68066.80790853692,77322.59602746753,77322.59602746753,25758.274085590412,103080.87011305794,103080.87011305794,103080.87011305794,127862.63998236472,91483.94225186638,56469.8800473312,38904.51356059464,24781.769869306783,0.0,63686.28342990142,21064.504388910766,1534.3076356565034,0.0,0.8868573641142015,2.817679665791638,0.0014959135982669303,354570.11675880407,1554887.4870221475,4.385275051478345,1554887.4870221475,4.385275051478345,0.85,0.09559019102585482,4.027634451161993,1.2669488332560292,1.0,0.0,4.027634451162179,1.2846964343176102,1.2849970312423191,3.1350865025957235,19306.953462882382,1968.761346931152,4632.441516551485,4632.441516551485,5.5604099897553745,5.019429035998267,-2.335144377038002,7.3545734130362685,3.484923193888958,3.484923193888958,0.9956923411111308,0.0,0.0,0.0002339706627261738,7.894365416803834e-05,0.00015502700855813547,0.0006243921205293316,0.0955901910260327,0.07171686686541903,0.023873324160613666,0.0955901406138411,0.07171686686528558,0.023873324160569243,0.37746069738233523,0.37746069738233523,0.12565024073639355,0.0,4.881278434182775,4.8031291498109,5.116202947942213,4.880434812174656,4.803328253400991,5.11222269529469,24781.769869306783,21064.504388910766,0.85,1.0687828562559643,0.6643272545416299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361157472916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.915574361898,1534.3076356565034,0.37746069738233523,0.12565024073639355,6.112874298809886,3.484923193888958
615.0,-29.97812085758352,5.0193606038959135,35.00422411299942,24.10318477721887,5.003141815606598,-26.479991493266514,-39.99036796214057,1.5050124512861822,-0.12605785019087534,-5.006239429825967,40.00819711874591,42308.3573039322,25758.211852282457,25758.211852282457,68066.56915621465,77322.45272219043,77322.45272219043,25758.211852282457,103080.66457447289,103080.66457447289,103080.66457447289,127862.38736093044,91483.88381846943,56469.78840019729,38904.55046474682,24781.72278645756,0.0,63686.27325120438,21064.464368488927,1534.3057740280594,0.0,0.8868572946931679,2.817680226949946,0.0014959135982669303,354569.7473993829,1554886.6943302297,4.38527738402573,1554886.6943302297,4.38527738402573,0.85,0.09559005279924522,4.027634451161993,1.2669487392948944,1.0,0.0,4.027634451162295,1.2846967461618304,1.2849973352347206,3.1350857415923126,19306.941130981857,1968.7600894272618,4632.441516551485,4632.441516551485,5.5603965555203745,5.0193606038959135,-2.33517035596536,7.354530959861274,3.4849348904016457,3.4849348904016457,0.9956956829718988,0.0,0.0,0.00023396449444363805,7.894167375995943e-05,0.00015502282068367862,0.000624375253301892,0.0955900527994875,0.07171671942329075,0.023873333376196747,0.09559003618581023,0.07171671942310898,0.023873333376136244,0.3774600544879793,0.3774600544879793,0.12565033355475028,0.0,4.881069321155451,4.8031915842825015,5.115176413329664,4.880181579635064,4.803390662256902,5.111019426600421,24781.72278645756,21064.464368488927,0.85,1.0687792781928473,0.664324589021734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513626794829162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.911230204767,1534.3057740280594,0.3774600544879793,0.12565033355475028,6.112874298809886,3.4849348904016457
616.0,-29.97837321711579,5.01929248379211,35.00421490823051,24.103092576283984,5.003088149771505,-26.480224019245558,-39.99058589162303,1.5049389518979361,-0.1263583722878252,-5.006275430729147,40.00818011781994,42308.169448828245,25758.174412456447,25758.174412456447,68066.3438612847,77322.29578827493,77322.29578827493,25758.174412456447,103080.47020073138,103080.47020073138,103080.47020073138,127862.1570027147,91483.80701545425,56469.6806759942,38904.58482162228,24781.686801983316,0.0,63686.2716236056,21064.433781685817,1534.304754554489,0.0,0.8868571730832594,2.8176799751056887,0.0014959135982669303,354569.2498344823,1554885.9611736455,4.385281470120399,1554885.9611736455,4.385281470120399,0.8499999999999999,0.09558992909607293,4.027634451161993,1.2669486228050668,1.0,0.0,4.02763445116081,1.2846971026412595,1.2849976839038708,3.1350848716646285,19306.924922320493,1968.7584366037836,4632.441516551485,4632.441516551485,5.56038847342676,5.01929248379211,-2.3352030145921243,7.354495498384233,3.4849466284440993,3.4849466284440993,0.995699036698314,0.0,0.0,0.0002339583503683264,7.893972708978775e-05,0.00015501862327853866,0.0006243583476883448,0.0955899290962762,0.07171658341106658,0.023873345685209615,0.09558995101919265,0.07171658341091408,0.02387334568515885,0.3774594127129524,0.3774594127129524,0.12565042300163445,0.0,4.880852645553546,4.803230719281885,5.114189669027098,4.879917058441322,4.803319014911835,5.110174175626696,24781.686801983316,21064.433781685817,0.85,1.068775767932623,0.6643216563041278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513641970174664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.906892556122,1534.304754554489,0.3774594127129524,0.12565042300163445,6.112874298809886,3.4849466284440993
617.0,-29.978624687109303,5.019224825510254,35.00420573890476,24.10301986327397,5.003043947217081,-26.48045479808765,-39.99080734848974,1.5048740581919593,-0.12652008019290406,-5.006304002114114,40.008162740636,42308.00003235858,25758.11899382263,25758.11899382263,68066.1190261812,77322.17956301813,77322.17956301813,25758.11899382263,103080.29855684076,103080.29855684076,103080.29855684076,127861.94452931746,91483.77439347187,56469.5948627983,38904.64392297064,24781.645972476705,0.0,63686.28989544734,21064.399076605197,1534.3032941765898,0.0,0.8868570906319027,2.817678764997733,0.0014959135982669303,354568.854952604,1554885.2117913892,4.385284240487604,1554885.2117913892,4.385284240487604,0.85,0.09558979564897313,4.027634451161993,1.2669485442293813,1.0,0.0,4.027634451161386,1.284697418822799,1.2849979922937134,3.135084100077524,19306.918037712334,1968.7577345691275,4632.441516551485,4632.441516551485,5.56037651026789,5.019224825510254,-2.3352301203963117,7.354454945906566,3.4849583465526113,3.4849583465526113,0.9957023847293175,0.0,0.0,0.00023395222809804894,7.893774895647362e-05,0.00015501447914157532,0.0006243416566195409,0.09558979564919638,0.07171644020382176,0.023873355445374625,0.09558981009506493,0.07171644020365427,0.02387335544531887,0.3774587704615104,0.3774587704615104,0.12565051148092965,0.0,4.880649857157948,4.803296738254062,5.11317772525166,4.8797839219212165,4.803506653429622,5.1090755853028895,24781.645972476705,21064.399076605197,0.85,1.068771930943444,0.6643188055359305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365708636157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.90256625824,1534.3032941765898,0.3774587704615104,0.12565051148092965,6.112874298809886,3.4849583465526113
618.0,-29.959090986314976,4.98636847881249,35.00412886663472,24.093063629139237,4.98942258170922,-26.464233836136128,-39.97574873557312,1.4945654315303432,-0.3037599970097631,-5.021834809565631,40.006172434602675,42330.0607811312,25713.6503281105,25713.6503281105,68043.7111092417,77337.08510767634,77337.08510767634,25713.6503281105,103050.73543578683,103050.73543578683,103050.73543578683,127826.32609433436,91485.28148382186,56478.25715727672,38896.69369616127,24775.590658547528,0.0,63672.2843547088,21059.252059765397,1534.302202507128,0.0,0.8867852632578634,2.8181975757818067,0.0014959135982669303,354354.25649663294,1554799.382657823,4.3876977746211905,1554799.382657823,4.3876977746211905,0.8499999999999999,0.0955999449289924,4.027634451161993,1.266964046168141,1.0,0.0,4.027634451162591,1.2847446562953746,1.2850458523960329,3.134968829351568,19307.236097062807,1968.7901675967641,4632.441516551485,4632.441516551485,5.550777108839236,4.98636847881249,-2.3553650384051283,7.341733517217618,3.484970090443906,3.484970090443906,0.9957057401268302,0.0,0.0,0.00023442823398448718,7.907236240338275e-05,0.00015535587158110441,0.0006257166605703545,0.09559994492632516,0.07172401210951959,0.023875932816805567,0.09559959940922905,0.07172401211152067,0.023875932817471725,0.3774581294859872,0.3774581294859872,0.1256505969995561,0.0,4.854020867461088,4.8172649421415485,4.964472070350723,4.718074812555869,4.843693616646192,4.3411269930193725,24775.590658547528,21059.252059765397,0.85,1.068655095365832,0.66481140436735,42257.704602238395,25750.0,0.0,3979.1112756212538,-3979.1112756212538,0.07070530183182888,0.3535265091591445,3149.0585215613305,830.0527540599231,3979.1112756212538,0.03663598652706025,0.5356462259987038,1.4513177414028458,1.4513672149295536,1.2662554566179012,0.00023395222809804894,0.003505343860793675,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46236.81587785965,21770.888724378747,,,,,,,,,,,,,,,,,,3.0,15419.8982493688,1534.302202507128,0.3774581294859872,0.1256505969995561,6.112874298809886,3.484970090443906
619.0,-29.907083132623047,4.90011333755438,35.003809668192496,24.067722167260968,4.952706302020067,-26.421091021065482,-39.93658509626982,1.466714190462863,-0.8514490105043251,-5.064580546562725,39.998960831394136,42392.693975336,25564.084168673802,25564.084168673802,67956.7781440098,77383.31584810243,77383.31584810243,25564.084168673802,102947.40001677623,102947.40001677623,102947.40001677623,127696.77513295508,91495.65718470188,56505.035311936954,38878.468747516585,24749.37511617885,0.0,63627.84386369544,21036.96884875202,1533.7549973494156,0.0,0.8865936413549094,2.820431946742889,0.0014959135982669303,353764.1393897251,1554488.4224577567,4.394137927997419,1554488.4224577567,4.394137927997419,0.85,0.0956205275435284,4.027634451161993,1.2670257170917472,1.0,0.0,4.027634451161186,1.2848723270762799,1.285175187170708,3.134657324535002,19309.42580565105,1969.0134557316774,4632.441516551485,4632.441516551485,5.518490428283789,4.90011333755438,-2.41966722936104,7.31978056691542,3.475090467232597,3.475090467232597,0.9928829906378848,0.0,0.0,0.00023569993816485772,7.942345221827406e-05,0.00015627648594658365,0.0006294245587049934,0.09562052754089531,0.07174072980931889,0.02387979773157642,0.0956206051573996,0.07174072981129442,0.023879797732233983,0.37745833297443004,0.37745833297443004,0.12564171938987678,0.0,4.741918679043636,4.870726582632528,4.355383883013758,4.213131536058427,5.003513223825053,1.8554015748354686,24749.37511617885,21036.96884875202,0.85,1.068035218820048,0.6662601056567355,42257.704602238395,25750.0,0.0,10536.532782299382,-10536.532782299382,0.187526209687613,0.9376310484380652,8340.527776509682,2196.0050057897015,10536.532782299382,0.20306937733602193,0.7103265518470191,1.4510933195718465,1.451250217873229,1.2664111938713427,0.00023442823398448718,0.0034972756398834585,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52794.23738453777,15213.467217700618,,,,,,,,,,,,,,,,,,3.0,15420.290287018475,1533.7549973494156,0.37745833297443004,0.12564171938987678,6.112874298809886,3.475090467232597
620.0,-29.850532321160877,4.807345272688454,35.0031638321851,24.038717604149156,4.908383389534644,-26.37461958371861,-39.89598787212742,1.4324706520930526,-1.5379379088050769,-5.116913530607658,39.98880975418056,42469.11409144006,25360.537357939993,25360.537357939993,67829.65144938005,77445.528362376,77445.528362376,25360.537357939993,102806.065720316,102806.065720316,102806.065720316,127517.41249382221,91517.10156510232,56540.68729416901,38862.68252325923,24711.34677350621,0.0,63574.02929676544,21004.64475748028,1532.7549973494156,0.0,0.8863634308298087,2.823418533990987,0.0014959135982669303,353042.7180451097,1554050.7934714837,4.401877489717593,1554050.7934714837,4.401877489717593,0.8500000000000001,0.09563537253770871,4.027634451161993,1.26712920346763,1.0,0.0,4.027634451162592,1.2850296943261172,1.2853343777977495,3.1342734482677663,19313.95147042063,1969.4749451056814,4632.441516551485,4632.441516551485,5.474551004546532,4.807345272688454,-2.5089836318674625,7.316328904555917,3.4490474470844217,3.4490474470844217,0.9854421277384062,0.0,0.0,0.00023708993781930684,7.978891445668433e-05,0.0001573010233626225,0.000633551020898336,0.09563537252299315,0.07175831017255489,0.02387706235043826,0.09563461008403992,0.07175831018359646,0.023877062354112244,0.37746161728133554,0.37746161728133554,0.12559764226681513,0.0,4.528712712203173,4.965296191696723,3.2216869046807233,3.578975621802556,5.244327145911882,3.979039320256561e-13,24711.34677350621,21004.64475748028,0.85,1.0669396324204847,0.6680261509490454,42257.704602238395,25750.0,0.0,11521.630425971129,-11521.630425971129,0.20593177125848666,1.0296588562924336,9125.852088810252,2395.778337160876,11521.630425971129,0.4008221486467063,0.7800445881003284,1.4508277053440473,1.4509388047355185,1.2668201543489308,0.00023569993816485772,0.0034761733967682857,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53779.33502820952,14228.369574028871,,,,,,,,,,,,,,,,,,3.0,15421.333541321228,1532.7549973494156,0.37746161728133554,0.12559764226681513,6.112874298809886,3.4490474470844217
621.0,-29.79285263195508,4.7138212496854655,35.00219377827111,24.0101191791706,4.863994173165953,-26.32713862823178,-39.85460641616953,1.3982801694405922,-2.200538054538015,-5.169641581814955,39.97807676604089,42547.24020199713,25147.80611093627,25147.80611093627,67695.0463129334,77509.65880070928,77509.65880070928,25147.80611093627,102657.46491164555,102657.46491164555,102657.46491164555,127330.35971541709,91539.9813760075,56577.56277728683,38847.131776356306,24672.894803771527,0.0,63520.02658012783,20971.960583205797,1531.7549973494156,0.0,0.8861328755689135,2.8260839814252168,0.0014959135982669303,352317.0188899025,1553588.1786676282,4.409631369959785,1553588.1786676282,4.409631369959785,0.85,0.09563803124565481,4.027634451161993,1.2672371323918927,1.0,0.0,4.027634451162799,1.2851867791081206,1.2854933319837736,3.1338903547988917,19318.780071304158,1969.9673253663748,4632.441516551485,4632.441516551485,5.4286289467626085,4.7138212496854655,-2.600839328367498,7.314660578052964,3.4208959364124576,3.4208959364124576,0.9773988389749879,0.0,0.0,0.0002385154609504641,8.016303589522799e-05,0.0001583524250552361,0.0006377856825775165,0.09563803117097948,0.07177560318908095,0.02386242798189853,0.0956375579648068,0.07177560324512419,0.023862428000530626,0.37746989576753154,0.37746989576753154,0.12549317320760228,0.0,4.236074322119009,5.091561587485785,1.6825082033435592,2.969103527276957,5.496629533941018,3.410605131648481e-13,24672.894803771527,20971.960583205797,0.85,1.0657276131259006,0.6698240301950374,42257.704602238395,25750.0,0.0,11825.076649422324,-11825.076649422324,0.21232993441588732,1.0616496720794368,9372.275371310905,2452.80127811142,11825.076649422324,0.6103433891851101,0.804280054605634,1.4505474740602742,1.4506003339705325,1.2672601823429708,0.00023708993781930684,0.0034536043587644924,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54082.78125166072,13924.923350577676,,,,,,,,,,,,,,,,,,3.0,15422.469539806432,1531.7549973494156,0.37746989576753154,0.12549317320760228,6.112874298809886,3.4208959364124576
