time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-29.735296009842376,4.621653980693749,35.00090916545279,23.983151418529474,4.821404829140592,-26.27958843607958,-39.8131049592979,1.3656972553781623,-2.805842580238391,-5.2204869942261425,39.9669774746362,42624.406953789614,24932.066164923042,24932.066164923042,67556.47311871266,77573.10529138532,77573.10529138532,24932.066164923042,102505.17145630837,102505.17145630837,102505.17145630837,127140.05303015532,91562.95565571371,56614.2573181195,38831.88704177135,24634.881573846953,0.0,63466.768615618304,20939.649337769908,1530.7549973494156,0.0,0.8859128635734445,2.8282405737167036,0.0014959135982669303,351618.3399867351,1553109.8848862678,4.417033209771878,1553109.8848862678,4.417033209771878,0.8499999999999999,0.09562440995466273,4.027634451161993,1.267343826084398,1.0,0.0,4.027634451162348,1.285336366068813,1.2856447931998698,3.133525633823361,19323.628609071693,1970.4617386234538,4632.441516551485,4632.441516551485,5.382057404468465,4.621653980693749,-2.691253000875768,7.312906981569517,3.3923617649277036,3.3923617649277036,0.9692462185507724,0.0,0.0,0.00023994580951825306,8.053987039260598e-05,0.0001594059391256471,0.0006420288521422877,0.09562440995142256,0.07179148311454105,0.023832926836881516,0.09562430719281131,0.07179148311697366,0.023832926837689082,0.37748415552129405,0.37748415552129405,0.125315035576954,0.0,3.890480711101361,5.242975642671865,3.979039320256561e-13,2.4146444139877303,5.752214904831476,3.979039320256561e-13,24634.881573846953,20939.649337769908,0.85,1.0644385178622113,0.6716019719223634,42257.704602238395,25750.0,0.0,11878.006114082953,-11878.006114082953,0.2142788773180621,1.0713943865903108,9420.335755661848,2457.670358421104,11878.006114082953,0.8237736812094123,0.8116624140835688,1.4502632427705382,1.450255261792947,1.2677039938476484,0.0002385154609504641,0.0034309835494013615,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54135.71071632135,13871.993885917047,,,,,,,,,,,,,,,,,,3.0,15423.630038502815,1530.7549973494156,0.37748415552129405,0.125315035576954,6.112874298809886,3.3923617649277036
623.0,-29.678282778975976,4.531564383051921,34.999323008512526,23.958111635316186,4.781108027894603,-26.23229814156302,-39.77171735661102,1.3351233904817046,-3.349357625591324,-5.268828512793187,39.95562881986102,42699.76216596818,24716.05143818814,24716.05143818814,67415.81360415633,77635.0753767626,77635.0753767626,24716.05143818814,102351.12681495074,102351.12681495074,102351.12681495074,126948.70515117617,91585.60084728859,56650.28763649441,38817.0146786602,24597.578336225426,0.0,63414.59301488563,20907.94158579161,1529.7549973494156,0.0,0.8857062142306379,2.8298896429760054,0.0014959135982669303,350955.07668469707,1552620.9605461797,4.423987751404081,1552620.9605461797,4.423987751404081,0.8499999999999999,0.09559527091637074,4.027634451161993,1.267447337736376,1.0,0.0,4.027634451163621,1.2854765914640716,1.2857868836687525,3.1331838151753413,19328.407695424252,1970.9490698071465,4632.441516551485,4632.441516551485,5.335426545565423,4.531564383051921,-2.7789272350421648,7.310491618094086,3.3640810075313445,3.3640810075313445,0.9611660021518127,0.0,0.0,0.00024137044069995,8.091730134013741e-05,0.0001604531393598126,0.0006462465918826776,0.09559527091631757,0.0718058289625897,0.02378944195372787,0.09559525405744057,0.07180582896262964,0.0237894419537411,0.377504810151377,0.377504810151377,0.12506824164690145,0.0,3.5146154283169153,5.414195876883468,3.979039320256561e-13,1.9194708872018396,6.007404769132506,3.979039320256561e-13,24597.578336225426,20907.94158579161,0.85,1.0630962117557305,0.6733428401242764,42257.704602238395,25750.0,0.0,11844.700278831111,-11844.700278831111,0.21467130694775652,1.0733565347387828,9399.881985987671,2444.818292843439,11844.700278831111,1.038278689847642,0.8131488899536233,1.4499788035556964,1.4499110819627368,1.2681415619165066,0.00023994580951825306,0.0034088200477837122,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54102.40488106951,13905.299721168889,,,,,,,,,,,,,,,,,,3.0,15424.789994411409,1529.7549973494156,0.377504810151377,0.12506824164690145,6.112874298809886,3.3640810075313445
624.0,-29.621951721031426,4.443732417053919,34.997461964982364,23.933134786225878,4.740987161626827,-26.185604300985926,-39.730875834915764,1.3046397415813107,-3.9105142850083894,-5.316919005480681,39.94445389258409,42774.49729647922,24506.766702443587,24506.766702443587,67281.2639989228,77696.58710665128,77696.58710665128,24506.766702443587,102203.35380909487,102203.35380909487,102203.35380909487,126763.78336414116,91608.13425462971,56686.044444457555,38802.32201130239,24560.42955504628,0.0,63362.75156634867,20876.36512178934,1528.7549973494156,0.0,0.8854998635921557,2.831835913793671,0.0014959135982669303,350296.23241464276,1552139.634439087,4.430934422959571,1552139.634439087,4.430934422959571,0.85,0.0955763491128324,4.027634451161993,1.2675503235356889,1.0,0.0,4.027634451161172,1.2856164449364031,1.2859285904423614,3.1328429774101343,19333.16319060938,1971.4339953612478,4632.441516551485,4632.441516551485,5.290248482335313,4.443732417053919,-2.865273635578546,7.309006052632466,3.33627340221055,3.33627340221055,0.9532209720601571,0.0,0.0,0.00024278567485518646,8.129135457749718e-05,0.00016149432027768928,0.0006504400880174102,0.09557634911016791,0.07182158697353963,0.02375476213662827,0.09557619422871817,0.07182158697554189,0.023754762137290508,0.37753188320008063,0.37753188320008063,0.12486747316952607,0.0,3.111165955167621,5.600067125231988,3.979039320256561e-13,1.406404720472267,6.252246889077242,3.979039320256561e-13,24560.42955504628,20876.36512178934,0.85,1.06184252318132,0.6750732289725299,42257.704602238395,25750.0,0.0,11783.069217316668,-11783.069217316668,0.21453214086901862,1.0726607043450933,9356.72384971521,2426.345367601457,11783.069217316668,1.2528772358213573,0.8126217457159797,1.4496954436718081,1.4495703051097741,1.2685694538160943,0.00024137044069995,0.003387279444267034,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54040.77381955506,13966.930782683332,,,,,,,,,,,,,,,,,,3.0,15425.940982936103,1528.7549973494156,0.37753188320008063,0.12486747316952607,6.112874298809886,3.33627340221055
625.0,-29.566339887345833,4.358176076105615,34.99535060677112,23.90841176910328,4.701301916852781,-26.139514307061557,-39.6905706153251,1.2744763365684664,-4.482668047635116,-5.364490079931167,39.93344511064727,42848.40861203081,24303.779062565867,24303.779062565867,67152.18767459667,77757.36148020634,77757.36148020634,24303.779062565867,102061.1405427722,102061.1405427722,102061.1405427722,126584.66070279997,91630.39692030619,56721.444052130435,38787.72540908417,24523.52016002776,0.0,63311.245569111925,20844.992136023597,1527.7549973494156,0.0,0.8852952251617936,2.8340244763139486,0.0014959135982669303,349645.45987990836,1551665.5748224033,4.437825605844701,1551665.5748224033,4.437825605844701,0.85,0.0955655270667808,4.027634451161993,1.2676522537833081,1.0,0.0,4.027634451162702,1.2857548509122558,1.2860688361644679,3.1325057403472725,19337.861547934124,1971.9130944750884,4632.441516551485,4632.441516551485,5.246429766189096,4.358176076105615,-2.9500405626511292,7.308216638756745,3.308996699772906,3.308996699772906,0.9454276285065445,0.0,0.0,0.00024419033414163215,8.166206248865132e-05,0.00016252827165298082,0.0006546044661973607,0.09556552706407961,0.07183846618979878,0.02372706087428084,0.09556540205497031,0.0718384661918293,0.023727060874951498,0.3775650939586946,0.3775650939586946,0.12470352505429243,0.0,2.6831570443441706,5.795500719790141,3.979039320256561e-13,0.8818220322960428,6.486741974642655,3.979039320256561e-13,24523.52016002776,20844.992136023597,0.85,1.0606676123800454,0.6767898534748706,42257.704602238395,25750.0,0.0,11712.981851230606,-11712.981851230606,0.21421544396742997,1.07107721983715,9306.600264944145,2406.3815862864617,11712.981851230606,1.4672368061160497,0.8114221362402653,1.4494135782609445,1.4492337556902977,1.2689868020159765,0.00024278567485518646,0.003366395399254505,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53970.686453469,14037.018148769394,,,,,,,,,,,,,,,,,,3.0,15427.080205704295,1527.7549973494156,0.3775650939586946,0.12470352505429243,6.112874298809886,3.308996699772906
626.0,-29.51145371642314,4.274861655523333,34.99301150814251,23.88411626396703,4.662250343987481,-26.09401413648572,-39.65077711092306,1.244810764051583,-5.060667256933243,-5.411351646689416,39.92259331552474,42921.36366206064,24106.545247717742,24106.545247717742,67027.90890977839,77817.30013561486,77817.30013561486,24106.545247717742,101923.8453833326,101923.8453833326,101923.8453833326,126410.754633927,91652.37331476825,56756.43684122024,38773.26274838668,24486.909250594403,0.0,63260.17199898108,20813.872863005243,1526.7549973494156,0.0,0.8850933233615912,2.83641018430081,0.0014959135982669303,349005.32178588887,1551198.3824755363,4.444626731013519,1551198.3824755363,4.444626731013519,0.85,0.095561072072392,4.027634451161993,1.2677528273640202,1.0,0.0,4.027634451165574,1.2858909770614815,1.2862067877532692,3.1321741290742584,19342.499490011352,1972.3860329481886,4632.441516551485,4632.441516551485,5.203853121855126,4.274861655523333,-3.0330943023031423,7.307955957826476,3.2822600909485904,3.2822600909485904,0.937788597413883,0.0,0.0,0.0002455840011697453,8.202959639248737e-05,0.00016355440477725794,0.0006587373553201777,0.09556107201978825,0.07185619045460137,0.02370488156518688,0.09556144554076812,0.07185619049415624,0.023704881578235755,0.37760391891507245,0.37760391891507245,0.12456903322877219,0.0,2.234061713149117,5.996640752345286,3.979039320256561e-13,0.350684389756168,6.711833497597411,3.979039320256561e-13,24486.909250594403,20813.872863005243,0.85,1.0595593845501716,0.6784895188516397,42257.704602238395,25750.0,0.0,11641.185222156158,-11641.185222156158,0.21384259327889832,1.0692129663944918,9254.867532091463,2386.3176900646954,11641.185222156158,1.6812481404745865,0.8100098230261301,1.4491333242100466,1.448901649371675,1.2693935078720895,0.00024419033414163215,0.0033461627352336224,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53898.88982439455,14108.814777843842,,,,,,,,,,,,,,,,,,3.0,15428.206897715094,1526.7549973494156,0.37760391891507245,0.12456903322877219,6.112874298809886,3.2822600909485904
627.0,-29.457261472525673,4.193879552794745,34.99040067952585,23.865849268063926,4.630286830845939,-26.048429801898223,-39.610463404655434,1.2214551602184747,-5.450504212430076,-5.450504212430474,39.91000618204265,42989.210260915206,23897.90518300783,23897.90518300783,66887.11544392304,77872.9481512702,77872.9481512702,23897.90518300783,101770.85333427804,101770.85333427804,101770.85333427804,126208.42793819713,91673.20861858685,56789.47072823162,38759.70876706137,24437.574603919093,0.0,63197.28337098046,20771.938413331227,1525.7549973494156,0.0,0.8849372774137918,2.83836015051735,0.0014959135982669303,348471.19597457605,1550656.6133929456,4.449884614010046,1550656.6133929456,4.449884614010046,0.85,0.09554768927221152,4.027634451161993,1.2678429871937262,1.0,0.0,4.027634451161642,1.285997578298743,1.2863151940970823,3.1319144912311456,19346.89661404546,1972.8344148149943,4632.441516551485,4632.441516551485,5.158814223044543,4.193879552794745,-3.1091279392168967,7.303007492011641,3.256057200866445,3.256057200866445,0.9303020573904128,0.0,0.0,0.00024696723318548916,8.240349355315432e-05,0.00016456373963233482,0.000662802587155244,0.09554768927154163,0.07186406711211864,0.023683622159422987,0.09554765912229714,0.07186406711262248,0.023683622159589034,0.3776477117092963,0.3776477117092963,0.12445810643502267,0.0,1.7593864854620733,6.205217348828853,3.979039320256561e-13,3.979039320256561e-13,6.964967934713911,3.979039320256561e-13,24437.574603919093,20771.938413331227,0.85,1.0583859285735835,0.6802382629101333,42257.704602238395,25750.0,0.0,11569.947144422733,-11569.947144422733,0.2134550950775817,1.0672754753879088,9203.334890003887,2366.612254418845,11569.947144422733,1.8948784273694979,0.8085420268090218,1.4488546972249703,1.448574018818085,1.2697897187723912,0.0002455840011697453,0.0033265643693792023,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53827.651746661126,14180.052855577267,,,,,,,,,,,,,,,,,,5.0,15429.320906009667,1525.7549973494156,0.3776477117092963,0.12445810643502267,6.112874298809886,3.256057200866445
628.0,-29.432367587984658,4.1627359794450305,34.98759090449037,23.866208257991843,4.623112026146332,-26.0267392409232,-39.592054405342765,1.2174836790847976,-5.461644875996853,-5.461644875997266,39.89899443517313,43020.85359039266,23745.307650058687,23745.307650058687,66766.16124045134,77903.53983020283,77903.53983020283,23745.307650058687,101648.84748026152,101648.84748026152,101648.84748026152,126037.17688372287,91690.84828515655,56808.16204534616,38758.54026645599,24388.32940346135,0.0,63146.86966991734,20730.07999294215,1524.7549973494156,0.0,0.8849200735137112,2.839268608928534,0.0014959135982669303,348319.33054275834,1550182.76860677,4.450464366106938,1550182.76860677,4.450464366106938,0.85,0.09551378100072579,4.027634451161993,1.2679029464861382,1.0,0.0,4.0276344511617195,1.2860148748787072,1.28633331522131,3.131872367760806,19350.619324426967,1973.2140256282185,4632.441516551485,4632.441516551485,5.125873163259133,4.1627359794450305,-3.1512290288172897,7.31396500826232,3.2304190359691924,3.2304190359691924,0.9229768674197693,0.0,0.0,0.0002476050404662967,8.257475471682118e-05,0.0001650302857494755,0.0006646816643696956,0.09551378100001394,0.07185401856318446,0.02365976243682948,0.0955137403955083,0.07185401856371997,0.023659762437005818,0.37769606401869693,0.37769606401869693,0.12436603166668972,0.0,1.2978105116262668,6.40356267458634,3.979039320256561e-13,3.979039320256561e-13,7.176762817850317,3.979039320256561e-13,24388.32940346135,20730.07999294215,0.85,1.0573154550566457,0.6812824422694613,42257.704602238395,25750.0,0.0,5741.921151907034,-5741.921151907034,0.10638332402370287,0.5319166201185145,4569.8607876875685,1172.060364219466,5741.921151907034,2.0014035663344267,0.80593427290684,1.448715894495121,1.448250668984647,1.2701749920995493,0.00024696723318548916,0.0033076126593061567,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47999.625754145425,20008.078848092966,,,,,,,,,,,,,,,,,,3.0,15430.422842171865,1524.7549973494156,0.37769606401869693,0.12436603166668972,6.112874298809886,3.2304190359691924
629.0,-29.4361636826637,4.179642371712962,34.984849310470636,23.87583473408597,4.63236149247277,-26.029231301063096,-39.59507684977723,1.225429110872146,-5.452601956423621,-5.45260195642401,39.895359193943165,43016.92185499544,23721.2329278482,23721.2329278482,66738.15478284363,77905.0520822942,77905.0520822942,23721.2329278482,101626.2850101424,101626.2850101424,101626.2850101424,126001.09741562697,91697.63729154202,56809.50706424303,38764.58914144332,24374.812405484565,0.0,63139.40154692788,20718.590544661878,1523.7549973494156,0.0,0.8849801151498587,2.840136125661325,0.0014959135982669303,348442.59632734687,1550026.3651310531,4.44844109609053,1550026.3651310531,4.44844109609053,0.8499999999999999,0.09548671000310749,4.027634451161993,1.2679160889564085,1.0,0.0,4.027634451162147,1.2859778353646343,1.2862961413290392,3.1319625738494725,19352.052089862267,1973.3601270425954,4632.441516551485,4632.441516551485,5.120676179740944,4.179642371712962,-3.151276540334681,7.330918912047643,3.21968052393002,3.21968052393002,0.9199087211228629,0.0,0.0,0.00024750768262044915,8.254661399232925e-05,0.0001649610686281199,0.0006644028831071136,0.0954867100023125,0.07184709710259275,0.023639612899719744,0.09548674103646232,0.07184709710319093,0.02363961289991656,0.3777475822942126,0.3777475822942126,0.12428903851869003,0.0,0.924823892815823,6.562049447285403,3.979039320256561e-13,3.979039320256561e-13,7.214747064677454,3.979039320256561e-13,24374.812405484565,20718.590544661878,0.85,1.056996948779139,0.6813007535876537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448102180285444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.939640943086,1523.7549973494156,0.3777475822942126,0.12428903851869003,6.112874298809886,3.21968052393002
630.0,-29.439899161592756,4.196395622030451,34.98225179593552,23.887466370966308,4.646463418949954,-26.031183540409362,-39.5960666128434,1.2377477977669133,-5.43721195231285,-5.437211952313275,39.894069337812695,43004.80750576305,23739.60996190128,23739.60996190128,66744.41746766433,77895.03744385678,77895.03744385678,23739.60996190128,101634.64740575806,101634.64740575806,101634.64740575806,126006.67299422085,91694.83945381711,56804.609515724864,38766.92215343583,24372.025588462784,0.0,63138.94774189861,20716.221750193366,1522.7549973494156,0.0,0.885064307714665,2.841030545152266,0.0014959135982669303,348652.4591890833,1549970.8729236752,4.44560430329013,1549970.8729236752,4.44560430329013,0.85,0.09546311996487358,4.027634451161993,1.2678942119469871,1.0,0.0,4.027634451163443,1.2859202990910814,1.2862384676565934,3.1321027080829342,19351.461628613855,1973.2999167517814,4632.441516551485,4632.441516551485,5.1246432096510715,4.196395622030451,-3.131770618945752,7.328166240976203,3.223385178896588,3.223385178896588,0.9209671939704538,0.0,0.0,0.00024741191379987735,8.253740064654858e-05,0.00016487451315332877,0.0006640542692949082,0.09546311996344872,0.07184107404839724,0.023622045915051487,0.09546320772497066,0.07184107404946952,0.023622045915404073,0.37779934748728533,0.37779934748728533,0.12422411066695693,0.0,0.6496123790885804,6.6805829759218796,3.979039320256561e-13,3.979039320256561e-13,7.18549208787681,3.979039320256561e-13,24372.025588462784,20716.221750193366,0.85,1.0571037347740457,0.6811137822815715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448124821609519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.882513593417,1522.7549973494156,0.37779934748728533,0.12422411066695693,6.112874298809886,3.223385178896588
631.0,-29.443574380429403,4.212999834209973,34.979789664924326,23.899139288719766,4.660596259262515,-26.03307845288115,-39.59699826138092,1.2501003317137673,-5.4218073035715975,-5.421807303571956,39.89281471206302,42992.7137200467,23757.49453845738,23757.49453845738,66750.20825850408,77885.06532690994,77885.06532690994,23757.49453845738,101642.55986536732,101642.55986536732,101642.55986536732,126011.25424537438,91692.07230055108,56799.720693685995,38769.27956318343,24368.694380007055,0.0,63137.97394319049,20713.390223005998,1521.7549973494156,0.0,0.8851483936763831,2.841974140005396,0.0014959135982669303,348862.62111525,1549916.8978388328,4.442771463689724,1549916.8978388328,4.442771463689724,0.8500000000000001,0.09544105969029511,4.027634451161993,1.2678722893306986,1.0,0.0,4.027634451161888,1.2858626061116365,1.2861806392800226,3.1322432365782014,19350.87764307479,1973.2403667995484,4632.441516551485,4632.441516551485,5.128503933308824,4.212999834209973,-3.1123091193547916,7.325308953564765,3.2270718133618854,3.2270718133618854,0.9220205181033958,0.0,0.0,0.0002473177232181229,8.252872913633666e-05,0.00016478899408178626,0.0006637098297361321,0.09544105969014216,0.07183471633283996,0.0236063433573022,0.09544126868002037,0.0718347163329551,0.02360634335734001,0.37784899204211225,0.37784899204211225,0.12416883505223712,0.0,0.4529476484262318,6.770056268872224,3.410605131648481e-13,3.410605131648481e-13,7.158531155615435,3.410605131648481e-13,24368.694380007055,20713.390223005998,0.85,1.057211755299018,0.6809327419775958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481471020569379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.826474042784,1521.7549973494156,0.37784899204211225,0.12416883505223712,6.112874298809886,3.2270718133618854
632.0,-29.44718944502346,4.229457382766367,34.977454206951684,23.910723986942344,4.6746159837852295,-26.034930518256186,-39.597904100641586,1.2623570570178497,-5.406468320212753,-5.4064683202131,39.8915774739428,42980.77440218279,23775.09417323268,23775.09417323268,66755.86857541547,77875.19399620284,77875.19399620284,23775.09417323268,101650.28816943552,101650.28816943552,101650.28816943552,126015.31246473185,91689.33590523041,56794.91631121002,38771.57732668932,24365.02429529633,0.0,63136.601621985654,20710.27065100188,1520.7549973494156,0.0,0.8852320243807559,2.842938044508341,0.0014959135982669303,349071.98599489185,1549863.6721761157,4.439954319905796,1549863.6721761157,4.439954319905796,0.85,0.09541994794471789,4.027634451161993,1.2678506551915785,1.0,0.0,4.027634451164381,1.2858053640011216,1.2861232639185458,3.13238267931077,19350.300148753802,1973.181478767347,4632.441516551485,4632.441516551485,5.13230314690114,4.229457382766367,-3.09295166206239,7.322409044828757,3.2307414100727585,3.2307414100727585,0.9230689743065025,0.0,0.0,0.00024722510652821404,8.25202986587351e-05,0.00016470480786947894,0.0006633707584471303,0.09541994794343289,0.07182780443372583,0.023592143509707057,0.09541991468998826,0.07182780443469312,0.023592143510024772,0.3778952561210634,0.3778952561210634,0.12412128122712794,0.0,0.3180359740712788,6.837078897732226,3.410605131648481e-13,3.410605131648481e-13,7.13549558650044,3.410605131648481e-13,24365.02429529633,20710.27065100188,0.85,1.057324386496113,0.6807584396055911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481690237173808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.771517186702,1520.7549973494156,0.3778952561210634,0.12412128122712794,6.112874298809886,3.2307414100727585
633.0,-29.45075902791487,4.245667645675543,34.97528733296182,23.918223555106692,4.6839202241396105,-26.03721320924272,-39.599491947423644,1.2703744054178945,-5.396301068058847,-5.396301068059256,39.89181353640782,42971.86687565773,23804.768450899195,23804.768450899195,66776.63532655692,77867.8748384274,77867.8748384274,23804.768450899195,101672.64328932659,101672.64328932659,101672.64328932659,126043.40270240438,91687.2242452515,56791.21628228117,38773.342181078144,24370.759413077787,0.0,63144.10159415593,20715.14550111612,1520.3404161337194,0.0,0.8852835660311053,2.8432632563681652,0.0014959135982669303,349210.8152250194,1549873.8274154232,4.438218290624069,1549873.8274154232,4.438218290624069,0.85,0.09540989210862147,4.027634451161993,1.2678355659125375,1.0,0.0,4.0276344511625135,1.2857679873818346,1.286085760507161,3.132473736076854,19349.854499824178,1973.1360352234635,4632.441516551485,4632.441516551485,5.138708900230243,4.245667645675543,-3.0776001959058568,7.3232678415814,3.2343944369442874,3.2343944369442874,0.9241126962697964,0.0,0.0,0.0002471336864122355,8.250552278457764e-05,0.00016462816362765786,0.0006630620634582885,0.09540989039451248,0.07182813866853825,0.023581751725974227,0.09541036897481384,0.07182813995898292,0.023581752149638546,0.37793751346122106,0.37793751346122106,0.12407990483370726,0.0,0.2375528174772512,6.883397940230168,3.979039320256561e-13,3.979039320256561e-13,7.0887476310944635,3.979039320256561e-13,24370.759413077787,20715.14550111612,0.85,1.0575276809819587,0.6805365155378952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448190587191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.71764291332,1520.3404161337194,0.37793751346122106,0.12407990483370726,6.112874298809886,3.2343944369442874
634.0,-29.45429922268017,4.261556965818851,34.973312134889056,23.922424704674654,4.689385563279198,-26.039853334446608,-39.601649274677015,1.2749396750457436,-5.3220659744504815,-5.390110175237988,39.89305949328378,42965.45362591237,23843.28158280325,23843.28158280325,66808.73520871562,77862.7438718766,77862.7438718766,23843.28158280325,101706.02545467985,101706.02545467985,101706.02545467985,126089.39704059085,91685.73478866933,56788.444542705525,38774.76693995979,24383.371585910987,0.0,63158.138525870774,20725.86584802434,1520.6423457977035,0.0,0.8853109092008437,2.8425398772953137,0.0014959135982669303,349295.37029732997,1549927.4284271053,4.437297371298577,1549927.4284271053,4.437297371298577,0.85,0.09540769798952237,4.027634451161993,1.2678259967127818,1.0,0.0,4.0276344511624895,1.2857467849427202,1.2860644362860196,3.132525391725108,19349.5401619392,1973.103981679697,4632.441516551485,4632.441516551485,5.147022687196888,4.261556965818851,-3.065390572240891,7.326947538059742,3.2380002952264992,3.2380002952264992,0.9251429414932855,0.0,0.0,0.0002470430497086554,8.248545146891808e-05,0.0001645575982397373,0.0006627778518708401,0.09540769788956116,0.07183347841591514,0.023574219473646022,0.09540798456890448,0.07183347849117722,0.023574219498345154,0.37797535407452393,0.37797535407452393,0.12404347038563739,0.0,0.2029947311460205,6.909914185514879,3.979039320256561e-13,0.06804420078748308,7.028178859659988,3.979039320256561e-13,24383.371585910987,20725.86584802434,0.85,1.0578008910340113,0.6802837231865677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448211879971667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.664559287894,1520.6423457977035,0.37797535407452393,0.12404347038563739,6.112874298809886,3.2380002952264992
635.0,-29.457795781284464,4.277202657704452,34.97148614081138,23.929397540073865,4.6980579128511275,-26.042133497141233,-39.603273722436256,1.2823956287079417,-5.188238843712497,-5.380519402228874,39.893452558382876,42957.01608669225,23872.51697372792,23872.51697372792,66829.53306042017,77855.8505292379,77855.8505292379,23872.51697372792,101728.36750296582,101728.36750296582,101728.36750296582,126117.53548782118,91683.76359490705,56784.92915236151,38776.48271393949,24389.167984855354,0.0,63165.650698794845,20730.79278712705,1520.7919339329046,0.0,0.8853588760361191,2.8418290966921993,0.0014959135982669303,349426.392592015,1549944.3383616346,4.435681938231055,1549944.3383616346,4.435681938231055,0.85,0.09539875463230715,4.027634451161993,1.2678118816623467,1.0,0.0,4.027634451161356,1.2857120378803788,1.2860295655755372,3.1326100499159515,19349.124157279828,1973.0615610101136,4632.441516551485,4632.441516551485,5.153333698532966,4.277202657704452,-3.0507263385156893,7.327928996220141,3.24153635287919,3.24153635287919,0.9261532436797685,0.0,0.0,0.0002469535602425465,8.247034093010964e-05,0.00016448321931243685,0.0006624782807408044,0.09539875463221024,0.07183294808000387,0.023565806552206376,0.09539867927588991,0.07183294808007684,0.02356580655223031,0.37800849081600696,0.37800849081600696,0.12401098949384816,0.0,0.1988410196512973,6.922067700081641,3.979039320256561e-13,0.19228055851635872,6.989542268215871,3.979039320256561e-13,24389.167984855354,20730.79278712705,0.85,1.0580043476334398,0.6800692403460326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482329980392452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.6119454185,1520.7919339329046,0.37800849081600696,0.12401098949384816,6.112874298809886,3.24153635287919
636.0,-29.461253536488268,4.292588622412182,34.969810769362084,23.935495234932773,4.7057123870486,-26.044480505851993,-39.60502089522777,1.2889393564121494,-5.053204264483213,-5.372046240905171,39.89418551867732,42949.25717755132,23903.68423507239,23903.68423507239,66852.94141262371,77849.53539454326,77849.53539454326,23903.68423507239,101753.21962961565,101753.21962961565,101753.21962961565,126150.03946268454,91681.94292427716,56781.66470728441,38778.08690776971,24396.819833068887,0.0,63174.9067408386,20737.29685810855,1521.0717296741932,0.0,0.8853998286635872,2.840970939951007,0.0014959135982669303,349542.17897232616,1549975.8711968225,4.434302823635876,1549975.8711968225,4.434302823635876,0.8499999999999999,0.09539190780770054,4.027634451161993,1.2677991903154182,1.0,0.0,4.027634451162853,1.285681564142065,1.285998970564944,3.1326843002914435,19348.73991932224,1973.0223796426142,4632.441516551485,4632.441516551485,5.160061740588781,4.292588622412182,-3.0370182416957605,7.329606864107943,3.245025398207711,3.245025398207711,0.9271501137736317,0.0,0.0,0.0002468650932604364,8.245409166466896e-05,0.00016441100159576746,0.0006621874141771625,0.09539190780710288,0.071833326043677,0.02355858176342589,0.09539182977375597,0.07183332604412704,0.023558581763573505,0.37803701079853413,0.37803701079853413,0.12398167144708344,0.0,0.22107475049136838,6.924302626002827,3.979039320256561e-13,0.3188419764219361,6.949897035392098,3.979039320256561e-13,24396.819833068887,20737.29685810855,0.85,1.0582198670569225,0.6798467840046264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448253856383053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.56008772037,1521.0717296741932,0.37803701079853413,0.12398167144708344,6.112874298809886,3.245025398207711
637.0,-29.464672368909003,4.307725025318324,34.96827527388508,23.94173004375773,4.713525754098487,-26.046776590813217,-39.60671484293414,1.2956299760025267,-4.920918167174648,-5.363413910282691,39.89490704027506,42941.44658847936,23933.6316512629,23933.6316512629,66875.07823974226,77843.13224091497,77843.13224091497,23933.6316512629,101776.76389217787,101776.76389217787,101776.76389217787,126180.65793618718,91680.08284398011,56778.3971915438,38779.65072492923,24403.89404400931,0.0,63183.54476893855,20743.309937407914,1521.3125113947694,0.0,0.8854416290435314,2.840171697698605,0.0014959135982669303,349660.1713853829,1550006.9123990769,4.432895248714829,1550006.9123990769,4.432895248714829,0.85,0.09538451284674174,4.027634451161993,1.2677863275306303,1.0,0.0,4.027634451161709,1.2856504016192765,1.285967687922559,3.1327602325555906,19348.347364269976,1972.982350167486,4632.441516551485,4632.441516551485,5.166526456027391,4.307725025318324,-3.0233004324356636,7.331025457753988,3.2484621686573836,3.2484621686573836,0.9281320481878239,0.0,0.0,0.00024677765082347893,8.243834023516164e-05,0.00016433931058831727,0.0006618986690057175,0.09538451284606149,0.07183272725899931,0.023551785587062186,0.09538459245861852,0.07183272725951158,0.023551785587230162,0.37806124374852845,0.37806124374852845,0.12395488367633833,0.0,0.2633918824993202,6.919146481576149,3.410605131648481e-13,0.4424957431080543,6.915486089999831,3.410605131648481e-13,24403.89404400931,20743.309937407914,0.85,1.0584255518474566,0.6796302224814341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482744838121862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.508890831745,1521.3125113947694,0.37806124374852845,0.12395488367633833,6.112874298809886,3.2484621686573836
638.0,-29.468051336437117,4.32261590407189,34.96687302831659,23.94792294306683,4.7212675477521735,-26.04904395465802,-39.608381514530606,1.302260165925796,-4.7902848104074565,-5.354911617656723,39.89571547686449,42933.69602906788,23963.09454957323,23963.09454957323,66896.79057864111,77836.84925503371,77836.84925503371,23963.09454957323,101799.94380460694,101799.94380460694,101799.94380460694,126211.03461024517,91678.29784271849,56775.144616561294,38781.281362396876,24411.090805638225,0.0,63192.3721680351,20749.42718479249,1521.5613851332312,0.0,0.885482429013688,2.83938179418785,0.0014959135982669303,349776.41691632,1550041.6934042452,4.431521447528222,1550041.6934042452,4.431521447528222,0.85,0.09537720321374327,4.027634451161993,1.2677735911263155,1.0,0.0,4.027634451161428,1.2856195215224218,1.285936689128178,3.132835480276852,19347.970654046945,1972.943936415284,4632.441516551485,4632.441516551485,5.1728865791298775,4.32261590407189,-3.0097888260820804,7.3324047301539705,3.251849297904757,3.251849297904757,0.9290997994013591,0.0,0.0,0.0002466912560329268,8.24228451513471e-05,0.0001642684108815797,0.000661613110904284,0.09537720202803285,0.07183171966826668,0.023545482359766168,0.09537805872159572,0.07183172056126404,0.023545482652479233,0.378081600170846,0.378081600170846,0.12393012012640892,0.0,0.321587108898882,6.90885576654307,3.410605131648481e-13,0.564626807249283,6.8843996390074835,3.410605131648481e-13,24411.090805638225,20749.42718479249,0.85,1.058621290568988,0.679412634089803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482948795956203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.4583584377,1521.5613851332312,0.378081600170846,0.12393012012640892,6.112874298809886,3.251849297904757
639.0,-29.471393834545218,4.337262196656134,34.96559612602412,23.953812766727083,4.728661950275476,-26.051313218628316,-39.61007451927287,1.3085813343585817,-4.659734348386053,-5.346687316771056,39.89656052563296,42926.21355263625,23992.44488989076,23992.44488989076,66918.65844252701,77830.74573839713,77830.74573839713,23992.44488989076,101823.19062828789,101823.19062828789,101823.19062828789,126241.38081831072,91676.53699891403,56772.00481315316,38782.8135397343,24418.190190022826,0.0,63201.003729757125,20755.461661519403,1521.8091163344345,0.0,0.8855216521498483,2.8385620402156544,0.0014959135982669303,349888.890537928,1550078.0501893535,4.43020082119848,1550078.0501893535,4.43020082119848,0.85,0.09536997492031284,4.027634451161993,1.267761347056367,1.0,0.0,4.027634451161983,1.2855900884186655,1.2859071389231582,3.132907205372256,19347.59904206181,1972.9060425386663,4632.441516551485,4632.441516551485,5.179222404463595,4.337262196656134,-2.9965945617559004,7.333856758412034,3.255187588037613,3.255187588037613,0.9300535965821751,0.0,0.0,0.00024660582111919683,8.240710800400065e-05,0.00016419871311519618,0.0006613323937792287,0.09536997491708828,0.07183038261600452,0.023539592301083757,0.09537027094985659,0.07183038261843316,0.023539592301879672,0.37809854043630914,0.37809854043630914,0.12390697595313205,0.0,0.39259148937304644,6.89514890422987,3.410605131648481e-13,0.6869529683850146,6.856479907855032,3.410605131648481e-13,24418.190190022826,20755.461661519403,0.85,1.0588227163078976,0.6792014528153002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483150380941143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.408510709256,1521.8091163344345,0.37809854043630914,0.12390697595313205,6.112874298809886,3.255187588037613
640.0,-29.47469912700677,4.351669975029903,34.964437010698695,23.959707759227626,4.736052401680831,-26.05354939675516,-39.61173581248147,1.3149026714291652,-4.53104601686573,-5.338486430584784,39.897436290700604,42918.761307096494,24021.06659514765,24021.06659514765,66939.82790224414,77824.67953103164,77824.67953103164,24021.06659514765,101845.74612617929,101845.74612617929,101845.74612617929,126270.84379053547,91674.79680972612,56768.87858579075,38784.35358215041,24425.09766435618,0.0,63209.45124650659,20761.333014702752,1522.0445950909836,0.0,0.8855606304741871,2.837767053378886,0.0014959135982669303,350001.0722149407,1550115.7291710672,4.428888515573229,1550115.7291710672,4.428888515573229,0.85,0.095362562483009,4.027634451161993,1.267749189254828,1.0,0.0,4.027634451164167,1.2855606538605362,1.2858775885255045,3.1329789372963575,19347.231789068108,1972.868593155472,4632.441516551485,4632.441516551485,5.185400940156841,4.351669975029903,-2.983523564994217,7.33519354002412,3.258476912807313,3.258476912807313,0.9309934036592323,0.0,0.0,0.00024652136399125004,8.239166832781325e-05,0.0001641296956634368,0.0006610544167127912,0.09536256248270779,0.07182858192858484,0.023533980554122952,0.09536251141701436,0.07182858192881171,0.023533980554197288,0.3781125336695436,0.3781125336695436,0.12388512728117722,0.0,0.47340083172508685,6.879215362808054,3.979039320256561e-13,0.807440413719064,6.8315905358257965,3.979039320256561e-13,24425.09766435618,20761.333014702752,0.85,1.0590161215162222,0.6789927844764907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483349795465426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.359280952609,1522.0445950909836,0.3781125336695436,0.12388512728117722,6.112874298809886,3.258476912807313
641.0,-29.477967315814624,4.365842620513032,34.96338940242487,23.965497000049822,4.743310062876209,-26.055765457201996,-39.613386209215946,1.3211082042639737,-4.40371532459767,-5.33043367435957,39.89836488858208,42911.425207163826,24049.282542024564,24049.282542024564,66960.70774918838,77818.72279095087,77818.72279095087,24049.282542024564,101868.00533297543,101868.00533297543,101868.00533297543,126300.0064202814,91673.09734576462,56765.79976197905,38785.88620420619,24432.001087305973,0.0,63217.88729151216,20767.200924210076,1522.2815581253492,0.0,0.8855986423414337,2.8369750424170013,0.0014959135982669303,350111.25506412267,1550155.681991865,4.4276088231095425,1550155.681991865,4.4276088231095425,0.85,0.09535521137274464,4.027634451161993,1.2677372419042512,1.0,0.0,4.027634451161984,1.2855317610337418,1.2858485812501919,3.1330493522176606,19346.873130807337,1972.8320201911292,4632.441516551485,4632.441516551485,5.191491885239709,4.365842620513032,-2.970668157525999,7.336510778039031,3.261718696277827,3.261718696277827,0.9319196275079505,0.0,0.0,0.0002464378811366348,8.237633256867869e-05,0.0001640615485679561,0.0006607799451232865,0.09535521137038488,0.07182656140703433,0.023528649963350558,0.09535483150158983,0.0718265614088118,0.023528649963932835,0.3781240250538878,0.3781240250538878,0.12386431501028003,0.0,0.5618711662846181,6.861966732229462,3.410605131648481e-13,0.9267183497619271,6.808786646998158,3.410605131648481e-13,24432.001087305973,20767.200924210076,0.85,1.0592050860608047,0.6787861323060262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483546995432885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.310685132477,1522.2815581253492,0.3781240250538878,0.12386431501028003,6.112874298809886,3.261718696277827
642.0,-29.481199284263575,4.379785699831272,34.9624473033721,23.971303773019486,4.7505857613550635,-26.05794710087081,-39.61500475471837,1.327333577962286,-4.278772400322964,-5.3224168138567745,39.899341956013146,42904.114278012945,24076.830481811172,24076.830481811172,66980.94475982411,77812.76415862996,77812.76415862996,24076.830481811172,101889.59464044112,101889.59464044112,101889.59464044112,126328.44817427569,91671.38871105401,56762.73883043689,38787.38875624125,24438.85353383457,0.0,63226.24229007582,20773.02550375938,1522.5148223649144,0.0,0.8856362812799757,2.836213335317591,0.0014959135982669303,350220.97381168604,1550197.7210499595,4.426341758399374,1550197.7210499595,4.426341758399374,0.85,0.09534782325905475,4.027634451161993,1.26772528631147,1.0,0.0,4.027634451161059,1.2855027746251146,1.2858194815971689,3.13311999838861,19346.512537133403,1972.7952498695686,4632.441516551485,4632.441516551485,5.197438628374659,4.379785699831272,-2.9579415656071535,7.337727265438426,3.264913560956954,3.264913560956954,0.9328324459877012,0.0,0.0,0.0002463553491083836,8.236129533917088e-05,0.00016399405376921273,0.0006605081007465934,0.0953478232561851,0.07182429593931083,0.023523527316874265,0.0953478892586191,0.0718242959414725,0.02352352731758225,0.37813342455468324,0.37813342455468324,0.12384433186022893,0.0,0.6559734416509855,6.843934036260748,3.979039320256561e-13,1.0436444135337979,6.787542425416859,3.979039320256561e-13,24438.85353383457,20773.02550375938,0.85,1.059385190923131,0.678580803223653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483741986756373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.262722445794,1522.5148223649144,0.37813342455468324,0.12384433186022893,6.112874298809886,3.264913560956954
643.0,-29.48439426813086,4.3935026816798395,34.96160525007713,23.97702623801308,4.757759196930697,-26.060105691648562,-39.61660444093866,1.3334706204040536,-4.155617236005526,-5.314531884826782,39.90037099366209,42896.88578962089,24103.962178172278,24103.962178172278,67000.84796779316,77806.87823627239,77806.87823627239,24103.962178172278,101910.84041444467,101910.84041444467,101910.84041444467,126356.56141647798,91669.69640929093,56759.703962459935,38788.88049647889,24445.721002033315,0.0,63234.6014985122,20778.862851728318,1522.7504249177032,0.0,0.8856730414205586,2.835462239011698,0.0014959135982669303,350328.9132728723,1550241.9970972643,4.425104347267438,1550241.9970972643,4.425104347267438,0.85,0.09534055240246006,4.027634451161993,1.2677134554507208,1.0,0.0,4.027634451161367,1.285474201205468,1.2857907962859176,3.133189641134013,19346.15539039726,1972.7588310378428,4632.441516551485,4632.441516551485,5.20329551750411,4.3935026816798395,-2.9454144316980484,7.338917113377888,3.268062794252145,3.268062794252145,0.9337322269291842,0.0,0.0,0.00024627378654954796,8.234643581654526e-05,0.00016392735073300272,0.0006602394452999569,0.09534055139538104,0.07182194159444312,0.02351860980093792,0.09534134682164061,0.07182194235309605,0.02351861004936401,0.37814109148291897,0.37814109148291897,0.12382501200685474,0.0,0.7542957402680486,6.8255299363640916,3.410605131648481e-13,1.1589146488212805,6.767388590291887,3.410605131648481e-13,24445.721002033315,20778.862851728318,0.85,1.0595598988533133,0.6783767869657592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483934821968205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.215376434006,1522.7504249177032,0.37814109148291897,0.12382501200685474,6.112874298809886,3.268062794252145
644.0,-29.487555338316948,4.406994029735639,34.960856944147345,23.982446116302185,4.76458216718,-26.06226879229083,-39.618230844475306,1.3392956211538083,-4.032746680988396,-5.306922541903169,39.901416889194664,42889.9159379369,24131.038233304058,24131.038233304058,67020.95417124096,77801.1863759129,77801.1863759129,24131.038233304058,101932.22460921697,101932.22460921697,101932.22460921697,126384.68662849884,91668.0426376901,56756.77219971375,38790.30048664039,24452.462019281862,0.0,63242.762505922256,20784.592716389583,1522.9835310511576,0.0,0.8857083137462282,2.834684166370025,0.0014959135982669303,350433.10490310524,1550286.9994623235,4.423917083664164,1550286.9994623235,4.423917083664164,0.85,0.09533346623240217,4.027634451161993,1.2677021240675823,1.0,0.0,4.027634451162037,1.2854470885294997,1.2857635732270631,3.1332557264332417,19345.806375143326,1972.7232413865415,4632.441516551485,4632.441516551485,5.209140395423245,4.406994029735639,-2.9331946175357,7.340188647271339,3.271167059942848,3.271167059942848,0.934619159983671,0.0,0.0,0.0002461931142299337,8.233133065676048e-05,0.0001638617835731732,0.0006599753647481627,0.09533346623183957,0.07181958509542458,0.023513881136414994,0.09533357204137467,0.07181958509584842,0.023513881136553755,0.37814733779947135,0.37814733779947135,0.12380622279082204,0.0,0.8560526754034186,6.807136237796726,3.979039320256561e-13,1.274175860914795,6.748490509433566,3.979039320256561e-13,24452.462019281862,20784.592716389583,0.85,1.0597410915591314,0.6781790396003108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448412545530516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.16866361439,1522.9835310511576,0.37814733779947135,0.12380622279082204,6.112874298809886,3.271167059942848
645.0,-29.490681592272043,4.4202663578034045,34.96019669102531,23.987947787996404,4.7714823472114025,-26.064392836656975,-39.61981715457512,1.345193591596268,-3.9124670874437584,-5.299285430161856,39.902484473136724,42882.9309860406,24157.320631868115,24157.320631868115,67040.25161790871,77795.51318780449,77795.51318780449,24157.320631868115,101952.83381967261,101952.83381967261,101952.83381967261,126411.85464976463,91666.42472603903,56753.8425242749,38791.75800196014,24459.020830092024,0.0,63250.778832052165,20790.16770557822,1523.2041347871696,0.0,0.8857436395145798,2.8339464452767475,0.0014959135982669303,350537.70121782896,1550332.9360457114,4.42272808505215,1550332.9360457114,4.42272808505215,0.85,0.09532628595023543,4.027634451161993,1.2676907360879706,1.0,0.0,4.027634451159556,1.2854196334129833,1.2857360088207228,3.1333226492488024,19345.46492784465,1972.6884234519075,4632.441516551485,4632.441516551485,5.214813947581463,4.4202663578034045,-2.921051580612164,7.3413179384155685,3.2742261210758143,3.2742261210758143,0.9354931774502326,0.0,0.0,0.00024611335438249357,8.231660033054935e-05,0.00016379675405194422,0.0006597134496081183,0.09532628594966913,0.07181704212880839,0.023509243820860733,0.09532636897464461,0.07181704212923502,0.023509243821000402,0.37815243598829107,0.37815243598829107,0.12378785808466256,0.0,0.9599337377100596,6.788879077085767,3.979039320256561e-13,1.3868183427180725,6.730828195268998,3.979039320256561e-13,24459.020830092024,20790.16770557822,0.85,1.059911875487235,0.6779826553583841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448431406983802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.12252369939,1523.2041347871696,0.37815243598829107,0.12378785808466256,6.112874298809886,3.2742261210758143
646.0,-29.493776759923954,4.4333233528524465,34.95962028614651,23.993409994896524,4.7783294515947325,-26.066494212294156,-39.621388516947604,1.3510469039217232,-3.7944538325371013,-5.291755754726257,39.903605750518125,42876.01902675385,24183.16059411531,24183.16059411531,67059.17962086917,77789.8952715387,77789.8952715387,24183.16059411531,101973.05586565401,101973.05586565401,101973.05586565401,126438.69652706246,91664.82802865675,56750.95178369687,38793.195827733194,24465.64066140846,0.0,63258.83648914166,20795.79456219719,1523.429360287806,0.0,0.8857782079159056,2.8332285357487463,0.0014959135982669303,350640.85009816336,1550381.1840873514,4.421564639868161,1550381.1840873514,4.421564639868161,0.85,0.09531929477696398,4.027634451161993,1.2676794887753209,1.0,0.0,4.0276344511614965,1.2853923869077024,1.2857086541309692,3.1333890663934647,19345.127957647528,1972.6540620545782,4632.441516551485,4632.441516551485,5.220391991503847,4.4333233528524465,-2.9090850878616696,7.342408440714117,3.2772415967591497,3.2772415967591497,0.9363547419311856,0.0,0.0,0.000246034411086354,8.230201120937239e-05,0.0001637323998769816,0.0006594542545159628,0.09531929386630486,0.07181454888383018,0.023504744982474676,0.09532003205274206,0.07181454956992994,0.023504745207034033,0.3781566116957556,0.3781566116957556,0.12376983298640162,0.0,1.0651375947898032,6.770816606025107,3.410605131648481e-13,1.4973019221891377,6.713328279747941,3.410605131648481e-13,24465.64066140846,20795.79456219719,0.85,1.060076083321258,0.6777870319210423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484500611561137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.076975900545,1523.429360287806,0.3781566116957556,0.12376983298640162,6.112874298809886,3.2772415967591497
