time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-29.49683510036479,4.446165394406446,34.95912251544887,23.998591757286363,4.784852097226483,-26.068594872036858,-39.62297447780145,1.3566118688982998,-3.6770399879866886,-5.284491515037341,39.90474300025014,42869.32794067945,24208.955013520077,24208.955013520077,67078.28295419953,77784.45567206053,77784.45567206053,24208.955013520077,101993.4106855806,101993.4106855806,101993.4106855806,126465.57843740215,91663.26347903744,56748.13574765545,38794.58636820222,24472.167751821547,0.0,63266.75412002376,20801.342589048316,1523.6539843412713,0.0,0.8858113462051245,2.832489004698776,0.0014959135982669303,350740.3853592838,1550430.1205710252,4.420449384472305,1550430.1205710252,4.420449384472305,0.85,0.09531255519718791,4.027634451161993,1.2676686695078394,1.0,0.0,4.027634451161295,1.2853664897504167,1.2856826503622558,3.1334521969248246,19344.797771978363,1972.6203924865642,4632.441516551485,4632.441516551485,5.225960204143468,4.446165394406446,-2.8974136316669106,7.343579026073357,3.2802142341952827,3.2802142341952827,0.9372040669129379,0.0,0.0,0.0002459564299917016,8.228728897391188e-05,0.00016366914101778975,0.0006591994709553404,0.0953125551946821,0.07181217287270433,0.023500382321977757,0.09531276813895193,0.07181217287459231,0.023500382322595603,0.3781600490578676,0.3781600490578676,0.12375207957445955,0.0,1.1713945597151678,6.753062157899194,3.979039320256561e-13,1.6074515270506708,6.6962804627169135,3.979039320256561e-13,24472.167751821547,20801.342589048316,0.85,1.0602453672104766,0.6775964491453407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484685302892535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.031946655512,1523.6539843412713,0.3781600490578676,0.12375207957445955,6.112874298809886,3.2802142341952827
648.0,-29.49985999782208,4.458797624012115,34.95869831085962,24.003769468423002,4.791363611165962,-26.070666554057773,-39.62453316254539,1.36217016740164,-3.5619214415247598,-5.277258209863173,39.90588993853309,42862.6690411357,24234.132447319647,24234.132447319647,67096.80148845534,77779.04473668255,77779.04473668255,24234.132447319647,102013.1771840022,102013.1771840022,102013.1771840022,126491.68051262364,91661.70953799495,56745.3338424482,38795.97299505194,24478.503328621446,0.0,63274.476323673385,20806.72782932823,1523.8670795214807,0.0,0.8858442815393024,2.831778578876161,0.0014959135982669303,350839.5187897976,1550479.4751408203,4.4193410152001045,1550479.4751408203,4.4193410152001045,0.85,0.09530581226287568,4.027634451161993,1.2676579117821531,1.0,0.0,4.0276344511627356,1.2853406230495472,1.2856566781863723,3.133515255750799,19344.469825164386,1972.5869512182435,4632.441516551485,4632.441516551485,5.231395228786437,4.458797624012115,-2.885859257936347,7.344656881948462,3.2831437889854933,3.2831437889854933,0.9380410825672838,0.0,0.0,0.0002458793240168747,8.227282231039254e-05,0.00016360650170648216,0.0006589471827071209,0.0953058122613549,0.07180973498404628,0.023496077277308618,0.09530573276950537,0.07180973498519214,0.02349607727768354,0.37816290238877487,0.37816290238877487,0.12373454351157256,0.0,1.2779617171064501,6.735573418320428,3.979039320256561e-13,1.7153367683384317,6.679788605894203,3.979039320256561e-13,24478.503328621446,20806.72782932823,0.85,1.060408641633465,0.6774085149575413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484867801119896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.987552010016,1523.8670795214807,0.37816290238877487,0.12373454351157256,6.112874298809886,3.2831437889854933
649.0,-29.50285505355305,4.471224974431363,34.958344144978234,24.008981964457803,4.79791744176085,-26.072707139460174,-39.626060554850824,1.3677695276296744,-3.44976782954069,-5.270059205868085,39.90708130209883,42856.00985828659,24258.717949691294,24258.717949691294,67114.72780797788,77773.60359729393,77773.60359729393,24258.717949691294,102032.32154698521,102032.32154698521,102032.32154698521,126517.18435178604,91660.13049238212,56742.53675321978,38797.32637684704,24484.862804800818,0.0,63282.18918164786,20812.133384080695,1524.0811764370967,0.0,0.8858768702173991,2.8311058336179,0.0014959135982669303,350938.2039550279,1550530.7426582004,4.418244366626149,1550530.7426582004,4.418244366626149,0.85,0.09529920307831298,4.027634451161993,1.2676470776787032,1.0,0.0,4.0276344511615045,1.2853145635250982,1.2856305141494613,3.133578787215964,19344.13658023186,1972.5529696921847,4632.441516551485,4632.441516551485,5.236702473850149,4.471224974431363,-2.8744222444767478,7.345647218908111,3.2860314539072144,3.2860314539072144,0.9388661296877755,0.0,0.0,0.0002458030006592213,8.225864836291979e-05,0.00016354435229630154,0.000658696867601558,0.09529920225312526,0.0718073504873137,0.023491851765811558,0.09529998366536588,0.07180735110908759,0.023491851969225392,0.37816529277807154,0.37816529277807154,0.12371718132792964,0.0,1.3841961435997518,6.718222211046168,3.979039320256561e-13,1.8202913763274182,6.662915239346603,3.979039320256561e-13,24484.862804800818,20812.133384080695,0.85,1.0605626745201393,0.6772207221730414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485048308037052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.943725394274,1524.0811764370967,0.37816529277807154,0.12371718132792964,6.112874298809886,3.2860314539072144
650.0,-29.505813574355734,4.483447853412028,34.958055953032556,24.01396039584654,4.804186023813706,-26.074743362222396,-39.627602021768666,1.3731158116391018,-3.3383088812881283,-5.263110353979834,39.90829442361071,42849.56805522022,24283.25452231992,24283.25452231992,67132.82257754014,77768.3697505678,77768.3697505678,24283.25452231992,102051.62427288771,102051.62427288771,102051.62427288771,126542.82193056283,91658.62851719298,56739.82682167824,38798.66855057193,24491.197657675115,0.0,63289.86620824704,20817.518009023846,1524.2984224257277,0.0,0.885908088182784,2.830414401389355,0.0014959135982669303,351033.48065876565,1550582.9477939731,4.417193895249187,1550582.9477939731,4.417193895249187,0.85,0.0952928939512145,4.027634451161993,1.2676366886543113,1.0,0.0,4.027634451162434,1.2852896879725966,1.2856055356036622,3.1336394346360503,19343.819600395127,1972.520646744314,4632.441516551485,4632.441516551485,5.241999156504631,4.483447853412028,-2.863264190070456,7.3467120434824835,3.2888783673237074,3.2888783673237074,0.9396795335210593,0.0,0.0,0.0002457276297516717,8.224434609389175e-05,0.00016348328365777996,0.000658450905449163,0.09529289318636264,0.07180515516074906,0.02348773802561357,0.09529364779682727,0.0718051557370807,0.0234877382141338,0.37816730949854643,0.37816730949854643,0.12369995824768196,0.0,1.490155581648537,6.701102121486031,3.979039320256561e-13,1.9248014726916836,6.6462251408909765,3.979039320256561e-13,24491.197657675115,20817.518009023846,0.85,1.0607199319500589,0.6770367931293978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485227038410102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.900395777871,1524.2984224257277,0.37816730949854643,0.12369995824768196,6.112874298809886,3.2888783673237074
651.0,-29.508740177236724,4.49547049947603,34.95782931792388,24.018899641837947,4.810399820339716,-26.07675633290581,-39.6291284012608,1.3784159759652364,-3.2288039511909687,-5.256223186808522,39.90951088115068,42843.20243049381,24307.282472320225,24307.282472320225,67150.48490281403,77763.19914431358,77763.19914431358,24307.282472320225,102070.4816166338,102070.4816166338,102070.4816166338,126567.83381808583,91657.15472029938,56737.15800630322,38799.99634888462,24497.352201452024,0.0,63297.34855033664,20822.74937123422,1524.505651490912,0.0,0.8859389697738199,2.829743551400424,0.0014959135982669303,351127.9316285089,1550635.2978254475,4.416154791883688,1550635.2978254475,4.416154791883688,0.8499999999999999,0.09528662701883071,4.027634451161993,1.267626417218708,1.0,0.0,4.0276344511596385,1.2852650275854158,1.2855807733518663,3.1336995597931847,19343.508567362027,1972.4889302016518,4632.441516551485,4632.441516551485,5.247186043357806,4.49547049947603,-2.8522422321383956,7.3477127316144255,3.291684310773594,3.291684310773594,0.9404812316495983,0.0,0.0,0.00024565309292710224,8.223018607631246e-05,0.00016342290685078978,0.0006582077297412782,0.09528662626831201,0.07180296161606181,0.023483664652250196,0.09528733541550388,0.07180296218161288,0.023483664837217838,0.3781690297376337,0.3781690297376337,0.12368284645015049,0.0,1.5954510192291878,6.684167918100854,3.410605131648481e-13,2.0274192356175718,6.629908973562749,3.410605131648481e-13,24497.352201452024,20822.74937123422,0.85,1.0608735822388078,0.6768561940066596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485403592681891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.857698242671,1524.505651490912,0.3781690297376337,0.12368284645015049,6.112874298809886,3.291684310773594
652.0,-29.51163542666176,4.507295754653488,34.95766072080446,24.023745394684397,4.816503327159973,-26.078752109047656,-39.63064063629133,1.3836200095057598,-3.1211436915521062,-5.249460655479714,39.91074799516024,42836.91423000745,24330.96937870524,24330.96937870524,67167.8836087127,77758.09671074498,77758.09671074498,24330.96937870524,102089.06608945022,102089.06608945022,102089.06608945022,126592.52677494966,91655.69179553201,56734.50931463215,38801.313867666504,24503.460685499427,0.0,63304.77455316593,20827.941582674513,1524.7120699786944,0.0,0.8859691294981107,2.82908430022003,0.0014959135982669303,351220.6927451816,1550688.5381744339,4.415140025076748,1550688.5381744339,4.415140025076748,0.85,0.09528053707795098,4.027634451161993,1.2676163029344756,1.0,0.0,4.02763445116185,1.2852408164988285,1.2855564615673847,3.1337585917430006,19343.199828804114,1972.4574476303442,4632.441516551485,4632.441516551485,5.2522993095049095,4.507295754653488,-2.841402251908987,7.348698006562476,3.294450222091921,3.294450222091921,0.9412714920262631,0.0,0.0,0.00024557937512845895,8.221615949734529e-05,0.00016336321563111366,0.0006579673153284788,0.09528053635716215,0.07180087744039355,0.023479658916768596,0.09528127857296244,0.07180087798356108,0.0234796590943899,0.37817051265531254,0.37817051265531254,0.12366582367879198,0.0,1.6998958903723178,6.667372418054811,3.979039320256561e-13,2.1283169639276025,6.613419923109461,3.979039320256561e-13,24503.460685499427,20827.941582674513,0.85,1.061023976197915,0.6766774628354654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485578246237187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.815541512477,1524.7120699786944,0.37817051265531254,0.12366582367879198,6.112874298809886,3.294450222091921
653.0,-29.514503707037786,4.518926516496873,34.957546606739996,24.028503242321335,4.822495108736371,-26.080734783373607,-39.632150636147685,1.3887261850321244,-3.0151275786232645,-5.2428163614734435,39.911997672106125,42830.734177751154,24354.308578794313,24354.308578794313,67185.04275654547,77753.09077055834,77753.09077055834,24354.308578794313,102107.39934935265,102107.39934935265,102107.39934935265,126616.88502592036,91654.26924161131,56731.91264864203,38802.61843663254,24509.485676567707,0.0,63312.10411320024,20833.06282508255,1524.9154332130959,0.0,0.885998630120799,2.8284346239472997,0.0014959135982669303,351311.85074307607,1550742.3205837728,4.414147479806688,1550742.3205837728,4.414147479806688,0.85,0.09527459466265895,4.027634451161993,1.267606373825111,1.0,0.0,4.027634451161905,1.285217062979522,1.2855326083744958,3.133816510204679,19342.89961019012,1972.4268338515317,4632.441516551485,4632.441516551485,5.257337516680473,4.518926516496873,-2.830738248636993,7.349664765133866,3.297176624902914,3.297176624902914,0.9420504642579755,0.0,0.0,0.0002455063641002669,8.220215585728033e-05,0.00016330420824298657,0.000657729655139185,0.09527459396909675,0.07179888506673858,0.02347570890235817,0.09527527584948052,0.07179888558940654,0.023475709073252405,0.37817180284106483,0.37817180284106483,0.12364887212837183,0.0,1.8033542663161484,6.65069886147262,3.979039320256561e-13,2.22768878285018,6.5969985124788195,3.979039320256561e-13,24509.485676567707,20833.06282508255,0.85,1.0611721675909005,0.676501512272772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485751032632188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.773915343088,1524.9154332130959,0.37817180284106483,0.12364887212837183,6.112874298809886,3.297176624902914
654.0,-29.517338748035936,4.530364437957296,34.95748333291855,24.033082590345316,4.828282473347864,-26.082707972889406,-39.63365888977421,1.3936516982013176,-2.910309959859319,-5.236347630636961,39.91325024626202,42824.69141509025,24377.449424749317,24377.449424749317,67202.14083983957,77748.18992743624,77748.18992743624,24377.449424749317,102125.63935218555,102125.63935218555,102125.63935218555,126641.04160891348,91652.85563855535,56729.35712620926,38803.88723594011,24515.402256727928,0.0,63319.28949266803,20838.09191821874,1525.1156589447598,0.0,0.8860272135991989,2.8277816986434905,0.0014959135982669303,351400.6179008392,1550796.229095237,4.413185834331265,1550796.229095237,4.413185834331265,0.85,0.0952688325126714,4.027634451161993,1.2675967106642205,1.0,0.0,4.027634451161448,1.285194154271885,1.2855096013168092,3.133872370781061,19342.60128058446,1972.396412697961,4632.441516551485,4632.441516551485,5.262332905369639,4.530364437957296,-2.820292470651572,7.350656908608868,3.299864064316758,3.299864064316758,0.9428183040905023,0.0,0.0,0.0002454342188172771,8.21881706126404e-05,0.0001632460482046367,0.0006574954077650462,0.09526883251228407,0.07179701335079387,0.023471819161490198,0.09526886261242531,0.07179701335108578,0.02347181916158562,0.3781729350421794,0.3781729350421794,0.12363197755470239,0.0,1.9058406828245893,6.6341363643769,3.979039320256561e-13,2.326037670777623,6.5805328687242195,3.979039320256561e-13,24515.402256727928,20838.09191821874,0.85,1.0613217769542589,0.6763293106763157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485922213406581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.732732945333,1525.1156589447598,0.3781729350421794,0.12363197755470239,6.112874298809886,3.299864064316758
655.0,-29.52014166249767,4.541615917785989,34.957468058533586,24.037796223443024,4.834214206261385,-26.084637819372947,-39.63512271931393,1.398710363097549,-2.8085830110626944,-5.229819656440295,39.91452176096904,42818.60362651653,24399.82242055721,24399.82242055721,67218.42604707374,77743.24836332566,77743.24836332566,24399.82242055721,102143.07078388287,102143.07078388287,102143.07078388287,126664.30748207582,91651.44674398488,56726.802007017555,38805.160818852586,24521.236698192944,0.0,63326.39751704553,20843.051193464,1525.3089940788525,0.0,0.8860560248349573,2.8271786363215647,0.0014959135982669303,351490.2158729869,1550850.9542222444,4.412216568732752,1550850.9542222444,4.412216568732752,0.85,0.0952630545962166,4.027634451161993,1.2675869216723372,1.0,0.0,4.0276344511632125,1.285170621370449,1.2854859709908848,3.1339297554647665,19342.303944666957,1972.3660928723834,4632.441516551485,4632.441516551485,5.267162539101219,4.541615917785989,-2.8098865186090367,7.351502436395025,3.302512714818147,3.302512714818147,0.9435750613766134,0.0,0.0,0.00024536291027981143,8.21745993924505e-05,0.00016318831088736092,0.0006572628629568687,0.09526305392964168,0.07179511594692416,0.02346793798271752,0.09526371729422213,0.07179511644928882,0.023467938146927783,0.37817393647748826,0.37817393647748826,0.1236151285624335,0.0,2.0068357963878043,6.6175574705550275,4.547473508864641e-13,2.4212366453775758,6.563999896995654,4.547473508864641e-13,24521.236698192944,20843.051193464,0.85,1.0614598126947075,0.6761572630906577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486091414222095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.692120833768,1525.3089940788525,0.37817393647748826,0.1236151285624335,6.112874298809886,3.302512714818147
656.0,-29.52291967399923,4.552680798489798,34.95749817420518,24.042264476325386,4.839867155118472,-26.08657312352345,-39.63660593200473,1.4035206046070903,-2.7077083836654765,-5.22354519475507,39.915813298212846,42812.70484147054,24422.214315542227,24422.214315542227,67234.91915701277,77738.44197088724,77738.44197088724,24422.214315542227,102160.65628642947,102160.65628642947,102160.65628642947,126687.76467885287,91650.0501256722,56724.31299611121,38806.3745884011,24527.10839242339,0.0,63333.48298082449,20848.04213355988,1525.5094221078957,0.0,0.8860834581628888,2.8265583532692844,0.0014959135982669303,351576.3512268157,1550906.5425998566,4.411293698191053,1550906.5425998566,4.411293698191053,0.85,0.09525760449586983,4.027634451161993,1.2675775019312279,1.0,0.0,4.027634451162408,1.285148250824266,1.2854635041471543,3.133984307708279,19342.00919955536,1972.3360372354841,4632.441516551485,4632.441516551485,5.271996252577147,4.552680798489798,-2.799754208291743,7.352435006781541,3.3051241852963984,3.3051241852963984,0.944321195798971,0.0,0.0,0.00024529225412621425,8.21608505831108e-05,0.00016313140354310345,0.0006570336609766131,0.09525760388477461,0.07179345533929818,0.02346414854547643,0.09525828070644156,0.07179345579986643,0.023464148696003398,0.378174821263753,0.378174821263753,0.12359831603528505,0.0,2.106632231323033,6.60098822328689,3.410605131648481e-13,2.515836811089571,6.54697015425819,3.410605131648481e-13,24527.10839242339,20848.04213355988,0.85,1.0616014782791832,0.6759884791814302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486258701365213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.652057822452,1525.5094221078957,0.378174821263753,0.12359831603528505,6.112874298809886,3.3051241852963984
657.0,-29.525667665078515,4.563563171326693,34.95757032564065,24.046717152837687,4.845482186733416,-26.088485195899565,-39.63807412711901,1.4082997175135064,-2.6084982070983074,-5.217316554121775,39.91709793021276,42806.87405550496,24444.1152595732,24444.1152595732,67250.98931507816,77733.72626879007,77733.72626879007,24444.1152595732,102177.84152836326,102177.84152836326,102177.84152836326,126710.64421916757,91648.71673401327,56721.86452056223,38807.613570501155,24532.802690804307,0.0,63340.416261305465,20852.88228718366,1525.6999549855389,0.0,0.8861106757839172,2.8259561994850255,0.0014959135982669303,351661.8739392789,1550961.8352663838,4.410378122293084,1550961.8352663838,4.410378122293084,0.85,0.09525216560310215,4.027634451161993,1.2675681810965767,1.0,0.0,4.02763445116063,1.2851260251505523,1.2854411832195793,3.134038508550285,19341.727797922755,1972.3073422547716,4632.441516551485,4632.441516551485,5.27672398501645,4.563563171326693,-2.7897386965566713,7.3533018678833635,3.3076981175050237,3.3076981175050237,0.9450566050014354,0.0,0.0,0.0002452223799543217,8.214724307511624e-05,0.00016307513687920547,0.0006568070394226456,0.09525216500092948,0.07179179399245852,0.023460371008470947,0.0952528082189584,0.07179179444631743,0.02346037115678472,0.37817560226341096,0.37817560226341096,0.12358153268023296,0.0,2.205071023546907,6.584447872069745,3.979039320256561e-13,2.6088183470234867,6.530451920928499,3.979039320256561e-13,24532.802690804307,20852.88228718366,0.85,1.061738985699746,0.6758224303248792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486424505850404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.612400269953,1525.6999549855389,0.37817560226341096,0.12358153268023296,6.112874298809886,3.3076981175050237
658.0,-29.528384993830493,4.574264228134669,34.95768172524344,24.050991713907592,4.85089068736544,-26.090390312753687,-39.63954473203046,1.412896006288608,-2.510294629971213,-5.211270322953251,39.91838545390015,42801.18669112999,24465.87318304282,24465.87318304282,67267.0598741728,77729.12575649084,77729.12575649084,24465.87318304282,102194.99893953366,102194.99893953366,102194.99893953366,126733.43141672596,91647.40257769951,56719.46351233855,38808.8211837344,24538.4324771923,0.0,63347.2536609267,20857.667605613453,1525.8902189582996,0.0,0.8861369430563064,2.825347208399058,0.0014959135982669303,351744.9076864759,1551017.2538908347,4.409494551299425,1551017.2538908347,4.409494551299425,0.85,0.09524692085506517,4.027634451161993,1.2675591613771395,1.0,0.0,4.027634451162706,1.285104654319454,1.2854197183724747,3.134090626490561,19341.450455755723,1972.279061224345,4632.441516551485,4632.441516551485,5.281420843766179,4.574264228134669,-2.779941507861147,7.354205735995816,3.310235434641637,3.310235434641637,0.9457815527547534,0.0,0.0,0.00024515330347433536,8.213361532105699e-05,0.00016301968815327837,0.0006565837122238286,0.0952469208534405,0.07179027164564698,0.023456649207793515,0.09524698071533629,0.07179027164687156,0.023456649208193615,0.37817629094064564,0.37817629094064564,0.12356477266285795,0.0,2.302309031944901,6.567964988241329,3.979039320256561e-13,2.700975692982013,6.513839046208318,3.979039320256561e-13,24538.4324771923,20857.667605613453,0.85,1.0618780765813038,0.6756597045268632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486588522137005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.573251526197,1525.8902189582996,0.37817629094064564,0.12356477266285795,6.112874298809886,3.310235434641637
659.0,-29.53107403005849,4.584788471727092,34.95782971966425,24.055284226220124,4.856315361623685,-26.092268354744327,-39.640988410077966,1.4175096863094652,-2.4142742332593343,-5.205242984517167,39.91967419510632,42795.510465504754,24487.090768909275,24487.090768909275,67282.60123441403,77724.53261519034,77724.53261519034,24487.090768909275,102211.62338409961,102211.62338409961,102211.62338409961,126755.56662332885,91646.09088115202,56717.06873146633,38810.02461076188,24543.94323922924,0.0,63353.967849991124,20862.351753344854,1526.073423580773,0.0,0.8861631034754295,2.8247663743024503,0.0014959135982669303,351827.6972934477,1551072.7264194896,4.408614609798023,1551072.7264194896,4.408614609798023,0.85,0.09524168860925361,4.027634451161993,1.2675501724286007,1.0,0.0,4.027634451161525,1.2850832012841296,1.285398172250927,3.134142946649172,19341.173632702667,1972.2508331288122,4632.441516551485,4632.441516551485,5.286001060438239,4.584788471727092,-2.7702386219012856,7.355027093628378,3.3127361920642544,3.3127361920642544,0.9464960548755013,0.0,0.0,0.0002450849638563162,8.212023912475311e-05,0.0001629647247315631,0.0006563623396529744,0.09524168860893367,0.07178875168248945,0.023452936926444217,0.09524164488704574,0.0717887516827306,0.023452936926523005,0.3781768982193959,0.3781768982193959,0.12354803131562461,0.0,2.3980945468476307,6.551471585521085,3.979039320256561e-13,2.7909687512578216,6.497262914380769,3.979039320256561e-13,24543.94323922924,20862.351753344854,0.85,1.0620108497975231,0.675498503374493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486750711795298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.534625451364,1526.073423580773,0.3781768982193959,0.12354803131562461,6.112874298809886,3.3127361920642544
660.0,-29.53373515781124,4.595138036691592,34.95801223064329,24.059473571274452,4.86162509685459,-26.094132766903225,-39.642426011245675,1.4220227059465762,-2.3198506642435746,-5.199344412687192,39.920975600447186,42789.930369297945,24508.052204259864,24508.052204259864,67297.9825735578,77719.98710844065,77719.98710844065,24508.052204259864,102228.03931270051,102228.03931270051,102228.03931270051,126777.48547824215,91644.76903181906,56714.71229267637,38811.17415460299,24549.446165541634,0.0,63360.62032014462,20867.029240710388,1526.2584806314635,0.0,0.8861885533088827,2.824192835984502,0.0014959135982669303,351908.73301089485,1551128.745584386,4.407758603525091,1551128.745584386,4.407758603525091,0.85,0.09523662746982554,4.027634451161993,1.26754128348548,1.0,0.0,4.027634451162526,1.2850622185835028,1.285377097515962,3.1341941214345015,19340.894666985532,1972.2223865423496,4632.441516551485,4632.441516551485,5.290525982183216,4.595138036691592,-2.7607110705263334,7.355849107217926,3.3152014459281927,3.3152014459281927,0.9472004131223407,0.0,0.0,0.00024501735078563073,8.210692123393125e-05,0.0001629104295516995,0.0006561436585160237,0.0952366274683824,0.07178735485932002,0.023449272609062398,0.09523658912577658,0.0717873548604078,0.023449272609417746,0.37817742875262317,0.37817742875262317,0.12353130490450462,0.0,2.4924650289337933,6.534936534216001,3.979039320256561e-13,2.879493748443622,6.480306490400778,3.979039320256561e-13,24549.446165541634,20867.029240710388,0.85,1.062142103936463,0.6753395114045859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486911216159633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.496475592468,1526.2584806314635,0.37817742875262317,0.12353130490450462,6.112874298809886,3.3152014459281927
661.0,-29.536368796865734,4.60531567569355,34.958226870199525,24.06360312541949,4.866844783187958,-26.095981442100072,-39.64385725613681,1.4264574284222653,-2.22667652873497,-5.193541652379293,39.92227648954924,42784.4433136278,24528.6833197651,24528.6833197651,67313.12663339291,77715.56411533293,77715.56411533293,24528.6833197651,102244.24743509803,102244.24743509803,102244.24743509803,126799.10920496462,91643.52213839164,56712.40133668639,38812.35644633917,24554.861769866588,0.0,63367.21821620576,20871.632504386598,1526.440120062223,0.0,0.8862135094930441,2.8236257619370173,0.0014959135982669303,351988.46674581623,1551184.7440559668,4.406919233453562,1551184.7440559668,4.406919233453562,0.85,0.09523165625478813,4.027634451161993,1.2675326220272112,1.0,0.0,4.0276344511611,1.285041601532623,1.285356389442443,3.134244406063102,19340.631520112067,1972.195553029023,4632.441516551485,4632.441516551485,5.294979598150419,4.60531567569355,-2.751333106682437,7.356648782375987,3.3176315454786955,3.3176315454786955,0.9478947272796273,0.0,0.0,0.00024495045305611185,8.209366421073995e-05,0.0001628567888453719,0.0006559276133592341,0.09523165625402698,0.07178602051108736,0.02344563574293962,0.09523147998027968,0.07178602051166112,0.023445635743127018,0.3781778843671495,0.3781778843671495,0.12351459044227528,0.0,2.5854609089541896,6.5184248661948345,3.979039320256561e-13,2.966865123644311,6.46369790289998,3.979039320256561e-13,24554.861769866588,20871.632504386598,0.85,1.0622705008719795,0.6751826025824494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487070058047176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.45879519882,1526.440120062223,0.3781778843671495,0.12351459044227528,6.112874298809886,3.3176315454786955
662.0,-29.5389756871522,4.615322937605556,34.958471225243485,24.06757555380466,4.8718914725490405,-26.097823347648365,-39.6452910155989,1.4307391330088721,-2.134628069391624,-5.187890002004746,39.92357135434755,42779.08295124327,24549.128570559482,24549.128570559482,67328.21152180275,77711.20570161915,77711.20570161915,24549.128570559482,102260.33427217863,102260.33427217863,102260.33427217863,126820.51897789666,91642.25895882031,56710.13620829739,38813.46972280325,24560.184705718024,0.0,63373.65442852127,20876.15699986032,1526.6193174673772,0.0,0.886237709527275,2.82305696340738,0.0014959135982669303,352066.1377613589,1551240.4847209007,4.40610532607478,1551240.4847209007,4.40610532607478,0.85,0.09522681759278095,4.027634451161993,1.2675241847569123,1.0,0.0,4.027634451162583,1.2850216998245472,1.2853363977841217,3.1342929475135817,19340.364936178332,1972.168369033088,4632.441516551485,4632.441516551485,5.299393091709124,4.615322937605556,-2.7421453546787937,7.3574682922843495,3.3200270299721053,3.3200270299721053,0.9485791514206016,0.0,0.0,0.0002448842513488776,8.208038587997123e-05,0.00016280386546890636,0.0006557144573449096,0.09522681710519305,0.07178478100499866,0.023442036100194397,0.09522607409980799,0.07178478137255687,0.023442036220224092,0.3781782704419334,0.3781782704419334,0.12349788553915848,0.0,2.6771827033277305,6.5019239702274945,3.979039320256561e-13,3.053261932613111,6.446942068946726,3.979039320256561e-13,24560.184705718024,20876.15699986032,0.85,1.0624006478550452,0.675029447757246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448722726241079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.421576791168,1526.6193174673772,0.3781782704419334,0.12349788553915848,6.112874298809886,3.3200270299721053
663.0,-29.54155544273404,4.625165832090596,34.958743595735164,24.071691452432447,4.877091662630012,-26.099625461390886,-39.6466771029867,1.4351616812868266,-2.0453479566967303,-5.1821694417301485,39.92487613406292,42773.64252915435,24568.85266179516,24568.85266179516,67342.49519094951,77706.80666372053,77706.80666372053,24568.85266179516,102275.65932551569,102275.65932551569,102275.65932551569,126841.10183988491,91641.00641280274,56707.842278236654,38814.626816184544,24565.442514369224,0.0,63380.06933055377,20880.62613721384,1526.7927164801647,0.0,0.8862622209830902,2.822534207795652,0.0014959135982669303,352144.7695094716,1551296.653729335,4.405280975464296,1551296.653729335,4.405280975464296,0.85,0.09522192472065122,4.027634451161993,1.267515497473069,1.0,0.0,4.02763445116074,1.285001138161143,1.285315746917899,3.1343431002135933,19340.10059637097,1972.1414138743576,4632.441516551485,4632.441516551485,5.303650909355651,4.625165832090596,-2.7329810714396454,7.358146903530242,3.322388080108383,3.322388080108383,0.9492537371738238,0.0,0.0,0.00024481875494997184,8.206755093713405e-05,0.0001627512040128378,0.0006555023562501996,0.09522192472034326,0.07178349710134545,0.023438427618997806,0.09522188843121175,0.07178349710157761,0.023438427619073613,0.37817859053064934,0.37817859053064934,0.12348118828333171,0.0,2.767237631821672,6.4853524261769735,3.979039320256561e-13,3.1368214850334084,6.430218701109311,3.979039320256561e-13,24565.442514369224,20880.62613721384,0.85,1.0625184841583246,0.6748752877828482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448738287331729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.384806462534,1526.7927164801647,0.37817859053064934,0.12348118828333171,6.112874298809886,3.322388080108383
664.0,-29.544107941312948,4.6348452177291195,34.95904267364613,24.07566492855551,4.882125866950423,-26.101419653393435,-39.6480692672543,1.439437578997935,-1.9571727651474475,-5.176623534677949,39.926198852459216,42768.3459716378,24588.47372337675,24588.47372337675,67356.81969501455,77702.50314790753,77702.50314790753,24588.47372337675,102290.97687128428,102290.97687128428,102290.97687128428,126861.74380315367,91639.77113039208,56705.61395398867,38815.73019600379,24570.766931869395,0.0,63386.49712787318,20885.151892088987,1526.9734111195437,0.0,0.886285769300062,2.8220065772620035,0.0014959135982669303,352221.0137271866,1551353.5965428406,4.4044890454617915,1551353.5965428406,4.4044890454617915,0.85,0.09521727218377896,4.027634451161993,1.267507154713385,1.0,0.0,4.027634451161882,1.2849812619704262,1.2852957826045224,3.1343915824779467,19339.839899909613,1972.1148302335266,4632.441516551485,4632.441516551485,5.307886486105299,4.6348452177291195,-2.724021330199267,7.358866547928386,3.324716224840713,3.324716224840713,0.9499189213830609,0.0,0.0,0.00024475396645035497,8.205466159083965e-05,0.00016269930485951533,0.0006552933254322918,0.09521727171800647,0.0717823895176436,0.02343488220036287,0.0952178853555957,0.0717823898687802,0.023434882314998757,0.37817884254392986,0.37817884254392986,0.12346449714533696,0.0,2.8558626580804116,6.468738282502102,3.979039320256561e-13,3.2194507695305106,6.413090601876775,3.979039320256561e-13,24570.766931869395,20885.151892088987,0.85,1.0626367246502328,0.6747232913874194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448753686763067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.348492836138,1526.9734111195437,0.37817884254392986,0.12346449714533696,6.112874298809886,3.324716224840713
665.0,-29.54663454400613,4.644362678956813,34.959366029987756,24.07949713468554,4.88698715934769,-26.103207821003927,-39.64946031393481,1.443560436307908,-1.8696657511695207,-5.17121589985671,39.92750423387185,42763.15718420477,24607.904652677636,24607.904652677636,67371.0618368824,77698.32775375096,77698.32775375096,24607.904652677636,102306.2324064286,102306.2324064286,102306.2324064286,126882.18086235132,91638.58353904064,56703.412969342244,38816.85618855378,24575.948455922724,0.0,63392.804644476506,20889.556187534316,1527.1485850405713,0.0,0.8863086691724391,2.8214724883327142,0.0014959135982669303,352295.36947699427,1551409.794550846,4.403718949965242,1551409.794550846,4.403718949965242,0.85,0.09521269807228956,4.027634451161993,1.2674989905348046,1.0,0.0,4.0276344511607345,1.2849621011621692,1.2852765347158737,3.134438321191921,19339.589268264426,1972.0892729183183,4632.441516551485,4632.441516551485,5.312081019210885,4.644362678956813,-2.7152384645931886,7.359601143550002,3.3270114492284852,3.3270114492284852,0.9505746997795672,0.0,0.0,0.00024468985080464064,8.204178446076178e-05,0.00016264806634387884,0.0006550869554214878,0.09521269763029512,0.071781337469811,0.023431360160484124,0.09521324591252275,0.07178133780303318,0.023431360269256383,0.3781790264647888,0.3781790264647888,0.12344781090160782,0.0,2.943224368457436,6.452157828285522,3.979039320256561e-13,3.30155014868717,6.3963723069713865,3.979039320256561e-13,24575.948455922724,20889.556187534316,0.85,1.0627556583861058,0.6745743057754233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487689237952004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.312639266518,1527.1485850405713,0.3781790264647888,0.12344781090160782,6.112874298809886,3.3270114492284852
666.0,-29.54913552977845,4.6537213991708155,34.959711664866994,24.08328397376465,4.891800093332707,-26.10497776570786,-39.650840883236356,1.4476423292273404,-1.7837609963285672,-5.165866484687481,39.928799919988705,42758.036163710414,24626.953574319596,24626.953574319596,67384.98973803001,77694.16458145114,77694.16458145114,24626.953574319596,102321.11815577073,102321.11815577073,102321.11815577073,126902.1307379892,91637.37825229108,56701.2498344094,38817.92046431298,24581.012582218464,0.0,63398.93304653144,20893.860694885694,1527.3179227718724,0.0,0.8863313023183917,2.820953776762971,0.0014959135982669303,352368.9368199448,1551465.5766879884,4.402957850625646,1551465.5766879884,4.402957850625646,0.85,0.09520814233851642,4.027634451161993,1.2674909477913756,1.0,0.0,4.027634451164484,1.2849431312427233,1.2852574786201065,3.1344845956464207,19339.33490214715,1972.0633347929368,4632.441516551485,4632.441516551485,5.316193088747847,4.6537213991708155,-2.706571481801005,7.360292880971821,3.329273958728388,3.329273958728388,0.9512211310652537,0.0,0.0,0.00024462640045711003,8.20290061683609e-05,0.0001625973942887491,0.0006548828669065362,0.09520814190613504,0.07178029566787018,0.02342784623826485,0.09520872850077623,0.07178029599385577,0.02342784634466065,0.37817914687944176,0.37817914687944176,0.12343112857329118,0.0,3.0292374112978564,6.435576591172946,3.979039320256561e-13,3.3821054883588886,6.379671329991879,3.979039320256561e-13,24581.012582218464,20893.860694885694,0.85,1.062872614726387,0.6744283240906955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487840065437316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.27721939452,1527.3179227718724,0.37817914687944176,0.12343112857329118,6.112874298809886,3.329273958728388
667.0,-29.55161145731078,4.6629204389506675,34.96007733491481,24.086797492951177,4.8962778778072025,-26.10675866990022,-39.65225295452399,1.4514250903599852,-1.697377153871912,-5.160772380688513,39.93007481747266,42753.15518554044,24646.115226417187,24646.115226417187,67399.27041195762,77690.25195586393,77690.25195586393,24646.115226417187,102336.36718228112,102336.36718228112,102336.36718228112,126922.33465510649,91636.27771541355,56699.18094494152,38818.99641163559,24585.967472825378,0.0,63404.96388446097,20898.07235190157,1527.4863957075693,0.0,0.8863527021094539,2.820399550039333,0.0014959135982669303,352439.00422731525,1551520.465308386,4.4022382503035615,1551520.465308386,4.4022382503035615,0.85,0.09520378245201247,4.027634451161993,1.2674834193615245,1.0,0.0,4.027634451161915,1.2849255602509984,1.285239822632705,3.134527458832115,19339.102642651596,1972.039650915613,4632.441516551485,4632.441516551485,5.320329493282935,4.6629204389506675,-2.6981676674848556,7.361088106435523,3.3315044437912067,3.3315044437912067,0.9518584125117734,0.0,0.0,0.0002445636007699227,8.201593820265548e-05,0.0001625476625672672,0.00065468256571178,0.09520378206234903,0.07177939814074749,0.02342438392160153,0.09520282165874572,0.07177939843453633,0.023424384017476138,0.3781792053879982,0.3781792053879982,0.12341444937730453,0.0,3.114390880181759,6.419191858119859,3.979039320256561e-13,3.4633952268166013,6.363572510315976,3.979039320256561e-13,24585.967472825378,20898.07235190157,0.85,1.0629967479324685,0.6742871940349485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487989366648228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.242228494748,1527.4863957075693,0.3781792053879982,0.12341444937730453,6.112874298809886,3.3315044437912067
668.0,-29.554062133431298,4.671970250736497,34.96046210505879,24.090718861576192,4.90123172288147,-26.108469234496443,-39.65356762111185,1.4556388239103397,-1.6157343240832347,-5.155379153384229,39.93136254948001,42747.979132129025,24664.022585700008,24664.022585700008,67412.00171782903,77686.06306331923,77686.06306331923,24664.022585700008,102350.08564901924,102350.08564901924,102350.08564901924,126940.91591768073,91635.08346128736,56696.999529950444,38820.093257041015,24590.83026866149,0.0,63410.92352570251,20902.205728362267,1527.642457726062,0.0,0.8863755795713786,2.8199443307360865,0.0014959135982669303,352513.1978758966,1551575.9079880652,4.401468987082584,1551575.9079880652,4.401468987082584,0.85,0.09519913036767588,4.027634451161993,1.2674751842999834,1.0,0.0,4.0276344511612,1.2849059718263018,1.2852201495630404,3.1345752447841084,19338.850604881147,1972.013950215532,4632.441516551485,4632.441516551485,5.324195135022573,4.671970250736497,-2.6896095730110527,7.36157982374755,3.3337023564567465,3.3337023564567465,0.9524863875590704,0.0,0.0,0.0002445014561868205,8.200377339531934e-05,0.00016249768279150118,0.0006544812654450435,0.09519912992675382,0.07177827754017377,0.023420852386580055,0.09519963803096097,0.07177827787262014,0.023420852495055745,0.3781792152387656,0.3781792152387656,0.12339777268718188,0.0,3.197644931655873,6.402686601990865,3.979039320256561e-13,3.5396448293009826,6.347163853394989,3.979039320256561e-13,24590.83026866149,20902.205728362267,0.85,1.0630976174082176,0.6741421943618575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488137174847262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.207656228857,1527.642457726062,0.3781792152387656,0.12339777268718188,6.112874298809886,3.3337023564567465
669.0,-29.556491640203166,4.680866511303164,34.96086541197824,24.09422619910913,4.905710127298451,-26.11020829336753,-39.65493911001829,1.4594267804314587,-1.5333345542670145,-5.150393207687504,39.932672074867654,42743.13122467799,24682.44873200007,24682.44873200007,67425.57995667806,77682.12310024737,77682.12310024737,24682.44873200007,102364.57183224743,102364.57183224743,102364.57183224743,126960.46130342885,91633.93709366595,56694.94521796965,38821.102084107,24595.889471181425,0.0,63416.99155528842,20906.50605050421,1527.8186630230064,0.0,0.8863962931367015,2.8194320196724942,0.0014959135982669303,352581.7995301656,1551632.2905068453,4.400772508888659,1551632.2905068453,4.400772508888659,0.85,0.09519498636562297,4.027634451161993,1.2674676602659751,1.0,0.0,4.027634451162074,1.2848883750580167,1.2852024693473203,3.134618173333643,19338.608673174083,1971.9892800471196,4632.441516551485,4632.441516551485,5.328172766738857,4.680866511303164,-2.6814246397041615,7.362291151007326,3.3358705837437235,3.3358705837437235,0.9531058810696352,0.0,0.0,0.0002444398627775924,8.199108458010436e-05,0.00016244877819748804,0.000654284295617376,0.09519498599674134,0.0717775370990358,0.023417448897705535,0.09519554604077218,0.07177753737717475,0.02341744898844822,0.37817916792841305,0.37817916792841305,0.12338109800175043,0.0,3.2798732792642227,6.386230277368952,3.979039320256561e-13,3.617058653420486,6.330108208201693,3.979039320256561e-13,24595.889471181425,20906.50605050421,0.85,1.0632100057583915,0.6740012444048773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488283478414956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.173507301999,1527.8186630230064,0.37817916792841305,0.12338109800175043,6.112874298809886,3.3358705837437235
670.0,-29.558893914583248,4.689614094468972,34.961284657433104,24.097775061987363,4.910222305050713,-26.11191945893267,-39.656283567287005,1.4632478493644947,-1.4524260342925572,-5.145372364006516,39.93394298831041,42738.289353328466,24700.290020103068,24700.290020103068,67438.57937343154,77678.21447812654,77678.21447812654,24700.290020103068,102378.50449822961,102378.50449822961,102378.50449822961,126979.1582641527,91632.82476020782,56692.899635265574,38822.1390277136,24600.653765923096,0.0,63422.7927936367,20910.55570103463,1527.9768458946407,0.0,0.88641732149638,2.8189443603693403,0.0014959135982669303,352650.891934288,1551687.012042444,4.40006546851888,1551687.012042444,4.40006546851888,0.85,0.09519066178476879,4.027634451161993,1.2674600999662657,1.0,0.0,4.027634451163136,1.284870622392855,1.285184634103973,3.13466148339605,19338.373924104653,1971.9653423039115,4632.441516551485,4632.441516551485,5.332024145766362,4.689614094468972,-2.673282025240152,7.362896119709124,3.3380075727658953,3.3380075727658953,0.9537164493616844,0.0,0.0,0.00024437897382404675,8.197864761928735e-05,0.0001624003262047594,0.0006540891487022347,0.09519066140702113,0.07177665764695579,0.023414003760065347,0.09519119325441285,0.07177665793178874,0.023414003852980047,0.37817906685417196,0.37817906685417196,0.12336442492007194,0.0,3.360812212769929,6.3698219835779355,3.979039320256561e-13,3.6929463297139478,6.313956798701668,3.979039320256561e-13,24600.653765923096,20910.55570103463,0.85,1.0633177191181298,0.6738632512193071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488428520967545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.139700778556,1527.9768458946407,0.37817906685417196,0.12336442492007194,6.112874298809886,3.3380075727658953
671.0,-29.561272413941346,4.698214642783676,34.961718834795356,24.10123514654117,4.914628633953094,-26.113619809229668,-39.6576261735521,1.4669760292108651,-1.3726178904520339,-5.14046753464039,39.9352164569138,42733.54320295089,24717.93420223559,24717.93420223559,67451.47740518648,77674.37499589792,77674.37499589792,24717.93420223559,102392.3091981335,102392.3091981335,102392.3091981335,126997.7275138716,91631.72911608723,56690.8973230164,38823.14643674537,24605.4183157381,0.0,63428.564752483464,20914.605568377385,1528.1373824058535,0.0,0.8864377444447247,2.8184584357225706,0.0014959135982669303,352718.3981130263,1551741.8450582263,4.399378805754784,1551741.8450582263,4.399378805754784,0.85,0.09518646257832492,4.027634451161993,1.267452732534148,1.0,0.0,4.027634451161496,1.284853303549887,1.2851672335829711,3.134703736243001,19338.142697186275,1971.9417637201568,4632.441516551485,4632.441516551485,5.335832975747158,4.698214642783676,-2.6652931430514437,7.36350778583512,3.340114537873086,3.340114537873086,0.9543184393923102,0.0,0.0,0.00024431870124620215,8.19662295215337e-05,0.00016235247172466844,0.000653896408349578,0.09518646221990869,0.071775870130905,0.023410592089003687,0.09518697692600721,0.07177587040117081,0.023410592177154105,0.37817891471180737,0.37817891471180737,0.1233477531213958,0.0,3.4405788793983447,6.3534901496685166,3.979039320256561e-13,3.7678496441883453,6.297702327899458,3.979039320256561e-13,24605.4183157381,20914.605568377385,0.85,1.06342430525429,0.6737271033911848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488571940456336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.106358827134,1528.1373824058535,0.37817891471180737,0.1233477531213958,6.112874298809886,3.340114537873086
672.0,-29.56362461072868,4.7066706584964555,34.96216659085303,24.10464734947311,4.918969099279691,-26.115303069486014,-39.658950933348365,1.4706475580023524,-1.2939272068334162,-5.135634754962211,39.936480370885164,42728.83703703892,24735.278114467004,24735.278114467004,67464.11515150592,77670.60852027123,77670.60852027123,24735.278114467004,102405.88663473823,102405.88663473823,102405.88663473823,127015.98896123782,91630.66919988446,56688.897716511645,38824.1905370809,24610.102326499586,0.0,63434.292863580486,20918.586977524646,1528.2946641472718,0.0,0.8864578307003139,2.8179795942403,0.0014959135982669303,352784.9225766598,1551796.2681186898,4.398703484221285,1551796.2681186898,4.398703484221285,0.85,0.09518230008159895,4.027634451161993,1.2674454293912278,1.0,0.0,4.027634451162653,1.2848362488197431,1.2851500981151178,3.1347453458460546,19337.919010358863,1971.9189540117027,4632.441516551485,4632.441516551485,5.339576986798232,4.7066706584964555,-2.657424235332599,7.364094893829055,3.3421917267721364,3.3421917267721364,0.9549119219348962,0.0,0.0,0.00024425910865845163,8.195397819452354e-05,0.00016230513046392808,0.0006537057350568587,0.09518229973409278,0.07177510789252148,0.0234071918415713,0.09518275724192425,0.07177510815456913,0.023407191927029815,0.37817871541464754,0.37817871541464754,0.12333108234912156,0.0,3.5191824740496713,6.337255936112399,3.410605131648481e-13,3.8417075481287952,6.281715640254561,3.410605131648481e-13,24610.102326499586,20918.586977524646,0.85,1.0635275039100984,0.6735920762753677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488713943205525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.073413092841,1528.2946641472718,0.37817871541464754,0.12333108234912156,6.112874298809886,3.3421917267721364
