time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
673.0,-29.565957370943526,4.714983167916294,34.96262650272015,24.107906862068944,4.923143033243773,-26.11698547939168,-39.66029043132437,1.474171141691887,-1.216007333207017,-5.130942665699805,39.937729987751894,42724.27677590913,24752.498869619318,24752.498869619318,67476.77564552845,77666.8980883393,77666.8980883393,24752.498869619318,102419.39695795861,102419.39695795861,102419.39695795861,127034.1029931606,91629.59009590429,56686.96878347403,38825.134791589175,24614.706035201983,0.0,63439.84082679116,20922.500129921686,1528.450275893509,0.0,0.8864772472657768,2.8174951766229537,0.0014959135982669303,352849.51982168574,1551850.076976232,4.398050698100616,1551850.076976232,4.398050698100616,0.85,0.09517823359653856,4.027634451161993,1.2674383976915853,1.0,0.0,4.027634451163318,1.284819885657258,1.2851336550355446,3.1347852692220983,19337.691274104676,1971.895731376635,4632.441516551485,4632.441516551485,5.34329441206756,4.714983167916294,-2.6497259116487757,7.3647090795650705,3.3442396492501314,3.3442396492501314,0.9554970426428947,0.0,0.0,0.00024420002171792913,8.194159229047049e-05,0.00016225842942745863,0.0006535176403534693,0.09517823359564298,0.07177441615246825,0.02340381744317472,0.09517816967646654,0.0717744161531436,0.02340381744339495,0.3781784734280637,0.3781784734280637,0.12331441239796884,0.0,3.596755210827382,6.321113022405541,3.979039320256561e-13,3.914935332492803,6.265661824793597,3.979039320256561e-13,24614.706035201983,20922.500129921686,0.85,1.0636340628558523,0.6734612858276012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488854378230076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.040915003403,1528.450275893509,0.3781784734280637,0.12331441239796884,6.112874298809886,3.3442396492501314
674.0,-29.568266343674903,4.723157489524109,34.96309770569049,24.111306282598548,4.92745966019236,-26.118632224615876,-39.66158292079342,1.4778255411010892,-1.1402981297062524,-5.126180980658748,39.93897873934049,42719.624535419585,24769.081407062506,24769.081407062506,67488.70594248209,77663.17664555568,77663.17664555568,24769.081407062506,102432.25805261818,102432.25805261818,102432.25805261818,127051.49918750816,91628.54807988323,56684.995969616546,38826.16901140742,24619.241134889973,0.0,63445.41014629739,20926.354964656475,1528.6001539261265,0.0,0.8864970189602187,2.817048852368906,0.0014959135982669303,352915.0847011002,1551903.8499833923,4.3973859924343275,1551903.8499833923,4.3973859924343275,0.8499999999999999,0.09517408083735482,4.027634451161993,1.267431190158241,1.0,0.0,4.027634451161481,1.2848029096427547,1.2851165997470737,3.1348266889291954,19337.471364967278,1971.8733068853562,4632.441516551485,4632.441516551485,5.346874065989566,4.723157489524109,-2.64203951309214,7.365197002616249,3.34625837402261,3.34625837402261,0.9560738211493172,0.0,0.0,0.000244141550261285,8.192964269920798e-05,0.00016221190756207703,0.000653330267285726,0.09517408049999672,0.07177365685842428,0.023400423641572434,0.09517454661384778,0.07177365711283629,0.02340042372451853,0.3781781920059892,0.3781781920059892,0.12329774310371333,0.0,3.6729693221605544,6.305022022397509,3.410605131648481e-13,3.985882850952521,6.249910753574341,3.410605131648481e-13,24619.241134889973,20926.354964656475,0.85,1.0637287360403431,0.6733288418644207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488993655380342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.008727886741,1528.6001539261265,0.3781781920059892,0.12329774310371333,6.112874298809886,3.34625837402261
675.0,-29.57055300152089,4.731193048626007,34.96357945257651,24.11449587615209,4.931539079073452,-26.120282596893496,-39.662894618790574,1.481268674412311,-1.064925637999977,-5.12162939288191,39.94022830182461,42715.1489750792,24785.73290777221,24785.73290777221,67500.88188285142,77659.56583262584,77659.56583262584,24785.73290777221,102445.29874039805,102445.29874039805,102445.29874039805,127069.11210133163,91627.51168556981,56683.09482788657,38827.12984187027,24623.813360933575,0.0,63450.94320280384,20930.241356793536,1528.756698928557,0.0,0.8865157122766247,2.8165830204071427,0.0014959135982669303,352977.7656346905,1551957.6593185058,4.396757559298177,1551957.6593185058,4.396757559298177,0.8499999999999999,0.09517015223939086,4.027634451161993,1.2674242908833553,1.0,0.0,4.02763445116002,1.2847869212365493,1.28510053305235,3.1348656999758195,19337.252642246265,1971.8510033748798,4632.441516551485,4632.441516551485,5.3504686069352445,4.731193048626007,-2.634573010617653,7.3657660592436605,3.348249266320828,3.348249266320828,0.9566426475202366,0.0,0.0,0.0002440836566080803,8.191751716422084e-05,0.00016216613944385945,0.0006531459300360281,0.09517015193463674,0.07177306494600957,0.023397086988627157,0.09517056046233613,0.07177306517584134,0.023397087063549527,0.3781778714230107,0.3781778714230107,0.12328107433497558,0.0,3.74817541205681,6.289025340804983,3.979039320256561e-13,4.056703754881937,6.233880807129992,3.979039320256561e-13,24623.813360933575,20930.241356793536,0.85,1.0638278719845509,0.673199590407218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489131514814964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.976939553992,1528.756698928557,0.3781778714230107,0.12328107433497558,6.112874298809886,3.348249266320828
676.0,-29.57282007250225,4.739093267097008,34.964070280982604,24.11767579559239,4.93561060811622,-26.12191612656887,-39.664192277099914,1.4847066621536913,-0.9910090738281951,-5.1170944148041,39.941456351593956,42710.70037416453,24801.973783479727,24801.973783479727,67512.67415764426,77655.94812796489,77655.94812796489,24801.973783479727,102457.92191144462,102457.92191144462,102457.92191144462,127086.15471329217,91626.45730232348,56681.209548405175,38828.05305990923,24628.232801847553,0.0,63456.28586175678,20933.99788157042,1528.904662145817,0.0,0.8865343959221965,2.8161351220990016,0.0014959135982669303,353040.22652188735,1552010.5436353877,4.396129469226839,1552010.5436353877,4.396129469226839,0.85,0.09516616094909264,4.027634451161993,1.2674173866631464,1.0,0.0,4.027634451162665,1.284770956253023,1.2850844904410652,3.1349046548408976,19337.030123105003,1971.8283127372756,4632.441516551485,4632.441516551485,5.353974506718217,4.739093267097008,-2.6271813000714888,7.366274567168497,3.350211922465774,3.350211922465774,0.9572034064187925,0.0,0.0,0.0002440262713399262,8.190552304657464e-05,0.00016212074829335157,0.0006529631110744646,0.09516616064521444,0.07177242393800289,0.023393736707211548,0.09516664166488013,0.07177242416718206,0.023393736781910576,0.37817751450595954,0.37817751450595954,0.12326440598665206,0.0,3.8222152564466114,6.273073112650877,3.979039320256561e-13,4.126085340975919,6.218071501409156,3.979039320256561e-13,24628.232801847553,20933.99788157042,0.85,1.063924136762819,0.6730728058558656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448926804438201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.94552129702,1528.904662145817,0.37817751450595954,0.12326440598665206,6.112874298809886,3.350211922465774
677.0,-29.575063841225926,4.746857146762472,34.964568838891495,24.120613058935874,4.939386340359777,-26.123558261551143,-39.66551738614214,1.4878807606536375,-0.9166011230171307,-5.112786564495473,39.94266317896707,42706.467102281604,24818.334440144572,24818.334440144572,67524.80154242617,77652.5455095828,77652.5455095828,24818.334440144572,102470.87994972736,102470.87994972736,102470.87994972736,127103.45573451532,91625.488847041,56679.410439612904,38828.976008253434,24632.575784787958,0.0,63461.55179304139,20937.689417069763,1529.0532145537757,0.0,0.8865519949132905,2.8156547611033576,0.0014959135982669303,353099.56718019553,1552062.5153651396,4.3955378585131015,1552062.5153651396,4.3955378585131015,0.85,0.0951623379363727,4.027634451161993,1.267411007746123,1.0,0.0,4.027634451163045,1.2847562248988968,1.285069682535557,3.1349406004854696,19336.825738372456,1971.8074712947293,4632.441516551485,4632.441516551485,5.357506263483281,4.746857146762472,-2.6200211800687105,7.366878326831182,3.352147143452236,3.352147143452236,0.9577563267006388,0.0,0.0,0.00024396948814779315,8.189327687995406e-05,0.0001620762112678391,0.0006527837322161584,0.09516233766435186,0.07177190805556354,0.023390429608788323,0.09516154277876382,0.07177190826072281,0.023390429675649888,0.3781771205540378,0.3781771205540378,0.1232477379746599,0.0,3.8955442217451832,6.257339421926758,3.979039320256561e-13,4.196185441478349,6.202768675969821,3.979039320256561e-13,24632.575784787958,20937.689417069763,0.85,1.0640269522976007,0.6729502493345018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448940340689619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.914419208311,1529.0532145537757,0.3781771205540378,0.1232477379746599,6.112874298809886,3.352147143452236
678.0,-29.57728380589045,4.754490921350902,34.96507415173014,24.12372875204312,4.943360515731472,-26.125159123376996,-39.66679091155527,1.4912358331895978,-0.8447074896238291,-5.10835564857503,39.94385707513543,42702.12280807857,24833.947049388527,24833.947049388527,67536.0698574671,77649.06197091145,77649.06197091145,24833.947049388527,102483.00902029999,102483.00902029999,102483.00902029999,127119.78726710365,91624.51020804414,56677.57104509632,38829.93240327536,24636.778246803664,0.0,63466.710650079025,20941.261509783115,1529.1907741413759,0.0,0.8865702658819804,2.81522260521769,0.0014959135982669303,353160.6112345506,1552113.9315099816,4.394923675333515,1552113.9315099816,4.394923675333515,0.85,0.09515833064975704,4.027634451161993,1.2674043172737588,1.0,0.0,4.027634451163963,1.2847406460400295,1.2850540277096247,3.13497861500406,19336.619204448532,1971.7864106956538,4632.441516551485,4632.441516551485,5.360876540083249,4.754490921350902,-2.6128299709069394,7.367320892257841,3.3540544025964794,3.3540544025964794,0.9583012578847084,0.0,0.0,0.00024391331934511205,8.188150902511824e-05,0.0001620318103199938,0.0006526049014289524,0.09515833035888734,0.07177125182281277,0.023387078536074565,0.09515745792546841,0.07177125204219537,0.023387078607561677,0.37817669959733824,0.37817669959733824,0.12323107023173285,0.0,3.967646581953204,6.241705580981375,3.979039320256561e-13,4.2636481589511845,6.187770272290493,3.979039320256561e-13,24636.778246803664,20941.261509783115,0.85,1.0641180103034535,0.672827098973427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489537380450142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.883708372463,1529.1907741413759,0.37817669959733824,0.12323107023173285,6.112874298809886,3.3540544025964794
679.0,-29.5794829194023,4.761997233609787,34.96558663814226,24.126870778296166,4.947365171839991,-26.126738168616797,-39.668038313370175,1.4946204210239507,-0.7747003765026648,-5.103967700075926,39.94507667725165,42697.76078937226,24849.242528934446,24849.242528934446,67547.0033183067,77645.56177485676,77645.56177485676,24849.242528934446,102494.8043037912,102494.8043037912,102494.8043037912,127135.9246315887,91623.51883353593,56675.71784792796,38830.88998400885,24641.120327797496,0.0,63472.01031180634,20944.952278627872,1529.337154604184,0.0,0.8865882216287984,2.814810882710276,0.0014959135982669303,353221.07149563514,1552166.4560323625,4.394320105139999,1552166.4560323625,4.394320105139999,0.85,0.09515445278742787,4.027634451161993,1.2673976015252992,1.0,0.0,4.027634451161102,1.2847249283823532,1.2850382347456915,3.135016969144783,19336.409982796915,1971.765076024628,4632.441516551485,4632.441516551485,5.364178358247877,4.761997233609787,-2.6057294519644,7.367726685574187,3.3559353531752594,3.3559353531752594,0.9588386723357883,0.0,0.0,0.00024385768985650124,8.186998407755862e-05,0.0001619877057789426,0.0006524272644599619,0.09515445250469262,0.07177069194624197,0.023383760558450654,0.0951545759395582,0.07177069215949626,0.023383760627931606,0.37817625260524257,0.37817625260524257,0.12321440270405788,0.0,4.038461407946102,6.226098209689326,3.410605131648481e-13,4.329267323573276,6.172182983867344,3.410605131648481e-13,24641.120327797496,20944.952278627872,0.85,1.0642014170731626,0.6727021970726852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489669935007452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.853399618976,1529.337154604184,0.37817625260524257,0.12321440270405788,6.112874298809886,3.3559353531752594
680.0,-29.581662322155996,4.769373298324023,34.96610486317912,24.129656922910385,4.95095937415726,-26.12834051933913,-39.66933429529888,1.4976375713119288,-0.7036350227259618,-5.099883158358631,39.9462688246795,42693.68606126777,24864.872234291455,24864.872234291455,67558.55829555923,77642.28251939265,77642.28251939265,24864.872234291455,102507.15475368411,102507.15475368411,102507.15475368411,127152.53662714269,91622.57426703056,56673.97780879049,38831.77384248897,24645.381873458573,0.0,63477.15571594754,20948.574592439785,1529.4856442200446,0.0,0.8866047270547284,2.8143502755620204,0.0014959135982669303,353277.35850347806,1552217.799463908,4.393765301119987,1552217.799463908,4.393765301119987,0.85,0.09515080680732585,4.027634451161993,1.2673914643796165,1.0,0.0,4.027634451161048,1.28471092880791,1.285024160941051,3.1350511316185785,19336.21063959949,1971.7447486755916,4632.441516551485,4632.441516551485,5.367552325366763,4.769373298324023,-2.59891422450304,7.368287522827063,3.357790575575608,3.357790575575608,0.9593687358787452,0.0,0.0,0.00024380257050847997,8.185801187868433e-05,0.00016194455862979565,0.0006522534835155882,0.09515080656537173,0.0717703055599229,0.02338050100544882,0.09515001392316802,0.07177030574242381,0.02338050106490204,0.37817577596809493,0.37817577596809493,0.12319773534858457,0.0,4.108615777903083,6.210668383787038,3.410605131648481e-13,4.396248135632675,6.15687284143894,3.410605131648481e-13,24645.381873458573,20948.574592439785,0.85,1.0642971874460705,0.6725834763661555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489801246817102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.82343458476,1529.4856442200446,0.37817577596809493,0.12319773534858457,6.112874298809886,3.357790575575608
681.0,-29.583823302172082,4.776625318170613,34.966627489293,24.13260833071547,4.954736295550463,-26.12990801207265,-39.670590952131874,1.500821005420739,-0.6348093172856011,-5.095669311488788,39.9474334847571,42689.528162994306,24879.757618409374,24879.757618409374,67569.28578140368,77638.93260165192,77638.93260165192,24879.757618409374,102518.6902200613,102518.6902200613,102518.6902200613,127168.11416432355,91621.62558595247,56672.221147172204,38832.67159864474,24649.423944262253,0.0,63482.09554290699,20952.010352622914,1529.6185143958814,0.0,0.8866219890848296,2.8139348453847046,0.0014959135982669303,353335.43477757776,1552267.9603092202,4.39318508002562,1552267.9603092202,4.39318508002562,0.85,0.09514692066415137,4.027634451161993,1.2673851173324513,1.0,0.0,4.027634451162118,1.2846961507523214,1.2850093090802146,3.1350871945894756,19336.010428054433,1971.7243327797396,4632.441516551485,4632.441516551485,5.370765616687276,4.776625318170613,-2.592060715382583,7.368686033553196,3.3596190171537526,3.3596190171537526,0.959891147758215,0.0,0.0,0.0002437479284221988,8.184640450800622e-05,0.00016190152391419257,0.0006520801554124293,0.0951469204023904,0.07176973684387845,0.023377183558511948,0.09514608583261797,0.07176973704132598,0.02337718362282539,0.37817527598107853,0.37817527598107853,0.12318106813087258,0.0,4.177606096355703,6.195328347073598,3.410605131648481e-13,4.46085999420319,6.142140079303601,3.410605131648481e-13,24649.423944262253,20952.010352622914,0.85,1.0643833541338312,0.6724656424446611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489931383910781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.793791118946,1529.6185143958814,0.37817527598107853,0.12318106813087258,6.112874298809886,3.3596190171537526
682.0,-29.585961950043714,4.78375383685439,34.96715456558195,24.135447351168864,4.958390124036356,-26.131467714422996,-39.671842475049175,1.5038958883862823,-0.5668981233915247,-5.091592580847837,39.94860837747873,42685.4458887127,24894.577757946332,24894.577757946332,67580.02364665903,77635.62636068174,77635.62636068174,24894.577757946332,102530.20411862807,102530.20411862807,102530.20411862807,127183.76015381227,91620.66172576792,56670.48125368024,38833.53385787519,24653.556035184196,0.0,63487.08989305938,20955.522629906565,1529.759532650621,0.0,0.8866385124665617,2.8135159567909214,0.0014959135982669303,353391.62841315067,1552318.5631064887,4.392629701153166,1552318.5631064887,4.392629701153166,0.85,0.09514321455453054,4.027634451161993,1.267378903809004,1.0,0.0,4.027634451162965,1.2846818795935846,1.284994964981128,3.1351220213646624,19335.807013080506,1971.703590225052,4632.441516551485,4632.441516551485,5.373964823732632,4.78375383685439,-2.585366044827642,7.369119881682032,3.361422331971347,3.361422331971347,0.960406380563242,0.0,0.0,0.00024369386212899635,8.18348460699531e-05,0.00016185901605904324,0.0006519089493105849,0.09514321431238283,0.07176930281862422,0.023373911493758618,0.09514246562970657,0.0717693030012833,0.02337391155324724,0.37817475247482735,0.37817475247482735,0.12316440102336966,0.0,4.245609843012971,6.1800693472955,4.547473508864641e-13,4.524694457456292,6.1269373177057105,4.547473508864641e-13,24653.556035184196,20955.522629906565,0.85,1.0644687567266664,0.6723484406138958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490060423140714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.76444407522,1529.759532650621,0.37817475247482735,0.12316440102336966,6.112874298809886,3.361422331971347
683.0,-29.588081753864,4.790761180443371,34.96768523669693,24.13826174978169,4.961998608096999,-26.133014987430233,-39.67308442862702,1.5069318416357287,-0.49980212088343023,-5.087565835431986,39.949767252976535,42681.40573653362,24909.11876932207,24909.11876932207,67590.52450585569,77632.40382532818,77632.40382532818,24909.11876932207,102541.52259465025,102541.52259465025,102541.52259465025,127199.120896566,91619.75561429647,56668.75752539042,38834.442321006725,24657.59830191576,0.0,63492.04062292249,20958.958556628397,1529.8964391509535,0.0,0.8866548367918599,2.8131024588050275,0.0014959135982669303,353447.1399378919,1552368.477261037,4.3920810266955925,1552368.477261037,4.3920810266955925,0.85,0.09513950340920771,4.027634451161993,1.2673727804003287,1.0,0.0,4.027634451162614,1.2846677898363228,1.284980802955298,3.135156406213895,19335.615785510065,1971.6840904396574,4632.441516551485,4632.441516551485,5.377103775692152,4.790761180443371,-2.578764654412488,7.3695258348558585,3.363200477304571,3.363200477304571,0.9609144220870203,0.0,0.0,0.00024364028312648457,8.182337750113542e-05,0.00016181690562534914,0.0006517393438770851,0.09513950317266537,0.07176886382475448,0.023370639347910886,0.09513874787013751,0.07176886400319103,0.023370639406016684,0.3781742048427379,0.3781742048427379,0.12314773400403399,0.0,4.312638606769781,6.1649377109959005,3.979039320256561e-13,4.587763714548544,6.112216020164794,3.979039320256561e-13,24657.59830191576,20958.958556628397,0.85,1.064551144406808,0.6722323824810945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490188131001498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.735472386117,1529.8964391509535,0.3781742048427379,0.12314773400403399,6.112874298809886,3.363200477304571
684.0,-29.59017929552983,4.797651584673802,34.96821942845352,24.141177848819666,4.9657256423345375,-26.134530366332438,-39.67429501991717,1.5100767131065336,-0.43484807880759035,-5.08349323022202,39.95093115713823,42677.33209306346,24923.15149234855,24923.15149234855,67600.483585412,77629.11332543916,77629.11332543916,24923.15149234855,102552.26481778771,102552.26481778771,102552.26481778771,127213.90753872559,91618.82054628592,56667.0393137863,38835.312480555134,24661.642720937867,0.0,63496.955201493,20962.396312797187,1530.032333759623,0.0,0.8866713743176414,2.81272297209812,0.0014959135982669303,353503.29063296964,1552418.6092270976,4.3915252003662975,1552418.6092270976,4.3915252003662975,0.85,0.09513575475676907,4.027634451161993,1.267366516874172,1.0,0.0,4.0276344511609965,1.284653189769018,1.28496613123324,3.1351920372269233,19335.41844689391,1971.6639675010233,4632.441516551485,4632.441516551485,5.380133004010815,4.797651584673802,-2.572183512485983,7.369835097159784,3.3649539490153377,3.3649539490153377,0.9614154140043822,0.0,0.0,0.00024358727749127082,8.181219997092519e-05,0.00016177507752034563,0.0006515708755603461,0.09513575451437983,0.07176839548185586,0.02336735903252398,0.09513613774422164,0.07176839566470887,0.0233673590920602,0.37817363546402905,0.37817363546402905,0.12313106705523212,0.0,4.378414113470001,6.149829019926244,3.979039320256561e-13,4.648645151414428,6.0972856721040785,0.2576104880062644,24661.642720937867,20962.396312797187,0.85,1.064625593005167,0.6721161976607658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490314715720247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.706806917917,1530.032333759623,0.37817363546402905,0.12313106705523212,6.112874298809886,3.3649539490153377
685.0,-29.592255967426343,4.804421050229676,34.968756042287396,24.143694759719097,4.9689836555147195,-26.136073863963905,-39.67555862674487,1.512801552023648,-0.36826373341136787,-5.079768858771766,39.952070099621146,42673.569320259834,24937.66413329505,24937.66413329505,67611.23345355489,77626.10553331638,77626.10553331638,24937.66413329505,102563.76966661144,102563.76966661144,102563.76966661144,127229.41786792925,91617.96987647814,56665.433663305696,38836.151347969375,24665.64820131782,0.0,63501.7995492872,20965.80097112015,1530.173798605199,0.0,0.8866862254463833,2.812281865105952,0.0014959135982669303,353554.64621336653,1552467.6672221136,4.391026065841079,1552467.6672221136,4.391026065841079,0.85,0.09513229641500584,4.027634451161993,1.2673609649250284,1.0,0.0,4.027634451161951,1.2846405534800067,1.2849534244602776,3.135222876353542,19335.23891984264,1971.6456608365386,4632.441516551485,4632.441516551485,5.383265831677314,4.804421050229676,-2.565916485942581,7.370337536172257,3.36668382292559,3.36668382292559,0.9619096636930257,0.0,0.0,0.00024353480970757318,8.180053444762081e-05,0.00016173427525995238,0.0006514065389707011,0.09513229621606958,0.07176814493964409,0.023364151276425493,0.095131606110007,0.07176814508972248,0.023364151325283352,0.37817303999227775,0.37817303999227775,0.1231144001628573,0.0,4.443730708776911,6.134967074390659,3.979039320256561e-13,4.711505125360418,6.0827344958714775,0.5514858325253726,24665.64820131782,20965.80097112015,0.85,1.0647136606117458,0.6720056694950598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490439973122706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.67851677475,1530.173798605199,0.37817303999227775,0.1231144001628573,6.112874298809886,3.36668382292559
686.0,-29.594315638125014,4.811077919314986,34.96929414578035,24.14650849476459,4.97258956251726,-26.13756725933376,-39.676746691670246,1.5158411837260226,-0.3049879295843425,-5.075799512162936,39.95318671645547,42669.56674374721,24951.17570976282,24951.17570976282,67620.74245351003,77622.89102754979,77622.89102754979,24951.17570976282,102574.06673731262,102574.06673731262,102574.06673731262,127243.50351569944,91617.04650885034,56663.72222504776,38837.02698200287,24669.43677838683,0.0,63506.4637603897,20969.021261628804,1530.2972266114093,0.0,0.8867024037797295,2.8119132872503343,0.0014959135982669303,353609.3862164171,1552515.764715562,4.390482337947293,1552515.764715562,4.390482337947293,0.85,0.0951284901544263,4.027634451161993,1.2673548288783056,1.0,0.0,4.027634451164747,1.2846264442296917,1.2849392449337176,3.1352573109898167,19335.044050498575,1971.625789693583,4632.441516551485,4632.441516551485,5.386182560667739,4.811077919314986,-2.559520528647822,7.3705984479628075,3.368388697676068,3.368388697676068,0.9623967707645908,0.0,0.0,0.00024348278174782018,8.178956772396013e-05,0.00016169321402386005,0.0006512411593216082,0.09512849015411995,0.07176763127456082,0.023360858879559132,0.09512854639352121,0.07176763127479194,0.023360858879634364,0.3781724285428608,0.3781724285428608,0.1230977333156241,0.0,4.507746496166305,6.120126111426373,3.979039320256561e-13,4.770811582578574,6.068449341520591,0.8307763873918361,24669.43677838683,20969.021261628804,0.85,1.0647851958604329,0.6718932879767918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490563986293346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15428.650574804571,1530.2972266114093,0.3781724285428608,0.1230977333156241,6.112874298809886,3.368388697676068
687.0,-29.596355474425867,4.817620491333781,34.96983420475089,24.1491237533279,4.97595284844541,-26.139067078071506,-39.67796576963735,1.5186644520628592,-0.24156298022541023,-5.072060929553383,39.9543198966354,42665.778933147456,24964.891357744626,24964.891357744626,67630.67029089209,77619.8552795714,77619.8552795714,24964.891357744626,102584.74663731603,102584.74663731603,102584.74663731603,127258.13888714398,91616.19561120753,56662.11926466967,38837.86260726428,24673.392249827957,0.0,63511.25485709224,20972.383412353764,1530.4353716831815,0.0,0.8867173442080577,2.8115162577862733,0.0014959135982669303,353660.94990871404,1552564.5768150145,4.389980226020877,1552564.5768150145,4.389980226020877,0.85,0.09512498899029581,4.027634451161993,1.2673491719784216,1.0,0.0,4.0276344511630935,1.2846133461576061,1.2849260774896394,3.1352892784502115,19334.86447536455,1971.6074781260218,4632.441516551485,4632.441516551485,5.389143342349019,4.817620491333781,-2.5533484709619567,7.370968962295738,3.370070888267186,3.370070888267186,0.9628773966477675,0.0,0.0,0.0002434312649031632,8.177831613962093e-05,0.00016165294876354226,0.0006510789855719673,0.09512498878917859,0.07176734645979041,0.023357642329388178,0.09512530381305105,0.07176734661152373,0.023357642378772074,0.37817179567629033,0.37817179567629033,0.1230810665045042,0.0,4.570976980415935,6.10543948388198,3.979039320256561e-13,4.830497949327992,6.053931559121338,1.1126694393610137,24673.392249827957,20972.383412353764,0.85,1.0648611878803058,0.6717829623922635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490686986197359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.62290420266,1530.4353716831815,0.37817179567629033,0.1230810665045042,6.112874298809886,3.370070888267186
688.0,-29.598376693835124,4.824048365235722,34.97037444912174,24.15150145478549,4.979054512368587,-26.140576295284212,-39.679201087541855,1.5212541137912594,-0.17779049239641154,-5.068492719550416,39.955405415373804,42662.13968038333,24978.65513176698,24978.65513176698,67640.7948121503,77616.91719622049,77616.91719622049,24978.65513176698,102595.57232798747,102595.57232798747,102595.57232798747,127272.69722538715,91615.32897387416,56660.5514579301,38838.64168438229,24677.12489739969,0.0,63515.76658178198,20975.556162789737,1530.5645593088511,0.0,0.8867315875565146,2.8110952361909214,0.0014959135982669303,353710.1692727814,1552611.3369703507,4.389501551969732,1552611.3369703507,4.389501551969732,0.85,0.09512150747394736,4.027634451161993,1.2673437793785705,1.0,0.0,4.027634451161958,1.2846013399100646,1.2849140027539412,3.1353185817507936,19334.681578494856,1971.5888278356888,4632.441516551485,4632.441516551485,5.392114512945167,4.824048365235722,-2.547356068438878,7.3714044336746,3.3717296940250474,3.3717296940250474,0.9633513411500135,0.0,0.0,0.0002433802281392432,8.17669161269293e-05,0.0001616133120123139,0.0006509193432271878,0.09512150729041535,0.07176707579559426,0.023354431494821092,0.09512061534454562,0.07176707593406503,0.023354431539882325,0.37817114514503725,0.37817114514503725,0.12306439972227497,0.0,4.633659903018668,6.090941390840044,0.21449173063058424,4.890702227154009,6.039856101796943,1.3956937872632693,24677.12489739969,20975.556162789737,0.85,1.0649449491419898,0.6716779466945766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449080880358775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.595562294162,1530.5645593088511,0.37817114514503725,0.12306439972227497,6.112874298809886,3.3717296940250474
689.0,-29.600380716138034,4.830363546847683,34.97091634200363,24.153984488826268,4.982252757609858,-26.142060363315128,-39.68041747631503,1.5239324047868998,-0.12661963666300835,-5.064978929165348,39.95653392113082,42658.49634335711,24992.178206564688,24992.178206564688,67650.6745499218,77614.0145622171,77614.0145622171,24992.178206564688,102606.19276878178,102606.19276878178,102606.19276878178,127286.89875571943,91614.52998973966,56659.011770879435,38839.46468762247,24680.705986937657,0.0,63520.170674560126,20978.60008889701,1530.6839713129712,0.0,0.8867453962039711,2.8108335744881128,0.0014959135982669303,353758.643234034,1552659.949976836,4.389037496815737,1552659.949976836,4.389037496815737,0.85,0.09512069901559508,4.027634451161993,1.2673383933724836,1.0,0.0,4.02763445116134,1.2845889184727932,1.28490151329905,3.135348898969422,19334.512959291063,1971.571633462096,4632.441516551485,4632.441516551485,5.395033724067291,4.830363546847683,-2.541456715793166,7.371820262640849,3.3733648034710226,3.3733648034710226,0.963818515277435,0.0,0.0,0.00024332963534199576,8.175569223533872e-05,0.00016157394310665704,0.0006507607796664597,0.09512069901501727,0.07176695829562249,0.023353740719394774,0.09512066305087152,0.07176695829605845,0.023353740719536636,0.3781704821287128,0.3781704821287128,0.12306074546148313,0.0,4.693261479459466,6.076429265925128,0.49574727442092126,4.938359292502355,6.025180878542869,1.6309087500475812,24680.705986937657,20978.60008889701,0.85,1.065026649511443,0.67157401956481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490929511117858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15428.568525349516,1530.6839713129712,0.3781704821287128,0.12306074546148313,6.112874298809886,3.3733648034710226
690.0,-29.60236928537716,4.83655883743812,34.97146118009103,24.15602191993969,4.9849436741976785,-26.14358127726889,-39.68169194469226,1.526155666062059,-0.08633953452562082,-5.0619633437397065,39.95770351261804,42655.161583883106,25006.565129147424,25006.565129147424,67661.72671303053,77611.36178870848,77611.36178870848,25006.565129147424,102617.9269178559,102617.9269178559,102617.9269178559,127302.14322823922,91613.76915133056,56657.568946394495,38840.222449928966,24684.21631038332,0.0,63524.43876031229,20981.58386382582,1530.8079572909799,0.0,0.8867565170498956,2.8106568791203954,0.0014959135982669303,353800.2484415052,1552710.3340605518,4.388663775393775,1552710.3340605518,4.388663775393775,0.85,0.09512334380062984,4.027634451161993,1.267333655753173,1.0,0.0,4.027634451161681,1.2845786244875927,1.2848911523285491,3.1353740241229544,19334.35239043717,1971.5552599957346,4632.441516551485,4632.441516551485,5.398139413050377,4.83655883743812,-2.535982392109102,7.372541229547222,3.3749766305326903,3.3749766305326903,0.9642790372950544,0.0,0.0,0.00024327944224342393,8.174393395803945e-05,0.00016153550828538446,0.0006506059782561781,0.09512334368313224,0.07176735408893867,0.023355989594193584,0.09512358082394048,0.07176735417758655,0.023355989623043295,0.37816979860766897,0.37816979860766897,0.1230716945503267,0.0,4.748487875699482,6.061807907045932,0.7606485016004854,4.975623809214085,6.009158289895822,1.8290644511647542,24684.21631038332,20981.58386382582,0.85,1.0651290752576166,0.67147640209507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491049193526588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.541765546255,1530.8079572909799,0.37816979860766897,0.1230716945503267,6.112874298809886,3.3749766305326903
691.0,-29.604341774929335,4.842633431980325,34.9720081786501,24.157881235610716,4.987429960555628,-26.145108169726594,-39.68298223391173,1.52819635532558,-0.05517497527614523,-5.059146505034142,39.95885612694219,42651.962396277304,25021.048654935203,25021.048654935203,67673.01105121251,77608.8162737234,77608.8162737234,25021.048654935203,102629.8649286586,102629.8649286586,102629.8649286586,127317.20380434894,91613.0262823295,56656.172404772835,38840.94875284074,24687.33887569034,0.0,63528.28762853108,20984.238044336787,1530.9122481043141,0.0,0.8867666861881883,2.8105766432992856,0.0014959135982669303,353839.1150636243,1552759.988004845,4.388322042139523,1552759.988004845,4.388322042139523,0.8499999999999999,0.09512820602918827,4.027634451161993,1.2673291681474077,1.0,0.0,4.027634451162222,1.2845691836334203,1.2848816452311191,3.135397067341891,19334.195613882952,1971.5392732363196,4632.441516551485,4632.441516551485,5.401265955659933,4.842633431980325,-2.530712536740338,7.373345968720662,3.376562815772218,3.376562815772218,0.9647322330777766,0.0,0.0,0.00024322966443150206,8.173203130972076e-05,0.0001614976331217813,0.0006504534309424065,0.09512820592975384,0.07176786389997422,0.023360342029779612,0.09512843662150375,0.07176786397499091,0.023360342054197358,0.3781690823812392,0.3781690823812392,0.12309352166070006,0.0,4.798351979681513,6.046978899442877,1.005301400708845,5.003971529758019,5.993113509211355,1.991864088683883,24687.33887569034,20984.238044336787,0.85,1.0652421712815066,0.6713853621504188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491167954924071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.515248518625,1530.9122481043141,0.3781690823812392,0.12309352166070006,6.112874298809886,3.376562815772218
692.0,-29.60629774304081,4.848585351811159,34.972556916749426,24.15950100347402,4.989634190347278,-26.146648396381085,-39.68430454898623,1.5299848436593657,-0.02999257841764802,-5.056586716013498,39.960000799780296,42648.967921829964,25035.769620300045,25035.769620300045,67684.73754213001,77606.44313467735,77606.44313467735,25035.769620300045,102642.2127549774,102642.2127549774,102642.2127549774,127332.46397945398,91612.3349337393,56654.859720777764,38841.63912551282,24690.251224476586,0.0,63531.89034998941,20986.713540805096,1531.0089062165337,0.0,0.8867755742508692,2.8105449228593176,0.0014959135982669303,353874.4378310703,1552809.3010223443,4.388023363709621,1552809.3010223443,4.388023363709621,0.85,0.09513476519599413,4.027634451161993,1.2673251563915984,1.0,0.0,4.02763445116194,1.2845609214745188,1.2848733176640592,3.1354172338815673,19334.049710298903,1971.524395211301,4632.441516551485,4632.441516551485,5.404443754087014,4.848585351811159,-2.525691478289708,7.374276830100866,3.378122916521513,3.378122916521513,0.9651779761490038,0.0,0.0,0.00024318031282012103,8.171983489181926e-05,0.00016146047792830177,0.0006503037834051088,0.09513476511894492,0.0717685562306397,0.023366208888305217,0.09513432262713098,0.07176855628876483,0.02336620890722931,0.3781683176455721,0.3781683176455721,0.12312299939054573,0.0,4.842829391753014,6.032001057661603,1.2292328614122425,5.0265941375958505,5.9770426924767435,2.131978621301357,24690.251224476586,20986.713540805096,0.85,1.0653663407347567,0.6713001562976014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491285757843024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.488987335084,1531.0089062165337,0.3781683176455721,0.12312299939054573,6.112874298809886,3.378122916521513
693.0,-29.608237297681548,4.854419300132308,34.97310750663808,24.161267140321456,4.992007762172491,-26.14815691233343,-39.685588027909375,1.531927376797707,-0.011431658921651433,-5.053963234890426,39.961152221763044,42645.88352727348,25049.926201461887,25049.926201461887,67695.80972873536,77603.97705919444,77603.97705919444,25049.926201461887,102653.90326065633,102653.90326065633,102653.90326065633,127346.92019249655,91611.61258799712,56653.519055968136,38842.32614669887,24693.016931840222,0.0,63535.343078539096,20989.06439206419,1531.0947718949433,0.0,0.8867847614316154,2.8106074286359015,0.0014959135982669303,353910.6423632175,1552858.905990146,4.387714637856105,1552858.905990146,4.387714637856105,0.85,0.09514222069481883,4.027634451161993,1.2673208578070625,1.0,0.0,4.027634451162308,1.284551938157411,1.2848642693079677,3.135439160941455,19333.89726501413,1971.5088501184534,4632.441516551485,4632.441516551485,5.4074997195236545,4.854419300132308,-2.5206800322689396,7.375099332401248,3.3796561347237826,3.3796561347237826,0.9656160384925093,0.0,0.0,0.00024313138445047973,8.170799828948673e-05,0.000161423386160993,0.0006501543913252415,0.09514222061273805,0.07176920229684873,0.02337301831588932,0.09514275974578214,0.0717692023587652,0.02337301833605362,0.37816749518723675,0.37816749518723675,0.1231575036173054,0.0,4.881557643802296,6.016730151842069,1.4312725377228048,5.0425315759687805,5.960721591332685,2.24611903958953,24693.016931840222,20989.06439206419,0.85,1.0654827132207867,0.6712151294210665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491402575855408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.46299138142,1531.0947718949433,0.37816749518723675,0.1231575036173054,6.112874298809886,3.3796561347237826
694.0,-29.610163040372438,4.8601317824301145,34.97365978469814,24.16271074851977,4.993993538627608,-26.149691778323444,-39.686916769109644,1.5335222765522314,0.005862501838805656,-5.051666784655278,39.96230258085292,42643.04718931245,25064.502124263217,25064.502124263217,67707.54931357567,77601.775062735,77601.775062735,25064.502124263217,102666.27718699822,102666.27718699822,102666.27718699822,127362.06791605773,91610.99174024338,56652.26386671406,38843.03097058813,24695.790729059507,0.0,63538.82169964764,20991.42211970058,1531.1879387151012,0.0,0.8867922866730199,2.8106484441249906,0.0014959135982669303,353942.3361936263,1552908.4663629525,4.387461763018439,1552908.4663629525,4.387461763018439,0.85,0.0951505561421963,4.027634451161993,1.267317139473744,1.0,0.0,4.027634451163927,1.2845445799186241,1.2848568468852457,3.135457121633835,19333.76624006709,1971.4954892921733,4632.441516551485,4632.441516551485,5.410646207773803,4.8601317824301145,-2.5159687067073593,7.376100489137474,3.381163684720348,3.381163684720348,0.9660467670629566,0.0,0.0,0.00024308281348141855,8.169574593539967e-05,0.00016138706754601889,0.0006500081132203533,0.0951505560867166,0.07177010166758545,0.02338045441913115,0.0951507451178959,0.0717701017094327,0.023380454432763594,0.3781665987863205,0.3781665987863205,0.12319485022765025,0.0,4.915659941250112,6.001396523554774,1.6151117909078607,5.057529286494059,5.94450459717018,2.35623345680699,24695.790729059507,20991.42211970058,0.85,1.0656091426062935,0.6711337423109458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491518415364315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.43725904535,1531.1879387151012,0.3781665987863205,0.12319485022765025,6.112874298809886,3.381163684720348
695.0,-29.6120759840794,4.865725656639262,34.97421224828289,24.164113390166335,4.995937405832705,-26.151219313149483,-39.68824432287363,1.5350807348763995,0.02113077132651142,-5.049394905981638,39.96341254141559,42640.26145767137,25078.735094902477,25078.735094902477,67718.99655257384,77599.57719095047,77599.57719095047,25078.735094902477,102678.31228585294,102678.31228585294,102678.31228585294,127376.60869984835,91610.35288980528,56651.03715641929,38843.68414820665,24698.296413995413,0.0,63541.980562202065,20993.5519518961,1531.2660350041122,0.0,0.8867998326109108,2.8107131551986213,0.0014959135982669303,353973.6930981652,1552956.287398488,4.387208195632258,1552956.287398488,4.387208195632258,0.85,0.09515901420391655,4.027634451161993,1.2673135112551974,1.0,0.0,4.027634451163755,1.2845373914952563,1.2848495947459886,3.1354746680232135,19333.63141579766,1971.481741042829,4632.441516551485,4632.441516551485,5.4137186633220065,4.865725656639262,-2.511332922247823,7.377058578887086,3.3826443157137396,3.3826443157137396,0.9664698044896399,0.0,0.0,0.0002430345741771495,8.168350622678365e-05,0.00016135106795036585,0.0006498631200086732,0.09515901414759365,0.07177090320413128,0.023388110943462367,0.0951585987004556,0.07177090324661108,0.023388110957305478,0.37816562924557257,0.37816562924557257,0.12323350127897785,0.0,4.945554536059888,5.986003035332828,1.7823416772080805,5.070525677308126,5.928823197317058,2.456707294535761,24698.296413995413,20993.5519518961,0.85,1.0657363203572612,0.6710565374324501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491633431703836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.411738756851,1531.2660350041122,0.37816562924557257,0.12323350127897785,6.112874298809886,3.3826443157137396
696.0,-29.613974772842457,4.871202871397519,34.974764496350595,24.165466718282573,4.997826098530774,-26.152739623926387,-39.68956688242031,1.5365909495874215,0.035263545195732604,-5.047187795479063,39.96451119001655,42637.51652583311,25092.73422900961,25092.73422900961,67730.25075484272,77597.40300036159,77597.40300036159,25092.73422900961,102690.1372293712,102690.1372293712,102690.1372293712,127390.89312302836,91609.70967105063,56649.82319641182,38844.31830515424,24700.755893657155,0.0,63545.07419881139,20995.64250960858,1531.342886893612,0.0,0.8868070892679031,2.81078520771416,0.0014959135982669303,354004.15814779734,1553003.6221706546,4.38696435176412,1553003.6221706546,4.38696435176412,0.85,0.09516752099300352,4.027634451161993,1.267309945677407,1.0,0.0,4.027634451161781,1.2845304280024745,1.2848425680624085,3.135491665561568,19333.49566963001,1971.467898786029,4632.441516551485,4632.441516551485,5.4167406408379914,4.871202871397519,-2.5068014545889508,7.37800432598647,3.3840986874042165,3.3840986874042165,0.9668853392583475,0.0,0.0,0.00024298670054351875,8.167131424914978e-05,0.00016131538629436898,0.0006497194073417057,0.09516752094074596,0.07177171527992941,0.023395805660816546,0.09516659281254801,0.07177171531934004,0.023395805673663485,0.37816458733903785,0.37816458733903785,0.12327231080766941,0.0,4.9718892131879215,5.9705928171732126,1.935376681309151,5.082451340674822,5.913220009370548,2.5526339146883856,24700.755893657155,20995.64250960858,0.85,1.065861541729219,0.6709806710184099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491747685338046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.386410683244,1531.342886893612,0.37816458733903785,0.12327231080766941,6.112874298809886,3.3840986874042165
697.0,-29.615858960814712,4.876569897716119,34.97531689181197,24.167070246208482,4.999992235411675,-26.15421904507315,-39.69083419125525,1.5383523196451594,0.047045746495655294,-5.044823929411,39.965619979874354,42634.60552763478,25105.956841767922,25105.956841767922,67740.5623694027,77595.11855207974,77595.11855207974,25105.956841767922,102701.07539384767,102701.07539384767,102701.07539384767,127404.32023399479,91609.06263061782,56648.54960607182,38845.01447171777,24703.244840147116,0.0,63548.25931186488,20997.75811412505,1531.4179515123194,0.0,0.8868151066334213,2.8109063281745503,0.0014959135982669303,354036.78919815656,1553051.3949798222,4.386694949124538,1553051.3949798222,4.386694949124538,0.85,0.09517575948903782,4.027634451161993,1.2673060097498823,1.0,0.0,4.027634451159241,1.2845222893323307,1.2848343664005435,3.135511531882781,19333.359116927782,1971.4539742855902,4632.441516551485,4632.441516551485,5.419594991553715,4.876569897716119,-2.5022075222379447,7.378777419954064,3.385527189950689,3.385527189950689,0.967293482843054,0.0,0.0,0.0002429392036227588,8.165963317686992e-05,0.0001612795704458889,0.0006495751541964697,0.0951757594255489,0.07177241078720925,0.023403348638339656,0.0951762192749145,0.07177241083508654,0.023403348653951283,0.3781634762625986,0.3781634762625986,0.12331049744865627,0.0,4.994793195478962,5.955090109395769,2.074928558828674,5.091869675906651,5.897648712415162,2.638356815345105,24703.244840147116,20997.75811412505,0.85,1.065970383814354,0.670901233004735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491861095243825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.361302415555,1531.4179515123194,0.3781634762625986,0.12331049744865627,6.112874298809886,3.385527189950689
698.0,-29.61773058165598,4.881823344903953,34.975869014153545,24.168316705059283,5.001756143345265,-26.155727380856664,-39.69215472517533,1.539752942520074,0.06080902905540597,-5.042771676033993,39.966716814155546,42631.970176020775,25119.586337459943,25119.586337459943,67751.55651348073,77593.01694032973,77593.01694032973,25119.586337459943,102712.60327778968,102712.60327778968,102712.60327778968,127418.41312084519,91608.43050200884,56647.38373759505,38845.60751601531,24705.809843055515,0.0,63551.41735907082,20999.938366597187,1531.5045952620915,0.0,0.8868215805848464,2.8109651975055776,0.0014959135982669303,354065.1206291155,1553098.6537693078,4.386477411301364,1553098.6537693078,4.386477411301364,0.85,0.0951840546678999,4.027634451161993,1.2673025947296996,1.0,0.0,4.027634451162886,1.2845158370340832,1.2848278519388006,3.1355272819848654,19333.22571124657,1971.4403706919868,4632.441516551485,4632.441516551485,5.422537175635981,4.881823344903953,-2.4978985872578203,7.3797219321617735,3.3869315810091294,3.3869315810091294,0.9676947374311798,0.0,0.0,0.00024289203196357592,8.16474631599683e-05,0.00016124456880360762,0.0006494341803761704,0.09518405462643564,0.07177331937530644,0.023410735251129206,0.09518429237217876,0.07177331940657249,0.023410735261327423,0.37816229396572015,0.37816229396572015,0.12334746982646948,0.0,5.015590639318759,5.9396679936737655,2.205765997065953,5.103580705089428,5.881946827214108,2.7336627130219426,24705.809843055515,20999.938366597187,0.85,1.06609040882092,0.6708264260283383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491973634753468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.336423357416,1531.5045952620915,0.37816229396572015,0.12334746982646948,6.112874298809886,3.3869315810091294
