time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
699.0,-29.619588195798947,4.886969826154211,34.9764196560008,24.169765482097887,5.003734831887044,-26.157201627490267,-39.69342856490982,1.5413482635515485,0.0737143815471768,-5.040551952989339,39.96777792915899,42629.20172216771,25132.422249968615,25132.422249968615,67761.62397213632,77590.8648832688,77590.8648832688,25132.422249968615,102723.28713323742,102723.28713323742,102723.28713323742,127431.44976416467,91607.82923806601,56646.16607685606,38846.29240134439,24708.16263092725,0.0,63554.45503227164,21001.938236288162,1531.5755418335118,0.0,0.8868290358582027,2.8110548299129885,0.0014959135982669303,354095.76598776435,1553144.3745732156,4.386226901755397,1553144.3745732156,4.386226901755397,0.85,0.09519176539293783,4.027634451161993,1.2672989582689485,1.0,0.0,4.027634451163437,1.2845084736097236,1.284820426594478,3.1355452563450523,19333.098819306004,1971.4274313150775,4632.441516551485,4632.441516551485,5.4253080497987325,4.886969826154211,-2.493517937943307,7.380487764097518,3.388310654073653,3.388310654073653,0.968088758306758,0.0,0.0,0.0002428452216672667,8.163572506457888e-05,0.00016120949660268784,0.0006492929223714678,0.09519176533736355,0.0717739855365928,0.023417779800770755,0.09519253726629974,0.07177398557849556,0.023417779814442284,0.37816104924660315,0.37816104924660315,0.12338303515234565,0.0,5.034315419790175,5.924326994186799,2.328014474809038,5.114266334536524,5.867252037277694,2.821763813900361,24708.16263092725,21001.938236288162,0.85,1.066197860366018,0.6707508026073307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44920854252982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.311733254533,1531.5755418335118,0.37816104924660315,0.12338303515234565,6.112874298809886,3.388310654073653
700.0,-29.62143282268798,4.892006464344394,34.97696826343325,24.170879227481805,5.005337887287197,-26.158701750286777,-39.69475136892868,1.5426068148598162,0.0887997910289755,-5.038614742070954,39.96881994655169,42626.69317511626,25145.60341717793,25145.60341717793,67772.2965922942,77588.87732123934,77588.87732123934,25145.60341717793,102734.48073841727,102734.48073841727,102734.48073841727,127445.03764156181,91607.23514475067,56645.050998521714,38846.87127358773,24710.55690314453,0.0,63557.42817673225,21003.97336767285,1531.6555193378244,0.0,0.8868351219457291,2.8110830017309247,0.0014959135982669303,354122.5127025636,1553189.2734985752,4.386022401244899,1553189.2734985752,4.386022401244899,0.85,0.09519941404331422,4.027634451161993,1.2672958553535865,1.0,0.0,4.027634451161147,1.2845026843606906,1.2848145762393606,3.1355593882363784,19332.973440668946,1971.4146462521805,4632.441516551485,4632.441516551485,5.428153453709871,4.892006464344394,-2.489399056700919,7.3814055210453136,3.3896662148256542,3.3896662148256542,0.9684760613787583,0.0,0.0,0.00024279874686215956,8.162353742733605e-05,0.00016117520943482352,0.0006491548261929447,0.09519941400601806,0.07177482536816854,0.023424588637849516,0.095199115508832,0.07177482539628767,0.02342458864702656,0.3781597492293365,0.3781597492293365,0.12341704099802772,0.0,5.052045312983978,5.909219181548281,2.445537015778541,5.127414533099909,5.852531129682177,2.91981756207025,24710.55690314453,21003.97336767285,0.85,1.0663159057323996,0.6706799566619575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492196380858762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.287261365149,1531.6555193378244,0.3781597492293365,0.12341704099802772,6.112874298809886,3.3896662148256542
701.0,-29.623263490300324,4.896942684373333,34.97751442775593,24.17238060096281,5.007379750570007,-26.160145422927737,-39.69599021421743,1.5442616831731262,0.10151682061109568,-5.036369231902021,39.969845989162906,42623.8964900391,25157.65359652728,25157.65359652728,67781.55008656638,77586.68256439453,77586.68256439453,25157.65359652728,102744.33616092181,102744.33616092181,102744.33616092181,127457.14836617046,91606.60588377327,56643.81980931958,38847.54008272632,24712.812205248647,0.0,63560.352287974965,21005.89037446135,1531.7208277510056,0.0,0.8868428344933943,2.811178127257542,0.0014959135982669303,354153.5180324766,1553233.4850537337,4.385763252283432,1553233.4850537337,4.385763252283432,0.85,0.09520638681612642,4.027634451161993,1.2672921133926143,1.0,0.0,4.027634451162997,1.2844950412053313,1.2848068719905772,3.135578045815251,19332.840640178416,1971.4011043708522,4632.441516551485,4632.441516551485,5.430754712529069,4.896942684373333,-2.4851014573648174,7.382044141738151,3.3909972170566163,3.3909972170566163,0.9688563477304618,0.0,0.0,0.00024275263185724054,8.161212486796255e-05,0.000161140506989278,0.000649015057427726,0.09520638675649994,0.07177536147934123,0.023431025277158703,0.09520722431973627,0.07177536152429309,0.023431025291833323,0.3781584088928859,0.3781584088928859,0.12344959405170873,0.0,5.068218012797331,5.894166766840215,2.5566130011960126,5.1378860525131245,5.838293352973665,3.0056080751111267,24712.812205248647,21005.89037446135,0.85,1.0664124355300344,0.6706051013833533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492306562291455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.262987733278,1531.7208277510056,0.3781584088928859,0.12344959405170873,6.112874298809886,3.3909972170566163
702.0,-29.625082023809927,4.901774855508119,34.978058481565355,24.173557629715674,5.009045060541877,-26.161615832198873,-39.697281970269955,1.5455788689056864,0.11642960670349112,-5.034433619365375,39.970876834779276,42621.37226014778,25170.139463825657,25170.139463825657,67791.51172397344,77584.69925920464,77584.69925920464,25170.139463825657,102754.8387230303,102754.8387230303,102754.8387230303,127470.0938649731,91606.03071991006,56642.70372075147,38848.14111017621,24715.25514194279,0.0,63563.396252119004,21007.966870651373,1531.804142226889,0.0,0.8868489520909827,2.811208399722412,0.0014959135982669303,354180.2460986466,1553277.9045253166,4.385557697344578,1553277.9045253166,4.385557697344578,0.85,0.09521342846456524,4.027634451161993,1.2672889203624802,1.0,0.0,4.027634451161796,1.2844889765116674,1.2848007469902176,3.1355928503956365,19332.719256450662,1971.3887266753338,4632.441516551485,4632.441516551485,5.433450022821441,4.901774855508119,-2.481082858513584,7.3828577140217035,3.3923063208725868,3.3923063208725868,0.9692303773921677,0.0,0.0,0.00024270683050202666,8.160022645201325e-05,0.0001611066040500134,0.0006488785087815482,0.09521342842668987,0.07177615866496136,0.023437269761728507,0.0952140850041244,0.07177615869351343,0.023437269771051795,0.3781570295900208,0.3781570295900208,0.12348067212911272,0.0,5.083880584812846,5.879351730522217,2.664898517548977,5.15086322606885,5.8238295062203065,3.1021391924163026,24715.25514194279,21007.966870651373,0.85,1.066518086212448,0.670533275017175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492415911501428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.238932264687,1531.804142226889,0.3781570295900208,0.12348067212911272,6.112874298809886,3.3923063208725868
703.0,-29.626887076647865,4.9065078542166995,34.978599131973105,24.17482277322563,5.010816313171309,-26.163063510453814,-39.69854005901141,1.5469927469522786,0.13080879773178822,-5.032401926729374,39.971865795227636,42618.76664422392,25182.04015497049,25182.04015497049,67800.80679919441,77582.64385716709,77582.64385716709,25182.04015497049,102764.68401213759,102764.68401213759,102764.68401213759,127482.15917208101,91605.4209166212,56641.54370357714,38848.75245893784,24717.475159943424,0.0,63566.22761888126,21009.85388595191,1531.8727646392176,0.0,0.8868557098871372,2.8112568687404127,0.0014959135982669303,354208.30259767844,1553320.520053802,4.385330633590809,1553320.520053802,4.385330633590809,0.85,0.09521997443695954,4.027634451161993,1.2672855152329432,1.0,0.0,4.0276344511608055,1.2844824590258141,1.2847941695345892,3.1356087604471132,19332.59056234949,1971.375603529186,4632.441516551485,4632.441516551485,5.436019011788126,4.9065078542166995,-2.477041619766717,7.383549473983416,3.3935922636388693,3.3935922636388693,0.9695977896111055,0.0,0.0,0.00024266137654160828,8.158863968839947e-05,0.00016107273685320883,0.0006487421040929338,0.09521997439032957,0.0717767632560969,0.023443211134232672,0.09522071771480625,0.07177676329124658,0.023443211145712965,0.3781556234800367,0.3781556234800367,0.12351047498769545,0.0,5.098853216403768,5.864693479153118,2.769918965271984,5.16321072446118,5.809982346685388,3.1942479955116596,24717.475159943424,21009.85388595191,0.85,1.0666168079959388,0.6704624175552734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492524537476157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.215058860369,1531.8727646392176,0.3781556234800367,0.12351047498769545,6.112874298809886,3.3935922636388693
704.0,-29.628680780693447,4.911141515761001,34.97913616505094,24.17594671659174,5.012415696080077,-26.16451816202813,-39.69981788014991,1.5482530773906342,0.14617326695764632,-5.030511117422188,39.972841716978785,42616.2925490972,25193.960614683667,25193.960614683667,67810.25316378087,77580.71266416374,77580.71266416374,25193.960614683667,102774.67327884742,102774.67327884742,102774.67327884742,127494.38974653058,91604.86115538726,56640.44104022316,38849.35568351567,24719.716467683156,0.0,63569.07215119882,21011.758997530684,1531.946018369544,0.0,0.8868617976097297,2.8112760359181665,0.0014959135982669303,354234.4151464397,1553362.5745949692,4.385126086500694,1553362.5745949692,4.385126086500694,0.8500000000000001,0.09522640867401083,4.027634451161993,1.2672824309999124,1.0,0.0,4.027634451161267,1.2844766589823502,1.2847883100730895,3.1356229192618876,19332.472429223308,1971.3635573027802,4632.441516551485,4632.441516551485,5.438592268173681,4.911141515761001,-2.473152543890722,7.384294059651722,3.3948563430084713,3.3948563430084713,0.9699589551452775,0.0,0.0,0.00024261621612892603,8.157687274991085e-05,0.0001610393433790152,0.0006486076073858276,0.0952264086357982,0.07177744648228952,0.02344896215350868,0.09522657405771542,0.0717774465110925,0.023448962162918335,0.37815419555928664,0.37815419555928664,0.1235391317807352,0.0,5.113588311891704,5.850303541045548,2.8731587977979416,5.176684384379826,5.796393151687369,3.290093071363003,24719.716467683156,21011.758997530684,0.85,1.066717679982719,0.6703934965062018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492632359748647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.191394901056,1531.946018369544,0.37815419555928664,0.1235391317807352,6.112874298809886,3.3948563430084713
705.0,-29.630461621061357,4.915678969239125,34.97966894363891,24.177098005916946,5.014040270350221,-26.165958713857513,-39.70108222039414,1.5495373631216105,0.16128053575693002,-5.028602412444628,39.97379184263291,42613.81812835638,25205.505582624704,25205.505582624704,67819.32371098109,77578.79016892222,77578.79016892222,25205.505582624704,102784.29575154692,102784.29575154692,102784.29575154692,127506.14315580577,91604.31510433073,56639.343063664564,38849.96893407351,24721.847404258857,0.0,63571.81633833237,21013.57029362003,1532.012752729468,0.0,0.8868680694207933,2.811300671151049,0.0014959135982669303,354260.7763711095,1553403.518354233,4.38491535604537,1553403.518354233,4.38491535604537,0.85,0.09523255177306822,4.027634451161993,1.2672793181939048,1.0,0.0,4.027634451161501,1.284470746294856,1.284782338366621,3.1356373531900057,19332.357189520277,1971.3518061234242,4632.441516551485,4632.441516551485,5.441084467567843,4.915678969239125,-2.469297117116685,7.38497608635581,3.39609834399803,3.39609834399803,0.9703138125708657,0.0,0.0,0.00024257138724658435,8.156523149555223e-05,0.00016100615575103213,0.0006484739397520107,0.09523255173231229,0.07177804624998278,0.02345450548232951,0.09523223027777934,0.07177804628070099,0.023454505492367234,0.3781527566954275,0.3781527566954275,0.12356683371098375,0.0,5.1280168050247426,5.836163568501092,2.974399913297134,5.189882948201557,5.783286350434082,3.383357507733024,24721.847404258857,21013.57029362003,0.85,1.06681431516827,0.670325634579379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492739505632166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.167898127454,1532.012752729468,0.3781527566954275,0.12356683371098375,6.112874298809886,3.39609834399803
706.0,-29.63222924597404,4.920123796693708,34.98019783151367,24.178337479848437,5.0157704253367585,-26.167376811587317,-39.70232043704016,1.550917990924898,0.17523273645338122,-5.02664963155066,39.97474405695546,42611.29273565999,25216.620705449866,25216.620705449866,67827.91344110985,77576.79729128201,77576.79729128201,25216.620705449866,102793.41799673188,102793.41799673188,102793.41799673188,127517.43475662392,91603.73608075162,56638.23152502789,38850.560617470815,24724.016759892034,0.0,63574.577377362846,21015.41424590823,1532.0808557603518,0.0,0.8868745575408534,2.8113455760452917,0.0014959135982669303,354287.74792382267,1553444.552938811,4.384697359821841,1553444.552938811,4.384697359821841,0.85,0.09523849818047132,4.027634451161993,1.267276091645472,1.0,0.0,4.02763445116186,1.2844643824776334,1.2847759158585568,3.1356528885549904,19332.234991230387,1971.3393453656843,4632.441516551485,4632.441516551485,5.443483876774726,4.920123796693708,-2.465454227850358,7.385578024544065,3.397319044990199,3.397319044990199,0.9706625842829141,0.0,0.0,0.00024252689858103626,8.155383225933444e-05,0.0001609730663217018,0.0006483406676264706,0.09523849813700269,0.07177861431064347,0.023459883826359218,0.09523868161574799,0.07177861434340464,0.02345988383706668,0.3781513146483666,0.3781513146483666,0.12359371932205473,0.0,5.14194943876555,5.822170877238364,3.073194043443891,5.201882368004021,5.7699665917097605,3.4724266689515844,24724.016759892034,21015.41424590823,0.85,1.0669030961621697,0.6702567990775617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492845884605385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.14459926606,1532.0808557603518,0.3781513146483666,0.12359371932205473,6.112874298809886,3.397319044990199
707.0,-29.63398482252084,4.92447575428831,34.980722747197056,24.17944451970982,5.017339399212029,-26.16880018367027,-39.70357443960381,1.5521547603371422,0.18980480005944855,-5.024832714271482,39.97568611635448,42608.88513774812,25227.76508864778,25227.76508864778,67836.6502263959,77574.921014167,77574.921014167,25227.76508864778,102802.68610281478,102802.68610281478,102802.68610281478,127528.89625295927,91603.20353708389,56637.16766056662,38851.15097390807,24726.210150144492,0.0,63577.361124052564,21017.278627622818,1532.1535664987769,0.0,0.8868803908283819,2.811366550255789,0.0014959135982669303,354312.84439338715,1553485.150714794,4.384501367356549,1553485.150714794,4.384501367356549,0.85,0.09524441902124103,4.027634451161993,1.2672730717016387,1.0,0.0,4.027634451160173,1.2844586907390567,1.2847701659917574,3.1356667833704774,19332.122602153606,1971.3278848693087,4632.441516551485,4632.441516551485,5.445889602385746,4.92447575428831,-2.461756635336743,7.386232389625054,3.3985193662210635,3.3985193662210635,0.9710055332060181,0.0,0.0,0.00024248272059591608,8.154228919618577e-05,0.00016094043139973032,0.0006482092260904273,0.09524441898570328,0.07177926787948623,0.023465151106217056,0.09524453855094485,0.07177926790626875,0.02346515111497228,0.37814986956316027,0.37814986956316027,0.12361987092141596,0.0,5.155704462658548,5.808401062252813,3.1705941308613887,5.214637514330946,5.7568257562837175,3.5639906864300315,24726.210150144492,21017.278627622818,0.85,1.0669938013632334,0.6701895829650649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492951475622116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.12150579294,1532.1535664987769,0.37814986956316027,0.12361987092141596,6.112874298809886,3.3985193662210635
708.0,-29.63572946737927,4.928736515129405,34.98124292071942,24.18048317721116,5.018841295415177,-26.17022042291066,-39.7048240765929,1.5533322509234542,0.20420352154491184,-5.023059596781,39.97659780104751,42606.50695982893,25238.708699068688,25238.708699068688,67845.21565889762,77573.03931319769,77573.03931319769,25238.708699068688,102811.74801226638,102811.74801226638,102811.74801226638,127540.0251631111,91602.63400421303,56636.101650750614,38851.702614958245,24728.277150844715,0.0,63579.97976580296,21019.03557821801,1532.2201786536127,0.0,0.886886110924932,2.811384703995017,0.0014959135982669303,354337.3372162198,1553524.440265161,4.3843091796933225,1553524.440265161,4.3843091796933225,0.8500000000000001,0.09525016934559374,4.027634451161993,1.2672701105521993,1.0,0.0,4.027634451162004,1.2844532756435738,1.2847646931984182,3.135680002952191,19332.002406801697,1971.3156283544022,4632.441516551485,4632.441516551485,5.448251987400603,4.928736515129405,-2.458135791800178,7.3868723069295825,3.399699079756591,3.399699079756591,0.9713425942161689,0.0,0.0,0.00024243882504400158,8.153078782044861e-05,0.000160908037223553,0.0006480787541904384,0.09525016931106953,0.0717798796016752,0.02347028970939433,0.09524990879146238,0.07177987962769236,0.023470289717901386,0.37814842624013756,0.37814842624013756,0.12364541660223724,0.0,5.169255752780089,5.794810213797632,3.2666301299690303,5.227263118325936,5.74386553470373,3.6544808062300262,24728.277150844715,21019.03557821801,0.85,1.0670845745595654,0.6701245756411078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493056348368307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.09859476792,1532.2201786536127,0.37814842624013756,0.12364541660223724,6.112874298809886,3.399699079756591
709.0,-29.637460570811406,4.932909891989607,34.98175849336877,24.181634361762576,5.020460959555292,-26.171616695494833,-39.70604738043619,1.5546170842148233,0.21746082883009876,-5.021224710552358,39.97750411763341,42604.078287848824,25249.19477677572,25249.19477677572,67853.27306462455,77571.13648987786,77571.13648987786,25249.19477677572,102820.33126665358,102820.33126665358,102820.33126665358,127550.65647689844,91602.08556279958,56635.0273606739,38852.286891250755,24730.32521024486,0.0,63582.612101495615,21020.77642870813,1532.2844414562753,0.0,0.8868921643510078,2.811425004556502,0.0014959135982669303,354362.6846757433,1553563.4992184103,4.384105794434835,1553563.4992184103,4.384105794434835,0.85,0.09525573877476513,4.027634451161993,1.2672670356603342,1.0,0.0,4.02763445116167,1.2844473579694644,1.2847587181520326,3.1356944495795704,19331.88666263298,1971.3038257338624,4632.441516551485,4632.441516551485,5.450515605337185,4.932909891989607,-2.454512028036909,7.387421920026516,3.4008585355341356,3.4008585355341356,0.9716738672954673,0.0,0.0,0.00024239527743165625,8.151953026155677e-05,0.0001608757471700995,0.0006479487016587193,0.09525573873627491,0.07178042694439869,0.02347531179187621,0.09525591927146562,0.07178042697340327,0.023475311801361868,0.3781469860042879,0.3781469860042879,0.12367045972692736,0.0,5.182362696076609,5.781366993135009,3.3604299867065492,5.238685539382459,5.731130702943119,3.7394349676919205,24730.32521024486,21020.77642870813,0.85,1.067167120411973,0.6700586352105322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493160569522476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.07584422184,1532.2844414562753,0.3781469860042879,0.12367045972692736,6.112874298809886,3.4008585355341356
710.0,-29.639180307687113,4.936994669891652,34.98226934673924,24.182599468063586,5.0218602144992435,-26.17302477907146,-39.70729118501765,1.5557046858598054,0.23150277681565967,-5.019565601593965,39.97839778329581,42601.78414085783,25259.826651754538,25259.826651754538,67861.61079261237,77569.37267654811,77569.37267654811,25259.826651754538,102829.19932830265,102829.19932830265,102829.19932830265,127561.58951376338,91601.58230794192,56633.99377215522,38852.87615087411,24732.39018546073,0.0,63585.26633633484,21022.53165764162,1532.3537749017812,0.0,0.886897369100686,2.811434569928514,0.0014959135982669303,354385.6051403828,1553602.0136895347,4.383930924830048,1553602.0136895347,4.383930924830048,0.85,0.09526136836610442,4.027634451161993,1.2672642239695415,1.0,0.0,4.027634451161443,1.2844423619416987,1.284753665352334,3.1357066463250214,19331.78045472504,1971.292995541295,4632.441516551485,4632.441516551485,5.4528106963687355,4.936994669891652,-2.4510609568947332,7.388055626786385,3.401998731745512,3.401998731745512,0.9719996376415748,0.0,0.0,0.0002423520228912027,8.150808551607911e-05,0.00016084393737512357,0.0006478205834325898,0.09526136833713594,0.07178108741077648,0.023480280926359468,0.09526111259599723,0.0717810874326047,0.023480280933499725,0.3781455481336972,0.3781455481336972,0.12369502917140819,0.0,5.195396469510115,5.768163777641178,3.453208217558995,5.251068378409627,5.718548485758447,3.8277949954447763,24732.39018546073,21022.53165764162,0.85,1.0672537004666736,0.6699945851530339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493263983154745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.053306800835,1532.3537749017812,0.3781455481336972,0.12369502917140819,6.112874298809886,3.401998731745512
711.0,-29.640889053797583,4.940995433221975,34.98277517987606,24.183698056172602,5.023411115848808,-26.17440780295329,-39.708508586604125,1.5569298649801302,0.2440891894636934,-5.0178041559715325,39.97927324333931,42599.42787798564,25269.908400360986,25269.908400360986,67869.33627834663,77567.53543562526,77567.53543562526,25269.908400360986,102837.44383598625,102837.44383598625,102837.44383598625,127571.78879140671,91601.06258859526,56632.95503085691,38853.4528419315,24734.344955420456,0.0,63587.79779735196,21024.193212107388,1532.4146029249835,0.0,0.8869031600102064,2.811475115100098,0.0014959135982669303,354409.94065156835,1553639.7442495355,4.383736363018576,1553639.7442495355,4.383736363018576,0.85,0.09526675299629783,4.027634451161993,1.2672613029321655,1.0,0.0,4.027634451161385,1.284436722102211,1.2847479689494674,3.135720414914677,19331.670772118534,1971.2818110280814,4632.441516551485,4632.441516551485,5.454987032231892,4.940995433221975,-2.4475755537784845,7.38857098700046,3.4031191562326115,3.4031191562326115,0.9723197589236033,0.0,0.0,0.00024230905183105972,8.149688515349317e-05,0.00016081216667756656,0.0006476926226765717,0.09526675296063829,0.07178161767016565,0.02348513529047264,0.09526688995969386,0.07178161769703444,0.023485135299263403,0.3781441177534801,0.3781441177534801,0.12371922022632237,0.0,5.207953722711807,5.755102305467062,3.5436393939256163,5.261893345435226,5.706249883699854,3.9090121644645706,24734.344955420456,21024.193212107388,0.85,1.0673327057911255,0.6699308570764758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493366719158371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.0309393864,1532.4146029249835,0.3781441177534801,0.12371922022632237,6.112874298809886,3.4031191562326115
712.0,-29.64258588660477,4.9449124254900365,34.98327638096893,24.184701300133042,5.024865899839315,-26.175789715776496,-39.70972563894463,1.5580697289873544,0.25632475403205035,-5.016143552923485,39.980149971698786,42597.122168161055,25279.960927832664,25279.960927832664,67877.08309599372,77565.70119050857,77565.70119050857,25279.960927832664,102845.66211834124,102845.66211834124,102845.66211834124,127582.03222689801,91600.50214154429,56631.92311910082,38853.97669160385,24736.370108556774,0.0,63590.34680016062,21025.914592273257,1532.4818414491547,0.0,0.8869084331067015,2.8115085114151035,0.0014959135982669303,354432.8841582818,1553677.530165439,4.383559200087093,1553677.530165439,4.383559200087093,0.85,0.0952721810416962,4.027634451161993,1.267258409918286,1.0,0.0,4.027634451164454,1.2844314805814476,1.2847426713560617,3.1357332111937404,19331.552494256153,1971.269750042691,4632.441516551485,4632.441516551485,5.457157060161173,4.9449124254900365,-2.444205275946066,7.389117701436103,3.4042210442870786,3.4042210442870786,0.9726345840820224,0.0,0.0,0.000242266387308802,8.1485689426169e-05,0.000160780697882633,0.0006475658778739607,0.09527218101180328,0.07178223565595414,0.023489945355849143,0.0952727681596111,0.07178223567847686,0.023489945363219338,0.378142693162513,0.378142693162513,0.123743028033765,0.0,5.220157085300514,5.742142612057592,3.632337445352448,5.272468306955545,5.693502652619486,3.9905791622639413,24736.370108556774,21025.914592273257,0.85,1.0674117458315586,0.6698677442667046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493468799955842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.008734829064,1532.4818414491547,0.378142693162513,0.123743028033765,6.112874298809886,3.4042210442870786
713.0,-29.644272676244313,4.948745001312687,34.983772098408195,24.18553278492766,5.026109147307078,-26.177183743297338,-39.71096706865353,1.5590202143361276,0.2695101157372619,-5.014626540933701,39.98099262751255,42594.961172979536,25290.090901281754,25290.090901281754,67885.05207426129,77564.02829416105,77564.02829416105,25290.090901281754,102854.1191954428,102854.1191954428,102854.1191954428,127592.39395853662,91600.01334703658,56630.94622575797,38854.5190236429,24738.274763093807,0.0,63592.7937867367,21027.533548629734,1532.5455585642947,0.0,0.886913098950318,2.811512763719522,0.0014959135982669303,354453.84477653354,1553713.8482510478,4.383402440536627,1553713.8482510478,4.383402440536627,0.8499999999999999,0.095277583793573,4.027634451161993,1.2672558768140152,1.0,0.0,4.027634451162498,1.2844271240253464,1.2847382592753085,3.1357438470619785,19331.44933808928,1971.259231041108,4632.441516551485,4632.441516551485,5.459343806267497,4.948745001312687,-2.4409820596947838,7.38972706100747,3.405304329343314,3.405304329343314,0.9729440940980897,0.0,0.0,0.00024222398216704533,8.147427091492808e-05,0.00016074971125211725,0.0006474410750533701,0.09527758376960352,0.07178288486268868,0.023494698906914836,0.09527737471968115,0.07178288488074755,0.023494698912825445,0.3781412706698761,0.3781412706698761,0.12376648438776827,0.0,5.232312036063888,5.729420798329443,3.720120703601822,5.284136656670967,5.681455513229196,4.074431163105373,24738.274763093807,21027.533548629734,0.85,1.067495985502996,0.6698079866694487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449357017040706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.9867119767,1532.5455585642947,0.3781412706698761,0.12376648438776827,6.112874298809886,3.405304329343314
714.0,-29.645947982079665,4.952497438750222,34.98426208039105,24.186489439476304,5.027490663946037,-26.178553604632487,-39.71218216521663,1.560096286475821,0.28133964029490244,-5.01301659560795,39.98181698100441,42592.74071883089,25299.707507495834,25299.707507495834,67892.44822632673,77562.30211154083,77562.30211154083,25299.707507495834,102862.00961903666,102862.00961903666,102862.00961903666,127602.08072785963,91599.52261643899,56629.961223635735,38855.06821422584,24740.07110882297,0.0,63595.1393230488,21029.06044249952,1532.6010904957402,0.0,0.8869183034538075,2.8115455897496777,0.0014959135982669303,354476.0905225722,1553749.378135711,4.383227584814417,1553749.378135711,4.383227584814417,0.8499999999999999,0.09528277067130003,4.027634451161993,1.2672532046912242,1.0,0.0,4.027634451160956,1.284422179701231,1.284733259664079,3.135755917963718,19331.34577332614,1971.2486703743011,4632.441516551485,4632.441516551485,5.46141973235954,4.952497438750222,-2.437729721688807,7.390227160439029,3.4063686770922965,3.4063686770922965,0.9732481934549418,0.0,0.0,0.000242181872490882,8.146309604495926e-05,0.00016071877644592276,0.0006473164809622012,0.09528277064169552,0.07178341137994439,0.02349935926175114,0.09528249868765164,0.07178341140224766,0.02349935926905238,0.37813985564747504,0.37813985564747504,0.12378966321360159,0.0,5.244048029349017,5.71686902355691,3.805702455633025,5.294356235902853,5.66976166421739,4.15136617986667,24740.07110882297,21029.06044249952,0.85,1.067572914361404,0.6697483671270769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449367094220954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.964833761367,1532.6010904957402,0.37813985564747504,0.12378966321360159,6.112874298809886,3.4063686770922965
715.0,-29.6476117316733,4.95616946451723,34.98474662000075,24.187329864967637,5.02874139667798,-26.179926143787906,-39.71340508488936,1.5610558087697686,0.29317746027555813,-5.011527381891493,39.98263840179894,42590.60296866387,25309.35690795908,25309.35690795908,67899.95987662295,77560.63512411044,77560.63512411044,25309.35690795908,102869.99203206952,102869.99203206952,102869.99203206952,127611.9119225094,91599.03346412294,56629.00130858413,38855.591283932015,24741.919890439876,0.0,63597.51117437189,21030.631906873896,1532.662460197731,0.0,0.886922904326516,2.8115642508642043,0.0014959135982669303,354496.6690105961,1553784.7822310256,4.3830730104394355,1553784.7822310256,4.3830730104394355,0.8500000000000001,0.09528802519508744,4.027634451161993,1.2672506605973473,1.0,0.0,4.027634451160991,1.2844177797336649,1.2847288049233123,3.13576665997037,19331.24254164668,1971.2381436725773,4632.441516551485,4632.441516551485,5.463502737709693,4.95616946451723,-2.4346056406371637,7.390775105154393,3.407415237388141,3.407415237388141,0.973547210682326,0.0,0.0,0.00024214005996096242,8.145185065882142e-05,0.000160688209302141,0.0006471933676808321,0.09528802517152946,0.07178403163942122,0.023503993532108237,0.09528744081423579,0.07178403165716826,0.023503993537919182,0.3781384484357503,0.3781384484357503,0.1238125449810272,0.0,5.255556084005093,5.704500135972012,3.889812401138329,5.304704842167041,5.657891604305576,4.229354790086973,24741.919890439876,21030.631906873896,0.85,1.0676512118603916,0.6696897753103702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493771029271567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.943129378591,1532.662460197731,0.3781384484357503,0.1238125449810272,6.112874298809886,3.407415237388141
716.0,-29.649265756211374,4.959764555322632,34.985225658757464,24.18825941802936,5.03009231292053,-26.181279909374116,-39.71460250960661,1.5621064660611759,0.30382627315054833,-5.009978527769985,39.98344723447688,42588.40147852601,25318.5891033517,25318.5891033517,67906.9905818777,77558.92331123508,77558.92331123508,25318.5891033517,102877.51241458677,102877.51241458677,102877.51241458677,127621.21620253945,91598.53612422883,56628.01429143013,38856.13536977633,24743.703787952672,0.0,63599.839157729,21032.148219759772,1532.7188764840482,0.0,0.886927853836585,2.811605419691839,0.0014959135982669303,354518.07262565906,1553819.6443611202,4.38290672419914,1553819.6443611202,4.38290672419914,0.8500000000000001,0.09529312167418595,4.027634451161993,1.2672479939693586,1.0,0.0,4.027634451161952,1.2844129531780402,1.284723923813974,3.1357784435265645,19331.137582044434,1971.2274407717655,4632.441516551485,4632.441516551485,5.4654956814650815,4.959764555322632,-2.43147540473274,7.391239960055373,3.408443794225772,3.408443794225772,0.9738410840645063,0.0,0.0,0.00024209849842820536,8.144084110256496e-05,0.0001606576573256404,0.0006470703154877272,0.09529312164707734,0.07178457176851116,0.02350854987856618,0.09529287537905873,0.07178457178893216,0.02350854988525379,0.3781370501998727,0.3781370501998727,0.1238351568666321,0.0,5.266563087928546,5.692243371031736,3.9715640442950644,5.313804800920536,5.64619717905731,4.301770105467426,24743.703787952672,21032.148219759772,0.85,1.0677226779373903,0.6696306475383662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493870427238391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.92160066233,1532.7188764840482,0.3781370501998727,0.1238351568666321,6.112874298809886,3.408443794225772
717.0,-29.65090837857192,4.9632841977091955,34.98569970607835,24.189188761543505,5.031443132057951,-26.182623421494558,-39.715790714230366,1.5631581749573982,0.31377048407358643,-5.008461211643222,39.984259905667166,42586.21140029869,25327.642913612188,25327.642913612188,67913.85431391088,77557.21118250865,77557.21118250865,25327.642913612188,102884.85409612083,102884.85409612083,102884.85409612083,127630.40280771036,91598.0338255326,56627.034043228654,38856.66642478217,24745.548711589527,0.0,63602.2151363717,21033.716404851097,1532.7796003143994,0.0,0.8869326288457366,2.8116521360353697,0.0014959135982669303,354539.04140054696,1553854.672533324,4.382746301775629,1553854.672533324,4.382746301775629,0.85,0.09529820957095847,4.027634451161993,1.2672453108569606,1.0,0.0,4.027634451162686,1.2844081211377398,1.2847190375954007,3.1357902405617613,19331.031575926707,1971.2166311560734,4632.441516551485,4632.441516551485,5.467450117420322,4.9632841977091955,-2.4284053246295803,7.391689522338776,3.4094552623929304,3.4094552623929304,0.9741300749694087,0.0,0.0,0.0002420572299077007,8.142991767896232e-05,0.0001606273122287384,0.0006469480965300209,0.09529820954561224,0.07178514894659184,0.0235130605990204,0.09529874719631382,0.07178514896568433,0.023513060605274142,0.3781356577008549,0.3781356577008549,0.12385746584973496,0.0,5.2770693808171245,5.680072039498384,4.051038428350807,5.322231695716823,5.634306346234212,4.3720626645979905,24745.548711589527,21033.716404851097,0.85,1.0677907077339122,0.6695711982513208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493969245486291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.900211313026,1532.7796003143994,0.3781356577008549,0.12385746584973496,6.112874298809886,3.4094552623929304
718.0,-29.652540300874637,4.966726306876554,34.986168077758414,24.189879570063226,5.032506701950954,-26.18398602881552,-39.71701565952969,1.5639524298687904,0.3251299111503272,-5.007145734912724,39.985042662436996,42584.22017126048,25336.946899916893,25336.946899916893,67921.16707117738,77555.69618205892,77555.69618205892,25336.946899916893,102892.64308197581,102892.64308197581,102892.64308197581,127639.95987690263,91597.6080405254,56626.13202963354,38857.195567657625,24747.31679492682,0.0,63604.51236258444,21035.219275687796,1532.8406204425755,0.0,0.8869364855455338,2.811656837779828,0.0014959135982669303,354557.22161370545,1553888.4118830264,4.382616731964375,1553888.4118830264,4.382616731964375,0.8499999999999999,0.09530335514969451,4.027634451161993,1.2672430953523146,1.0,0.0,4.027634451162491,1.2844044922719386,1.2847153551964667,3.135799100202188,19330.94171741037,1971.2074681374752,4632.441516551485,4632.441516551485,5.469458558600088,4.966726306876554,-2.425521847430617,7.392248154307171,3.4104499621050817,3.4104499621050817,0.9744142748871661,0.0,0.0,0.0002420162366279539,8.141865790816818e-05,0.0001605975787197857,0.0006468283408250091,0.09530335513249677,0.07178581618916414,0.02351753894333262,0.0953031148286163,0.07178581620211813,0.02351753894757638,0.3781342668031083,0.3781342668031083,0.12387944885821282,0.0,5.2875633684716945,5.668151301971136,4.1297030443928975,5.332275646063067,5.622999697283717,4.447106199302709,24747.31679492682,21035.219275687796,0.85,1.0678671142699023,0.6695157087048242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494067383792504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.878995253199,1532.8406204425755,0.3781342668031083,0.12387944885821282,6.112874298809886,3.4104499621050817
719.0,-29.654162017674324,4.970096218309201,34.98663047517549,24.190746468398743,5.033784962554824,-26.185317977917546,-39.71819820636881,1.5649409227749986,0.3345193561652877,-5.005677393105007,39.9858053690685,42582.09727064346,25345.610628082417,25345.610628082417,67927.70789872587,77554.02495873539,77554.02495873539,25345.610628082417,102899.6355868178,102899.6355868178,102899.6355868178,127648.58223131656,91597.10883899406,56625.18115080883,38857.69743131692,24748.94664449875,0.0,63606.64407581567,21036.604647823937,1532.8903869498406,0.0,0.8869411919251757,2.811705116154178,0.0014959135982669303,354577.5153240216,1553921.2875394789,4.382458617319453,1553921.2875394789,4.382458617319453,0.85,0.09530821707107057,4.027634451161993,1.2672405347740279,1.0,0.0,4.027634451162577,1.2843999547454936,1.2847107642547233,3.1358101783490615,19330.836364924493,1971.1967251736826,4632.441516551485,4632.441516551485,5.471328787967169,4.970096218309201,-2.4225614693406707,7.392657687649871,3.411427138700083,3.411427138700083,0.9746934682000238,0.0,0.0,0.00024197550604211242,8.140778923195968e-05,0.00016056771681015273,0.0006467080679689938,0.09530821704602468,0.07178630681508696,0.023521910230937717,0.09530835123876646,0.0717863068339515,0.023521910237119067,0.3781328842748607,0.3781328842748607,0.12390117494398724,0.0,5.297487369961345,5.656310276734246,4.205827775261923,5.340196749270319,5.61177035484792,4.513343460581041,24748.94664449875,21036.604647823937,0.85,1.0679341582266113,0.6694598950997621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494164884079566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.857938797115,1532.8903869498406,0.3781328842748607,0.12390117494398724,6.112874298809886,3.411427138700083
720.0,-29.655773465058644,4.973392102295503,34.987087236205824,24.191427358333044,5.034842332941604,-26.186662774425045,-39.719405165500916,1.565731642286319,0.344674103045179,-5.00439418856497,39.98656597021865,42580.120491431,25354.493921643607,25354.493921643607,67934.61441307461,77552.49507545678,77552.49507545678,25354.493921643607,102906.98899710039,102906.98899710039,102906.98899710039,127657.64529637163,91596.65739928908,56624.28281517562,38858.19398234829,24750.65629927124,0.0,63608.850281619525,21038.057854380553,1532.9490251434518,0.0,0.8869449643737028,2.8117218254392866,0.0014959135982669303,354595.251029027,1553954.072964912,4.382331879672314,1553954.072964912,4.382331879672314,0.85,0.0953132175349556,4.027634451161993,1.2672382879490036,1.0,0.0,4.027634451161394,1.284396341368524,1.2847070980257482,3.1358190002865856,19330.74109218962,1971.187010058442,4632.441516551485,4632.441516551485,5.473246414672102,4.973392102295503,-2.4197736649760153,7.393165767271519,3.412388272493726,3.412388272493726,0.9749680778553502,0.0,0.0,0.00024193503963488775,8.139669756768175e-05,0.000160538342067206,0.0006465897572423075,0.09531321751822475,0.07178694582321045,0.0235262716950143,0.09531296891399954,0.07178694583581166,0.02352627169914394,0.3781315053309329,0.3781315053309329,0.12392259384830909,0.0,5.307274443862241,5.644659246811898,4.280823414810982,5.349068291610138,5.6005233136490915,4.583469273892433,24750.65629927124,21038.057854380553,0.85,1.068005695941734,0.6694055984806094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494261775870971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.837032393865,1532.9490251434518,0.3781315053309329,0.12392259384830909,6.112874298809886,3.412388272493726
721.0,-29.65737544902801,4.976618240771478,34.98753813527805,24.192251997906737,5.0360533514801595,-26.187983685625774,-39.72058212440459,1.566661588056318,0.35358322740665926,-5.003004243984361,39.9873087276993,42578.06004621724,25362.863382882828,25362.863382882828,67940.92342910006,77550.92505960811,77550.92505960811,25362.863382882828,102913.78844249094,102913.78844249094,102913.78844249094,127666.0441309153,91596.22421800651,56623.35920452806,38858.73890386494,24752.255688424357,0.0,63610.994592289295,21039.417335160702,1532.9990626995768,0.0,0.886949343947245,2.8117672622365926,0.0014959135982669303,354614.4628180895,1553986.0897502494,4.382184746219487,1553986.0897502494,4.382184746219487,0.85,0.0953179909224941,4.027634451161993,1.26723590540234,1.0,0.0,4.027634451162597,1.2843920765794827,1.2847027805405935,3.135829412688493,19330.64967274859,1971.1776878698222,4632.441516551485,4632.441516551485,5.475053120964953,4.976618240771478,-2.4169417389163494,7.3935599796878275,3.4133326911934425,3.4133326911934425,0.975237911769555,0.0,0.0,0.00024189481705072424,8.138588294361652e-05,0.0001605089341071077,0.0006464713127290773,0.09531799090035073,0.07178745170253746,0.023530539197813272,0.09531809100759704,0.07178745171921447,0.023530539203279636,0.37813013288682656,0.37813013288682656,0.12394374925908272,0.0,5.316569909715497,5.633144235145323,4.353423160681643,5.3565874713910375,5.589756575267813,4.6466729501023,24752.255688424357,21039.417335160702,0.85,1.0680688749572802,0.6693506416480147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449435805532484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.81627766401,1532.9990626995768,0.37813013288682656,0.12394374925908272,6.112874298809886,3.4133326911934425
722.0,-29.65896709376679,4.979774231035052,34.98798356267052,24.192964110430353,5.037143788269171,-26.189307349812353,-39.72176690641788,1.567484044292776,0.36247204504854835,-5.001727388015903,39.988051130781024,42576.07711509877,25371.28116837105,25371.28116837105,67947.35828346982,77549.38775088314,77549.38775088314,25371.28116837105,102920.66891925418,102920.66891925418,102920.66891925418,127674.58948481196,91595.77074876463,56622.46011289133,38859.23403985922,24753.920565557783,0.0,63613.154605417,21040.832480724115,1533.0555152970035,0.0,0.8869531496550362,2.8117997950905256,0.0014959135982669303,354632.1122182345,1554018.0917573113,4.382056892808949,1554018.0917573113,4.382056892808949,0.85,0.09532283033499225,4.027634451161993,1.2672335975850006,1.0,0.0,4.027634451161784,1.2843883138171115,1.2846989655451526,3.1358385994591833,19330.553971696205,1971.1679290783504,4632.441516551485,4632.441516551485,5.476870258959711,4.979774231035052,-2.4142274944002957,7.3940017254353485,3.414261563137521,3.414261563137521,0.9755033037535774,0.0,0.0,0.00024185486016450652,8.137499777751397e-05,0.00016047986238699254,0.0006463542224675869,0.09532283031780578,0.07178805128615531,0.02353477903165047,0.09532311299449994,0.07178805129909857,0.023534779035893676,0.37812876612699825,0.37812876612699825,0.12396459852122765,0.0,5.325574533518818,5.621758579028892,4.424456124503649,5.364199433064471,5.578670791279308,4.7112178506781675,24753.920565557783,21040.832480724115,0.85,1.0681337642337854,0.6692967418325956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494453770575053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.795658802987,1533.0555152970035,0.37812876612699825,0.12396459852122765,6.112874298809886,3.414261563137521
723.0,-29.660549386912304,4.982861754373154,34.98842317569296,24.19366305638107,5.038216757412543,-26.190624342550848,-39.72294683391226,1.56829171302873,0.3710502908006674,-5.000463905954508,39.988772607822604,42574.114651244774,25379.497199427802,25379.497199427802,67953.61185067258,77547.8678828186,77547.8678828186,25379.497199427802,102927.3650822464,102927.3650822464,102927.3650822464,127682.8630033725,91595.32387612805,56621.57064446357,38859.72581296053,24755.4979211261,0.0,63615.223734086634,21042.173232957186,1533.107386943735,0.0,0.8869569629364503,2.811834835138877,0.0014959135982669303,354649.5774354876,1554049.1922042833,4.381928785709528,1554049.1922042833,4.381928785709528,0.85,0.09532755836473289,4.027634451161993,1.2672313469136136,1.0,0.0,4.027634451161267,1.2843846197159006,1.2846952195370607,3.135847618646263,19330.459662804547,1971.1583122477655,4632.441516551485,4632.441516551485,5.4786438444496515,4.982861754373154,-2.4115568706766375,7.394418625049791,3.4151746506016516,3.4151746506016516,0.9757641858861862,0.0,0.0,0.00024181514406874263,8.13641585497759e-05,0.00016045098551896672,0.0006462379169990844,0.09532755834730414,0.07178860882160827,0.023538949525695872,0.09532793607488269,0.07178860883473341,0.02353894952999948,0.37812740408548795,0.37812740408548795,0.12398515621285591,0.0,5.3342488316884555,5.610500018954724,4.493769640400274,5.371514196755186,5.567894398493991,4.773619705163867,24755.4979211261,21042.173232957186,0.85,1.068197325450281,0.6692441235325326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494548869271116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.775193671754,1533.107386943735,0.37812740408548795,0.12398515621285591,6.112874298809886,3.4151746506016516
724.0,-29.662122073134068,4.98588172763599,34.988856928811586,24.194317508395784,5.03923760463039,-26.19193789999925,-39.72412620261309,1.5690534314733775,0.37945744376315815,-4.999248371485975,39.98948113001074,42572.191408995444,25387.603208459597,25387.603208459597,67959.79461745505,77546.37897358554,77546.37897358554,25387.603208459597,102933.98218204513,102933.98218204513,102933.98218204513,127691.0283137953,91594.88298368169,56620.695419001735,38860.20840519995,24757.046131750165,0.0,63617.25453695012,21043.48921198764,1533.1587983222282,0.0,0.8869605791856098,2.811866530811382,0.0014959135982669303,354666.3805062504,1554079.7346689366,4.381807298596063,1554079.7346689366,4.381807298596063,0.85,0.09533224039559636,4.027634451161993,1.267229163828306,1.0,0.0,4.027634451161985,1.2843811399555631,1.2846916882393355,3.1358561145652923,19330.36661598415,1971.1488241126328,4632.441516551485,4632.441516551485,5.480393679607382,4.98588172763599,-2.408954851348345,7.394836578984335,3.4160723438603706,3.4160723438603706,0.9760206696743916,0.0,0.0,0.00024177567506349895,8.135332578901567e-05,0.00016042234927448327,0.0006461225806742509,0.09533224037964369,0.07178917332521022,0.023543067054433476,0.0953325960897168,0.07178917333722322,0.02354306705837314,0.37812604593868787,0.37812604593868787,0.12400542369020592,0.0,5.342647337720962,5.599381684144532,4.561543555646324,5.378705815249134,5.557244455194962,4.835137295667494,24757.046131750165,21043.48921198764,0.85,1.0682604131868454,0.66919252833001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494643410401022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.754862829279,1533.1587983222282,0.37812604593868787,0.12400542369020592,6.112874298809886,3.4160723438603706
