time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
725.0,-29.663684577605476,4.988835008807407,34.98928462701456,24.19492379939186,5.040196463325778,-26.193248491425965,-39.725312556233234,1.5697603771251516,0.3878653664834246,-4.998082452622222,39.99017225182858,42570.34152794292,25395.60625942992,25395.60625942992,67965.94778737283,77544.94598034366,77544.94598034366,25395.60625942992,102940.55223977358,102940.55223977358,102940.55223977358,127699.09225718326,91594.46880210635,56619.8643496199,38860.671613873834,24758.540017409683,0.0,63619.21163128351,21044.75901479823,1533.2083516786377,0.0,0.8869640060260228,2.8118924409546318,0.0014959135982669303,354682.4982974158,1554109.5274880438,4.381692175250382,1554109.5274880438,4.381692175250382,0.85,0.09533686513491166,4.027634451161993,1.2672271439386535,1.0,0.0,4.027634451162099,1.2843779157502417,1.2846884128944402,3.1358639865816573,19330.279206279196,1971.1399108033015,4632.441516551485,4632.441516551485,5.482121289322849,4.988835008807407,-2.4064222886570534,7.395257297464461,3.416954805385281,3.416954805385281,0.9762728015386518,0.0,0.0,0.00024173646746213561,8.134243021534223e-05,0.0001603940372467934,0.000646008550176145,0.09533686512027591,0.07178973475204073,0.023547130368235174,0.09533692416015878,0.07178973476306157,0.02354713037185009,0.37812469190894865,0.37812469190894865,0.12402541180270446,0.0,5.350835806565897,5.588438914916594,4.6279357320131,5.385947819105638,5.546908250377385,4.895902385883005,24758.540017409683,21044.75901479823,0.85,1.068324269424802,0.669142864810506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494737378687808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.734671702405,1533.2083516786377,0.37812469190894865,0.12402541180270446,6.112874298809886,3.416954805385281
726.0,-29.6652383394072,4.991724257013612,34.98970642949121,24.19559183707463,5.041229067389675,-26.194543837919692,-39.72647013198582,1.5705345658804524,0.395285219406162,-4.996878277217118,39.99085590146258,42568.41012867978,25403.29021525562,25403.29021525562,67971.7003439354,77543.46451020299,77543.46451020299,25403.29021525562,102946.75472545861,102946.75472545861,102946.75472545861,127706.76207797656,91594.03247274936,56618.97809113827,38861.17153512343,24760.007352517947,0.0,63621.17888764138,21046.006249640253,1533.2556385738587,0.0,0.8869676542588236,2.811935727848535,0.0014959135982669303,354699.145554643,1554138.9986215886,4.38156961497999,1554138.9986215886,4.38156961497999,0.85,0.09534137377288951,4.027634451161993,1.2672249410720546,1.0,0.0,4.027634451161119,1.284374376721411,1.2846848229394308,3.135872627296747,19330.18712246227,1971.1305208671943,4632.441516551485,4632.441516551485,5.483780016324204,4.991724257013612,-2.4038932868851006,7.395617543898712,3.4178221814180523,3.4178221814180523,0.9765206232623006,0.0,0.0,0.00024169748504684297,8.133180024032005e-05,0.00016036568480652292,0.000645894356910937,0.09534137375649908,0.0717902464691472,0.023551127287351887,0.09534172435983611,0.07179024648148881,0.023551127291400704,0.37812334441161355,0.37812334441161355,0.12404513778043996,0.0,5.358617317166079,5.5776021699857665,4.692362288641334,5.392163496623255,5.536568447755258,4.952529341916261,24760.007352517947,21046.006249640253,0.85,1.0683816542283395,0.6690918161679779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449483073976359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.714632127057,1533.2556385738587,0.37812334441161355,0.12404513778043996,6.112874298809886,3.4178221814180523
727.0,-29.66678336327243,4.994547855012472,34.99012217001245,24.19607351711022,5.0420432185375486,-26.1958531659598,-39.727659908216424,1.571113021203445,0.4036050986319424,-4.9958381798743705,39.99152291754467,42566.65034032285,25411.16824013677,25411.16824013677,67977.81858045961,77542.1130499539,77542.1130499539,25411.16824013677,102953.28129009067,102953.28129009067,102953.28129009067,127714.74445609454,91593.63418268615,56618.17147296821,38861.62523301993,24761.463166003865,0.0,63623.08839902379,21047.243691103286,1533.3061047513902,0.0,0.886970528464779,2.8119481398880275,0.0014959135982669303,354713.52498992404,1554167.753114191,4.381473058176562,1554167.753114191,4.381473058176562,0.85,0.09534595255930918,4.027634451161993,1.2672231069067497,1.0,0.0,4.027634451162778,1.284371752337297,1.2846821481394155,3.135879034891971,19330.103066533702,1971.1219495478786,4632.441516551485,4632.441516551485,5.485480636796799,4.994547855012472,-2.401517378499273,7.396065233511745,3.418675162974936,3.418675162974936,0.9767643322785532,0.0,0.0,0.0002416587276003558,8.132087590771757e-05,0.00016033785169263822,0.000645782255302572,0.09534595254840075,0.07179085185185682,0.023555100696543933,0.09534559229725838,0.07179085186007032,0.023555100699238857,0.37812200127716294,0.37812200127716294,0.12406457906421849,0.0,5.366363291435675,5.566968691040358,4.756026799319216,5.3994432785063395,5.526432989934904,5.012832278493988,24761.463166003865,21047.243691103286,0.85,1.0684457528079168,0.6690440752161911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494923579593948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.694715613043,1533.3061047513902,0.37812200127716294,0.12406457906421849,6.112874298809886,3.418675162974936
728.0,-29.66831889767135,4.9973106989290255,34.99053183111878,24.196741938963555,5.043071488599397,-26.197132537995575,-39.72880739076061,1.5718851289023301,0.4102077322655191,-4.9946508855680785,39.992177301440734,42564.756225835634,25418.458730013743,25418.458730013743,67983.21495584937,77540.65067974725,77540.65067974725,25418.458730013743,102959.109409761,102959.109409761,102959.109409761,127721.93490242334,91593.20784445695,56617.31339045914,38862.10494888646,24762.82549266233,0.0,63624.930441548786,21048.40166876298,1533.3480137347578,0.0,0.8869741965199893,2.8120001489491915,0.0014959135982669303,354729.9399950501,1554195.9634347956,4.381349833218146,1554195.9634347956,4.381349833218146,0.85,0.09535028413265166,4.027634451161993,1.26722093755845,1.0,0.0,4.027634451164289,1.2843682221050445,1.2846785675856245,3.1358876542124423,19330.013091264293,1971.11277462378,4632.441516551485,4632.441516551485,5.487054426741244,4.9973106989290255,-2.399063459158776,7.396374158087801,3.419513155466282,3.419513155466282,0.977003758704652,0.0,0.0,0.0002416202138729782,8.131034119384015e-05,0.00016030987267913805,0.0006456695660638891,0.09535028411593903,0.07179130445620009,0.02355897965973894,0.09535035617809312,0.07179130446878335,0.023558979663868312,0.37812066673999306,0.37812066673999306,0.12408378931308153,0.0,5.373588907326791,5.55641859797538,4.817336140699638,5.404858617833611,5.516498090639061,5.064988708999294,24762.82549266233,21048.40166876298,0.85,1.0684996350338563,0.6689949353255357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495015898442594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.674922356962,1533.3480137347578,0.37812066673999306,0.12408378931308153,6.112874298809886,3.419513155466282
729.0,-29.669845064949374,5.000011963534547,34.99093603018,24.197298671957128,5.043974055695841,-26.198416050328234,-39.729970519524045,1.5725450410535895,0.41695292155543484,-4.993585037780911,39.99283751120741,42562.96767219875,25425.848247337464,25425.848247337464,67988.81591953621,77539.24510749223,77539.24510749223,25425.848247337464,102965.09335482969,102965.09335482969,102965.09335482969,127729.38492742181,91592.78362761452,56616.50619223568,38862.530483754264,24764.291572592116,0.0,63626.822056346384,21049.647836703298,1533.3987159791427,0.0,0.886977226046972,2.8120361498587756,0.0014959135982669303,354744.6764421756,1554224.425299364,4.381248059553917,1554224.425299364,4.381248059553917,0.85,0.09535471595745995,4.027634451161993,1.2672190022887664,1.0,0.0,4.027634451161279,1.2843652159253045,1.2846755115201902,3.1358949940576952,19329.92356369658,1971.1036453525496,4632.441516551485,4632.441516551485,5.488649593630521,5.000011963534547,-2.3967292335185513,7.396741197053098,3.4203375264727964,3.4203375264727964,0.9772392932779418,0.0,0.0,0.00024158194069116447,8.129966412390846e-05,0.000160282276567256,0.0006455584190129549,0.09535471594543324,0.07179187349739467,0.023562842448038558,0.09535505553168623,0.07179187350644944,0.023562842451010514,0.3781193370504053,0.3781193370504053,0.12410271429674859,0.0,5.380553645157875,5.545977062815268,4.877260836806215,5.410537959336352,5.506257627599325,5.119138663210094,24764.291572592116,21049.647836703298,0.85,1.0685558970606288,0.6689469361601308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495107651384018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.655267705728,1533.3987159791427,0.3781193370504053,0.12410271429674859,6.112874298809886,3.4203375264727964
730.0,-29.671362567760383,5.002651946969116,34.9913341601216,24.197772598732286,5.044767718149784,-26.199702653819113,-39.73113780431447,1.5731078041876136,0.42421841472963706,-4.992587868490955,39.993469112623174,42561.23394333303,25433.20198785164,25433.20198785164,67994.43593118466,77537.94532290632,77537.94532290632,25433.20198785164,102971.14731075797,102971.14731075797,102971.14731075797,127736.79106112094,91592.41761328679,56615.70623362879,38863.01264406444,24765.643750362968,0.0,63628.65639442741,21050.797187808523,1533.4445906753776,0.0,0.8869800098792591,2.8120573528442647,0.0014959135982669303,354758.4637730829,1554251.6542170178,4.3811545401526395,1554251.6542170178,4.3811545401526395,0.85,0.09535907443001805,4.027634451161993,1.2672171988943592,1.0,0.0,4.027634451162045,1.2843626634829044,1.2846729095881317,3.135901226091351,19329.846319303535,1971.0957686165548,4632.441516551485,4632.441516551485,5.490237037419698,5.002651946969116,-2.3944759158249402,7.397127862794056,3.4211479257936768,3.4211479257936768,0.9774708359410506,0.0,0.0,0.0002415438903340353,8.12889502062696e-05,0.0001602549401277657,0.0006454483178274917,0.0953590744193977,0.07179242619623624,0.023566648223161464,0.09535892656472078,0.07179242620423194,0.023566648225786108,0.378118010791334,0.378118010791334,0.12412136793933984,0.0,5.387407194627315,5.535732306010061,4.936137241200868,5.4168062832205806,5.496667917778666,5.173687474359042,24765.643750362968,21050.797187808523,0.85,1.068613417037981,0.6689004036090339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495198845708368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.63574952467,1533.4445906753776,0.378118010791334,0.12412136793933984,6.112874298809886,3.4211479257936768
731.0,-29.672871602993744,5.005233690939871,34.9917262959785,24.19832475660371,5.0456641256020465,-26.200971359775163,-39.732283470779635,1.573763882362225,0.4302505038396589,-4.991526974247506,39.99409076198937,42559.447287463154,25440.19072350947,25440.19072350947,67999.63801097262,77536.54619847673,77536.54619847673,25440.19072350947,102976.7369219862,102976.7369219862,102976.7369219862,127743.6829603039,91591.9904403548,56614.89152925526,38863.44323455504,24766.946038317692,0.0,63630.38927287273,21051.90413257004,1533.4862855553463,0.0,0.8869831535335768,2.8121021022220307,0.0014959135982669303,354773.1326567999,1554278.4544447195,4.3810489334554426,1554278.4544447195,4.3810489334554426,0.85,0.09536328457368487,4.027634451161993,1.2672152372496206,1.0,0.0,4.027634451160987,1.2843596743445653,1.2846698711345983,3.13590852439164,19329.75616787679,1971.086575729407,4632.441516551485,4632.441516551485,5.491745688016336,5.005233690939871,-2.392204750450781,7.397438441390652,3.4219443407356627,3.4219443407356627,0.9776983830673321,0.0,0.0,0.00024150605777049106,8.127843598147086e-05,0.0001602276217890202,0.0006453382895452118,0.09536328456060726,0.07179290193470289,0.023570382625904374,0.0953633749196379,0.07179290194454821,0.023570382629136653,0.37811669225353933,0.37811669225353933,0.12413978086250399,0.0,5.393861684790522,5.525566732478239,4.993160034900711,5.421777478087165,5.486940748668474,5.2234089766479315,24766.946038317692,21051.90413257004,0.85,1.0686660695939292,0.6688541084504623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495289523382533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.616354049524,1533.4862855553463,0.37811669225353933,0.12413978086250399,6.112874298809886,3.4219443407356627
732.0,-29.674372062489212,5.0077566196627386,34.992112651248696,24.19877559822055,5.046435798130212,-26.202244820830288,-39.73344108145682,1.574308556450423,0.4366784119227418,-4.990572272253998,39.99470664278757,42557.74747064407,25447.248553255704,25447.248553255704,68004.99602389977,77535.24196705174,77535.24196705174,25447.248553255704,102982.49052030744,102982.49052030744,102982.49052030744,127750.77005719533,91591.60419822027,56614.10970172815,38863.882773880134,24768.279536887894,0.0,63632.16231076803,21053.03760635471,1533.532289436904,0.0,0.8869857782143858,2.8121293103669234,0.0014959135982669303,354786.3336372851,1554305.0063253017,4.3809607613419,1554305.0063253017,4.3809607613419,0.85,0.09536754206247143,4.027634451161993,1.2672134558344261,1.0,0.0,4.027634451160071,1.2843572055879589,1.2846673534717883,3.1359145521500027,19329.674654567094,1971.0782636850602,4632.441516551485,4632.441516551485,5.49326925387702,5.0077566196627386,-2.3900408050226183,7.397797424685357,3.4227275867451223,3.4227275867451223,0.9779221676414636,0.0,0.0,0.000241468445618984,8.126781341688979e-05,0.00016020063220209421,0.000645229585355086,0.09536754205272857,0.0717934514489867,0.023574090603741875,0.09536744068301925,0.07179345145632117,0.02357409060615026,0.37811537786671334,0.37811537786671334,0.12415792800868056,0.0,5.400162204031119,5.51555424828922,5.049094183573459,5.427250684176727,5.477336810394149,5.274782552952843,24768.279536887894,21053.03760635471,0.85,1.0687204953334073,0.6688087584199903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495379696153248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.597077624758,1533.532289436904,0.37811537786671334,0.12415792800868056,6.112874298809886,3.4227275867451223
733.0,-29.675863773968608,5.010223809875841,34.99249324179473,24.199330375436716,5.047313817593435,-26.203499771692748,-39.734577003959544,1.574949815296842,0.44226637264893043,-4.989548887246554,39.995311424756316,42555.99555777865,25453.937174427832,25453.937174427832,68009.93273220648,77533.92793486868,77533.92793486868,25453.937174427832,102987.86510929652,102987.86510929652,102987.86510929652,127757.4189217873,91591.24768168107,56613.315304507254,38864.369307970905,24769.553812490794,0.0,63633.923120461695,21054.120740617174,1533.5734754042815,0.0,0.8869887920552195,2.8121754989516567,0.0014959135982669303,354800.4847486035,1554331.0800462544,4.380859516433827,1554331.0800462544,4.380859516433827,0.85,0.0953716414823931,4.027634451161993,1.2672115991404285,1.0,0.0,4.027634451164227,1.2843542848382148,1.2846643839954235,3.1359216835324677,19329.59941460627,1971.0705913442685,4632.441516551485,4632.441516551485,5.494713119093286,5.010223809875841,-2.387854168043646,7.3980779779194865,3.423497393061421,3.423497393061421,0.9781421123032631,0.0,0.0,0.000241431058103863,8.125739111667789e-05,0.0001601736669871851,0.0006451209793265351,0.09537164147009583,0.07179391657931963,0.02357772489077619,0.09537189244805595,0.0717939165885768,0.02357772489381631,0.37811406931103336,0.37811406931103336,0.1241758345039979,0.0,5.406090890358769,5.505675112400752,5.103119573792981,5.4318152598954725,5.468122171430764,5.321295825014943,24769.553812490794,21054.120740617174,0.85,1.0687685026658,0.6687627207459512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495469357539277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.577922699431,1533.5734754042815,0.37811406931103336,0.1241758345039979,6.112874298809886,3.423497393061421
734.0,-29.677346894499966,5.0126337190998935,34.99286809569154,24.199699947517388,5.0479990681546605,-26.204766268018087,-39.73572962041942,1.5754184416526325,0.4482986344113442,-4.988674859674131,39.99590549539184,42554.35036399397,25460.810893113652,25460.810893113652,68015.16125710763,77532.6447217223,77532.6447217223,25460.810893113652,102993.45561483596,102993.45561483596,102993.45561483596,127764.30045885073,91590.84047069513,56612.54611288531,38864.77150867757,24770.844844014773,0.0,63635.61635269235,21055.218117412558,1533.619110364498,0.0,0.8869910854507108,2.812198484278881,0.0014959135982669303,354812.5709334422,1554356.6922956614,4.380782473987475,1554356.6922956614,4.380782473987475,0.8500000000000001,0.09537581814141673,4.027634451161993,1.2672098776185887,1.0,0.0,4.027634451161609,1.2843521707099261,1.2846622216188066,3.1359268454661593,19329.51347598839,1971.0618280440713,4632.441516551485,4632.441516551485,5.496196941104045,5.0126337190998935,-2.3858057157348433,7.398439434834737,3.424254589808478,3.424254589808478,0.9783584542309937,0.0,0.0,0.00024139389119477413,8.124681690926089e-05,0.00016014707428551326,0.0006450138736451321,0.09537581813345043,0.0717944788282393,0.023581339305211127,0.0953757566035754,0.07179447883423594,0.02358133930718079,0.37811276683507766,0.37811276683507766,0.12419346997004747,0.0,5.4119241289795355,5.495915742211707,5.156393731491562,5.436973494085464,5.45855553382313,5.371278235865191,24770.844844014773,21055.218117412558,0.85,1.0688222281079547,0.6687190727931647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495558497227685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.558893010711,1533.619110364498,0.37811276683507766,0.12419346997004747,6.112874298809886,3.424254589808478
735.0,-29.678821634771673,5.014989200438237,34.9932369034895,24.200151627324544,5.048762696766694,-26.206017381727786,-39.736868581362046,1.5759584437028322,0.4537676496266272,-4.987740983006964,39.996479078628866,42552.68477904663,25467.34223939886,25467.34223939886,68020.02701844549,77531.376487888,77531.376487888,25467.34223939886,102998.71872728686,102998.71872728686,102998.71872728686,127770.74385436527,91590.47659243517,56611.784883513144,38865.21300991336,24772.025127078407,0.0,63637.238136991764,21056.221358016646,1533.657186846537,0.0,0.8869937570664685,2.812235804199208,0.0014959135982669303,354825.485077604,1554381.4215716808,4.380692726261535,1554381.4215716808,4.380692726261535,0.85,0.09537981690409669,4.027634451161993,1.2672081714821979,1.0,0.0,4.027634451163901,1.2843497224615774,1.2846597253180918,3.1359328232209616,19329.43668239535,1971.0539972768836,4632.441516551485,4632.441516551485,5.497606855565322,5.014989200438237,-2.383740511530925,7.398729711969162,3.4249986187741936,3.4249986187741936,0.978571033935484,0.0,0.0,0.0002413569395207177,8.123636922830512e-05,0.00016012057029241258,0.0006449071252494265,0.09537981689379546,0.07179493972267913,0.02358487717111633,0.09537967759929332,0.0717949397304332,0.023584877173663487,0.3781114699025966,0.3781114699025966,0.1242108790548367,0.0,5.417476322675441,5.486294097810571,5.208112271638868,5.4415086326335995,5.449598978864799,5.416882457889415,24772.025127078407,21056.221358016646,0.85,1.0688714502665704,0.6686758574821167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449564712458613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.5399857036,1533.657186846537,0.3781114699025966,0.1242108790548367,6.112874298809886,3.4249986187741936
736.0,-29.68028851887377,5.017290801454731,34.99360003973017,24.200567055400484,5.049488564033078,-26.20726520039535,-39.7380031767301,1.5764652455346657,0.4589507541680291,-4.9868542181114135,39.997051480522835,42551.03527824973,25473.807878020547,25473.807878020547,68024.84315627028,77530.11454332582,77530.11454332582,25473.807878020547,103003.92242134636,103003.92242134636,103003.92242134636,127777.16502093463,91590.10054357682,56611.02127841984,38865.643627952195,24773.24259958826,0.0,63638.88622754045,21057.25620965002,1533.6985681458552,0.0,0.8869961934508424,2.8122713739666003,0.0014959135982669303,354837.74807650055,1554406.1002121042,4.380610880996192,1554406.1002121042,4.380610880996192,0.85,0.0953838191020386,4.027634451161993,1.2672064620489256,1.0,0.0,4.027634451162204,1.2843474290169976,1.284657384118159,3.1359384230204967,19329.35732029497,1971.0459045948382,4632.441516551485,4632.441516551485,5.499002585786327,5.017290801454731,-2.381736763874758,7.399027565329489,3.425730245176427,3.425730245176427,0.9787800700504077,0.0,0.0,0.00024132018986314864,8.122596282753555e-05,0.00016009422703561308,0.000644801024240785,0.09538381909310784,0.07179543774659204,0.023588381346515797,0.09538371955733674,0.07179543775331419,0.0235883813487244,0.37811017925401286,0.37811017925401286,0.12422804817659135,0.0,5.422796758955997,5.476790920113217,5.258532680406745,5.445804972279461,5.4404791391134495,5.462015839469586,24773.24259958826,21057.25620965002,0.85,1.0689194482921631,0.6686326207235739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495735252187079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.521196843674,1533.6985681458552,0.37811017925401286,0.12422804817659135,6.112874298809886,3.425730245176427
737.0,-29.681747271099177,5.019539958195238,34.993957563619745,24.20099173849451,5.050221818514716,-26.208504960369773,-39.739132777880855,1.5769795077652056,0.46375838445118234,-4.9859711434895795,39.997614264226144,42549.400152092814,25480.101191139034,25480.101191139034,68029.50134323185,77528.85997546409,77528.85997546409,25480.101191139034,103008.96116660313,103008.96116660313,103008.96116660313,127783.39415327547,91589.7315804605,56610.27175700775,38866.06647050306,24774.432986672346,0.0,63640.49945717541,21058.268038671493,1533.7386002951846,0.0,0.8869986458071438,2.8123114219470575,0.0014959135982669303,354849.9603734198,1554430.364460796,4.380528499496012,1554430.364460796,4.380528499496012,0.85,0.095387748686893,4.027634451161993,1.2672047669021413,1.0,0.0,4.027634451162911,1.2843451002725248,1.284655007878219,3.1359441090306417,19329.279453583713,1971.0379644000463,4632.441516551485,4632.441516551485,5.5003611162925425,5.019539958195238,-2.379761912968059,7.399301871163297,3.4264495434837996,3.4264495434837996,0.9789855838525142,0.0,0.0,0.00024128364904438485,8.121560345742448e-05,0.00016006804558696037,0.00064469557493621,0.09538774867781535,0.07179591509953911,0.023591833578276242,0.09538783130308821,0.07179591510637158,0.023591833580521412,0.3781088944050975,0.3781088944050975,0.12424498105364142,0.0,5.427840763003758,5.467394986397551,5.307508432323175,5.449729527940747,5.431504779868362,5.505200774381365,24774.432986672346,21058.268038671493,0.85,1.0689655474657276,0.6685899783160079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495822911332275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.502516211003,1533.7386002951846,0.3781088944050975,0.12424498105364142,6.112874298809886,3.4264495434837996
738.0,-29.683197743135597,5.021736674184404,34.99430942685421,24.20134632792326,5.050865349824228,-26.209746239700177,-39.740270062442846,1.5774138463686447,0.46887716250984113,-4.985158732842765,39.99816441638222,42547.8329320912,25486.394081299975,25486.394081299975,68034.22701339118,77527.68510802393,77527.68510802393,25486.394081299975,103014.07918932391,103014.07918932391,103014.07918932391,127789.68051395255,91589.40265127044,56609.55047525615,38866.502417793665,24775.60132462865,0.0,63642.10374242232,21059.26112593435,1533.7790908785646,0.0,0.8870007846744423,2.812339173747465,0.0014959135982669303,354861.1957288819,1554454.0843808537,4.380456649220318,1554454.0843808537,4.380456649220318,0.85,0.0953916674981058,4.027634451161993,1.2672032365994528,1.0,0.0,4.027634451163192,1.2843431447388571,1.2846530052121903,3.135948883801551,19329.21003571202,1971.030885747123,4632.441516551485,4632.441516551485,5.501719555495379,5.021736674184404,-2.37786514101616,7.399601815200564,3.4271568571029434,3.4271568571029434,0.9791876734579839,0.0,0.0,0.00024124732069288643,8.120517485795191e-05,0.0001600421458349345,0.0006445912602026741,0.09539166749065871,0.07179641925316337,0.02359524823749534,0.09539152086572542,0.07179641925876835,0.02359524823933745,0.37810761436659984,0.37810761436659984,0.124261670906018,0.0,5.432765524277556,5.458167754067006,5.355487732827953,5.454035895352604,5.422816776714399,5.549056088963823,24775.60132462865,21059.26112593435,0.85,1.0690128548978368,0.6685484990297362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495910085529318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.483949590793,1533.7790908785646,0.37810761436659984,0.124261670906018,6.112874298809886,3.4271568571029434
739.0,-29.68464055849932,5.02388322280005,34.99465565552262,24.201743385661416,5.051571827779772,-26.210974331630236,-39.74138639224691,1.577905600891119,0.4730645818285666,-4.984307897388754,39.99870400748467,42546.21215805867,25492.414166122417,25492.414166122417,68038.62632418108,77526.4273324936,77526.4273324936,25492.414166122417,103018.841498616,103018.841498616,103018.841498616,127795.56419532819,91589.0132092663,56608.79803475231,38866.905749459984,24776.72269671219,0.0,63643.62844617217,21060.21429220536,1533.816135542017,0.0,0.8870031569603574,2.812383573254956,0.0014959135982669303,354872.9627852846,1554477.349224708,4.380376958064406,1554477.349224708,4.380376958064406,0.85,0.0953954671904534,4.027634451161993,1.2672015463979918,1.0,0.0,4.027634451163079,1.2843409203882454,1.2846507339172437,3.135954314952819,19329.127847095468,1971.0225048406407,4632.441516551485,4632.441516551485,5.503019104513092,5.02388322280005,-2.3759652821111223,7.399848504911173,3.427852099690001,3.427852099690001,0.9793863141971431,0.0,0.0,0.0002412111891084425,8.119493961195833e-05,0.00016001624949648415,0.0006444869592177725,0.0953954671817013,0.07179686582737102,0.023598601354330288,0.09539558596840027,0.07179686583395804,0.023598601356495358,0.37810634214703126,0.37810634214703126,0.12427813853777143,0.0,5.437359162859252,5.449003492299084,5.401935782178953,5.457372479217327,5.413977625608368,5.589447313702237,24776.72269671219,21060.21429220536,0.85,1.0690563688040833,0.6685070162843237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495996765898291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.465500225293,1533.816135542017,0.37810634214703126,0.12427813853777143,6.112874298809886,3.427852099690001
740.0,-29.686075480635093,5.025979790361488,34.994996487460064,24.202102689910703,5.052217198187573,-26.21220142984665,-39.74251012606544,1.5783431473795644,0.4774852105462628,-4.983515867800173,39.99923925788461,42544.65610088125,25498.411892627428,25498.411892627428,68043.06799350868,77525.26407678488,77525.26407678488,25498.411892627428,103023.6759694123,103023.6759694123,103023.6759694123,127801.54148248605,91588.69036065738,56608.082384674366,38867.34219553668,24777.865513073742,0.0,63645.207708610425,21061.18568611268,1533.855855066412,0.0,0.8870052460490871,2.812418076159718,0.0014959135982669303,354883.91683161067,1554500.427176161,4.380306780466915,1554500.427176161,4.380306780466915,0.85,0.09539927214886337,4.027634451161993,1.26720001114998,1.0,0.0,4.027634451162001,1.2843389490467128,1.2846487159527926,3.1359591283527317,19329.059712481736,1971.015557043612,4632.441516551485,4632.441516551485,5.504313827065677,5.025979790361488,-2.3741335777500074,7.400113368111495,3.428535869646028,3.428535869646028,0.9795816770417224,0.0,0.0,0.0002411752601337497,8.118463768553357e-05,0.00015999062244821614,0.0006443837428352867,0.0953992721415808,0.07179735061534105,0.02360192152623974,0.09539945137083268,0.07179735062082195,0.02360192152804142,0.37810507385133185,0.37810507385133185,0.12429436748332337,0.0,5.441783427469147,5.439988866280828,5.447242590441476,5.461001078346442,5.405448718289847,5.630073073931328,24777.865513073742,21061.18568611268,0.85,1.0690996297008435,0.6684659793344577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496082989684334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.447155899401,1533.855855066412,0.37810507385133185,0.12429436748332337,6.112874298809886,3.428535869646028
741.0,-29.687502342350328,5.028026445305882,34.99533160552273,24.202376847993605,5.052768557846147,-26.213430673939975,-39.74364157821981,1.578696889416048,0.48212523129359397,-4.982788161502053,39.99975447662377,42543.167383975,25504.40140667261,25504.40140667261,68047.56879064761,77524.13677722056,77524.13677722056,25504.40140667261,103028.53818389316,103028.53818389316,103028.53818389316,127807.47878111168,91588.36215489286,56607.392761567455,38867.743770361565,24778.940597218527,0.0,63646.68436758009,21062.099507635747,1533.8932737045436,0.0,0.8870070806685018,2.812442220356659,0.0014959135982669303,354893.981498215,1554522.6416835533,4.380245151301255,1554522.6416835533,4.380245151301255,0.85,0.09540303686118379,4.027634451161993,1.2671986143710088,1.0,0.0,4.027634451161681,1.2843373690645725,1.2846470897077562,3.1359629861859886,19328.990447283213,1971.008493959019,4632.441516551485,4632.441516551485,5.505606776803687,5.028026445305882,-2.3723741150123674,7.400400560318249,3.4292081395650618,3.4292081395650618,0.9797737541614462,0.0,0.0,0.00024113953787229873,8.117426622137333e-05,0.0001599652716509254,0.000644281639090754,0.09540303685502247,0.07179783811044027,0.023605198744582202,0.0954027949887397,0.07179783811507713,0.023605198746106663,0.37810381166312207,0.37810381166312207,0.12431036720998763,0.0,5.446130984143963,5.431130533818532,5.491762432293569,5.4649133927956655,5.397092217937882,5.6713197104969595,24778.940597218527,21062.099507635747,0.85,1.06914554099395,0.6684270800074127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496168742734925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.42892160733,1533.8932737045436,0.37810381166312207,0.12431036720998763,6.112874298809886,3.4292081395650618
742.0,-29.688922074885102,5.030025665278082,34.99566107998279,24.202716804016404,5.053401677033341,-26.214645323863714,-39.744748164061434,1.579124925992259,0.48584501425995086,-4.982008920964062,40.00026031495498,42541.60629907274,25510.093603336165,25510.093603336165,68051.6999024089,77522.94480421886,77522.94480421886,25510.093603336165,103033.03840755502,103033.03840755502,103033.03840755502,127813.0089379669,91587.9995011723,56606.66099594643,38868.1538946954,24779.97053041186,0.0,63648.124425107264,21062.974950850083,1533.9270544370747,0.0,0.8870092110527186,2.8124843932844508,0.0014959135982669303,354904.7591663024,1554544.451972568,4.380173586920356,1554544.451972568,4.380173586920356,0.85,0.09540667621639293,4.027634451161993,1.2671970505500214,1.0,0.0,4.027634451161394,1.2843354413873056,1.2846451159193284,3.135967692997281,19328.913912119402,1971.0006895442789,4632.441516551485,4632.441516551485,5.506835544969076,5.030025665278082,-2.3706006701907643,7.400626335468846,3.4298688467905563,3.4298688467905563,0.9799625276544447,0.0,0.0,0.0002411039989315271,8.116412387918249e-05,0.0001599398750523446,0.0006441793508753678,0.09540667620875991,0.07179826032235884,0.023608415886401075,0.09540655578438464,0.07179826032810306,0.02360841588828987,0.37810255783296237,0.37810255783296237,0.12432616602345169,0.0,5.4501784644697295,5.4223507885755,5.5348287285401625,5.467853935224014,5.388725109148652,5.708665872589393,24779.97053041186,21062.974950850083,0.85,1.069186256736963,0.6683874298468936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496254015042283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.410800961616,1533.9270544370747,0.37810255783296237,0.12432616602345169,6.112874298809886,3.4298688467905563
743.0,-29.690334246699365,5.03197777290878,34.99598527518503,24.20302655026319,5.0539923979728485,-26.215857408478495,-39.74586190944535,1.5795155597326787,0.4895344004618778,-4.981278312634776,40.00076547969706,42540.10754644168,25515.747084316255,25515.747084316255,68055.85463075794,77521.80218464912,77521.80218464912,25515.747084316255,103037.54926896538,103037.54926896538,103037.54926896538,127818.58823368856,91587.66598269902,56605.97134441357,38868.54959809494,24781.03896472317,0.0,63649.58856281811,21063.883120014696,1533.9642462439033,0.0,0.8870110967011839,2.8125212989532136,0.0014959135982669303,354914.86443610064,1554566.2334491727,4.380110243956995,1554566.2334491727,4.380110243956995,0.85,0.09541032622822004,4.027634451161993,1.2671955977240579,1.0,0.0,4.027634451162727,1.2843336881700802,1.284643316882373,3.1359719738416034,19328.84352571624,1970.993512128631,4632.441516551485,4632.441516551485,5.508055955622915,5.03197777290878,-2.3688865330875637,7.400864305996343,3.43051865555768,3.43051865555768,0.9801481873021942,0.0,0.0,0.000241068654038327,8.115391709950498e-05,0.00015991473693882202,0.0006440781037433069,0.09541032622176518,0.0717987221019134,0.02361160411985177,0.09541032381609867,0.07179872210677085,0.02361160412144919,0.37810130955131244,0.37810130955131244,0.12434174560448343,0.0,5.454027790244766,5.413683928627904,5.576749062712054,5.470812713096677,5.380416523868348,5.745905765935163,24781.03896472317,21063.883120014696,0.85,1.0692269371637984,0.668348507931945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496338862244047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.39277557509,1533.9642462439033,0.37810130955131244,0.12434174560448343,6.112874298809886,3.43051865555768
744.0,-29.691738838282433,5.033883858212039,34.996304179778214,24.2033269367181,5.054574784122379,-26.217063503117743,-39.74696329152209,1.5798994489382412,0.4929310186126372,-4.980559078455805,40.00125975546033,42538.590665198026,25521.269763608976,25521.269763608976,68059.860428807,77520.65557124051,77520.65557124051,25521.269763608976,103041.92533484948,103041.92533484948,103041.92533484948,127823.99897179252,91587.32203744982,56605.257131328624,38868.96100680133,24782.07363694304,0.0,63651.034643744366,21064.762591401584,1533.999873392144,0.0,0.8870129638946289,2.8125607058059514,0.0014959135982669303,354924.81260705483,1554587.5456427136,4.380047521117753,1554587.5456427136,4.380047521117753,0.85,0.09541391144219985,4.027634451161993,1.2671941190725193,1.0,0.0,4.027634451160886,1.284331966086398,1.2846415492363517,3.1359761786782863,19328.770938825503,1970.9861103256978,4632.441516551485,4632.441516551485,5.509248130261924,5.033883858212039,-2.3672038649707936,7.401087723182832,3.4311575841350708,3.4311575841350708,0.980330738324306,0.0,0.0,0.00024103350360366418,8.114382478865027e-05,0.0001598896788150139,0.0006439771787805759,0.09541391143577868,0.0717991662246881,0.023614745211090575,0.09541407746841261,0.07179916622952001,0.023614745212679842,0.3781000667036814,0.3781000667036814,0.12435710898873427,0.0,5.457648009751836,5.405106505785454,5.61746959324779,5.4734900970684635,5.372174851458965,5.781801761277791,24782.07363694304,21064.762591401584,0.85,1.0692655792594559,0.6683094925838526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496423258535494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.374854330583,1533.999873392144,0.3781000667036814,0.12435710898873427,6.112874298809886,3.4311575841350708
745.0,-29.69313618297168,5.03574383007378,34.99661768318309,24.203557229507737,5.055068126726068,-26.218271979314217,-39.74808011027051,1.5802039230493048,0.4966889072422873,-4.979906541464279,40.001740229083325,42537.169156618074,25526.80337659112,25526.80337659112,68063.97253320919,77519.58553974247,77519.58553974247,25526.80337659112,103046.3889163336,103046.3889163336,103046.3889163336,127829.46525543627,91587.01569960917,56604.599316406624,38869.351536891714,24783.076339102667,0.0,63652.427875994385,21065.614888237265,1534.0352965679301,0.0,0.8870145420550822,2.8125876232082625,0.0014959135982669303,354933.8384374493,1554608.2629269152,4.37999450762677,1554608.2629269152,4.37999450762677,0.85,0.0954174821479235,4.027634451161993,1.2671928431792185,1.0,0.0,4.02763445116274,1.2843306148794016,1.2846401527954734,3.135979477947886,19328.706288677207,1970.979517845259,4632.441516551485,4632.441516551485,5.510442665144311,5.03574383007378,-2.365593322674968,7.401337152748748,3.4317858828230685,3.4317858828230685,0.9805102522351624,0.0,0.0,0.00024099853921029935,8.113359221142895e-05,0.0001598649469988704,0.0006438775680658365,0.09541748214269977,0.07179963069817535,0.02361785144452441,0.09541736371270884,0.0717996307021061,0.0236178514458174,0.37809882785120985,0.37809882785120985,0.12437225457436259,0.0,5.461191647050953,5.396682377329171,5.657412644190572,5.4765954487065756,5.364236125696777,5.8185049172935805,24783.076339102667,21065.614888237265,0.85,1.0693067775169431,0.6682725321882085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496507202735551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.357037870977,1534.0352965679301,0.37809882785120985,0.12437225457436259,6.112874298809886,3.4317858828230685
746.0,-29.694526358645533,5.0375597999897215,34.99692580659559,24.20383543884384,5.05562293973737,-26.21946785456592,-39.74917611395938,1.5805644356387396,0.49968653857735035,-4.979215043425265,40.00221051802352,42535.692352380465,25532.08361008696,25532.08361008696,68067.77596246742,77518.46084987737,77518.46084987737,25532.08361008696,103050.54445996434,103050.54445996434,103050.54445996434,127834.57668860245,91586.67669838567,56603.90820081177,38869.74277508211,24784.032228638112,0.0,63653.77500372022,21066.427394342394,1534.0672676335726,0.0,0.8870163549906753,2.8126290136073795,0.0014959135982669303,354943.40336996753,1554628.5412653207,4.37993360773883,1554628.5412653207,4.37993360773883,0.85,0.09542093951270389,4.027634451161993,1.2671913837594908,1.0,0.0,4.027634451160408,1.2843290013230326,1.2846384941784514,3.135983417810378,19328.63474518351,1970.9722224392133,4632.441516551485,4632.441516551485,5.511582503278689,5.0375597999897215,-2.3639763852462394,7.401536185235961,3.4324034474317138,3.4324034474317138,0.9806866992662039,0.0,0.0,0.00024096375883667258,8.112355150676951e-05,0.00015984020732990307,0.0006437779257227933,0.09542093950642894,0.07180003791889514,0.0236209015875338,0.09542095155094528,0.07180003792361678,0.023620901589087105,0.3780975957764435,0.3780975957764435,0.12438720590101794,0.0,5.464473719859257,5.388340701239713,5.696045803040306,5.478901582002607,5.356298494549719,5.851969558412577,24784.032228638112,21066.427394342394,0.85,1.069343899218691,0.6682351887204566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449659071475118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.339319771094,1534.0672676335726,0.3780975957764435,0.12438720590101794,6.112874298809886,3.4324034474317138
747.0,-29.695909300814495,5.039331619451818,34.99722873798052,24.20404676757755,5.056101458417609,-26.220664848864057,-39.7502797312103,1.5808570064482792,0.5027940863383265,-4.978590280125873,40.00267552259749,42534.27870959828,25537.38166454847,25537.38166454847,68071.66037414674,77517.37422317207,77517.37422317207,25537.38166454847,103054.75588772053,103054.75588772053,103054.75588772053,127839.76092159907,91586.34195109287,56603.24643744257,38870.10612627811,24785.005033878533,0.0,63655.11116015664,21067.254278796754,1534.1018208072996,0.0,0.8870178479107955,2.81266119418044,0.0014959135982669303,354952.04538879683,1554648.5919442622,4.37988345789465,1554648.5919442622,4.37988345789465,0.8500000000000001,0.09542441358981256,4.027634451161993,1.2671901183063166,1.0,0.0,4.027634451161575,1.2843277050059536,1.284637153115601,3.135986583068628,19328.564099447824,1970.9650185790076,4632.441516551485,4632.441516551485,5.512726188405113,5.039331619451818,-2.3624306274562645,7.401762246908082,3.433010838073146,3.433010838073146,0.9808602394494702,0.0,0.0,0.00024092916402380961,8.111344221343832e-05,0.0001598157218103713,0.0006436793070007725,0.09542441358485748,0.07180048765869315,0.023623925926164326,0.09542435318856078,0.07180048766242152,0.023623925927391046,0.37809636850986583,0.37809636850986583,0.12440194898240856,0.0,5.467622257859091,5.3801012700613455,5.73382651241252,5.481384366464226,5.348340279380977,5.886210128040091,24785.005033878533,21067.254278796754,0.85,1.0693824758687176,0.6681989542455088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449667379922259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.321698712327,1534.1018208072996,0.37809636850986583,0.12440194898240856,6.112874298809886,3.433010838073146
748.0,-29.697285272370934,5.041060717300239,34.99752640976136,24.20427653649824,5.056595695605064,-26.221853996234273,-39.75137461731208,1.5811644194495782,0.5056125058977727,-4.977956747308952,40.00312817483827,42532.858883283225,25542.508258189475,25542.508258189475,68075.3671414727,77516.29854960988,77516.29854960988,25542.508258189475,103058.80680779935,103058.80680779935,103058.80680779935,127844.73469003101,91586.02170912671,56602.582042723996,38870.48851822524,24785.927882231652,0.0,63656.41640045689,21068.038699896904,1534.1334285452685,0.0,0.8870194300346381,2.8126981746716764,0.0014959135982669303,354960.80888031574,1554668.1101867768,4.379830311663994,1554668.1101867768,4.379830311663994,0.85,0.09542779998945511,4.027634451161993,1.2671887951577085,1.0,0.0,4.027634451161251,1.2843263389373385,1.2846357425142956,3.1359899186483156,19328.496514945175,1970.9581268776979,4632.441516551485,4632.441516551485,5.5138328604748414,5.041060717300239,-2.360900010855105,7.401960728155343,3.433607936610861,3.433607936610861,0.9810308390316747,0.0,0.0,0.00024089474812430715,8.110341404946801e-05,0.00015979133407483914,0.0006435810821169574,0.09542779998409233,0.07180089911079522,0.02362690087329711,0.0954277441174162,0.07180089911483024,0.023626900874624872,0.3780951457315797,0.3780951457315797,0.12441649950775832,0.0,5.470575464100932,5.371966173519866,5.770498471597875,5.483569253206724,5.340639051105029,5.918461000952675,24785.927882231652,21068.038699896904,0.85,1.069418779612358,0.6681629486603954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496756452281443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.304176225589,1534.1334285452685,0.3780951457315797,0.12441649950775832,6.112874298809886,3.433607936610861
749.0,-29.69865409592732,5.0427483257441885,34.99781911068553,24.20452907625588,5.05711113107017,-26.223034589542745,-39.75246059764174,1.5814916246669468,0.508047399647694,-4.977321928782222,40.00357871923938,42531.433205223664,25547.4869867259,25547.4869867259,68078.92019194957,77515.22940064463,77515.22940064463,25547.4869867259,103062.71638737053,103062.71638737053,103062.71638737053,127849.57874719426,91585.71368864652,56601.91749315016,38870.88466166262,24786.862359823735,0.0,63657.74702148636,21068.833005850174,1534.1657748540124,0.0,0.8870210262862686,2.8127403165647458,0.0014959135982669303,354969.59032702335,1554687.5377237245,4.379776690987629,1554687.5377237245,4.379776690987629,0.85,0.09543114138730906,4.027634451161993,1.2671874225558715,1.0,0.0,4.027634451161494,1.284324879968073,1.28463423922546,3.135993481074754,19328.431509689275,1970.9514981863608,4632.441516551485,4632.441516551485,5.5149076130688295,5.0427483257441885,-2.3593893855816814,7.40213771132587,3.434195100494221,3.434195100494221,0.981198600141206,0.0,0.0,0.00024086051550474557,8.109346858643482e-05,0.00015976704691831077,0.000643483262328603,0.09543114138188052,0.07180130489631396,0.02362983648556656,0.09543135768877259,0.07180130490039832,0.023629836486910732,0.3780939273806073,0.3780939273806073,0.124430853911237,0.0,5.473298263773245,5.363930308734211,5.80593533413446,5.485369328429897,5.333002348011803,5.948956726798485,24786.862359823735,21068.833005850174,0.85,1.0694522407299607,0.6681265862404471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496838689625968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.28674728538,1534.1657748540124,0.3780939273806073,0.124430853911237,6.112874298809886,3.434195100494221
750.0,-29.70001581067275,5.044393969358003,34.998106785530915,24.204692942462884,5.057521929556806,-26.22421924823268,-39.75355464555321,1.581725367098232,0.5108777793285526,-4.976766210128231,40.0040177135046,42530.07194019537,25552.522766342234,25552.522766342234,68082.59470653761,77514.22483171863,77514.22483171863,25552.522766342234,103066.74759806087,103066.74759806087,103066.74759806087,127854.5281171287,91585.42501594382,56601.272124345545,38871.28099066475,24787.78051906784,0.0,63659.06150973259,21069.613441207664,1534.1990836350767,0.0,0.8870222623752365,2.8127680766999252,0.0014959135982669303,354977.277724879,1554706.4673936986,4.379735168848345,1554706.4673936986,4.379735168848345,0.85,0.09543449165601389,4.027634451161993,1.2671862560091545,1.0,0.0,4.027634451161961,1.2843238575485323,1.2846331728256404,3.135995977564246,19328.370587626894,1970.9452858648872,4632.441516551485,4632.441516551485,5.515994681216014,5.044393969358003,-2.357957954487099,7.402351923845102,3.4347726302369797,3.4347726302369797,0.9813636086391371,0.0,0.0,0.00024082646511449743,8.108345038007028e-05,0.00015974301473442714,0.0006433864694768566,0.0954344916519,0.07180174714412021,0.023632744507779784,0.09543450449434454,0.07180174714721536,0.023632744508798525,0.37809271316814813,0.37809271316814813,0.12444500093599488,0.0,5.475962361386337,5.35603516325682,5.840705234899474,5.487643989456785,5.325518743600583,5.98090514401963,24787.78051906784,21069.613441207664,0.85,1.0694878795240912,0.6680914064951006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496920500640607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.269415677722,1534.1990836350767,0.37809271316814813,0.12444500093599488,6.112874298809886,3.4347726302369797
