time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
751.0,-29.70137051814872,5.045999151360821,34.99838926895597,24.204869381524645,5.057952093828245,-26.225395662217107,-39.754643629398174,1.5819772378781696,0.5132832540635377,-4.976195289919137,40.00444183949618,42528.720098329126,25557.37815966196,25557.37815966196,68086.09825799108,77513.19281178272,77513.19281178272,25557.37815966196,103070.57097144469,103070.57097144469,103070.57097144469,127859.20223745577,91585.1139063778,56600.64119284953,38871.63634836474,24788.63126601108,0.0,63660.267614375814,21070.336576109417,1534.2282982255547,0.0,0.8870236294504145,2.812803159929275,0.0014959135982669303,354985.1755457775,1554724.7561011228,4.379689246771466,1554724.7561011228,4.379689246771466,0.8499999999999999,0.09543774077482306,4.027634451161993,1.2671850202279167,1.0,0.0,4.02763445116148,1.2843227500131775,1.2846320215202833,3.135998681889477,19328.304930444163,1970.9385906955142,4632.441516551485,4632.441516551485,5.517042809573894,5.045999151360821,-2.3565358831762886,7.4025350345371095,3.435340313270054,3.435340313270054,0.9815258037914439,0.0,0.0,0.00024079259434498407,8.107347968156772e-05,0.00015971911466341636,0.0006432902087274684,0.09543774077018598,0.07180213966638932,0.023635601103796654,0.09543765923196146,0.07180213966987802,0.023635601104945038,0.3780915054462276,0.3780915054462276,0.12445896522000369,0.0,5.4784553692038,5.3482379906542405,5.874483717477972,5.4894785439826705,5.318142300796069,6.010744803687487,24788.63126601108,21070.336576109417,0.85,1.0695226521890369,0.6680575136119167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497001887653855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.252180855792,1534.2282982255547,0.3780915054462276,0.12445896522000369,6.112874298809886,3.435340313270054
752.0,-29.70271903608375,5.0475646119507065,34.99866677293313,24.20503698466348,5.058370924956312,-26.22656763827194,-39.755724371038355,1.5822195271256405,0.5154663958705896,-4.975643753259278,40.0048617575598,42527.36078714197,25562.144729213705,25562.144729213705,68089.50551635568,77512.170958051,77512.170958051,25562.144729213705,103074.31568726471,103074.31568726471,103074.31568726471,127863.80350118157,91584.80587595637,56599.99570497092,38872.01130109495,24789.48781391686,0.0,63661.499115011815,21071.064641829333,1534.2583830394851,0.0,0.8870249132366566,2.81283889034246,0.0014959135982669303,354992.8053554251,1554742.863518964,4.379646122580788,1554742.863518964,4.379646122580788,0.85,0.0954409631654525,4.027634451161993,1.2671838042279706,1.0,0.0,4.027634451162138,1.2843216869432912,1.2846309148955362,3.1360012776455064,19328.23992309025,1970.9319617902393,4632.441516551485,4632.441516551485,5.518071763643736,5.0475646119507065,-2.3551481383279587,7.402712750278665,3.4358985331231673,3.4358985331231673,0.9816852951780478,0.0,0.0,0.00024075888268646875,8.106358556898003e-05,0.00015969529711748872,0.0006431942803589481,0.09544096316109783,0.0718025384900695,0.023638424671028332,0.09544088115538274,0.07180253849334564,0.023638424672106865,0.37809030359699547,0.37809030359699547,0.12447274634531044,0.0,5.480784114230744,5.340536366062565,5.907305767625132,5.491110149129895,5.310785657622262,6.0397015642661245,24789.48781391686,21071.064641829333,0.85,1.0695554842864157,0.6680232381947432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497082856721124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.235041022333,1534.2583830394851,0.37809030359699547,0.12447274634531044,6.112874298809886,3.4358985331231673
753.0,-29.70406091488037,5.049091076069149,34.998939371552396,24.205186182539933,5.0587724498332225,-26.227735368792544,-39.756804414186604,1.5824469037270426,0.5174233865121778,-4.975111355352728,40.005273875122995,42526.027438461504,25566.824305786908,25566.824305786908,68092.85174424842,77511.14467959087,77511.14467959087,25566.824305786908,103077.96898537778,103077.96898537778,103077.96898537778,127868.29775873297,91584.48373503085,56599.36649382715,38872.35249022634,24790.328773355184,0.0,63662.68126358152,21071.779457351906,1534.288107601265,0.0,0.887026127972071,2.812875346297916,0.0014959135982669303,355000.1705267812,1554760.634723965,4.379605317983007,1554760.634723965,4.379605317983007,0.85,0.09544414634018444,4.027634451161993,1.2671826470224188,1.0,0.0,4.027634451161613,1.2843206932374907,1.2846298778703606,3.1360037040353297,19328.171937827432,1970.9250292227655,4632.441516551485,4632.441516551485,5.51908193863601,5.049091076069149,-2.3537941934523867,7.402885269521535,3.4364474456533842,3.4364474456533842,0.9818421273295384,0.0,0.0,0.0002407253413159081,8.105369896615366e-05,0.00015967164234975445,0.0006430990076014873,0.09544414633604223,0.0718029340320699,0.02364121230397233,0.0954440979135348,0.07180293403518609,0.02364121230499836,0.3780891070443783,0.3780891070443783,0.12448634543907641,0.0,5.482939918274667,5.3329090084007476,5.939201075679648,5.492534741864915,5.303418649332002,6.06785093144191,24790.328773355184,21071.779457351906,0.85,1.069588185617328,0.6679898897501931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497163456704365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.217980029096,1534.288107601265,0.3780891070443783,0.12448634543907641,6.112874298809886,3.4364474456533842
754.0,-29.70539609677564,5.050579698409808,34.99920720452885,24.205359164066635,5.059189186730212,-26.228895549807724,-39.75787953296674,1.5826886397440425,0.5191918829577276,-4.974576491030826,40.00568025199556,42524.70260087918,25571.36531912093,25571.36531912093,68096.06792000012,77510.15303969859,77510.15303969859,25571.36531912093,103081.51835881952,103081.51835881952,103081.51835881952,127872.6767372637,91584.1996886871,56598.74924979372,38872.72270988154,24791.15837844418,0.0,63663.881088325725,21072.48462167755,1534.3172291407489,0.0,0.8870273759804223,2.8129145528132184,0.0014959135982669303,355007.5699391773,1554778.1585310232,4.379563395781673,1554778.1585310232,4.379563395781673,0.85,0.09544727365802047,4.027634451161993,1.267181486519985,1.0,0.0,4.027634451162687,1.2843196320516252,1.2846287735694313,3.136006295199337,19328.11199212106,1970.9189164618967,4632.441516551485,4632.441516551485,5.520062202135893,5.050579698409808,-2.3524576394502863,7.403037337860095,3.436987203349032,3.436987203349032,0.9819963438140091,0.0,0.0,0.00024069197161245528,8.10438585475128e-05,0.00015964811306494247,0.0006430042402433674,0.0954472736537489,0.07180331340000728,0.023643960253741617,0.09544737412692263,0.07180331340322069,0.023643960254799787,0.3780879141001638,0.3780879141001638,0.12449976456662291,0.0,5.484910876084086,5.325387135863707,5.970026413997687,5.49376837398853,5.296323238496086,6.09439872175318,24791.15837844418,21072.48462167755,0.85,1.0696185459621177,0.6679564907750666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449724366071928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.201007089334,1534.3172291407489,0.3780879141001638,0.12449976456662291,6.112874298809886,3.436987203349032
755.0,-29.70672479693406,5.052030532593599,34.999470316000746,24.20547839663925,5.059546238587226,-26.230055865065474,-39.75895454697309,1.5828773067003938,0.5210323987022321,-4.974090475199202,40.00607838348385,42523.405708407605,25575.899897945168,25575.899897945168,68099.30560635278,77509.18546833323,77509.18546833323,25575.899897945168,103085.0853662784,103085.0853662784,103085.0853662784,127877.0645861681,91583.91293139833,56598.1331713986,38873.08862222192,24791.979219889687,0.0,63665.0678421116,21073.182336906233,1534.3470517692351,0.0,0.8870284056046245,2.8129471277689704,0.0014959135982669303,355014.29367743654,1554795.3269249056,4.379528809444449,1554795.3269249056,4.379528809444449,0.85,0.0954503916592449,4.027634451161993,1.267180415033363,1.0,0.0,4.027634451159929,1.2843188186112366,1.2846279172871728,3.1360082814305925,19328.051474291446,1970.9127453606936,4632.441516551485,4632.441516551485,5.5210410766253055,5.052030532593599,-2.351176069357046,7.403206601950645,3.43751808954858,3.43751808954858,0.9821480255853086,0.0,0.0,0.00024065876813499153,8.103402019207968e-05,0.00015962474794291184,0.0006429101340729212,0.09545039165565113,0.071803712728763,0.02364667892688813,0.09545044548854145,0.07180371273146648,0.02364667892777842,0.37808672535719723,0.37808672535719723,0.1245129960732352,0.0,5.486777726425601,5.3179735329129585,6.000099936904519,5.495122873901437,5.289249275762131,6.121369255125046,24791.979219889687,21073.182336906233,0.85,1.0696494626415542,0.6679236691283359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497323465300778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.184123581537,1534.3470517692351,0.37808672535719723,0.1245129960732352,6.112874298809886,3.43751808954858
756.0,-29.70804707485856,5.053444449229235,34.99972860652609,24.205588967911922,5.059890756719947,-26.231211652676077,-39.760025090631075,1.5830553345192657,0.52276400822592,-4.973614073177678,40.00646417546061,42522.11798164287,25580.330003723735,25580.330003723735,68102.4479853666,77508.23367987822,77508.23367987822,25580.330003723735,103088.56368360195,103088.56368360195,103088.56368360195,127881.31781628351,91583.63429129965,56597.51859299067,38873.46188700997,24792.754132681555,0.0,63666.21601969153,21073.84101277932,1534.3745663409795,0.0,0.8870294309920025,2.8129800059578716,0.0014959135982669303,355020.88451137237,1554811.963345858,4.379494365481625,1554811.963345858,4.379494365481625,0.85,0.09545344562024857,4.027634451161993,1.2671792924450713,1.0,0.0,4.027634451162448,1.2843180545677266,1.2846271106252427,3.1360101470485104,19327.992669529805,1970.9067489438091,4632.441516551485,4632.441516551485,5.521997398634494,5.053444449229235,-2.3499203329372422,7.403364782166477,3.4380400573580396,3.4380400573580396,0.9822971592451542,0.0,0.0,0.0002406257293346072,8.102422384573869e-05,0.00015960150548886853,0.0006428165219642868,0.09545344561663163,0.07180408910385397,0.02364935651277766,0.09545338314963767,0.07180408910657479,0.023649356513673774,0.3780855415290022,0.3780855415290022,0.1245260524231907,0.0,5.488526394390078,5.310671921888513,6.029353347854965,5.496378081403577,5.282377106207207,6.147321976421665,24792.754132681555,21073.84101277932,0.85,1.069679529317448,0.6678913973541488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449740288329698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.167325418472,1534.3745663409795,0.3780855415290022,0.1245260524231907,6.112874298809886,3.4380400573580396
757.0,-29.70936300269886,5.05482238133439,34.99998219854513,24.20569898039105,5.06023818709243,-26.23236143302486,-39.76109088454393,1.5832366174003536,0.524167964177991,-4.973143113829333,40.00684389235865,42520.838211812785,25584.648147381406,25584.648147381406,68105.48635919418,77507.26779970757,77507.26779970757,25584.648147381406,103091.91594708897,103091.91594708897,103091.91594708897,127885.43377317753,91583.34017578326,56596.91058781541,38873.810653297616,24793.517826088562,0.0,63667.32847938618,21074.490152175276,1534.401656123337,0.0,0.8870304506824844,2.8130165314115985,0.0014959135982669303,355027.40014245216,1554828.3379239256,4.379460112937937,1554828.3379239256,4.379460112937937,0.85,0.09545645361477884,4.027634451161993,1.267178163812496,1.0,0.0,4.0276344511599,1.284317274972437,1.2846262886169562,3.136012050642573,19327.930598805175,1970.9004194913834,4632.441516551485,4632.441516551485,5.522929551505123,5.05482238133439,-2.3486869064430254,7.403509287777416,3.438553306430779,3.438553306430779,0.9824438018373655,0.0,0.0,0.00024059285334752657,8.101447205094334e-05,0.00015957838129658324,0.0006427233861707833,0.09545645361116453,0.07180445540373884,0.02365199820742569,0.09545641758340533,0.07180445540645758,0.023651998208321253,0.3780843634843993,0.3780843634843993,0.12453893894337738,0.0,5.49011445277381,5.303453044143112,6.057704110003499,5.497311078007328,5.27547862048624,6.172049788734114,24793.517826088562,21074.490152175276,0.85,1.0697085614522834,0.6678596263950344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449748191825238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.15061162415,1534.401656123337,0.3780843634843993,0.12453893894337738,6.112874298809886,3.438553306430779
758.0,-29.710671951281096,5.056165056512233,35.000231235598584,24.20581014538186,5.0605775965746815,-26.23350573312541,-39.76215584026647,1.5834113784011479,0.5254994038897962,-4.972686197331152,40.00721839366355,42519.58511211244,25588.87897865887,25588.87897865887,68108.46409077132,77506.33907582276,77506.33907582276,25588.87897865887,103095.21805448164,103095.21805448164,103095.21805448164,127889.49571899173,91583.07715262365,56596.323188841074,38874.171070869525,24794.277664510104,0.0,63668.44873537963,21075.136014833588,1534.4289396020347,0.0,0.8870314178752818,2.8130523686341826,0.0014959135982669303,355033.7215831122,1554844.4877169966,4.3794276238997,1554844.4877169966,4.3794276238997,0.85,0.09545942761982847,4.027634451161993,1.267177181891166,1.0,0.0,4.027634451161053,1.2843165254981017,1.284625496966144,3.1360138806903066,19327.875089873472,1970.8947591556214,4632.441516551485,4632.441516551485,5.523842856349308,5.056165056512233,-2.3474817279480917,7.403646784460324,3.439058056697883,3.439058056697883,0.9825880161993952,0.0,0.0,0.00024056015582913604,8.100472900911832e-05,0.00015955542682001772,0.0006426309339301596,0.09545942761635472,0.07180482077644235,0.023654606839912367,0.09545943511345566,0.0718048207790553,0.023654606840773168,0.3780831902180817,0.3780831902180817,0.12455165434132896,0.0,5.491565588731532,5.296344547706667,6.085163863769765,5.498185601220939,5.268784683835065,6.195916630210149,24794.277664510104,21075.136014833588,0.85,1.069736509112157,0.6678281936604642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497560574467598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.133980967255,1534.4289396020347,0.3780831902180817,0.12455165434132896,6.112874298809886,3.439058056697883
759.0,-29.711975343023028,5.057472766544116,35.00047572108539,24.205875244829826,5.060875203422876,-26.234649211742692,-39.763220586441435,1.5835490721247294,0.5266926529219518,-4.972263284675898,40.007583884207136,42518.355403832655,25593.074796174024,25593.074796174024,68111.43020000668,77505.39317352862,77505.39317352862,25593.074796174024,103098.46796970264,103098.46796970264,103098.46796970264,127893.48616002183,91582.77778438028,56595.740014612275,38874.48641085334,24795.018190319188,0.0,63669.50460117252,21075.76546177131,1534.4559776694525,0.0,0.8870322448841009,2.8130860500912678,0.0014959135982669303,355039.5726592492,1554860.2490570762,4.379399843829128,1554860.2490570762,4.379399843829128,0.85,0.09546237658553608,4.027634451161993,1.2671761702978985,1.0,0.0,4.027634451162854,1.2843159490107434,1.2846248785274772,3.136015288344209,19327.81191060287,1970.8883166629657,4632.441516551485,4632.441516551485,5.524748602811547,5.057472766544116,-2.346319295812963,7.403792062357079,3.439554467678756,3.439554467678756,0.9827298479082159,0.0,0.0,0.00024052760118816117,8.099498896724235e-05,0.0001595326122209188,0.0006425390450648394,0.09546237658242701,0.07180519213140017,0.023657184451026842,0.09546234918272838,0.07180519213373879,0.0236571844517973,0.37808202265827323,0.37808202265827323,0.12456419768749205,0.0,5.492893958438856,5.289306073495538,6.111912831481675,5.498955937597827,5.261961277094883,6.219755467365758,24795.018190319188,21075.76546177131,0.85,1.0697653551202966,0.6677978047759091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497638814323037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.117446263903,1534.4559776694525,0.37808202265827323,0.12456419768749205,6.112874298809886,3.439554467678756
760.0,-29.713272256218993,5.058746478701352,35.000715660471144,24.20595026286321,5.061175835607303,-26.235786556048726,-39.76427303915841,1.5836901354191593,0.5277696899024704,-4.97184159674943,40.00794043100139,42517.102740819595,25597.15454113179,25597.15454113179,68114.25728195139,77504.47522257907,77504.47522257907,25597.15454113179,103101.62976371087,103101.62976371087,103101.62976371087,127897.35821950008,91582.50497814668,56595.13249631482,38874.858313146506,24795.728455789213,0.0,63670.58676893572,21076.36918742083,1534.4814097663632,0.0,0.8870330980018926,2.8131211075886395,0.0014959135982669303,355045.40686637454,1554875.6248250788,4.3793711867684415,1554875.6248250788,4.3793711867684415,0.85,0.09546526617124391,4.027634451161993,1.2671751048555597,1.0,0.0,4.027634451164705,1.2843153564296885,1.2846242442042854,3.136016735296656,19327.754337031743,1970.882445792574,4632.441516551485,4632.441516551485,5.52562929281987,5.058746478701352,-2.3451751313990647,7.403921610100417,3.4400425686325615,3.4400425686325615,0.982869305323589,0.0,0.0,0.00024049521238925112,8.098536244691361e-05,0.0001595098499423375,0.0006424473669274383,0.09546526616804756,0.07180554219091825,0.023659723977129298,0.09546521289161865,0.07180554219332244,0.02365972397792147,0.37808085917268947,0.37808085917268947,0.12457657857770622,0.0,5.494088554415498,5.282363257391864,6.137828377902963,5.499611286651884,5.255398612790259,6.242333394924117,24795.728455789213,21076.36918742083,0.85,1.069791574705319,0.6677667805248386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497716722829395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.100979250963,1534.4814097663632,0.37808085917268947,0.12457657857770622,6.112874298809886,3.4400425686325615
761.0,-29.714562973883126,5.059987107950877,35.00095124208003,24.206034221593313,5.061486006154614,-26.236917369575462,-39.76532447906209,1.583840401829282,0.5285539895407396,-4.971422324767012,40.00829337150358,42515.87274353562,25601.124490057002,25601.124490057002,68116.99723359261,77503.5546874732,77503.5546874732,25601.124490057002,103104.6791775302,103104.6791775302,103104.6791775302,127901.11867140439,91582.23094900732,56594.54900499818,38875.20216001016,24796.439493874193,0.0,63671.64165388435,21076.973569793063,1534.507029683875,0.0,0.8870339518767378,2.8131597088698856,0.0014959135982669303,355051.2077226158,1554890.845188074,4.379342504315137,1554890.845188074,4.379342504315137,0.85,0.09546811601016658,4.027634451161993,1.2671740723820406,1.0,0.0,4.027634451163936,1.2843147204992726,1.2846235667251968,3.1360182881001823,19327.696505376145,1970.87654860489,4632.441516551485,4632.441516551485,5.526486281280713,5.059987107950877,-2.3440496400575346,7.404036748008412,3.4405225930775676,3.4405225930775676,0.9830064551650193,0.0,0.0,0.0002404629823051271,8.097574624667436e-05,0.00015948723605845272,0.0006423562864696294,0.09546811600696208,0.07180588577246513,0.02366223023449694,0.09546820867474236,0.07180588577487539,0.023662230235291196,0.3780797000574278,0.3780797000574278,0.12458879677491477,0.0,5.495118496152543,5.275501110885443,6.162831239340164,5.49997631430773,5.248854402503696,6.263679163321285,24796.439493874193,21076.973569793063,0.85,1.0698168833760089,0.6677363994264455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497794244881905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.084598578502,1534.507029683875,0.3780797000574278,0.12458879677491477,6.112874298809886,3.4405225930775676
762.0,-29.7158474368499,5.061194532887587,35.00118245946402,24.206065374333434,5.0617301866644455,-26.238049152382843,-39.76638356745241,1.583931902179812,0.5295991579833981,-4.971053985055469,40.00863740876866,42514.70160416893,25605.10900759481,25605.10900759481,68119.81061176374,77502.68781474466,77502.68781474466,25605.10900759481,103107.79682233947,103107.79682233947,103107.79682233947,127904.93345466132,91581.98134125532,56593.99513060859,38875.540234051914,24797.13663232185,0.0,63672.67686637376,21077.566137473572,1534.533100062691,0.0,0.8870345791827104,2.8131889678163873,0.0014959135982669303,355056.30396451894,1554905.681712296,4.3793214325457495,1554905.681712296,4.3793214325457495,0.85,0.0954709601656358,4.027634451161993,1.2671732206875457,1.0,0.0,4.027634451163483,1.284314358955998,1.2846231639049384,3.1360191709107754,19327.643827658798,1970.871176972646,4632.441516551485,4632.441516551485,5.527346414651761,5.061194532887587,-2.342978440296318,7.404172973183905,3.440994760365677,3.440994760365677,0.9831413601044792,0.0,0.0,0.0002404309123551642,8.096606116240477e-05,0.00015946485119275946,0.0006422661284133786,0.09547096016296855,0.07180624926213854,0.02366471090083002,0.09547089109739108,0.07180624926414464,0.02366471090149116,0.37807854470383534,0.37807854470383534,0.12460084672519407,0.0,5.496097610733898,5.268758495416478,6.187263644176539,5.500653143038846,5.242492603828225,6.285730346516743,24797.13663232185,21077.566137473572,0.85,1.0698436749364713,0.6677071500133742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497871397385953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.068298792758,1534.533100062691,0.37807854470383534,0.12460084672519407,6.112874298809886,3.440994760365677
763.0,-29.717125927237873,5.062369969441097,35.001409271239844,24.206109065003716,5.061994482070157,-26.23917354709477,-39.767430152837164,1.584042101909569,0.5302451370320682,-4.970672622451655,40.008971512286266,42513.50457504789,25608.947613578854,25608.947613578854,68122.45218862675,77501.79004658198,77501.79004658198,25608.947613578854,103110.73766016084,103110.73766016084,103110.73766016084,127908.52982433295,91581.7065724689,56593.42110086418,38875.87274622747,24797.792164172104,0.0,63673.66491039957,21078.123339546288,1534.556585102343,0.0,0.887035308562174,2.8132249602452797,0.0014959135982669303,355061.5804478818,1554920.0899484532,4.379296932061886,1554920.0899484532,4.379296932061886,0.85,0.09547372804360152,4.027634451161993,1.2671722486568617,1.0,0.0,4.027634451162051,1.2843139096820857,1.2846226735295274,3.136020267941331,19327.58583990661,1970.8652638675399,4632.441516551485,4632.441516551485,5.528175050257914,5.062369969441097,-2.341914106429669,7.404284075870766,3.4414589787348353,3.4414589787348353,0.9832739939242386,0.0,0.0,0.0002403989954388335,8.095649146676911e-05,0.0001594425039720644,0.0006421761219774194,0.09547372804068158,0.07180657741021042,0.023667150630471152,0.09547365221248955,0.07180657741240652,0.023667150631194997,0.3780773950363635,0.3780773950363635,0.12461274413880381,0.0,5.4969291349262335,5.262089962389268,6.210872477640237,5.500917759483741,5.236145124680888,6.306068642892228,24797.792164172104,21078.123339546288,0.85,1.069868560015941,0.6676779895561552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497948176793618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.052081285527,1534.556585102343,0.3780773950363635,0.12461274413880381,6.112874298809886,3.4414589787348353
764.0,-29.71839891234221,5.063513931894987,35.00163185911965,24.206144303921633,5.062244792988409,-26.24029438491073,-39.76847237264735,1.5841402655395656,0.5308022566799764,-4.970310237481409,40.00930209786809,42512.313360382555,25612.72450553307,25612.72450553307,68125.03786591563,77500.91492913818,77500.91492913818,25612.72450553307,103113.63943467125,103113.63943467125,103113.63943467125,127912.09319391879,91581.44657028398,56592.845001458176,38876.223965362005,24798.453759247546,0.0,63674.67772460955,21078.685695360415,1534.5809334701423,0.0,0.8870359542438017,2.813259902963642,0.0014959135982669303,355066.59441619384,1554934.3465727146,4.379275243083238,1554934.3465727146,4.379275243083238,0.85,0.09547647606837953,4.027634451161993,1.2671713359700516,1.0,0.0,4.02763445116176,1.2843135163825978,1.2846222393235267,3.136021228294975,19327.530968527426,1970.8596685440418,4632.441516551485,4632.441516551485,5.528990363725062,5.063513931894987,-2.3408798057734788,7.404393737668466,3.441915559649957,3.441915559649957,0.9834044456142734,0.0,0.0,0.00024036721983732346,8.094696272783385e-05,0.0001594202571094896,0.000642086519747283,0.09547647606564794,0.071806913055852,0.02366956300979594,0.09547642244883472,0.07180691305790639,0.02366956301047314,0.378076249917046,0.378076249917046,0.12462448584801786,0.0,5.497640831889669,5.25550924594603,6.233728280598541,5.501112494161362,5.229879358047015,6.325874365420248,24798.453759247546,21078.685695360415,0.85,1.0698921502289136,0.6676486615958485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449802459995761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.035940613525,1534.5809334701423,0.378076249917046,0.12462448584801786,6.112874298809886,3.441915559649957
765.0,-29.719666080960096,5.064626990181566,35.001850267652294,24.206166166719072,5.062479528084386,-26.241411544661354,-39.769514033663995,1.5842249917683933,0.5312516076771203,-4.969963488377375,40.009625533458006,42511.14491433556,25616.433005610594,25616.433005610594,68127.57791994615,77500.04861574117,77500.04861574117,25616.433005610594,103116.48162135176,103116.48162135176,103116.48162135176,127915.58046889902,91581.18671891284,56592.28301743741,38876.55966830603,24799.098847547248,0.0,63675.658515853276,21079.23402041516,1534.604778083092,0.0,0.8870365463390146,2.813294432389715,0.0014959135982669303,355071.3920982523,1554948.294946566,4.379255354135356,1554948.294946566,4.379255354135356,0.85,0.0954791883193178,4.027634451161993,1.2671704172389586,1.0,0.0,4.027634451160374,1.284313185592226,1.2846218678331034,3.1360220360151168,19327.476128976283,1970.8540764661004,4632.441516551485,4632.441516551485,5.529790913513822,5.064626990181566,-2.339872820417014,7.40449981059858,3.4423646049392826,3.4423646049392826,0.9835327442683665,0.0,0.0,0.00024033559326667143,8.093744013374842e-05,0.000159398153132923,0.0006419974930097557,0.09547918831669379,0.07180724405304921,0.023671944263644575,0.09547914158991677,0.07180724405502267,0.023671944264295124,0.37807510931810273,0.37807510931810273,0.12463607304908698,0.0,5.498236939224512,5.2490113234001115,6.255863527178519,5.501215096054523,5.223682678876912,6.345095975083495,24799.098847547248,21079.23402041516,0.85,1.0699155612656048,0.6676200278910597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449810069480068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.019867614361,1534.604778083092,0.37807510931810273,0.12463607304908698,6.112874298809886,3.4423646049392826
766.0,-29.72092746006598,5.065709747962263,35.00206454308212,24.206168890837603,5.062701855652587,-26.24252473367744,-39.77055125925688,1.584299129246587,0.5314376961787275,-4.969630003783454,40.00994195754992,42509.98325082619,25620.069066316304,25620.069066316304,68130.05231714249,77499.1549537244,77499.1549537244,25620.069066316304,103119.22402004071,103119.22402004071,103119.22402004071,127918.95129487666,91580.89215969719,56591.72045672829,38876.85744774323,24799.727274835957,0.0,63676.58472257918,21079.768183610562,1534.6280518265055,0.0,0.8870370963951095,2.813330856632296,0.0014959135982669303,355076.0062981889,1554961.941036438,4.379236877330986,1554961.941036438,4.379236877330986,0.85,0.09548186306924333,4.027634451161993,1.2671694875182586,1.0,0.0,4.027634451161934,1.2843129039956467,1.2846215457387946,3.136022723614747,19327.413964612475,1970.847737465136,4632.441516551485,4632.441516551485,5.530575825895927,5.065709747962263,-2.338891122054678,7.404600870016941,3.4428062340755585,3.4428062340755585,0.9836589240215882,0.0,0.0,0.00024030411500054543,8.092795911611809e-05,0.00015937615588442736,0.0006419088961338838,0.09548186306669967,0.07180756874478525,0.02367429432191443,0.09548188503567497,0.07180756874669822,0.023674294322545118,0.37807397297114426,0.37807397297114426,0.12464750816708854,0.0,5.498689648472066,5.242554985181187,6.277291257517106,5.501067699962164,5.217367297055091,6.363666863496803,24799.727274835957,21079.768183610562,0.85,1.0699388576501991,0.6675920738530517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449817644271001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.003868705971,1534.6280518265055,0.37807397297114426,0.12464750816708854,6.112874298809886,3.4428062340755585
767.0,-29.722183105411965,5.066762813717387,35.002274746939484,24.20617315163838,5.062913749631061,-26.243633804945517,-39.77159159313885,1.5843644491474653,0.5316678553342626,-4.969308749838849,40.0102519078939,42508.85942478602,25623.63210938517,25623.63210938517,68132.49153417119,77498.30985091165,77498.30985091165,25623.63210938517,103121.94196029683,103121.94196029683,103121.94196029683,127922.28344690963,91580.63962128454,56591.18919508964,38877.16714021656,24800.341486612793,0.0,63677.50862682935,21080.290263620875,1534.6508786749341,0.0,0.8870376077207335,2.8133652803167437,0.0014959135982669303,355080.4513154305,1554975.3080275254,4.3792197015267,1554975.3080275254,4.3792197015267,0.85,0.0954845009463904,4.027634451161993,1.2671686539566145,1.0,0.0,4.027634451161896,1.2843126633159863,1.2846212647598794,3.136023311304105,19327.360668402664,1970.8423027642125,4632.441516551485,4632.441516551485,5.53134497604194,5.066762813717387,-2.337933656831272,7.404696470548659,3.4432405776563715,3.4432405776563715,0.9837830221875347,0.0,0.0,0.00024027278359515828,8.091845071768815e-05,0.00015935433287747011,0.0006418210010392349,0.09548450094391846,0.07180788715777817,0.02367661378614029,0.09548452864956762,0.07180788715963717,0.023676613786753228,0.3780728382166078,0.3780728382166078,0.12465879345281511,0.0,5.499038486230347,5.236190437703328,6.29801847968929,5.5009766051730935,5.211346481481371,6.381567312552761,24800.341486612793,21080.290263620875,0.85,1.0699616395711942,0.6675647389708913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498251845287697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.987943541852,1534.6508786749341,0.3780728382166078,0.12465879345281511,6.112874298809886,3.4432405776563715
768.0,-29.7234334554617,5.067786701507059,35.00248093020649,24.20616407124328,5.063109525477766,-26.24473972150438,-39.77262385943902,1.5844157915033577,0.531816347865572,-4.9690034474934945,40.010555200283015,42507.72506213154,25627.133465239378,25627.133465239378,68134.85852737092,77497.4761315861,77497.4761315861,25627.133465239378,103124.60959682547,103124.60959682547,103124.60959682547,127925.55104350319,91580.38980402134,56590.638734497625,38877.50118835968,24800.941446677723,0.0,63678.442635037405,21080.800229676064,1534.6733352673243,0.0,0.8870380620797135,2.8133989128542525,0.0014959135982669303,355084.67565948033,1554988.3879701574,4.379204439285244,1554988.3879701574,4.379204439285244,0.85,0.09548710592732117,4.027634451161993,1.2671678225928917,1.0,0.0,4.027634451162538,1.2843124876973968,1.2846210490321899,3.136023740128083,19327.307946469653,1970.8369266232255,4632.441516551485,4632.441516551485,5.53210080983751,5.067786701507059,-2.33700290110088,7.404789602607939,3.4436677687391044,3.4436677687391044,0.9839050767826013,0.0,0.0,0.00024024158805977403,8.090901707573667e-05,0.00015933257098403738,0.0006417333520875227,0.09548710592495288,0.07180820207745622,0.02367890384749665,0.09548711627999848,0.07180820207923723,0.02367890384808394,0.3780717060004218,0.3780717060004218,0.12466993066037983,0.0,5.499292488955803,5.229916221208214,6.318086235272062,5.500819795359064,5.205403071270609,6.398965346689579,24800.941446677723,21080.800229676064,0.85,1.069983116859103,0.6675371334967726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498326905856251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.972091198086,1534.6733352673243,0.3780717060004218,0.12466993066037983,6.112874298809886,3.4436677687391044
769.0,-29.724677521481883,5.068782041194735,35.002683145376935,24.206150869745784,5.0632976910529806,-26.2458407425075,-39.77365532247347,1.5844609120614257,0.5318651125743372,-4.968707863430731,40.010851980711735,42506.61473409938,25630.559237478854,25630.559237478854,68137.17397157823,77496.65639808394,77496.65639808394,25630.559237478854,103127.2156355628,103127.2156355628,103127.2156355628,127928.74122630435,91580.14835569166,56590.1066916376,38877.824071171184,24801.525590741556,0.0,63679.34966191274,21081.29675213032,1534.6951906401878,0.0,0.8870384906110711,2.8134327165440243,0.0014959135982669303,355088.7655731922,1555001.1871551503,4.379190044621752,1555001.1871551503,4.379190044621752,0.85,0.09548967243784963,4.027634451161993,1.267167003867217,1.0,0.0,4.027634451161862,1.2843123408328947,1.284620862271631,3.1360240987406653,19327.256990733054,1970.8317305841501,4632.441516551485,4632.441516551485,5.532840327482199,5.068782041194735,-2.3360939846991555,7.404876025893891,3.444087912911851,3.444087912911851,0.9840251179748146,0.0,0.0,0.00024021055301050786,8.089959179012989e-05,0.00015931096122037797,0.0006416463158589265,0.09548967243552445,0.07180850885768646,0.023681163577837987,0.09548966956686504,0.071808508859435,0.023681163578414623,0.37807057705196406,0.37807057705196406,0.12468092321592342,0.0,5.499450219937785,5.223735118297725,6.3374802519792865,5.50057297600506,5.199575792929693,6.4156446215496885,24801.525590741556,21081.29675213032,0.85,1.0700042373757432,0.6675101890923206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498401650616615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.956303081908,1534.6951906401878,0.37807057705196406,0.12468092321592342,6.112874298809886,3.444087912911851
770.0,-29.72591612917186,5.069748941088051,35.00288137267634,24.20610246425497,5.0634416839092315,-26.246941267747918,-39.77468671565873,1.584466822468368,0.5320569910616655,-4.968446183252973,40.01114024906654,42505.52756707179,25633.97201280218,25633.97201280218,68139.49957987397,77495.87319377525,77495.87319377525,25633.97201280218,103129.84520657742,103129.84520657742,103129.84520657742,127931.93546548099,91579.92335000435,56589.57772323231,38878.161807524484,24802.090258903565,0.0,63680.252066428046,21081.77672006803,1534.7167834167637,0.0,0.8870387776820226,2.8134606999548986,0.0014959135982669303,355092.3863992133,1555013.619318014,4.37918040171604,1555013.619318014,4.37918040171604,0.8499999999999999,0.09549222067104017,4.027634451161993,1.2671662318473684,1.0,0.0,4.027634451161104,1.2843123769770612,1.2846208587433086,3.136024010484117,19327.20950508446,1970.8268883955743,4632.441516551485,4632.441516551485,5.533577039497047,5.069748941088051,-2.3352245780033978,7.404973519091449,3.444501151553479,3.444501151553479,0.9841431861581368,0.0,0.0,0.00024017965779637868,8.089016815767732e-05,0.00015928948963870134,0.0006415598361768449,0.09549222066894789,0.07180882251786483,0.023683398151083064,0.09549199377436368,0.0718088225194382,0.023683398151601975,0.3780694521837688,0.3780694521837688,0.12469177255486204,0.0,5.499575576939151,5.2176693734714945,6.3563913581741645,5.500503174314645,5.193906746156074,6.432557755244659,24802.090258903565,21081.77672006803,0.85,1.0700255945719916,0.6674836576138573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498476020453033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.940599177455,1534.7167834167637,0.3780694521837688,0.12469177255486204,6.112874298809886,3.444501151553479
771.0,-29.72715020737156,5.070688959405899,35.00307574652813,24.206097365263872,5.063643879322729,-26.248031894936663,-39.77570522166786,1.5845255668711207,0.5315869822841819,-4.96814873853579,40.01142445741743,42504.40678786563,25637.19780185826,25637.19780185826,68141.6045897239,77495.02954899835,77495.02954899835,25637.19780185826,103132.22735085661,103132.22735085661,103132.22735085661,127934.86478056888,91579.65964054996,56589.036879349354,38878.469734667335,24802.637429712264,0.0,63681.1071643796,21082.241815255424,1534.7366412829936,0.0,0.8870392611174847,2.8135015002911534,0.0014959135982669303,355096.50212852866,1555025.8764584372,4.379164162804367,1555025.8764584372,4.379164162804367,0.85,0.09549469191295311,4.027634451161993,1.2671654158690946,1.0,0.0,4.027634451162812,1.2843121658953205,1.2846206080794893,3.136024525901961,19327.153851315736,1970.8212132905464,4632.441516551485,4632.441516551485,5.53427338699427,5.070688959405899,-2.3343428964686086,7.405031855874508,3.44490746975662,3.44490746975662,0.98425927707332,0.0,0.0,0.0002401488792041743,8.088086326857854e-05,0.00015926801593559579,0.0006414733479504229,0.09549469191052898,0.0718090972501443,0.023685594660384685,0.0954946662269098,0.07180909725196716,0.023685594660985954,0.3780683334574387,0.3780683334574387,0.12470249095329007,0.0,5.499508835224276,5.211644370032786,6.374400506089671,5.499735720819956,5.188112802876844,6.447027127056401,24802.637429712264,21082.241815255424,0.85,1.0700442819536797,0.6674570948986376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498550064715239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.924963152684,1534.7366412829936,0.3780683334574387,0.12470249095329007,6.112874298809886,3.44490746975662
772.0,-29.72837821979596,5.0716017800300754,35.00326643850389,24.206049169320636,5.0637855655048485,-26.24912311367227,-39.77673134123904,1.5845304593643672,0.5314373068997611,-4.96790327652443,40.011705956665665,42503.343820672526,25640.461525098926,25640.461525098926,68143.80534577146,77494.25644920074,77494.25644920074,25640.461525098926,103134.71797429967,103134.71797429967,103134.71797429967,127937.92210403799,91579.43952899013,56588.52690039381,38878.79180955147,24803.204129738322,0.0,63681.99593928979,21082.723510277574,1534.7588721838274,0.0,0.8870394902706645,2.8135320579251792,0.0014959135982669303,355099.89860364894,1555038.0168345398,4.3791564654041855,1555038.0168345398,4.3791564654041855,0.85,0.09549718386768032,4.027634451161993,1.2671646603336564,1.0,0.0,4.027634451162283,1.2843122062375203,1.2846206090989363,3.136024427394661,19327.107398533557,1970.816476425034,4632.441516551485,4632.441516551485,5.534977923301745,5.0716017800300754,-2.333513320322711,7.405115100352786,3.4453072901843176,3.4453072901843176,0.9843735114812336,0.0,0.0,0.00024011825550252462,8.087148982391325e-05,0.00015924676567861137,0.0006413877596832964,0.09549718386567124,0.07180940866974242,0.023687775195928816,0.09549711134153414,0.07180940867125314,0.023687775196427174,0.37806721807241495,0.37806721807241495,0.1247130624879115,0.0,5.499396425264024,5.205723027335125,6.391908690575349,5.499340583424214,5.18250693671115,6.462430065188357,24803.204129738322,21082.723510277574,0.85,1.0700639064569406,0.6674310877628963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498623838920799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.909376581776,1534.7588721838274,0.37806721807241495,0.1247130624879115,6.112874298809886,3.4453072901843176
773.0,-29.72960083565192,5.072488335026102,35.00345337458432,24.205999296996765,5.063937121920643,-26.25020848729035,-39.77774520227683,1.584544773542367,0.5309143544016024,-4.967650428874446,40.011977936166645,42502.253424237184,25643.613400476806,25643.613400476806,68145.86682471399,77493.43668035023,77493.43668035023,25643.613400476806,103137.05008082704,103137.05008082704,103137.05008082704,127940.78074639797,91579.1745677909,56587.99131161019,38879.09250686746,24803.73066557093,0.0,63682.823172438395,21083.17106573529,1534.7787142012244,0.0,0.8870397913621804,2.813568354541443,0.0014959135982669303,355103.39730102726,1555049.7467152018,4.3791463515539375,1555049.7467152018,4.3791463515539375,0.85,0.09549961017457083,4.027634451161993,1.267163887214847,1.0,0.0,4.027634451160792,1.2843122022506377,1.2846205659560939,3.1360244371298025,19327.051480594117,1970.8107743820894,4632.441516551485,4632.441516551485,5.5356583151354295,5.072488335026102,-2.332691957537589,7.40518029256369,3.445700472671621,3.445700472671621,0.9844858493347488,0.0,0.0,0.00024008776995224594,8.086222934535111e-05,0.00015922554060689484,0.0006413022728532225,0.09549961017245383,0.07180969034240742,0.023689919830046407,0.09549961038308433,0.07180969034399928,0.02368991983057155,0.37806610763251897,0.37806610763251897,0.12472349814580483,0.0,5.499148620914525,5.199841796452745,6.408746410216509,5.498564783276038,5.176800164204394,6.476599395396988,24803.73066557093,21083.17106573529,0.85,1.0700823774754882,0.6674052956030371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498697251220125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.893870392629,1534.7787142012244,0.37806610763251897,0.12472349814580483,6.112874298809886,3.445700472671621
774.0,-29.730818179917325,5.073348843499491,35.00363663506784,24.20593287041413,5.06406008306786,-26.25129197547205,-39.778762485925085,1.5845338786059802,0.5305272666803944,-4.967423115278313,40.01224474299786,42501.200233381336,25646.738983193347,25646.738983193347,68147.93921657468,77492.66553928633,77492.66553928633,25646.738983193347,103139.40452247969,103139.40452247969,103139.40452247969,127943.65771259455,91578.94452955654,56587.47922358412,38879.405895524906,24804.253190114854,0.0,63683.65908563976,21083.615211597626,1534.798984707172,0.0,0.8870399814415277,2.813599900739773,0.0014959135982669303,355106.54270230443,1555061.2535749094,4.3791399666734945,1555061.2535749094,4.3791399666734945,0.85,0.09550202118203598,4.027634451161993,1.2671631168434399,1.0,0.0,4.027634451160784,1.2843123158311467,1.2846206405822433,3.136024159789745,19327.002932866766,1970.8058238916212,4632.441516551485,4632.441516551485,5.53633303120154,5.073348843499491,-2.331902792013552,7.405251635513043,3.4460872530621387,3.4460872530621387,0.9845963580177539,0.0,0.0,0.00024005741938999667,8.085293859032801e-05,0.00015920448079966866,0.0006412174516481036,0.09550202118007771,0.07180998027218646,0.02369204090789125,0.09550196292532764,0.07180998027365892,0.023692040908377055,0.37806499963461354,0.37806499963461354,0.12473379609957144,0.0,5.49883736389279,5.194048877711339,6.425057985890078,5.497950381958731,5.171311756455395,6.490756247024024,24804.253190114854,21083.615211597626,0.85,1.0701008735212827,0.6673799973746338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498770341609428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.878431380987,1534.798984707172,0.37806499963461354,0.12473379609957144,6.112874298809886,3.4460872530621387
775.0,-29.732029936831218,5.074184061406697,35.00381624973588,24.205870809406065,5.06418783169419,-26.25236995533705,-39.779775159526594,1.5845278501833735,0.52995786879751,-4.96719532366466,40.01250506623659,42500.152019676265,25649.77385113528,25649.77385113528,68149.92587081154,77491.89285191211,77491.89285191211,25649.77385113528,103141.66670304739,103141.66670304739,103141.66670304739,127946.4217503192,91578.71262871487,56586.97179641149,38879.71203589265,24804.75504727181,0.0,63684.46708316446,21084.04179018104,1534.8181387270754,0.0,0.8870401973907567,2.813633885562141,0.0014959135982669303,355109.6947399757,1555072.4808719119,4.379132712810313,1555072.4808719119,4.379132712810313,0.8500000000000001,0.09550438522419744,4.027634451161993,1.2671624025190251,1.0,0.0,4.027634451160374,1.284312406367191,1.2846206923418155,3.136023938719528,19326.953992051054,1970.8008333172954,4632.441516551485,4632.441516551485,5.536988164770112,5.074184061406697,-2.331126418942287,7.405310480348984,3.4464676536766548,3.4464676536766548,0.9847050439076156,0.0,0.0,0.00024002721164059247,8.084369091852107e-05,0.0001591835207220714,0.0006411330321174737,0.09550438522220656,0.07181025371578496,0.02369413150642159,0.09550433158390405,0.07181025371728192,0.023694131506915513,0.3780638950270832,0.3780638950270832,0.1247439631957824,0.0,5.498428824260088,5.188331851270505,6.440744355100151,5.497153192462179,5.165899134827271,6.50394197742105,24804.75504727181,21084.04179018104,0.85,1.0701184918736262,0.6673550704942861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498843117550946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.863057223016,1534.8181387270754,0.3780638950270832,0.1247439631957824,6.112874298809886,3.4464676536766548
776.0,-29.733236809808275,5.0749944748097535,35.003992334995736,24.205799388606124,5.06430781242486,-26.253444315816512,-39.78078346755353,1.5845153184165714,0.5292208746081428,-4.966978966768749,40.01276148874879,42499.10691006465,25652.75039163328,25652.75039163328,68151.85730169792,77491.11369342059,77491.11369342059,25652.75039163328,103143.86408505386,103143.86408505386,103143.86408505386,127949.11905224244,91578.46914063589,56586.462357212746,38880.00753713683,24805.254967188575,0.0,63685.26250432541,21084.46672211029,1534.8375126347275,0.0,0.8870403693545579,2.813668728687139,0.0014959135982669303,355112.688571515,1555083.5399971257,4.379126936445562,1555083.5399971257,4.379126936445562,0.8500000000000001,0.09550672412911303,4.027634451161993,1.2671617464395242,1.0,0.0,4.027634451163891,1.284312527046187,1.2846207744124136,3.1360236440465314,19326.902605841693,1970.7955933822145,4632.441516551485,4632.441516551485,5.537630707258207,5.0749944748097535,-2.330371309531819,7.405365784341573,3.4468418591511614,3.4468418591511614,0.9848119597574747,0.0,0.0,0.00023999712912292143,8.083448408433039e-05,0.00015916264503859103,0.0006410489524954967,0.09550672412718117,0.0718105272163362,0.023696196910844965,0.0955067383533648,0.07181052721778874,0.023696196911324283,0.37806279387404,0.37806279387404,0.12475399855114051,0.0,5.497915768978203,5.182672591564426,6.455831522552614,5.496199841376892,5.160449093370801,6.516609470632375,24805.254967188575,21084.46672211029,0.85,1.0701354539767995,0.6673303247698503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498915560158374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.847754420176,1534.8375126347275,0.37806279387404,0.12475399855114051,6.112874298809886,3.4468418591511614
