time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
777.0,-29.734438983819402,5.075780390961221,35.004164914068426,24.205715779121988,5.064404900551682,-26.254516735869913,-39.781791461259104,1.5844826525858948,0.5285980993676844,-4.96678197721281,40.01301152893626,42498.08082135762,25655.690061823923,25655.690061823923,68153.77088318154,77490.37773980401,77490.37773980401,25655.690061823923,103146.06780162794,103146.06780162794,103146.06780162794,127951.80870763984,91578.25769303006,56585.960774517844,38880.329909458014,24805.74090601189,0.0,63686.07081546991,21084.879770110107,1534.8566024889376,0.0,0.8870404660083375,2.813699822698271,0.0014959135982669303,355115.41442534135,1555094.3239193182,4.37912368978919,1555094.3239193182,4.37912368978919,0.85,0.09550903801117047,4.027634451161993,1.267161057940684,1.0,0.0,4.027634451161455,1.2843127415978415,1.2846209505330601,3.136023120156174,19326.85798151763,1970.7910429675405,4632.441516551485,4632.441516551485,5.538265290594045,5.075780390961221,-2.329643127064071,7.405423518025292,3.4472099739634277,3.4472099739634277,0.9849171354181222,0.0,0.0,0.0002399671671846588,8.08252810890178e-05,0.000159141886095641,0.0006409653430617014,0.09550903800933278,0.07181080074833622,0.023698237260996558,0.09550899210819326,0.07181080074971793,0.023698237261452534,0.3780616951777508,0.3780616951777508,0.12476390261982251,0.0,5.49734884139815,5.177108936971138,6.470409180565525,5.4953800765804885,5.155230886712559,6.529110954145608,24805.74090601189,21084.879770110107,0.85,1.0701519187870259,0.6673057432683452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498987711475098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.832509066975,1534.8566024889376,0.3780616951777508,0.12476390261982251,6.112874298809886,3.4472099739634277
778.0,-29.735635315338538,5.07654241983122,35.00433401172442,24.20562714049595,5.064499518000792,-26.25558414384635,-39.78279487984253,1.584448346492112,0.527795915690433,-4.966589446988733,40.01325527838155,42497.0611053219,25658.556535599986,25658.556535599986,68155.61764092189,77489.63169046374,77489.63169046374,25658.556535599986,103148.18822606372,103148.18822606372,103148.18822606372,127954.3964196118,91578.03279173428,56585.46220652571,38880.63398356507,24806.208193548086,0.0,63686.842177113154,21085.276964515873,1534.874798214133,0.0,0.8870405627535216,2.813732742236252,0.0014959135982669303,355118.0785887835,1555104.8365840302,4.37912044006297,1555104.8365840302,4.37912044006297,0.85,0.09551131208327884,4.027634451161993,1.2671603952674197,1.0,0.0,4.027634451163113,1.2843129635097257,1.2846211342071059,3.136022578293856,19326.810517900034,1970.7862030255017,4632.441516551485,4632.441516551485,5.538884073101244,5.07654241983122,-2.3289306665015506,7.405473086332771,3.44757204946047,3.44757204946047,0.9850205855601343,0.0,0.0,0.00023993735428038285,8.081612082661758e-05,0.00015912123345376527,0.0006408821617697753,0.0955113120814454,0.07181106249474464,0.02370024958670075,0.09551125222724997,0.07181106249612312,0.023700249587155713,0.3780606004740685,0.3780606004740685,0.12477368080703594,0.0,5.496698113144532,5.171616966288752,6.484429107755716,5.494385362679168,5.150017092856729,6.540890710128281,24806.208193548086,21085.276964515873,0.85,1.070167954808955,0.6672816495931381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499059582551221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.817317620626,1534.874798214133,0.3780606004740685,0.12477368080703594,6.112874298809886,3.44757204946047
779.0,-29.736827270911594,5.077281153848574,35.00449973742069,24.205532983783655,5.064595355725378,-26.25664749076001,-39.78379386300219,1.5844155755575662,0.5267183135943583,-4.96640139033407,40.01349525342397,42496.042043367335,25661.35191791759,25661.35191791759,68157.39396128492,77488.85832939474,77488.85832939474,25661.35191791759,103150.21024731234,103150.21024731234,103150.21024731234,127956.88142579673,91577.77930683011,56584.963020736985,38880.90698454792,24806.67117848439,0.0,63687.5781630323,21085.67050171173,1534.8929161383198,0.0,0.8870406504197303,2.8137687406013563,0.0014959135982669303,355120.6808637364,1555115.1865150686,4.379117495305161,1555115.1865150686,4.379117495305161,0.85,0.09551355516874271,4.027634451161993,1.267159707867541,1.0,0.0,4.027634451161798,1.2843131780130896,1.2846213106152604,3.13602205452177,19326.757021940764,1970.7807479558019,4632.441516551485,4632.441516551485,5.539487509174341,5.077281153848574,-2.328233638187923,7.405514792036497,3.4479282288211883,3.4479282288211883,0.985122351091768,0.0,0.0,0.0002399076538192779,8.080700200879531e-05,0.00015910065181048261,0.0006407992664342285,0.09551355516692261,0.07181131893177128,0.023702236235151324,0.09551361106532744,0.07181131893313973,0.02370223623560298,0.3780595096041925,0.3780595096041925,0.12478333417184326,0.0,5.495926148420892,5.166157877523972,6.497858069787412,5.493119703928414,5.144680965978637,6.551946518988302,24806.67117848439,21085.67050171173,0.85,1.0701834789008688,0.667257937404728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499131105012957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.802203146399,1534.8929161383198,0.3780595096041925,0.12478333417184326,6.112874298809886,3.4479282288211883
780.0,-29.73801428263928,5.077996609541398,35.004662092815025,24.20541364643725,5.064650715739994,-26.25771043553185,-39.78479647831989,1.5843468686163422,0.5259105479019013,-4.96624462697577,40.013728532922315,42495.05967810472,25664.145316861028,25664.145316861028,68159.20499496575,77488.14678011353,77488.14678011353,25664.145316861028,103152.29209697456,103152.29209697456,103152.29209697456,127959.41378016214,91577.56925063694,56584.482148562434,38881.207891193895,24807.121683187575,0.0,63688.32957438147,21086.05343070944,1534.911104170798,0.0,0.887040603326114,2.813797566085029,0.0014959135982669303,355122.8501223152,1555125.247722565,4.379119077206471,1555125.247722565,4.379119077206471,0.85,0.0955157860238183,4.027634451161993,1.2671590616786856,1.0,0.0,4.027634451161613,1.284313560246995,1.2846216549567238,3.1360211211874236,19326.712691263205,1970.776227484738,4632.441516551485,4632.441516551485,5.540090517098663,5.077996609541398,-2.3275716715545522,7.405568281095951,3.4482786509494754,3.4482786509494754,0.9852224716998501,0.0,0.0,0.00023987807991186067,8.079785099261822e-05,0.00015908022891924245,0.0006407170104938773,0.09551578602213594,0.07181158426705461,0.02370420175508133,0.09551571629771324,0.07181158426831946,0.02370420175549883,0.37805842013488417,0.37805842013488417,0.12479286117345753,0.0,5.495127672425781,5.160792519046936,6.510894049864817,5.4921551748776665,5.139630862063655,6.563349432461791,24807.121683187575,21086.05343070944,0.85,1.0701992884797324,0.6672346403507856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449920236652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.78713645924,1534.911104170798,0.37805842013488417,0.12479286117345753,6.112874298809886,3.4482786509494754
781.0,-29.739195954309583,5.078689648407073,35.00482108317783,24.205302306823455,5.0647212048675065,-26.25876706029361,-39.78579060696063,1.5842923108353444,0.5247934039460347,-4.966078662308632,40.01395522543164,42494.065041708265,25666.83533611905,25666.83533611905,68160.90037782732,77487.40647672358,77487.40647672358,25666.83533611905,103154.24181284264,103154.24181284264,103154.24181284264,127961.78835245808,91577.33441100878,56583.99297592788,38881.490483423215,24807.546539615443,0.0,63689.03702303866,21086.414558673125,1534.9276853971023,0.0,0.887040626790592,2.8138315079050855,0.0014959135982669303,355125.14671801403,1555135.0248842335,4.379118289021316,1555135.0248842335,4.379118289021316,0.8499999999999999,0.09551796272656041,4.027634451161993,1.2671584561513738,1.0,0.0,4.027634451162284,1.2843138760558026,1.2846219330322992,3.136020350049535,19326.663130240137,1970.7711736668625,4632.441516551485,4632.441516551485,5.540671208565229,5.078689648407073,-2.3269147187564014,7.405604367163474,3.4486232820065585,3.4486232820065585,0.9853209377161596,0.0,0.0,0.00023984864238560204,8.078877838144086e-05,0.00015905986400416118,0.000640634988060301,0.09551796272482167,0.0718118255829915,0.023706137141830175,0.09551790283856239,0.07181182558429869,0.023706137142261715,0.3780573338329416,0.3780573338329416,0.1248022721962535,0.0,5.494228775387967,5.155480246863078,6.523361756320639,5.490872066254667,5.134548408131991,6.573561365586841,24807.546539615443,21086.414558673125,0.85,1.0702140205569606,0.6672116117305495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499273333139107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.77212908193,1534.9276853971023,0.3780573338329416,0.1248022721962535,6.112874298809886,3.4486232820065585
782.0,-29.74037231231948,5.079360797359279,35.00497688170232,24.205201060418062,5.064793937278548,-26.259818677672616,-39.786780160479225,1.5842403026155516,0.5236367686904373,-4.96591834736148,40.01418023283743,42493.0745091877,25669.462125735205,25669.462125735205,68162.5366349229,77486.69787211146,77486.69787211146,25669.462125735205,103156.15999784667,103156.15999784667,103156.15999784667,127964.1388028896,91577.13003372739,56583.506670738505,38881.803736654314,24807.97880504293,0.0,63689.78254169725,21086.781984286492,1534.9448874521734,0.0,0.8870406276476142,2.8138653080861022,0.0014959135982669303,355127.3651447497,1555144.7294139678,4.379118260233457,1555144.7294139678,4.379118260233457,0.8500000000000001,0.09552011778129049,4.027634451161993,1.267157809962519,1.0,0.0,4.027634451160211,1.2843141796661104,1.284622199080693,3.136019608698144,19326.619998051432,1970.7667754076501,4632.441516551485,4632.441516551485,5.5412382507192985,5.079360797359279,-2.326273366836648,7.405634164195927,3.4489623430802725,3.4489623430802725,0.9854178123086493,0.0,0.0,0.00023981934053755578,8.077974845897722e-05,0.00015903959207857858,0.0006405533401544331,0.09552011777957482,0.07181206764133387,0.02370805013824095,0.09552012079622586,0.07181206764262371,0.02370805013866678,0.37805624970855445,0.37805624970855445,0.12481156465138185,0.0,5.493248441627713,5.150249618149644,6.535251066854187,5.489555116051918,5.129633533963954,6.583125584319362,24807.97880504293,21086.781984286492,0.85,1.0702271842472908,0.6671882492512483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499343981147113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.757189116715,1534.9448874521734,0.37805624970855445,0.12481156465138185,6.112874298809886,3.4489623430802725
783.0,-29.741543807712546,5.080010212256711,35.00512952420766,24.20506722936409,5.064839295342403,-26.260868655655763,-39.787769434601046,1.584164143269504,0.5223654823545871,-4.965780765410224,40.01439989999617,42492.10388063401,25672.07021230833,25672.07021230833,68164.17409294234,77485.96832185051,77485.96832185051,25672.07021230833,103158.03853415884,103158.03853415884,103158.03853415884,127966.44136010646,91576.8916653229,56583.027224041274,38882.071601424024,24808.402825947614,0.0,63690.474427371635,21087.142402055473,1534.9621954013437,0.0,0.8870405323310032,2.813897958212124,0.0014959135982669303,355129.2690025907,1555154.2036639426,4.37912146197276,1555154.2036639426,4.37912146197276,0.8500000000000001,0.09552225705969769,4.027634451161993,1.2671571950940415,1.0,0.0,4.027634451163459,1.2843145959203128,1.2846225779597533,3.1360185922950405,19326.569692308378,1970.7616456494704,4632.441516551485,4632.441516551485,5.541801255468264,5.080010212256711,-2.3256600455506886,7.405670257807399,3.4492959557615332,3.4492959557615332,0.9855131302175809,0.0,0.0,0.000239790163089557,8.07707220186995e-05,0.0001590194410708575,0.00064047217926151,0.09552225705806844,0.07181231534019318,0.023709941717875254,0.09552229597243966,0.07181231534141803,0.023709941718279653,0.378055168737734,0.378055168737734,0.12482073547482778,0.0,5.492191094975453,5.145061545584554,6.546699046606477,5.488146247764803,5.124572361356627,6.592763693472648,24808.402825947614,21087.142402055473,0.85,1.070241267721631,0.6671657616413137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499414312122219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.742316212772,1534.9621954013437,0.378055168737734,0.12482073547482778,6.112874298809886,3.4492959557615332
784.0,-29.74271123269641,5.0806384496174,35.00527900547454,24.204939021170162,5.06488194178579,-26.26191524071051,-39.78875814992932,1.5840859497838047,0.5211226759509486,-4.965646529057859,40.01461310316694,42491.14869007295,25674.611516717297,25674.611516717297,68165.76020679025,77485.27250853145,77485.27250853145,25674.611516717297,103159.88402524874,103159.88402524874,103159.88402524874,127968.68933603019,91576.68429386958,56582.560475345854,38882.35979835969,24808.805310781456,0.0,63691.16510914115,21087.484514164236,1534.9784184561963,0.0,0.8870404433903217,2.8139298467670892,0.0014959135982669303,355131.12657178316,1555163.3991636704,4.379124449541381,1555163.3991636704,4.379124449541381,0.85,0.09552435609686934,4.027634451161993,1.267156654954888,1.0,0.0,4.0276344511612185,1.2843150214678793,1.2846229662687683,3.1360175532002246,19326.52592822366,1970.757182954797,4632.441516551485,4632.441516551485,5.542349844025699,5.0806384496174,-2.3250603059549007,7.405698755572301,3.4496241305845237,3.4496241305845237,0.9856068944527211,0.0,0.0,0.00023976109027301352,8.076170160863425e-05,0.00015899938866437927,0.0006403914154983496,0.0955243560952447,0.0718125494327031,0.023711806662541607,0.09552437849189042,0.07181254943392446,0.02371180666294488,0.37805408938442076,0.37805408938442076,0.1248297901450674,0.0,5.491071082546512,5.139950638508935,6.557658301883862,5.486769205008784,5.1197636927651615,6.6017611351678624,24808.805310781456,21087.484514164236,0.85,1.0702545649774413,0.6671435295187353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449948435302256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.727501511323,1534.9784184561963,0.37805408938442076,0.1248297901450674,6.112874298809886,3.4496241305845237
785.0,-29.743873208142652,5.081245689299952,35.00542534875135,24.204793699923925,5.064899294106102,-26.262959449954067,-39.789746481087036,1.5839855359015582,0.5199849640828234,-4.965532943947575,40.01482066113503,42490.215475004254,25677.13123809373,25677.13123809373,68167.34671309798,77484.60982421694,77484.60982421694,25677.13123809373,103161.74106231067,103161.74106231067,103161.74106231067,127970.93776376953,91576.49761153145,56582.10326225411,38882.66038808593,24809.196701458855,0.0,63691.85708954479,21087.817196240027,1534.9945425232174,0.0,0.8870402699539112,2.8139579554356082,0.0014959135982669303,355132.69837403554,1555172.3512240401,4.379130275371292,1555172.3512240401,4.379130275371292,0.85,0.09552643716663238,4.027634451161993,1.2671561159146951,1.0,0.0,4.027634451162108,1.284315550603922,1.284623458369517,3.1360162611657887,19326.486530411043,1970.753165495969,4632.441516551485,4632.441516551485,5.542893773477896,5.081245689299952,-2.3244867240881053,7.4057324133880575,3.4499469992087595,3.4499469992087595,0.9856991426310742,0.0,0.0,0.00023973215639282806,8.075268563421313e-05,0.00015897947075861493,0.0006403111934548982,0.09552643716507245,0.07181278653372435,0.02371365063134811,0.09552631745710537,0.07181278653489703,0.023713650631735347,0.37805301254777135,0.37805301254777135,0.12483872987544366,0.0,5.489932701248904,5.134940360547148,6.568236633796232,5.485517908030374,5.115116556002647,6.610775335406686,24809.196701458855,21087.817196240027,0.85,1.0702678462846682,0.6671216293044648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499554151204959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.712729303887,1534.9945425232174,0.37805301254777135,0.12483872987544366,6.112874298809886,3.4499469992087595
786.0,-29.74503079951064,5.081832972282952,35.00556866437992,24.204663710575574,5.064952145326881,-26.26399616265823,-39.79071853738276,1.5839175084585968,0.518241113912211,-4.965398508623125,40.0150251572883,42489.23378633148,25679.526042040023,25679.526042040023,68168.7598283715,77483.86547203835,77483.86547203835,25679.526042040023,103163.39151407836,103163.39151407836,103163.39151407836,127972.96925449878,91576.24186447788,56581.61017870669,38882.92409530133,24809.577740420405,0.0,63692.501835721734,21088.141079357345,1535.0096586813868,0.0,0.8870402135053931,2.813996417847791,0.0014959135982669303,355134.55871071573,1555181.1712651656,4.379132171510179,1555181.1712651656,4.379132171510179,0.85,0.09552846520336092,4.027634451161993,1.2671554581867532,1.0,0.0,4.02763445116214,1.2843159281094707,1.284623798947712,3.1360153393804917,19326.43255704326,1970.7476617441491,4632.441516551485,4632.441516551485,5.543410737143327,5.081832972282952,-2.3239084162799015,7.405741388562854,3.450264580595692,3.450264580595692,0.9857898801701978,0.0,0.0,0.00023970333487726182,8.074381903355201e-05,0.0001589595158437098,0.0006402308223521563,0.09552846520172997,0.07181299936038307,0.023715465841346893,0.09552855780049013,0.07181299936160913,0.02371546584175178,0.37805194042201445,0.37805194042201445,0.1248475618507486,0.0,5.488638342390857,5.129931320589151,6.578179999400845,5.48363962253535,5.110152139405784,6.618218853296753,24809.577740420405,21088.141079357345,0.85,1.0702791987068605,0.6670994632291478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499623624206048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.69802735469,1535.0096586813868,0.37805194042201445,0.1248475618507486,6.112874298809886,3.450264580595692
787.0,-29.746184172184105,5.082400175420973,35.00570907284494,24.204513464961224,5.064966393936271,-26.265032938568993,-39.79170190924776,1.5838151603054198,0.5168135919536212,-4.9652975788667755,40.015227107738944,42488.31734404314,25681.93562343748,25681.93562343748,68170.25296748063,77483.19547509476,77483.19547509476,25681.93562343748,103165.13109853223,103165.13109853223,103165.13109853223,127975.10047665468,91576.04314088199,56581.165009766504,38883.197923461645,24809.969378122452,0.0,63693.16730158409,21088.473971404084,1535.0262065402906,0.0,0.8870399960558008,2.814026841180197,0.0014959135982669303,355135.9553972215,1555189.881545723,4.379139475771285,1555189.881545723,4.379139475771285,0.85,0.09553049917135052,4.027634451161993,1.2671549499174581,1.0,0.0,4.027634451161515,1.2843164658331319,1.2846242999213844,3.136014026378833,19326.390618019603,1970.7433851539113,4632.441516551485,4632.441516551485,5.543930890800713,5.082400175420973,-2.32336519674678,7.405765372167753,3.45057715377773,3.45057715377773,0.9858791867936372,0.0,0.0,0.00023967462157270292,8.073485013379996e-05,0.00015893977143890297,0.0006401512991071386,0.0955304991698237,0.07181323345769391,0.023717265712129783,0.09553059701990091,0.07181323345884168,0.02371726571250885,0.37805086879989186,0.37805086879989186,0.12485627615292844,0.0,5.487309947417032,5.125002094307547,6.587742565662552,5.482111170820417,5.105478342205686,6.626192813580587,24809.969378122452,21088.473971404084,0.85,1.0702914591246147,0.6670781049851547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499692835720208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.68337450068,1535.0262065402906,0.37805086879989186,0.12485627615292844,6.112874298809886,3.45057715377773
788.0,-29.747332856820115,5.08294742217341,35.00584642936596,24.204331857059174,5.064945900564042,-26.266068968789643,-39.79268133463336,1.5836820125178126,0.5154872466727056,-4.965218558016996,40.01541902670425,42487.404905860276,25684.330389707568,25684.330389707568,68171.73529556784,77482.53910822958,77482.53910822958,25684.330389707568,103166.86949793715,103166.86949793715,103166.86949793715,127977.19374622677,91575.8420905197,56580.70788808664,38883.48244714784,24810.324248289613,0.0,63693.80669543745,21088.77561104617,1535.0412134610965,0.0,0.8870397035803983,2.8140533890967268,0.0014959135982669303,355137.0489068289,1555198.159194655,4.37914930019781,1555198.159194655,4.37914930019781,0.85,0.09553250220215874,4.027634451161993,1.2671544460440058,1.0,0.0,4.027634451161297,1.2843171472910195,1.2846249448176434,3.1360123624117215,19326.348187950538,1970.739058490977,4632.441516551485,4632.441516551485,5.544447846333025,5.08294742217341,-2.322848556462999,7.405795978636409,3.4508846483448377,3.4508846483448377,0.9859670423842394,0.0,0.0,0.00023964602812646696,8.07259181435653e-05,0.00015892010998290167,0.0006400721099495877,0.0955325022006821,0.07181346016773724,0.023719042032944868,0.09553240071701738,0.07181346016884725,0.02371904203331149,0.3780497990833464,0.3780497990833464,0.12486487984369178,0.0,5.485974505163995,5.120154027876083,6.5970294269959595,5.4807058046897055,5.100913169932255,6.634334068331441,24810.324248289613,21088.77561104617,0.85,1.070303987663076,0.6670570831010444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499761795628596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.668767574807,1535.0412134610965,0.3780497990833464,0.12486487984369178,6.112874298809886,3.4508846483448377
789.0,-29.74847689178327,5.083475995803905,35.00598085804793,24.204199492838256,5.064979149467332,-26.26709543894514,-39.793647977616615,1.5835976966134957,0.5137516532437303,-4.965105709522194,40.01560845684493,42486.459571779,25686.571164340603,25686.571164340603,68173.0307361196,77481.86450820472,77481.86450820472,25686.571164340603,103168.43567254531,103168.43567254531,103168.43567254531,127979.1027215769,91575.64268893404,56580.23775244471,38883.78326276592,24810.667049031585,0.0,63694.45031179751,21089.066991676846,1535.054826148555,0.0,0.8870395919455625,2.814089230001648,0.0014959135982669303,355138.6105361398,1555206.3295308487,4.379153050080954,1555206.3295308487,4.379153050080954,0.85,0.09553444126655601,4.027634451161993,1.2671538701886313,1.0,0.0,4.027634451161972,1.2843176002261316,1.2846253612889953,3.13601125644688,19326.306105842574,1970.7347673102001,4632.441516551485,4632.441516551485,5.5449315598618485,5.083475995803905,-2.3223170759153247,7.40579307171923,3.4511870680741916,3.4511870680741916,0.9860534480211977,0.0,0.0,0.0002396175535449323,8.071710361971389e-05,0.0001589004499252184,0.0006399929264239508,0.09553444126500003,0.07181365304135413,0.0237207882236459,0.09553445262112796,0.07181365304252377,0.023720788224032247,0.37804873252880944,0.37804873252880944,0.12487338469426712,0.0,5.484523489926175,5.115365385782695,6.605667597059266,5.47885736276595,5.096426566305411,6.640442787189556,24810.667049031585,21089.066991676846,0.85,1.070313510869448,0.6670355009549339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499830475862057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.65421612019,1535.054826148555,0.37804873252880944,0.12487338469426712,6.112874298809886,3.4511870680741916
790.0,-29.749615769463514,5.083985576764634,35.006112518856945,24.2040220060386,5.0649647222440475,-26.268122034923877,-39.79462216431273,1.5834709876888695,0.5121011511540132,-4.965034058403216,40.015796690914335,42485.56785852998,25688.850284712586,25688.850284712586,68174.41814324257,77481.20031071505,77481.20031071505,25688.850284712586,103170.05059542763,103170.05059542763,103170.05059542763,127981.08088640895,91575.43230550968,56579.799853261786,38884.03605805321,24811.03029098131,0.0,63695.06634903452,21089.375747334114,1535.0705959156792,0.0,0.887039275355846,2.8141191578621516,0.0014959135982669303,355139.60206733795,1555214.44831127,4.379163684528728,1555214.44831127,4.379163684528728,0.85,0.09553640085810404,4.027634451161993,1.2671533970860764,1.0,0.0,4.027634451161781,1.2843182510681386,1.2846259758834782,3.1360096672396427,19326.261706105488,1970.7302397970243,4632.441516551485,4632.441516551485,5.5454235510427035,5.083985576764634,-2.3218257729240612,7.405811349688695,3.451484766823013,3.451484766823013,0.9861385048065751,0.0,0.0,0.0002395892104219302,8.070822120720627e-05,0.00015888098921472394,0.0006399145457959192,0.09553640085664244,0.07181387749430225,0.023722523362340188,0.09553641597837043,0.07181387749540093,0.023722523362703116,0.37804766887691144,0.37804766887691144,0.1248817773099959,0.0,5.483033952249741,5.110630587504829,6.613986018892319,5.477135209557218,5.091828710108587,6.647401900365423,24811.03029098131,21089.375747334114,0.85,1.0703249411761693,0.6670150498897153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499898878706872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.639719524537,1535.0705959156792,0.37804766887691144,0.1248817773099959,6.112874298809886,3.451484766823013
791.0,-29.750750003142358,5.084476873628873,35.00624135241676,24.20385869862514,5.064959825733965,-26.26914349728632,-39.79558796910567,1.5833533198623018,0.510401715399496,-4.964954826270474,40.01597765975882,42484.661603663335,25691.044376291316,25691.044376291316,68175.70597995466,77480.55496110274,77480.55496110274,25691.044376291316,103171.59933739406,103171.59933739406,103171.59933739406,127982.961347164,91575.24275513283,56579.349397630045,38884.32595278087,24811.36200976995,0.0,63695.687962550815,21089.657708304458,1535.0844554316911,0.0,0.8870390235451238,2.8141506096659397,0.0014959135982669303,355140.6985095684,1555222.2537632866,4.379172143013018,1555222.2537632866,4.379172143013018,0.85,0.09553830797837307,4.027634451161993,1.2671528668375691,1.0,0.0,4.027634451162132,1.2843188594006698,1.2846265481106496,3.1360081818322727,19326.22170301626,1970.726160617159,4632.441516551485,4632.441516551485,5.5458971871524945,5.084476873628873,-2.3213386426083003,7.405815516237173,3.451777617072506,3.451777617072506,0.9862221763064303,0.0,0.0,0.00023956098594329496,8.069941611094001e-05,0.00015886156983235496,0.0006398363316224696,0.09553830797690673,0.07181407737217128,0.02372423060473544,0.09553831918149014,0.0718140773732735,0.02372423060509957,0.3780466076212214,0.3780466076212214,0.12489006649856817,0.0,5.4814836351525855,5.105966115901822,6.621844379178526,5.475356541669953,5.087459932512161,6.653434465911687,24811.36200976995,21089.657708304458,0.85,1.0703347143379285,0.6669943125293148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499966973804688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.625288111949,1535.0844554316911,0.3780466076212214,0.12489006649856817,6.112874298809886,3.451777617072506
792.0,-29.751880129279932,5.08494974666867,35.00636736872443,24.203654669132106,5.06491285588295,-26.270165469883764,-39.796553808823205,1.5831981964713642,0.508777036982849,-4.964907694833293,40.01615326537488,42483.77331377518,25693.255235224347,25693.255235224347,68177.02854899953,77479.91509207958,77479.91509207958,25693.255235224347,103173.17032730393,103173.17032730393,103173.17032730393,127984.85699182565,91575.03999376582,56578.89821539906,38884.60197596307,24811.68666452173,0.0,63696.2886404848,21089.93366484347,1535.0986950881177,0.0,0.887038628056003,2.8141773434528994,0.0014959135982669303,355141.3507322983,1555229.8279196876,4.379185427753816,1555229.8279196876,4.379185427753816,0.85,0.09554021267377677,4.027634451161993,1.2671524014277384,1.0,0.0,4.027634451162392,1.2843196426132744,1.2846272953949451,3.1360062694102755,19326.17891185335,1970.7217971328996,4632.441516551485,4632.441516551485,5.546374442812417,5.08494974666867,-2.320884779408047,7.405834526076717,3.452065800921159,3.452065800921159,0.9863045145489026,0.0,0.0,0.00023953286672389508,8.069061158434083e-05,0.00015884225513955425,0.0006397585391003319,0.09554021267236001,0.07181429056432778,0.023725922108032236,0.09554007041193194,0.07181429056539271,0.02372592210838407,0.3780455493924504,0.3780455493924504,0.12489825058062927,0.0,5.4799212399595945,5.101364354484474,6.629462999587588,5.4736847318161495,5.083047899409337,6.660031550245719,24811.68666452173,21089.93366484347,0.85,1.0703453843881698,0.6669740768345624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500034791837468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.6109117716,1535.0986950881177,0.3780455493924504,0.12489825058062927,6.112874298809886,3.452065800921159
793.0,-29.753005583353062,5.085405348108984,35.00649063206013,24.20348545946183,5.064910927545747,-26.271178732331062,-39.797514549549646,1.583084076508368,0.5067026225920017,-4.964830980716715,40.01632510892169,42482.8841215474,25695.327827162317,25695.327827162317,68178.21194870972,77479.23393291836,77479.23393291836,25695.327827162317,103174.56176008067,103174.56176008067,103174.56176008067,127986.554200609,91574.8122928237,56578.46248139061,38884.83312381454,24811.99244052832,0.0,63696.82556434286,21090.193574449073,1535.1112413731619,0.0,0.8870383964472011,2.8142134056809307,0.0014959135982669303,355142.41233339283,1555237.2398389003,4.379193207650199,1555237.2398389003,4.379193207650199,0.8500000000000001,0.09554205472859746,4.027634451161993,1.267151901400648,1.0,0.0,4.027634451160954,1.2843202338980138,1.28462785085855,3.136004825632781,19326.13085739281,1970.716896941648,4632.441516551485,4632.441516551485,5.546821850929835,5.085405348108984,-2.3204184997544663,7.40582384786345,3.452349245744213,3.452349245744213,0.9863854987840608,0.0,0.0,0.0002395048667741805,8.068185442076759e-05,0.00015882301235341294,0.0006396810361919327,0.09554205472715104,0.07181447014029474,0.023727584586856292,0.09554205061642441,0.07181447014138195,0.023727584587215512,0.3780444942799849,0.3780444942799849,0.1249063412721691,0.0,5.478229726856398,5.096779583428088,6.636507518125711,5.471533603308728,5.078587359389019,6.664836869053488,24811.99244052832,21090.193574449073,0.85,1.0703549406844464,0.6669544949085986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450010236487421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.596579911207,1535.1112413731619,0.3780444942799849,0.1249063412721691,6.112874298809886,3.452349245744213
794.0,-29.754127280723086,5.085843672953951,35.00661133211928,24.203309404570632,5.064885725987139,-26.272190940889462,-39.79847134379668,1.58294938613805,0.5048585069396836,-4.964778523644466,40.01649697207607,42481.994746804376,25697.40101860401,25697.40101860401,68179.39576540838,77478.61911881181,77478.61911881181,25697.40101860401,103176.02013741582,103176.02013741582,103176.02013741582,127988.33921223639,91574.63999752732,56578.01562545731,38885.138191188904,24812.319074820567,0.0,63697.45726600947,21090.47121359748,1535.1255888902397,0.0,0.8870380415429574,2.8142436305544805,0.0014959135982669303,355143.1382570926,1555244.6526305238,4.379205129129265,1555244.6526305238,4.379205129129265,0.85,0.09554390383386101,4.027634451161993,1.2671514228032903,1.0,0.0,4.027634451160109,1.2843209211466136,1.2846285024328594,3.136003147535905,19326.09449585015,1970.7131890961898,4632.441516551485,4632.441516551485,5.547269388461455,5.085843672953951,-2.3199791566262893,7.40582282958024,3.4526282684231555,3.4526282684231555,0.986465219549473,0.0,0.0,0.00023947696328687387,8.06731341025686e-05,0.00015880382918430526,0.0006396037733991522,0.09554390383244678,0.07181466994006229,0.023729233892384488,0.09554393148687129,0.07181466994112529,0.02372923389273572,0.3780434396234714,0.3780434396234714,0.12491432750152533,0.0,5.476506407567797,5.092279636119997,6.6431651720134255,5.469637030584124,5.074380517147972,6.6698996677739615,24812.319074820567,21090.47121359748,0.85,1.0703629107309842,0.6669339180902252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500169659153688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.582303976966,1535.1255888902397,0.3780434396234714,0.12491432750152533,6.112874298809886,3.4526282684231555
795.0,-29.75524434073817,5.0862648193701805,35.0067293845158,24.20309573588895,5.064831690836392,-26.27320185856687,-39.79943163050336,1.5827892086497282,0.5029013780686,-4.964745427890604,40.01666125070087,42481.14020769929,25699.462430052456,25699.462430052456,68180.60263775174,77477.9689290331,77477.9689290331,25699.462430052456,103177.43135908556,103177.43135908556,103177.43135908556,127990.05210840309,91574.41878197504,56577.59006057898,38885.36524599562,24812.620749317524,0.0,63697.985995313145,21090.727636919895,1535.1389998781149,0.0,0.8870376157061394,2.814273077143826,0.0014959135982669303,355143.5962510763,1555251.7383116162,4.379219433291141,1555251.7383116162,4.379219433291141,0.85,0.0955457292667437,4.027634451161993,1.2671509920107202,1.0,0.0,4.02763445116315,1.2843217272988725,1.2846292730912516,3.136001179106992,19326.047810079202,1970.708428472435,4632.441516551485,4632.441516551485,5.54771438305903,5.0862648193701805,-2.319563147077871,7.405827966448051,3.452902838664902,3.452902838664902,0.986543668189972,0.0,0.0,0.00023944917813528214,8.066438282980913e-05,0.000158784795305473,0.0006395271118930282,0.09554572926535843,0.07181486666241427,0.023730862602944165,0.09554572002272925,0.07181486666345548,0.023730862603288227,0.37804238742117957,0.37804238742117957,0.12492221138769158,0.0,5.474737033964061,5.087809770644242,6.649545097373959,5.467646805959191,5.069994129990221,6.675130868416829,24812.620749317524,21090.727636919895,0.85,1.0703729729032316,0.6669149666808151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500236729401417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.568065786874,1535.1389998781149,0.37804238742117957,0.12492221138769158,6.112874298809886,3.452902838664902
796.0,-29.756357349835795,5.086669646461885,35.0068448462244,24.202914407383673,5.064805279547938,-26.274206367176163,-39.800379623752065,1.5826542968730688,0.5008202783689626,-4.964695120961574,40.016821893636845,42480.25211439604,25701.42074899549,25701.42074899549,68181.67286339153,77477.33791134776,77477.33791134776,25701.42074899549,103178.75866034324,103178.75866034324,103178.75866034324,127991.66648331631,91574.22628774412,56577.14049073059,38885.65088557059,24812.907822973066,0.0,63698.55870854366,21090.971649527106,1535.151245514493,0.0,0.8870372904463732,2.814306151518398,0.0014959135982669303,355144.2924219604,1555258.6672014336,4.379230359004536,1555258.6672014336,4.379230359004536,0.85,0.09554750550727509,4.027634451161993,1.267150516710244,1.0,0.0,4.027634451161167,1.284322415125626,1.2846299255289717,3.1359994996023097,19326.007185713148,1970.7042859399642,4632.441516551485,4632.441516551485,5.548137123192075,5.086669646461885,-2.319143297281987,7.405812943743872,3.453172957288721,3.453172957288721,0.9866208449396346,0.0,0.0,0.00023942149669772984,8.065574445043652e-05,0.00015876575224729332,0.0006394504134158482,0.09554750550589015,0.07181503989736342,0.02373246560852674,0.09554757004251208,0.07181503989840435,0.023732465608870736,0.37804133600726464,0.37804133600726464,0.1249300009888778,0.0,5.472888596157873,5.083395425645335,6.655436199509381,5.4655153993305134,5.06583458009851,6.679099924434695,24812.907822973066,21090.971649527106,0.85,1.070380150599021,0.6668950283281421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500303522953486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.553883108549,1535.151245514493,0.37804133600726464,0.1249300009888778,6.112874298809886,3.453172957288721
797.0,-29.757465402154956,5.08705824744126,35.006957852625135,24.202725325617962,5.064761195449409,-26.27520818143613,-39.801330969762034,1.5825039747155694,0.4988586858758026,-4.964663103270588,40.016981298621516,42479.39937492476,25703.367882474966,25703.367882474966,68182.76725739973,77476.74688428773,77476.74688428773,25703.367882474966,103180.1147667627,103180.1147667627,103180.1147667627,127993.3206731389,91574.0646283311,56576.717118907276,38885.94167713759,24813.205906376206,0.0,63699.1475835138,21091.225020419774,1535.1645902361875,0.0,0.8870368767533112,2.8143355323770294,0.0014959135982669303,355144.73549834563,1555265.5427186973,4.379244255264886,1555265.5427186973,4.379244255264886,0.85,0.09554927870143341,4.027634451161993,1.2671501089958475,1.0,0.0,4.027634451162139,1.2843231747331905,1.284630649926749,3.1359976448285356,19325.973068788502,1970.7008069818444,4632.441516551485,4632.441516551485,5.548557448731538,5.08705824744126,-2.3187455051213535,7.405803752562614,3.4534388548270023,3.4534388548270023,0.9866968156648578,0.0,0.0,0.00023939394146764662,8.0647076379486e-05,0.0001587468650881606,0.0006393743428430407,0.095549278700062,0.07181522527518137,0.02373405342488063,0.09554935356231942,0.07181522527621213,0.023734053425221276,0.3780402856123832,0.3780402856123832,0.12493768976008791,0.0,5.471018030965183,5.0790695157334085,6.660968687675393,5.463521789146398,5.06182758417242,6.683162205505823,24813.205906376206,21091.225020419774,0.85,1.0703874360015195,0.6668754761471722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500370074868538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.539744348267,1535.1645902361875,0.3780402856123832,0.12493768976008791,6.112874298809886,3.4534388548270023
798.0,-29.758569983200818,5.087430312403387,35.00706825887028,24.202476802188926,5.064660429141225,-26.27621253954153,-39.8022864368744,1.582302985467007,0.49700250672157154,-4.964668598662408,40.01713157388447,42478.57879336522,25705.352204544764,25705.352204544764,68183.93099790998,77476.14475105552,77476.14475105552,25705.352204544764,103181.49695560028,103181.49695560028,103181.49695560028,127994.97264536176,91573.86751386109,56576.30155611039,38886.18439750077,24813.475689761493,0.0,63699.660087262266,21091.45433629727,1535.1772182490129,0.0,0.8870363055025643,2.8143591630883167,0.0014959135982669303,355144.6594504093,1555272.0244703174,4.3792634440205855,1555272.0244703174,4.3792634440205855,0.85,0.09555104379440879,4.027634451161993,1.2671497095236557,1.0,0.0,4.027634451163323,1.2843241710169035,1.2846316111718972,3.135995212153477,19325.93146935798,1970.6965650204688,4632.441516551485,4632.441516551485,5.548985802130649,5.087430312403387,-2.3183840139047804,7.4058143263081675,3.4537005321998837,3.4537005321998837,0.9867715806285382,0.0,0.0,0.00023936647546961184,8.063837162638544e-05,0.0001587281038432264,0.000639298779406597,0.09555104379305202,0.07181541876730378,0.023735625025748237,0.09555088029257626,0.07181541876832352,0.02373562502608527,0.3780392384548938,0.3780392384548938,0.12494528003880441,0.0,5.469165701312022,5.074800139677336,6.666403062909751,5.461671105383971,5.057712971730496,6.688131086004603,24813.475689761493,21091.45433629727,0.85,1.0703970932420157,0.6668572286755337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500436330973923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.525667788479,1535.1772182490129,0.3780392384548938,0.12494528003880441,6.112874298809886,3.4537005321998837
799.0,-29.759670280476733,5.0877871583699745,35.0071761045318,24.202276858873688,5.064617520461969,-26.27720725522099,-39.803229086659826,1.5821544951910136,0.49468060800842295,-4.96463412771926,40.01727780156262,42477.723693008455,25707.17848400947,25707.17848400947,68184.90217701792,77475.50510320229,77475.50510320229,25707.17848400947,103182.68358721177,103182.68358721177,103182.68358721177,127996.40391568834,91573.6545811769,56575.873170921404,38886.423789172775,24813.72032847657,0.0,63700.144117649346,21091.662279205084,1535.1875565809391,0.0,0.887035951914636,2.814393542830092,0.0014959135982669303,355145.1364764968,1555278.3316589831,4.379275321321795,1555278.3316589831,4.379275321321795,0.85,0.09555273616482005,4.027634451161993,1.267149271587841,1.0,0.0,4.027634451162609,1.2843249216526544,1.2846323268507502,3.1359933792916515,19325.886531620024,1970.691982646472,4632.441516551485,4632.441516551485,5.549380039048305,5.0877871583699745,-2.31800151790198,7.405788676271955,3.4539578688758605,3.4539578688758605,0.986845105393103,0.0,0.0,0.00023933911887593777,8.062978449629735e-05,0.00015870933437964042,0.0006392231828684283,0.09555273616349264,0.07181556931138397,0.023737166852108672,0.0955526529126407,0.07181556931238162,0.023737166852438422,0.3780381944330987,0.3780381944330987,0.12495278925966694,0.0,5.4671972047536315,5.070550759672074,6.671306710052534,5.4593147357276735,5.053619577538029,6.690989376364314,24813.72032847657,21091.662279205084,0.85,1.070404205853688,0.6668387376731097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500502380089004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.51162383479,1535.1875565809391,0.3780381944330987,0.12495278925966694,6.112874298809886,3.4539578688758605
800.0,-29.76076591899223,5.088128938856411,35.00728167086857,24.202082922589057,5.064569298575043,-26.278198309001972,-39.80416737087069,1.5820016885698331,0.4924331970474327,-4.964613573979847,40.01742710066274,42476.87069685854,25708.986341627682,25708.986341627682,68185.85703848623,77474.91135677036,77474.91135677036,25708.986341627682,103183.89769839804,103183.89769839804,103183.89769839804,127997.89656580107,91573.48351734199,56575.442857369635,38886.71184441372,24813.998867403032,0.0,63700.710711816755,21091.899037292576,1535.2001996827605,0.0,0.8870355165215819,2.8144253273114215,0.0014959135982669303,355145.4209096239,1555284.7713461923,4.379289946531439,1555284.7713461923,4.379289946531439,0.85,0.09555443684994727,4.027634451161993,1.2671488572796807,1.0,0.0,4.027634451161344,1.2843256922223987,1.2846330626207738,3.135991497758306,19325.850429967442,1970.6883013024267,4632.441516551485,4632.441516551485,5.549770299262439,5.088128938856411,-2.317637298231153,7.405766237087564,3.4542112345964537,3.4542112345964537,0.9869174955989868,0.0,0.0,0.0002393118809745998,8.062123797416812e-05,0.00015869064300043167,0.0006391479008255874,0.09555443684860948,0.0718157394731499,0.02373869737545958,0.09555447207563905,0.07181573947415534,0.023738697375791925,0.3780371512867021,0.3780371512867021,0.1249602050596589,0.0,5.465174043670515,5.066367289786626,6.675788756778729,5.457046771027251,5.049673253959213,6.693757775070139,24813.998867403032,21091.899037292576,0.85,1.0704096748144674,0.666819415705183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500568173624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.49762887992,1535.2001996827605,0.3780371512867021,0.1249602050596589,6.112874298809886,3.4542112345964537
801.0,-29.761858006061818,5.088455213994955,35.00738483627294,24.201830417756014,5.064459063435231,-26.27919236762228,-39.80511365281416,1.5817934249807228,0.4904185489400561,-4.964635186473094,40.01756829893618,42476.06617273196,25710.84698337466,25710.84698337466,68186.91315610662,77474.33150818318,77474.33150818318,25710.84698337466,103185.17849155785,103185.17849155785,103185.17849155785,127999.43440519097,91573.29981170324,56575.034476191606,38886.96148390182,24814.255913633122,0.0,63701.21739753494,21092.117526588154,1535.2126195403002,0.0,0.8870348962109862,2.8144491537581477,0.0014959135982669303,355145.12182492577,1555290.861640659,4.379310783289777,1555290.861640659,4.379310783289777,0.85,0.09555613810742543,4.027634451161993,1.2671484869299459,1.0,0.0,4.02763445116347,1.2843267218571965,1.2846340576348516,3.135988983658181,19325.81166036339,1970.6843479030445,4632.441516551485,4632.441516551485,5.550171953927767,5.088455213994955,-2.317312259283742,7.405767473278697,3.454460650307145,3.454460650307145,0.9869887572306129,0.0,0.0,0.00023928473420503974,8.061261945150842e-05,0.00015867211475353133,0.0006390732758200519,0.09555613810608328,0.07181592399724826,0.023740214108835016,0.09555598724819772,0.07181592399825697,0.023740214109168465,0.37803611000625154,0.37803611000625154,0.12496752381496055,0.0,5.463172931994961,5.062246457405649,6.680169609727898,5.455053735413173,5.045722764617949,6.697651744542668,24814.255913633122,21092.117526588154,0.85,1.0704177399087706,0.6668014821075564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450063368914899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.483690578978,1535.2126195403002,0.37803611000625154,0.12496752381496055,6.112874298809886,3.454460650307145
802.0,-29.76294543273159,5.08876710896576,35.00748557411584,24.20161818098279,5.064392863547517,-26.280177827138342,-39.80605102898551,1.5816252579391328,0.4881018552885621,-4.964624645794711,40.01770391975035,42475.245070226156,25712.572603503388,25712.572603503388,68187.81767372954,77473.73638203516,77473.73638203516,25712.572603503388,103186.30898553855,103186.30898553855,103186.30898553855,128000.78993719796,91573.11677672225,56574.62546485193,38887.2125687448,24814.480951659403,0.0,63701.6935204042,21092.308808910493,1535.2225343710265,0.0,0.8870344594047417,2.814480678808678,0.0014959135982669303,355145.26769218175,1555296.7113799686,4.379325455993419,1555296.7113799686,4.379325455993419,0.85,0.09555776992489604,4.027634451161993,1.2671480973483997,1.0,0.0,4.0276344511608855,1.2843275638034652,1.2846348650678496,3.135986927847578,19325.77303229629,1970.6804089364146,4632.441516551485,4632.441516551485,5.550544461626474,5.08876710896576,-2.316971517198065,7.405738626163824,3.4547059582053663,3.4547059582053663,0.9870588452015332,0.0,0.0,0.0002392577061010408,8.060408288033582e-05,0.000158653623220705,0.0006389987986853858,0.09555776992361174,0.0718160679747122,0.023741701948899543,0.09555762766281639,0.07181606797567741,0.02374170194921863,0.3780350712295865,0.3780350712295865,0.12497476178345199,0.0,5.461094212326543,5.058173215609713,6.684091796925657,5.452726501083248,5.041901008824027,6.699801696913596,24814.480951659403,21092.308808910493,0.85,1.0704239386020153,0.6667836084549459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500698992871353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.46978690405,1535.2225343710265,0.3780350712295865,0.12497476178345199,6.112874298809886,3.4547059582053663
