time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
803.0,-29.76402926735583,5.089064562610242,35.007584061731535,24.20138317337262,5.064303993472097,-26.28116232062596,-39.80698826545847,1.5814370467274095,0.48575859023571866,-4.964637199751801,40.0178398508934,42474.43882034533,25714.30556266211,25714.30556266211,68188.74438300743,77473.14090976687,77473.14090976687,25714.30556266211,103187.44647242897,103187.44647242897,103187.44647242897,128002.17307641848,91572.92276700614,56574.22067752454,38887.44676609066,24814.726603989504,0.0,63702.17337008016,21092.51761339108,1535.2341959007508,0.0,0.8870339041531873,2.814509860239211,0.0014959135982669303,355145.0939641593,1555302.574521392,4.379344107392768,1555302.574521392,4.379344107392768,0.85,0.09555941166565021,4.027634451161993,1.2671477610664446,1.0,0.0,4.027634451160978,1.2843284992641972,1.2846357661559042,3.1359846437024945,19325.73208809922,1970.6762337902567,4632.441516551485,4632.441516551485,5.5509185535934265,5.089064562610242,-2.3166554671306425,7.405720029740885,3.454947471878218,3.454947471878218,0.9871278491080623,0.0,0.0,0.0002392307700762525,8.05955484168689e-05,0.0001586352216593836,0.0006389246839230525,0.09555941166434408,0.07181623228363974,0.02374317938070433,0.0955592844799624,0.07181623228462135,0.023743179381028857,0.37803403459589047,0.37803403459589047,0.12498191021734162,0.0,5.458973824312068,5.054137172489391,6.687732485838183,5.45039578998751,5.037969835316289,6.702271349260911,24814.726603989504,21092.51761339108,0.85,1.070430422944322,0.6667659292185917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500764018472452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.455940189564,1535.2341959007508,0.37803403459589047,0.12498191021734162,6.112874298809886,3.454947471878218
804.0,-29.765108214321994,5.089348339784963,35.007680360705585,24.20117020318287,5.064241495659671,-26.282139777063936,-39.80791303385047,1.581273058386908,0.48316310552058894,-4.964633393186645,40.01797307547629,42473.60222488597,25715.946739033523,25715.946739033523,68189.5489639195,77472.52784223424,77472.52784223424,25715.946739033523,103188.47458126776,103188.47458126776,103188.47458126776,128003.43628093156,91572.71986666603,56573.79424925829,38887.695130453045,24814.961699663807,0.0,63702.65683011685,21092.717444714235,1535.244930874061,0.0,0.8870334417991673,2.814544248328649,0.0014959135982669303,355145.14664133027,1555308.3209365003,4.379359638292464,1555308.3209365003,4.379359638292464,0.85,0.0955610099803483,4.027634451161993,1.267147303898819,1.0,0.0,4.027634451163617,1.2843293212312838,1.2846365538826936,3.1359826366813057,19325.689267607144,1970.671867315255,4632.441516551485,4632.441516551485,5.551272832512123,5.089348339784963,-2.3163348878081416,7.405683227593105,3.4551851489092464,3.4551851489092464,0.9871957568312133,0.0,0.0,0.00023920395829687204,8.058712830634829e-05,0.00015861682999052375,0.0006388506090039383,0.0955610099790712,0.07181637629652479,0.023744633682546413,0.0955610704242656,0.07181637629748457,0.02374463368286374,0.3780329992177947,0.3780329992177947,0.12498897256077864,0.0,5.456751292904016,5.050117974189561,6.690909016821365,5.447796498707248,5.034049117133122,6.703622966416617,24814.961699663807,21092.717444714235,0.85,1.0704349293588862,0.6667477360976509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500828829831087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.442129188168,1535.244930874061,0.3780329992177947,0.12498897256077864,6.112874298809886,3.4551851489092464
805.0,-29.766183451047382,5.089618220350961,35.007774532270425,24.20093669733035,5.064142006840041,-26.283117593158288,-39.808841643948085,1.5810761489361853,0.4809030820159137,-4.964659344029756,40.018103706389844,42472.79748470582,25717.61433208021,25717.61433208021,68190.41181678603,77471.98160375912,77471.98160375912,25717.61433208021,103189.59593583933,103189.59593583933,103189.59593583933,128004.79824183453,91572.56732155115,56573.383202438,38887.98235457016,24815.202305995204,0.0,63703.18466056536,21092.921960095922,1535.2567068494886,0.0,0.8870328376511099,2.8145707812998375,0.0014959135982669303,355144.7875205777,1555313.9554936886,4.379379932201795,1555313.9554936886,4.379379932201795,0.85,0.09556261408987396,4.027634451161993,1.2671469736611471,1.0,0.0,4.0276344511626005,1.2843302969050314,1.2846374954748228,3.1359802543533806,19325.65707418214,1970.6685844995122,4632.441516551485,4632.441516551485,5.551632813969144,5.089618220350961,-2.3160435968835658,7.405661817234527,3.455419195961304,3.455419195961304,0.9872626274175155,0.0,0.0,0.000239177241470779,8.057867403498276e-05,0.00015859856743579624,0.0006387770541093515,0.09556261408857351,0.0718165381293578,0.023746075959215716,0.09556263920133633,0.0718165381303351,0.023746075959538863,0.37803196317540294,0.37803196317540294,0.12499594030006511,0.0,5.454537714549872,5.046183375707244,6.693864583698655,5.445562426045683,5.030396315861822,6.7056366899525415,24815.202305995204,21092.921960095922,0.85,1.0704396048663862,0.6667295789216338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500893349465485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.428379975034,1535.2567068494886,0.37803196317540294,0.12499594030006511,6.112874298809886,3.455419195961304
806.0,-29.76725530133,5.089874241307513,35.007866422293425,24.20067120054739,5.0640121713988995,-26.284095395663407,-39.80977399097753,1.5808522657177477,0.4786879787591829,-4.964703085495749,40.018225592944844,42472.02298298366,25719.277485213832,25719.277485213832,68191.3004681975,77471.4284635143,77471.4284635143,25719.277485213832,103190.70594872814,103190.70594872814,103190.70594872814,128006.11470277289,91572.39422248375,56572.98874189433,38888.22831176602,24815.408754044754,0.0,63703.63706581078,21093.09744093804,1535.266981076001,0.0,0.8870321747390626,2.8145946536674993,0.0014959135982669303,355144.1822049288,1555319.2128907565,4.379402200071213,1555319.2128907565,4.379402200071213,0.85,0.09556419162518431,4.027634451161993,1.2671466741943735,1.0,0.0,4.0276344511619575,1.2843313984997238,1.2846385631295492,3.135977564565365,19325.62054301004,1970.6648593566654,4632.441516551485,4632.441516551485,5.551991836987066,5.089874241307513,-2.31577286043724,7.405647101744753,3.4556495238316884,3.4556495238316884,0.9873284353804824,0.0,0.0,0.0002391506115249588,8.057018656662182e-05,0.00015858042495833698,0.0006387039828421072,0.09556419162389436,0.07181669248849613,0.02374749913539823,0.09556401784577914,0.07181669248946554,0.023747499135718782,0.3780309290544977,0.3780309290544977,0.12500282106856273,0.0,5.452339272126665,5.042311498949232,6.69669078981002,5.443391064254911,5.026741487327058,6.707910784245087,24815.408754044754,21093.09744093804,0.85,1.0704459526816439,0.6667126861078085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500957647777135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.414669125492,1535.266981076001,0.3780309290544977,0.12500282106856273,6.112874298809886,3.4556495238316884
807.0,-29.768323124722013,5.090117483751027,35.00795613274539,24.200450267549627,5.0639320800931165,-26.2850645985138,-39.81069746715946,1.5806735538702166,0.47611337063227666,-4.964714574189437,40.01834588667482,42471.22918231174,25720.810906778323,25720.810906778323,68192.04008909006,77470.85459759278,77470.85459759278,25720.810906778323,103191.6655043711,103191.6655043711,103191.6655043711,128007.27092903355,91572.21891242289,56572.59349708224,38888.47268371183,24815.605424662448,0.0,63704.07810837428,21093.26461096308,1535.276012585333,0.0,0.8870316814328572,2.814626988717995,0.0014959135982669303,355144.0232189401,1555324.4015968298,4.379418770727838,1555324.4015968298,4.379418770727838,0.85,0.09556571434425978,4.027634451161993,1.2671463197795676,1.0,0.0,4.0276344511637845,1.2843322887134208,1.284639419484662,3.1359753909143513,19325.583545225476,1970.6610866325889,4632.441516551485,4632.441516551485,5.552322854995392,5.090117483751027,-2.315485547399922,7.4056030311509495,3.4558761205208333,3.4558761205208333,0.9873931772916666,0.0,0.0,0.00023912408434264694,8.056178066724957e-05,0.0001585623036753974,0.0006386309969386404,0.09556571434303589,0.07181681654431996,0.023748897798715928,0.0955656247522324,0.0718168165452397,0.023748897799020077,0.378029897652834,0.378029897652834,0.1250096263829207,0.0,5.450055460760268,5.038480108769306,6.6990487052812,5.440827944821706,5.02313334441709,6.70845822835912,24815.605424662448,21093.26461096308,0.85,1.070450151920899,0.6666956095033522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501021744123535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.400990276461,1535.276012585333,0.378029897652834,0.1250096263829207,6.112874298809886,3.4558761205208333
808.0,-29.76938666424396,5.090347983831918,35.008043883441196,24.200215364713245,5.063840503042645,-26.286031094107535,-39.8116167174652,1.580484932891836,0.47343547592635105,-4.964742334152832,40.01846822405156,42470.43645436209,25722.33999029318,25722.33999029318,68192.77644465528,77470.27045132415,77470.27045132415,25722.33999029318,103192.61044161733,103192.61044161733,103192.61044161733,128008.43989144488,91572.02694217693,56572.192945156894,38888.70444113338,24815.82944982755,0.0,63704.53389096093,21093.455032353417,1535.2870160620112,0.0,0.8870310980755108,2.8146587790342577,0.0014959135982669303,355143.6390636397,1555329.6784662404,4.3794383663099605,1555329.6784662404,4.3794383663099605,0.85,0.09556724590556612,4.027634451161993,1.2671459439350294,1.0,0.0,4.027634451161237,1.284333225027079,1.2846403220908595,3.135973104703473,19325.543031442252,1970.6569553764286,4632.441516551485,4632.441516551485,5.552652936553765,5.090347983831918,-2.3152170792324758,7.405565063064394,3.456099289060139,3.456099289060139,0.9874569397314683,0.0,0.0,0.0002390976662759014,8.055341403888137e-05,0.00015854425223702005,0.0006385582923435388,0.09556724590430628,0.07181695973717207,0.023750286167134208,0.0955673262216826,0.07181695973811882,0.0237502861674473,0.3780288683014981,0.3780288683014981,0.12501634480847224,0.0,5.447704484106794,5.034668295934864,6.701075789955382,5.438177810079196,5.0193689072207235,6.709130249756129,24815.82944982755,21093.455032353417,0.85,1.0704540521617596,0.6666783957175809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450108560020048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.387356371131,1535.2870160620112,0.3780288683014981,0.12501634480847224,6.112874298809886,3.456099289060139
809.0,-29.77044677637981,5.090565151505777,35.008129494574256,24.199923185538523,5.063678310676986,-26.287001566468017,-39.81254407027734,1.5802331007503783,0.47121486535036183,-4.964816343286014,40.018581404536356,42469.69225355166,25723.939879136877,25723.939879136877,68193.63213268854,77469.7405660365,77469.7405660365,25723.939879136877,103193.68044517338,103193.68044517338,103193.68044517338,128009.7063327427,91571.85926075077,56571.81094820587,38888.942569494335,24816.025887569333,0.0,63704.96845706367,21093.62200443393,1535.2975397584462,0.0,0.8870303128700774,2.8146791974498067,0.0014959135982669303,355142.61489238514,1555334.560376643,4.379464742207686,1555334.560376643,4.379464742207686,0.85,0.09556878032256585,4.027634451161993,1.2671456906246021,1.0,0.0,4.027634451162946,1.284334456666124,1.284641520205787,3.1359700973973155,19325.507643619952,1970.6533468228145,4632.441516551485,4632.441516551485,5.552998302779757,5.090565151505777,-2.3149896996558508,7.405554851161627,3.4563190190574593,3.4563190190574593,0.9875197197307026,0.0,0.0,0.0002390713360203702,8.054497447881217e-05,0.00015852636154155804,0.0006384862351621408,0.095568780321242,0.07181711764389946,0.023751662677342533,0.09556858997443367,0.0718171176448943,0.023751662677671547,0.37802783922385663,0.37802783922385663,0.12502297522452052,0.0,5.445411946662432,5.0309261409595365,6.703127645433824,5.436031208636393,5.015817457770936,6.711191142271616,24816.025887569333,21093.62200443393,0.85,1.0704601820602135,0.6666621659529693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501149200634293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.373772691883,1535.2975397584462,0.37802783922385663,0.12502297522452052,6.112874298809886,3.4563190190574593
810.0,-29.77150296860905,5.090770335116315,35.008212952030135,24.199684091750555,5.063579024730468,-26.287962218995926,-39.81345483390612,1.5800382751028628,0.4685328795612236,-4.964844630240954,40.01868989482431,42468.89617181624,25725.377966735385,25725.377966735385,68194.27413855163,77469.17079651459,77469.17079651459,25725.377966735385,103194.54876324997,103194.54876324997,103194.54876324997,128010.73836351695,91571.67558247877,56571.40095772186,38889.19402750768,24816.189600266975,0.0,63705.38362777465,21093.761160226928,1535.305202799526,0.0,0.8870297768981651,2.8147109818213654,0.0014959135982669303,355142.2234455518,1555339.2399916563,4.379482746100764,1555339.2399916563,4.379482746100764,0.85,0.09557023578610735,4.027634451161993,1.267145326868631,1.0,0.0,4.027634451160099,1.284335421601267,1.284642451681451,3.135967741308942,19325.468879791435,1970.6493940123728,4632.441516551485,4632.441516551485,5.5533087411508335,5.090770335116315,-2.31473552193453,7.405505857050845,3.4565351112787934,3.4565351112787934,0.9875814603653695,0.0,0.0,0.00023904510578088545,8.05366866875214e-05,0.00015850841909336404,0.0006384139695396565,0.09557023578493097,0.07181722594455632,0.02375300984037465,0.09557008843417901,0.07181722594544032,0.023753009840667028,0.3780268120498722,0.3780268120498722,0.12502953808711814,0.0,5.443029597743134,5.027213416184395,6.7047269307551005,5.433377509802199,5.012309351641079,6.711069100496786,24816.189600266975,21093.761160226928,0.85,1.070463283558658,0.6666453249847537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501212596637556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.360222223288,1535.305202799526,0.3780268120498722,0.12502953808711814,6.112874298809886,3.4565351112787934
811.0,-29.772554566437204,5.090963232542777,35.008294464114705,24.199413356278114,5.06344672492714,-26.288922037788783,-39.81436922969294,1.5798141962642205,0.4658958392301997,-4.964904331293813,40.018800145310564,42468.13501380775,25726.85230882458,25726.85230882458,68194.98732263233,77468.60655578318,77468.60655578318,25726.85230882458,103195.45886460776,103195.45886460776,103195.45886460776,128011.84268419805,91571.48221161046,56571.01066957646,38889.41282448222,24816.383819590294,0.0,63705.796644072514,21093.92624665175,1535.3153600338276,0.0,0.887029074969243,2.8147385171466115,0.0014959135982669303,355141.3972782709,1555343.9955418822,4.379506324696901,1555343.9955418822,4.379506324696901,0.85,0.09557171685342189,4.027634451161993,1.2671450301492588,1.0,0.0,4.027634451163375,1.2843365230527695,1.2846435198559896,3.135965051892019,19325.42807041808,1970.6452326144074,4632.441516551485,4632.441516551485,5.553627005738509,5.090963232542777,-2.314511041869188,7.405474274411965,3.4567479502538156,3.4567479502538156,0.9876422715010902,0.0,0.0,0.00023901899227603092,8.052836663728539e-05,0.00015849062563874552,0.0006383423040088297,0.09557171685216091,0.07181736495459058,0.023754351897570334,0.09557158001083242,0.07181736495553813,0.023754351897883757,0.37802578568947565,0.37802578568947565,0.12503602081893603,0.0,5.44062014559654,5.023527242645116,6.706136210589534,5.430800170524037,5.008669674941871,6.711657167062981,24816.383819590294,21093.92624665175,0.85,1.0704675385136637,0.666629054983479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501275758751446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.346714946414,1535.3153600338276,0.37802578568947565,0.12503602081893603,6.112874298809886,3.4567479502538156
812.0,-29.773603046824757,5.091144785960914,35.00837408557303,24.199188546650134,5.06335587364073,-26.28987490520438,-39.81527499910442,1.5796277320059495,0.46311360969002635,-4.964936309436719,40.01890809967735,42467.35165342902,25728.21358982363,25728.21358982363,68195.56524325264,77468.06056812461,77468.06056812461,25728.21358982363,103196.27415794824,103196.27415794824,103196.27415794824,128012.83875132428,91571.322616887,56570.613702133174,38889.676571948694,24816.564593376046,0.0,63706.24116532474,21094.07990436964,1535.3241673139003,0.0,0.8870285221792829,2.8147711847378827,0.0014959135982669303,355140.954752435,1555348.652061817,4.3795248935624285,1555348.652061817,4.3795248935624285,0.85,0.09557314528824448,4.027634451161993,1.2671446663932877,1.0,0.0,4.027634451161421,1.284337448495912,1.2846444120828338,3.1359627922387197,19325.39438922963,1970.6417980890142,4632.441516551485,4632.441516551485,5.553920863954352,5.091144785960914,-2.314272574119935,7.405417360080849,3.4569574248693256,3.4569574248693256,0.9877021213912359,0.0,0.0,0.00023899295880044035,8.052012586145381e-05,0.00015847283293898655,0.0006382706415183013,0.09557314528706454,0.07181747504036047,0.02375567024670407,0.09557317789430787,0.07181747504124712,0.023755670246997356,0.3780247591155744,0.3780247591155744,0.1250424289853208,0.0,5.43813181919279,5.0198900686115735,6.707077707821327,5.4280499191267495,5.005281174081233,6.710781467543995,24816.564593376046,21094.07990436964,0.85,1.0704691407907367,0.6666121070182361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501338646633701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.333264504303,1535.3241673139003,0.3780247591155744,0.1250424289853208,6.112874298809886,3.4569574248693256
813.0,-29.77464737269722,5.091315045542376,35.008451998632104,24.198954726476245,5.063255278015697,-26.290825007580704,-39.81618034942073,1.5794329128849154,0.46029742528276074,-4.964981952720167,40.01901758070081,42466.58446489509,25729.568850224594,25729.568850224594,68196.15331511968,77467.51743055558,77467.51743055558,25729.568850224594,103197.08628078018,103197.08628078018,103197.08628078018,128013.85421524895,91571.16024992704,56570.22728420879,38889.92551746472,24816.767934468782,0.0,63706.693451933505,21094.252744298465,1535.3346123454753,0.0,0.8870278944449475,2.8148027046187,0.0014959135982669303,355140.32312387973,1555353.3744435536,4.379545979916836,1555353.3744435536,4.379545979916836,0.85,0.0955745775546527,4.027634451161993,1.2671443487936633,1.0,0.0,4.027634451163656,1.2843384127803399,1.284645343296026,3.1359604377501697,19325.36012298287,1970.6383039042764,4632.441516551485,4632.441516551485,5.5542134225103785,5.091315045542376,-2.3140503159014547,7.405365361443831,3.4571637988713677,3.4571637988713677,0.9877610853918194,0.0,0.0,0.000238967031076981,8.051188967763221e-05,0.00015845514139934877,0.0006381993864637621,0.09557457755343345,0.07181760044630797,0.023756977107125474,0.09557483069396087,0.07181760044722417,0.02375697710742854,0.3780237328860572,0.3780237328860572,0.12504875006006774,0.0,5.435592133825196,5.0162948628678805,6.707684289207577,5.4252793780029265,5.001827863683786,6.71002175576632,24816.767934468782,21094.252744298465,0.85,1.070470771906777,0.666595331885118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501401348604117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.319841461658,1535.3346123454753,0.3780237328860572,0.12504875006006774,6.112874298809886,3.4571637988713677
814.0,-29.775687684587055,5.091472733610625,35.00852788295287,24.198613548092567,5.063035148560365,-26.29178345083062,-39.817101939674444,1.5791309147897208,0.4581381854824258,-4.965104819779533,40.01911431414792,42465.90235069294,25731.077431810067,25731.077431810067,68196.97978250301,77467.02380317714,77467.02380317714,25731.077431810067,103198.1012349872,103198.1012349872,103198.1012349872,128015.033909333,91570.99737932677,56569.87592678527,38890.13494726833,24816.932674345786,0.0,63707.067621614115,21094.39277319392,1535.344645248922,0.0,0.8870269204796939,2.814816628155602,0.0014959135982669303,355138.6228486716,1555357.5469771756,4.3795786966261065,1555357.5469771756,4.3795786966261065,0.85,0.09557603424105009,4.027634451161993,1.2671441844990476,1.0,0.0,4.027634451162809,1.284339877909278,1.2846467756046651,3.135956860358807,19325.325750446857,1970.634798881051,4632.441516551485,4632.441516551485,5.554539078340051,5.091472733610625,-2.313891410266109,7.405364143876734,3.4573670684883773,3.4573670684883773,0.9878191624252507,0.0,0.0,0.00023894120558597283,8.050350655517291e-05,0.00015843769903079992,0.0006381291349792849,0.09557603423963576,0.07181775696936057,0.02375827727027518,0.09557582306844795,0.07181775697042332,0.023758277270626762,0.3780227070533407,0.3780227070533407,0.12505498177094126,0.0,5.433182498421502,5.0127771481801915,6.708581553378792,5.423243005261952,4.998473352573285,6.711931399367131,24816.932674345786,21094.39277319392,0.85,1.0704774576591183,0.6665807097403645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501463802637446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.306466698454,1535.344645248922,0.3780227070533407,0.12505498177094126,6.112874298809886,3.4573670684883773
815.0,-29.776725014132488,5.091619968019141,35.00860168107254,24.19836491988974,5.062927635880146,-26.292727946682554,-39.8179988033138,1.5789305684157433,0.45517521991314425,-4.965144154980824,40.01920531641132,42465.13044346217,25732.331870978134,25732.331870978134,68197.4623144403,77466.44876930882,77466.44876930882,25732.331870978134,103198.78064028695,103198.78064028695,103198.78064028695,128015.82590984099,91570.79749429467,56569.47916838935,38890.35369545036,24817.04526955404,0.0,63707.398965004395,21094.488479120933,1535.3498478814997,0.0,0.887026391601501,2.814850805738794,0.0014959135982669303,355138.0785164314,1555361.4723076783,4.379596462325612,1555361.4723076783,4.379596462325612,0.85,0.09557736954297745,4.027634451161993,1.2671438212925565,1.0,0.0,4.027634451162218,1.2843408676676027,1.2846477325274164,3.1359544436799593,19325.28356631139,1970.6304972963644,4632.441516551485,4632.441516551485,5.554809872728621,5.091619968019141,-2.313677335617945,7.405297303637086,3.4575668294648696,3.4575668294648696,0.9878762369899627,0.0,0.0,0.00023891545669107005,8.049534912978417e-05,0.00015842010756128588,0.0006380582829706235,0.09557736954190538,0.0718178300284716,0.023759539513433785,0.09557725043598639,0.07181783002927716,0.02375953951370029,0.378021683842385,0.378021683842385,0.1250611600298593,0.0,5.430638039962616,5.009259565070806,6.708933429270189,5.42031937489395,4.995115027407451,6.71026434514863,24817.04526955404,21094.488479120933,0.85,1.0704794642754507,0.6665651263958998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501526017131983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.293137537838,1535.3498478814997,0.378021683842385,0.1250611600298593,6.112874298809886,3.4575668294648696
816.0,-29.777758511487374,5.091756659837074,35.008673861420974,24.198122193943732,5.06281557103733,-26.293669448761435,-39.818895247857995,1.5787265082973585,0.452264279656049,-4.9652026077388305,40.019305790653,42464.37318505461,25733.596981848073,25733.596981848073,68197.97016690268,77465.9161223391,77465.9161223391,25733.596981848073,103199.51310418718,103199.51310418718,103199.51310418718,128016.74114065776,91570.63660448598,56569.093667144654,38890.603263712575,24817.228036470577,0.0,63707.831300183156,21094.64383099999,1535.3595312933755,0.0,0.8870257313491553,2.8148820751415737,0.0014959135982669303,355137.2696309515,1555365.8062152343,4.379618641072298,1555365.8062152343,4.379618641072298,0.85,0.09557874411467199,4.027634451161993,1.267143559739925,1.0,0.0,4.02763445116217,1.2843418745873219,1.284648706741054,3.1359519851022,19325.24961180558,1970.6270349003564,4632.441516551485,4632.441516551485,5.555082970805612,5.091756659837074,-2.3134830730388654,7.405239732875939,3.457763699734123,3.457763699734123,0.9879324856383208,0.0,0.0,0.00023888980546198313,8.048719627987178e-05,0.00015840260918211136,0.0006379878058958208,0.09557874411348115,0.0718179433186092,0.023760800794871945,0.09557884384375559,0.071817943319504,0.023760800795167986,0.37802066039167725,0.37802066039167725,0.12506726303850002,0.0,5.428039160003323,5.005785483487557,6.708933297088379,5.41746688739488,4.991778618901662,6.708818950405487,24817.228036470577,21094.64383099999,0.85,1.0704801713554268,0.6665487165144253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501588053778365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.279833446457,1535.3595312933755,0.37802066039167725,0.12506726303850002,6.112874298809886,3.457763699734123
817.0,-29.778788468801906,5.091882469013575,35.008744323681704,24.197839479334675,5.062656827217668,-26.29461243242798,-39.819795603957004,1.578480790829737,0.44961223873588096,-4.9652923604352415,40.01940010733967,42463.64772935699,25734.90289881995,25734.90289881995,68198.55062817695,77465.41060070178,77465.41060070178,25734.90289881995,103200.31349952173,103200.31349952173,103200.31349952173,128017.70757463957,91570.48251316004,56568.719641758646,38890.84763489044,24817.394075117845,0.0,63708.24171000828,21094.78496385017,1535.3690077154488,0.0,0.8870249343429377,2.81490630917395,0.0014959135982669303,355136.0276110566,1555369.8745279554,4.379645413591746,1555369.8745279554,4.379645413591746,0.85,0.09558011660621364,4.027634451161993,1.267143254778348,1.0,0.0,4.027634451163018,1.284343076068131,1.2846498756783002,3.1359490514731734,19325.21709206511,1970.6237188096968,4632.441516551485,4632.441516551485,5.555364877650459,5.091882469013575,-2.313317726766113,7.405200195779688,3.457957635045898,3.457957635045898,0.9879878957273994,0.0,0.0,0.0002388642446202174,8.047900862408867e-05,0.00015838523599612874,0.0006379178330534307,0.09558011660496385,0.07181806665152411,0.023762049953439744,0.0955801707549903,0.07181806665246318,0.02376204995375046,0.37801963704320507,0.37801963704320507,0.12507328472634643,0.0,5.425459427174076,5.00236914640783,6.708835416570196,5.414904599171109,4.9885337806096,6.708269130524627,24817.394075117845,21094.78496385017,0.85,1.0704823865428272,0.6665330354374879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450164986174726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.266571548977,1535.3690077154488,0.37801963704320507,0.12507328472634643,6.112874298809886,3.457957635045898
818.0,-29.77981483386228,5.091997387360589,35.008812863900395,24.197524703945987,5.062467636156166,-26.2955552272465,-39.82069589020682,1.5782080295264,0.44703472672472344,-4.965398038907034,40.01948504714455,42462.93759538919,25736.20979835821,25736.20979835821,68199.1473937474,77464.89863537707,77464.89863537707,25736.20979835821,103201.10843373528,103201.10843373528,103201.10843373528,128018.62824343011,91570.30820241745,56568.347162373066,38891.067822271536,24817.51980969483,0.0,63708.587631966366,21094.891838240605,1535.3765817020442,0.0,0.8870240903281309,2.8149277121887346,0.0014959135982669303,355134.56521073263,1555373.5383794971,4.379673765229124,1555373.5383794971,4.379673765229124,0.85,0.09558146120134124,4.027634451161993,1.2671430696034807,1.0,0.0,4.027634451162163,1.2843444037908296,1.2846511710052526,3.135945809608511,19325.180305178666,1970.6199675912435,4632.441516551485,4632.441516551485,5.555646996600821,5.091997387360589,-2.3131701005833674,7.405167487943956,3.458148515247204,3.458148515247204,0.9880424329277726,0.0,0.0,0.00023883877543518043,8.047082237337118e-05,0.00015836795306180924,0.0006378482237117483,0.09558146120010011,0.0718181792090317,0.0237632819910684,0.09558127804901954,0.07181817920996426,0.023763281991376974,0.3780186149636335,0.3780186149636335,0.1250792354274035,0.0,5.422907242795134,4.998996696716972,6.708715861912424,5.412432765631763,4.985306619497635,6.708031869269746,24817.51980969483,21094.891838240605,0.85,1.0704859412003014,0.6665182697298255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501711458505242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.253346120391,1535.3765817020442,0.3780186149636335,0.1250792354274035,6.112874298809886,3.458148515247204
819.0,-29.780837447966267,5.0921029165547695,35.008879674323104,24.197285540308826,5.062364995597502,-26.296485989966317,-39.821583044808335,1.5780135375835345,0.44386699708076094,-4.965447369344725,40.01957174261174,42462.18920123801,25737.33649669836,25737.33649669836,68199.52569793638,77464.34233127882,77464.34233127882,25737.33649669836,103201.67882797719,103201.67882797719,103201.67882797719,128019.32401542913,91570.1230801045,56567.96995000709,38891.28125566379,24817.645187451937,0.0,63708.92644311572,21094.998409334145,1535.3828957565079,0.0,0.8870235262335162,2.814963408454561,0.0014959135982669303,355133.88256765687,1555377.2779677021,4.3796927139763575,1555377.2779677021,4.3796927139763575,0.8499999999999999,0.09558273895337106,4.027634451161993,1.2671427003527063,1.0,0.0,4.027634451160605,1.284345365411835,1.2846521002657583,3.135943461648652,19325.141236596868,1970.6159837046157,4632.441516551485,4632.441516551485,5.555890215718889,5.0921029165547695,-2.3129866059308877,7.405089522485657,3.458336319730243,3.458336319730243,0.9880960913514979,0.0,0.0,0.0002388134018179891,8.046275628098631e-05,0.00015835064553700279,0.0006377785153285735,0.09558273895231004,0.0718182499048132,0.02376448904749684,0.09558282240753743,0.07181824990561042,0.02376448904776064,0.3780175942841259,0.3780175942841259,0.12508512795887766,0.0,5.420220169124491,4.995628114351177,6.708039460633131,5.409314366425463,4.982060561671801,6.705237820425623,24817.645187451937,21094.998409334145,0.85,1.0704861862462902,0.6665029780269732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501772840924483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.240158324723,1535.3828957565079,0.3780175942841259,0.12508512795887766,6.112874298809886,3.458336319730243
820.0,-29.78185676676061,5.092198145033806,35.00894492993984,24.196994339022808,5.062192448850651,-26.297420777817862,-39.82247453005982,1.577756459893768,0.4411811298850239,-4.965553768692815,40.01966007556397,42461.47310326517,25738.572582515593,25738.572582515593,68200.04568578076,77463.85826111175,77463.85826111175,25738.572582515593,103202.43084362734,103202.43084362734,103202.43084362734,128020.23830181238,91569.98055837619,56567.595400472324,38891.53906433763,24817.80745818503,0.0,63709.34652252266,21095.136339457276,1535.3926490220715,0.0,0.887022666279615,2.814986147166345,0.0014959135982669303,355132.41019869415,1555381.0881954222,4.379721601092948,1555381.0881954222,4.379721601092948,0.85,0.09558406978517864,4.027634451161993,1.267142485505901,1.0,0.0,4.027634451161372,1.2843466194473363,1.2846533221187337,3.13594039971477,19325.11115852734,1970.6129165951004,4632.441516551485,4632.441516551485,5.556157048190019,5.092198145033806,-2.3128505458304622,7.405048690864268,3.4585214833494216,3.4585214833494216,0.9881489952426918,0.0,0.0,0.00023878811243701356,8.04546515668295e-05,0.00015833346087018406,0.0006377093017724627,0.09558406978390674,0.07181837191042084,0.0237656978734859,0.09558410901820344,0.0718183719113765,0.023765697873802144,0.3780165727109875,0.3780165727109875,0.125090940092954,0.0,5.417576292065689,4.9923301357965215,6.707323472432677,5.406734898577838,4.97893657143851,6.704252366800176,24817.80745818503,21095.136339457276,0.85,1.0704872896737456,0.6664873432386267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450183399950838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.227011461046,1535.3926490220715,0.3780165727109875,0.125090940092954,6.112874298809886,3.4585214833494216
821.0,-29.78287203847526,5.092283513793205,35.00900841965895,24.196703067887597,5.062019870522072,-26.298351925560752,-39.82336922837419,1.5774997575938947,0.43849044039910723,-4.965653810888363,40.01973915028756,42460.7878728763,25739.755748872045,25739.755748872045,68200.54362174835,77463.37406540486,77463.37406540486,25739.755748872045,103203.12981427691,103203.12981427691,103203.12981427691,128021.05175834699,91569.83626620851,56567.250073624615,38891.76243620433,24817.921944070076,0.0,63709.684380274404,21095.233652459563,1535.3995676963868,0.0,0.8870218720948043,2.8150096910831577,0.0014959135982669303,355131.0258052618,1555384.499076919,4.379748278962884,1555384.499076919,4.379748278962884,0.85,0.095585349305227,4.027634451161993,1.2671423113206401,1.0,0.0,4.027634451162527,1.2843478715179137,1.2846545421383686,3.1359373425845374,19325.080706820754,1970.6098113852086,4632.441516551485,4632.441516551485,5.556412456995985,5.092283513793205,-2.3127154018460048,7.40499891563921,3.458703715468189,3.458703715468189,0.9882010615623397,0.0,0.0,0.00023876292591685244,8.044651840067382e-05,0.0001583164075161786,0.0006376406170963625,0.09558534930405996,0.07181846500618772,0.023766884297872246,0.09558525359897457,0.07181846500706457,0.023766884298162424,0.37801555246052065,0.37801555246052065,0.1250966850565713,0.0,5.414940509912185,4.989094122700408,6.706452141290242,5.404144251287448,4.975960487722432,6.702772054535274,24817.921944070076,21095.233652459563,0.85,1.0704894284936122,0.6664730532870585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501894961502315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.213896526266,1535.3995676963868,0.37801555246052065,0.1250966850565713,6.112874298809886,3.458703715468189
822.0,-29.783884111954205,5.092359200685885,35.00907018431528,24.19640205278995,5.061841756251068,-26.299280748067023,-39.82425603372974,1.5772383923500124,0.43569559210186526,-4.965759481332054,40.01981588268444,42460.0835943929,25740.91757287852,25740.91757287852,68201.00116727142,77462.8730418527,77462.8730418527,25740.91757287852,103203.79061473122,103203.79061473122,103203.79061473122,128021.82351823461,91569.67161411922,56566.88216660328,38891.988275017706,24818.03290350339,0.0,63710.0211785211,21095.327967977883,1535.406446756693,0.0,0.887021057780925,2.8150339426853557,0.0014959135982669303,355129.56353219406,1555387.8089277542,4.3797756330324535,1555387.8089277542,4.3797756330324535,0.8500000000000001,0.09558661539589419,4.027634451161993,1.267142077242024,1.0,0.0,4.027634451162074,1.2843491452212783,1.2846557839009276,3.135934232640517,19325.045958315746,1970.6062680238151,4632.441516551485,4632.441516551485,5.556663258652589,5.092359200685885,-2.3125898332208714,7.404949033906757,3.4588831319523305,3.4588831319523305,0.9882523234149516,0.0,0.0,0.00023873782117325135,8.04384577347028e-05,0.00015829936343854855,0.0006375719697821114,0.09558661539472346,0.07181855721267098,0.02376805818205248,0.09558641757939985,0.0718185572135506,0.02376805818234359,0.37801453482877656,0.37801453482877656,0.12510236638235744,0.0,5.41229608317343,4.985894632239592,6.705435208493327,5.401455073433908,4.972896395544524,6.701161770401029,24818.03290350339,21095.327967977883,0.85,1.070490951120016,0.6664584755892012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450195568194022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.200828690691,1535.406446756693,0.37801453482877656,0.12510236638235744,6.112874298809886,3.4588831319523305
823.0,-29.784892156417587,5.092425666714812,35.00913030058658,24.196114378888183,5.061678765102033,-26.300204431439234,-39.82513442225752,1.576991040109821,0.43275345358387085,-4.965856985861015,40.019891398425465,42459.36212451981,25742.024076528774,25742.024076528774,68201.38620104859,77462.36467193451,77462.36467193451,25742.024076528774,103204.38874846329,103204.38874846329,103204.38874846329,128022.53066683239,91569.50411242155,56566.50156495071,38892.22505274537,24818.141918369103,0.0,63710.366971114476,21095.42063061374,1535.413064798353,0.0,0.8870202893493339,2.8150610748696647,0.0014959135982669303,355128.21426366805,1555391.0663033542,4.379801445875941,1555391.0663033542,4.379801445875941,0.85,0.09558785726301419,4.027634451161993,1.2671417986555022,1.0,0.0,4.027634451162691,1.2843503532048959,1.284656960059457,3.1359312831671358,19325.01060842371,1970.6026633380113,4632.441516551485,4632.441516551485,5.556902118365401,5.092425666714812,-2.3124635251380945,7.404889191852906,3.4590597700212777,3.4590597700212777,0.9883027914346508,0.0,0.0,0.00023871281878766232,8.043047430999482e-05,0.00015828234447766751,0.0006375034236289439,0.09558785726188913,0.07181863992512144,0.023769217336767696,0.09558766807199781,0.07181863992596674,0.02376921733704746,0.37801351935037514,0.37801351935037514,0.12510798738382423,0.0,5.409608380152861,4.982721027836362,6.7041650005596125,5.398610439444894,4.969841847581165,6.698894388890949,24818.141918369103,21095.42063061374,0.85,1.070491184456217,0.6664435341232673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502016211583766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.187791084045,1535.413064798353,0.37801351935037514,0.12510798738382423,6.112874298809886,3.4590597700212777
824.0,-29.785897385515522,5.09248409440453,35.009189081794425,24.195893725287192,5.0615900791722,-26.301118149711876,-39.82600380023939,1.5768108433549484,0.4293203139138768,-4.965911126129518,40.01997274375101,42458.61532394093,25742.988677233734,25742.988677233734,68201.60400117467,77461.82689047903,77461.82689047903,25742.988677233734,103204.81556771277,103204.81556771277,103204.81556771277,128023.09309545904,91569.33614546712,56566.1245788739,38892.45729621469,24818.27752774628,0.0,63710.73482396097,21095.535898584338,1535.4202515446364,0.0,0.8870197201503008,2.8150996900400593,0.0014959135982669303,355127.4650718954,1555394.5751441694,4.379820566199465,1555394.5751441694,4.379820566199465,0.85,0.0955890593769425,4.027634451161993,1.2671414684178308,1.0,0.0,4.027634451161764,1.2843512470887855,1.2846578221359974,3.1359291006189745,19324.975160342958,1970.5990486397454,4632.441516551485,4632.441516551485,5.557110345647174,5.09248409440453,-2.312310128417189,7.404794222821719,3.4592337526078136,3.4592337526078136,0.9883525007450896,0.0,0.0,0.00023868788863329844,8.042257350083021e-05,0.00015826531513246823,0.0006374348356515386,0.09558905937591375,0.07181870199711862,0.023770357378795123,0.09558936536120248,0.07181870199789155,0.023770357379050946,0.378012505032075,0.378012505032075,0.125113544082522,0.0,5.406765713364507,4.979545132073326,6.702275757153643,5.395231440043403,4.96673915746851,6.694613519620759,24818.27752774628,21095.535898584338,0.85,1.0704884222356312,0.6664279644750334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502076500740901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.17480045623,1535.4202515446364,0.378012505032075,0.125113544082522,6.112874298809886,3.4592337526078136
825.0,-29.78689890837924,5.0925325225105755,35.009246419303764,24.19554419992494,5.061352226810949,-26.30204344969127,-39.82689374880863,1.576496768109288,0.4267707006408159,-4.966070745842518,40.02004825465285,42457.969931283726,25744.188627274543,25744.188627274543,68202.15855855827,77461.37119940485,77461.37119940485,25744.188627274543,103205.5598266794,103205.5598266794,103205.5598266794,128023.98219968667,91569.18838081455,56565.78711263809,38892.66807575162,24818.422373007266,0.0,63711.090448758885,21095.659017056176,1535.4303907917038,0.0,0.8870186361464651,2.8151144450263597,0.0014959135982669303,355125.2562652491,1555397.8323217416,4.3798569797018,1555397.8323217416,4.3798569797018,0.85,0.0955903403778412,4.027634451161993,1.2671413640165703,1.0,0.0,4.027634451162108,1.2843527666639436,1.2846593101742219,3.1359253903611055,19324.943975796243,1970.5958687009575,4632.441516551485,4632.441516551485,5.557369377528421,5.0925325225105755,-2.3122393873692175,7.404771909879793,3.4594054210720704,3.4594054210720704,0.9884015488777343,0.0,0.0,0.0002386630527805824,8.041448649161104e-05,0.00015824856628897138,0.0006373673774324536,0.09559034037639486,0.07181883609400998,0.023771504282384875,0.09559038079588103,0.07181883609509665,0.02377150428274455,0.37801148938711054,0.37801148938711054,0.12511901093738065,0.0,5.404053730057228,4.976436507905419,6.70071099552996,5.392841446483317,4.963699277049784,6.694141276805283,24818.422373007266,21095.659017056176,0.85,1.0704911511977875,0.6664141145948762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450213662199278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.161832628088,1535.4303907917038,0.37801148938711054,0.12511901093738065,6.112874298809886,3.4594054210720704
826.0,-29.78789708662434,5.092572099682144,35.009301914942014,24.195225338358455,5.0611525509332465,-26.30296192037796,-39.82777507100252,1.576217384673163,0.42398802275613434,-4.966189801992413,40.020109280340385,42457.30338301336,25745.250739411742,25745.250739411742,68202.55412242509,77460.88522322643,77460.88522322643,25745.250739411742,103206.13596263817,103206.13596263817,103206.13596263817,128024.61321156539,91569.02444033865,56565.44260007023,38892.86871140935,24818.47724892722,0.0,63711.34596033657,21095.705661588137,1535.4345105254338,0.0,0.8870178106014943,2.8151369807031537,0.0014959135982669303,355123.6087814273,1555400.464680516,4.379884711179084,1555400.464680516,4.379884711179084,0.85,0.09559151693642268,4.027634451161993,1.267141151367687,1.0,0.0,4.027634451161316,1.2843541238811056,1.2846606359252004,3.135922076530691,19324.909377471544,1970.5923406536936,4632.441516551485,4632.441516551485,5.5575986544946625,5.092572099682144,-2.3121441033130794,7.404716202995223,3.4595741703747347,3.4595741703747347,0.9884497629642099,0.0,0.0,0.0002386383022367809,8.040647861157565e-05,0.00015823182362520525,0.0006372999441030648,0.0955915169353383,0.07181889938750698,0.023772617547831318,0.09559131353547315,0.07181889938832167,0.023772617548100998,0.3780104746446941,0.3780104746446941,0.1251244243429005,0.0,5.401335812111256,4.973366864055549,6.699004080472378,5.390177824748548,4.960862592941908,6.69194474798627,24818.47724892722,21095.705661588137,0.85,1.0704930667276205,0.6664009799674473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502196522053261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.148905540535,1535.4345105254338,0.3780104746446941,0.1251244243429005,6.112874298809886,3.4595741703747347
827.0,-29.78889131661941,5.09260405728639,35.009356001814886,24.194977373722963,5.06103604531662,-26.303868519846322,-39.828635717835255,1.5760132485298526,0.42057132603707714,-4.966262687318688,40.02017923770178,42456.56813766536,25746.16508749038,25746.16508749038,68202.73322515574,77460.34946118973,77460.34946118973,25746.16508749038,103206.5145486801,103206.5145486801,103206.5145486801,128025.09042782593,91568.84279131619,56565.06146773657,38893.09035953291,24818.57587914582,0.0,63711.66623867873,21095.78949727395,1535.4401129460887,0.0,0.8870171873342926,2.8151731990408586,0.0014959135982669303,355122.60020653537,1555403.4823134905,4.37990564782102,1555403.4823134905,4.37990564782102,0.85,0.0955926635333386,4.027634451161993,1.267140849153511,1.0,0.0,4.027634451164264,1.2843551291098807,1.2846616097324948,3.1359196221323424,19324.87104189989,1970.5884315132987,4632.441516551485,4632.441516551485,5.5577960337978585,5.09260405728639,-2.3120194889155443,7.404623546201934,3.4597403303590086,3.4597403303590086,0.988497237245431,0.0,0.0,0.00023861365194325322,8.03986593036985e-05,0.00015821499263955473,0.0006372321550454118,0.09559266353235599,0.07181894769609903,0.023773715836256946,0.09559282499681607,0.07181894769683729,0.023773715836501317,0.37800946091670606,0.37800946091670606,0.12512978532179989,0.0,5.398474960455246,4.970288810063494,6.696745356064241,5.386834013355781,4.957838591620202,6.687568771698068,24818.57587914582,21095.78949727395,0.85,1.0704904965073812,0.6663860897722118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502256222545216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.136012072744,1535.4401129460887,0.37800946091670606,0.12512978532179989,6.112874298809886,3.4597403303590086
828.0,-29.789882279297615,5.092627105493852,35.009408757205485,24.19464992070573,5.060823548043958,-26.304781778327403,-39.829512464907,1.57572304706005,0.41774205114978713,-4.966408352338061,40.020248628591695,42455.91373610781,25747.234215104556,25747.234215104556,68203.14795121236,77459.88056291956,77459.88056291956,25747.234215104556,103207.11477802412,103207.11477802412,103207.11477802412,128025.81763031095,91568.68782323106,56564.720996363736,38893.29647429702,24818.702852286828,0.0,63711.99932658385,21095.897424443803,1535.4490162870495,0.0,0.8870161963411147,2.815193244043308,0.0014959135982669303,355120.5845252214,1555406.475515908,4.379938937066713,1555406.475515908,4.379938937066713,0.85,0.09559387352246264,4.027634451161993,1.2671406760672106,1.0,0.0,4.027634451162328,1.2843565365277063,1.2846629859317995,3.135916185742952,19324.838337126417,1970.5850965545235,4632.441516551485,4632.441516551485,5.558026825187315,5.092627105493852,-2.3119530834556077,7.40458018894946,3.45990425773576,3.45990425773576,0.9885440736387886,0.0,0.0,0.0002385890849916391,8.03906944417475e-05,0.0001581983905498916,0.0006371652878971233,0.09559387352115588,0.0718190544702096,0.02377481905094628,0.09559395315570197,0.07181905447119136,0.023774819051271278,0.3780084454436161,0.3780084454436161,0.1251350697450256,0.0,5.395677223972143,4.967260043461522,6.694592546559136,5.384150403487865,4.954868760607269,6.685697919408824,24818.702852286828,21095.897424443803,0.85,1.0704914093435862,0.6663723346442382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502315687360652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.123164428955,1535.4490162870495,0.3780084454436161,0.1251350697450256,6.112874298809886,3.45990425773576
