time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
829.0,-29.790870334795674,5.092642193545041,35.00945996562537,24.194353620428615,5.060646512585201,-26.305688873076814,-39.83038069037718,1.5754650508529906,0.4147166794325017,-4.966521483137954,40.02030907985642,42455.23670540454,25748.189433857333,25748.189433857333,68203.42613926186,77459.39414425333,77459.39414425333,25748.189433857333,103207.58357811066,103207.58357811066,103207.58357811066,128026.35764739854,91568.52852022857,56564.37108132573,38893.50826544761,24818.774069287883,0.0,63712.282334735486,21095.9579588947,1535.4540327401528,0.0,0.8870154029646264,2.8152196503439026,0.0014959135982669303,355119.0190516569,1555409.0831077439,4.379965588048351,1555409.0831077439,4.379965588048351,0.8500000000000001,0.09559500616207749,4.027634451161993,1.2671404760563747,1.0,0.0,4.027634451161904,1.2843577932334187,1.284664211478516,3.1359131173426937,19324.804717503346,1970.5816683070516,4632.441516551485,4632.441516551485,5.558233027197499,5.092642193545041,-2.311867522658639,7.40450971620368,3.460065550707155,3.460065550707155,0.9885901573449015,0.0,0.0,0.0002385645924318063,8.038280771363438e-05,0.00015818178471817192,0.0006370984056771989,0.09559500616102704,0.07181911114467031,0.02377589501635672,0.09559507663348567,0.0718191111454595,0.023775895016617987,0.3780074295125104,0.3780074295125104,0.12514029784340028,0.0,5.392844038805208,4.964263851239764,6.692197845176622,5.381238162570469,4.952064648130374,6.6823990405512745,24818.774069287883,21095.9579588947,0.85,1.0704910205685385,0.6663587482606669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502374957221074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.110349099416,1535.4540327401528,0.3780074295125104,0.12514029784340028,6.112874298809886,3.460065550707155
830.0,-29.791854304624703,5.0926490534763795,35.009509724418045,24.194040765892737,5.060440639058265,-26.306595174245018,-39.831248741224385,1.5751815086652179,0.41195035194391494,-4.96665900012097,40.02036927260146,42454.576744128266,25749.176808239412,25749.176808239412,68203.75355236768,77458.95757227055,77458.95757227055,25749.176808239412,103208.13438050996,103208.13438050996,103208.13438050996,128026.9935179252,91568.40573915707,56564.02491096072,38893.75647577372,24818.85913741524,0.0,63712.61561318896,21096.03026680295,1535.4604283245992,0.0,0.8870144866180557,2.8152398234586267,0.0014959135982669303,355117.11613594554,1555411.679551501,4.379996369862556,1555411.679551501,4.379996369862556,0.85,0.09559615309524228,4.027634451161993,1.2671403304440898,1.0,0.0,4.027634451160381,1.284359169156888,1.2846655564044087,3.135909757864629,19324.778805541362,1970.579026022277,4632.441516551485,4632.441516551485,5.558446170607632,5.0926490534763795,-2.3118044995545826,7.404453553030962,3.4602244807784204,3.4602244807784204,0.9886355659366916,0.0,0.0,0.0002385402034521204,8.037492328679671e-05,0.00015816528016532368,0.0006370319313715463,0.09559615309407087,0.07181918726368944,0.023776965830381427,0.09559606106749514,0.0718191872645695,0.023776965830672785,0.3780064131719933,0.3780064131719933,0.12514546477191382,0.0,5.390060926879869,4.961348930688814,6.689758878661962,5.378609352064871,4.94942849721366,6.679735557726133,24818.85913741524,21096.03026680295,0.85,1.0704905597730479,0.6663449041533286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450243405366209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.097558978296,1535.4604283245992,0.3780064131719933,0.12514546477191382,6.112874298809886,3.4602244807784204
831.0,-29.792835021272385,5.092647979774258,35.00955797403727,24.193722498044394,5.060235302018129,-26.30749849331672,-39.83211637297643,1.5748987740490341,0.4090566373678257,-4.966794383150963,40.02042483166222,42453.9289503558,25750.128844254657,25750.128844254657,68204.05779461046,77458.49697233977,77458.49697233977,25750.128844254657,103208.62581659443,103208.62581659443,103208.62581659443,128027.54935679358,91568.25783483623,56563.68981279773,38893.96446893166,24818.92354019915,0.0,63712.88800913081,21096.085009169277,1535.4656246366458,0.0,0.8870135978633147,2.815261913738868,0.0014959135982669303,355115.2427570047,1555414.0761219098,4.38002622485635,1555414.0761219098,4.38002622485635,0.85,0.09559727214677306,4.027634451161993,1.2671401716442778,1.0,0.0,4.027634451162284,1.2843605411365706,1.2846668974920112,3.135906408022948,19324.747591518782,1970.5758430777873,4632.441516551485,4632.441516551485,5.558651685563807,5.092647979774258,-2.3117445111790365,7.404392490953294,3.460380953846949,3.460380953846949,0.9886802725276997,0.0,0.0,0.00023851589739238153,8.036704338096174e-05,0.0001581488540114198,0.0006369657728281829,0.09559727214566091,0.07181925014965802,0.023778021996002888,0.09559703891346631,0.07181925015049355,0.02377802199627951,0.37800539943696704,0.37800539943696704,0.1251505784826529,0.0,5.3872818452046545,4.958476372808832,6.687207847357911,5.37585102051878,4.946729441678656,6.6767404534588195,24818.92354019915,21096.085009169277,0.85,1.070490758240876,0.6663318878948268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502492906192392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.08481777156,1535.4656246366458,0.37800539943696704,0.1251505784826529,6.112874298809886,3.460380953846949
832.0,-29.793812928546988,5.09263945558722,35.00960482295885,24.193416663352423,5.060050931230779,-26.3083971868497,-39.832975692674495,1.574635189520267,0.4058851759079971,-4.96691819122281,40.020480532039926,42453.25904136991,25751.02290244461,25751.02290244461,68204.28194381451,77458.00169682533,77458.00169682533,25751.02290244461,103209.02459926993,103209.02459926993,103209.02459926993,128028.01623521146,91568.0826092004,56563.33995369159,38894.1585061209,24818.99163594152,0.0,63713.15014206241,21096.14289055029,1535.470796777711,0.0,0.8870127674024971,2.8152889905015903,0.0014959135982669303,355113.5295547267,1555416.478790901,4.380054121681092,1555416.478790901,4.380054121681092,0.85,0.09559836975780205,4.027634451161993,1.2671399732818829,1.0,0.0,4.027634451162842,1.284361823442312,1.284668148976568,3.1359032771366837,19324.710611551443,1970.5720721705623,4632.441516551485,4632.441516551485,5.558844684911287,5.09263945558722,-2.311680404544502,7.4043198601317215,3.460535045035936,3.460535045035936,0.988724298581696,0.0,0.0,0.00023849166323189986,8.035923966984863e-05,0.00015813242356205122,0.0006368995969842579,0.09559836975674851,0.07181930433020076,0.023779065426547754,0.095598190865089,0.07181930433099223,0.023779065426809808,0.3780043884130551,0.3780043884130551,0.1251556411945975,0.0,5.384444516076883,4.955605609419877,6.68441642582826,5.372803367130814,4.943887843189714,6.673010065065853,24818.99163594152,21096.14289055029,0.85,1.0704898720552687,0.6663186319733222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502551564599084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.072108937897,1535.470796777711,0.3780043884130551,0.1251556411945975,6.112874298809886,3.460535045035936
833.0,-29.79478721917211,5.092623981701689,35.00965046582234,24.19313796507197,5.0598937428157935,-26.309289906548035,-39.833826560620196,1.5743964301781985,0.4025482418555839,-4.967028896392943,40.020539100412165,42452.56966283146,25751.856866263603,25751.856866263603,68204.42652909507,77457.50640259363,77457.50640259363,25751.856866263603,103209.36326885724,103209.36326885724,103209.36326885724,128028.44165019516,91567.91690986144,56562.980170044495,38894.374155352154,24819.078381337917,0.0,63713.45253669007,21096.21662413723,1535.4767665976017,0.0,0.8870119931401415,2.8153197626231403,0.0014959135982669303,355111.99767019943,1555419.0051755728,4.380080130720128,1555419.0051755728,4.380080130720128,0.85,0.09559945200963439,4.027634451161993,1.2671396908489987,1.0,0.0,4.027634451161853,1.2843629895006994,1.2846692843040022,3.135900430086163,19324.67564203278,1970.5685062720481,4632.441516551485,4632.441516551485,5.559024711753724,5.092623981701689,-2.311610788160324,7.404234769862013,3.46068688687247,3.46068688687247,0.9887676819635629,0.0,0.0,0.0002384675209537734,8.035151340154098e-05,0.00015811600755223241,0.0006368334792975611,0.09559945200861429,0.07181935513177026,0.023780096876844032,0.09559952402419723,0.07181935513253661,0.02378009687709778,0.3780033777518618,0.3780033777518618,0.12516064682314526,0.0,5.381524276511925,4.952739509758544,6.68127627197822,5.3695771382485304,4.9410652838527085,6.668500581856506,24819.078381337917,21096.21662413723,0.85,1.0704870606379213,0.6663046495304065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502610055422933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.059423694787,1535.4767665976017,0.3780033777518618,0.12516064682314526,6.112874298809886,3.46068688687247
834.0,-29.795758636814323,5.092601307335453,35.00969495766634,24.192842572834365,5.059708960816032,-26.310182799731344,-39.834681200422324,1.5741331237197873,0.39946469155489694,-4.967161770020104,40.020596859807284,42451.90842584958,25752.72092394834,25752.72092394834,68204.62934979792,77457.0551990494,77457.0551990494,25752.72092394834,103209.77612299775,103209.77612299775,103209.77612299775,128028.95032340985,91567.78297001723,56562.636196763786,38894.60752583716,24819.174200412108,0.0,63713.78172624926,21096.29807035029,1535.483788781628,0.0,0.8870111091633558,2.81534463396139,0.0014959135982669303,355110.15903614816,1555421.4966675274,4.380109825326609,1555421.4966675274,4.380109825326609,0.85,0.09560054261464143,4.027634451161993,1.2671394886402414,1.0,0.0,4.027634451161881,1.284364270169878,1.2846705343638196,3.1358973032076585,19324.64737510117,1970.5656238472027,4632.441516551485,4632.441516551485,5.559211234925501,5.092601307335453,-2.311561547660532,7.404162854995985,3.460836618009647,3.460836618009647,0.9888104622884706,0.0,0.0,0.00023844345210774278,8.034375357435689e-05,0.0001580996985333859,0.0006367677925313902,0.09560054261351975,0.07181942194358412,0.02378112066993563,0.09560071051242651,0.07181942194442678,0.023781120670214647,0.378002365749934,0.378002365749934,0.12516558376760048,0.0,5.378606275982463,4.949921475589235,6.677999672040414,5.366626461574981,4.938397420958381,6.664635095762662,24819.174200412108,21096.29807035029,0.85,1.0704847130695192,0.6662908286977406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45026683303745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.046778308311,1535.483788781628,0.378002365749934,0.12516558376760048,6.112874298809886,3.460836618009647
835.0,-29.79672688997575,5.092571262355636,35.009738136426975,24.192515503987693,5.059491679144734,-26.311076094470142,-39.83553587514905,1.5738408836257949,0.39652490348993297,-4.967313332860618,40.02064759664368,42451.26102972574,25753.60539757808,25753.60539757808,68204.86642730382,77456.60720921705,77456.60720921705,25753.60539757808,103210.21260679513,103210.21260679513,103210.21260679513,128029.45464978302,91567.63780950691,56562.29162996161,38894.82908838366,24819.242042987888,0.0,63714.071131371544,21096.355736539703,1535.4896661595967,0.0,0.8870101556166679,2.8153654449216696,0.0014959135982669303,355108.0617998972,1555423.6852389858,4.3801418569749755,1555423.6852389858,4.3801418569749755,0.85,0.09560161727196975,4.027634451161993,1.2671393485227602,1.0,0.0,4.02763445116386,1.2843656859431387,1.2846719196634386,3.1358938464666393,19324.616740137822,1970.5624999503218,4632.441516551485,4632.441516551485,5.559402165264627,5.092571262355636,-2.3115302555801205,7.404101517935757,3.460984151212002,3.460984151212002,0.9888526146320006,0.0,0.0,0.00023841946389520903,8.033599412288102e-05,0.00015808346977232802,0.0006367024290142539,0.09560161727081683,0.07181948608948122,0.023782131181335608,0.0956016803515875,0.07181948609034733,0.023782131181622423,0.3780013536806587,0.3780013536806587,0.1251704553936164,0.0,5.375721233478771,4.94714625970181,6.674726738085496,5.363838236350546,4.935757997154269,6.661340461912857,24819.242042987888,21096.355736539703,0.85,1.070483571622236,0.6662776412795193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450272643393003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.034158000908,1535.4896661595967,0.3780013536806587,0.1251704553936164,6.112874298809886,3.460984151212002
836.0,-29.79769109563408,5.092534425275562,35.009779984522545,24.192205792665504,5.0592969437371105,-26.31196349101231,-39.836385869979836,1.573569339102214,0.39339342177538583,-4.967448009762267,40.02069519522764,42450.611748334166,25754.420449608933,25754.420449608933,68205.0321979431,77456.13833875139,77456.13833875139,25754.420449608933,103210.55878836033,103210.55878836033,103210.55878836033,128029.85125760757,91567.47926321106,56561.952672740685,38895.02954496709,24819.29246924725,0.0,63714.32201421434,21096.398598860163,1535.494195265888,0.0,0.8870092992086847,2.8153907356801895,0.0014959135982669303,355106.19822935923,1555425.7384416866,4.380170625568901,1555425.7384416866,4.380170625568901,0.85,0.09560265236689384,4.027634451161993,1.267139144116081,1.0,0.0,4.027634451160881,1.2843670047534717,1.2846732081085805,3.135890626476409,19324.58328021163,1970.5590879873996,4632.441516551485,4632.441516551485,5.559578109640384,5.092534425275562,-2.311490640399089,7.4040250656746505,3.4611294231553162,3.4611294231553162,0.988894120901519,0.0,0.0,0.0002383955781677909,8.032827784650133e-05,0.00015806730032128955,0.0006366373043761949,0.09560265236587043,0.07181952827968016,0.023783124086190266,0.09560272883909013,0.07181952828044899,0.023783124086444857,0.3780003422764583,0.3780003422764583,0.1251752728028839,0.0,5.372807267728433,4.9443920237703765,6.6712736845881295,5.360841431537665,4.9331197427958955,6.657199857132412,24819.29246924725,21096.398598860163,0.85,1.0704819582436569,0.6662648272214786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502784348649989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.021568708014,1535.494195265888,0.3780003422764583,0.1251752728028839,6.112874298809886,3.4611294231553162
837.0,-29.79865213547823,5.092490771988608,35.00982059359497,24.19189248410987,5.059091256239627,-26.312849133202363,-39.837235550489254,1.573288253950475,0.39038326265779233,-4.9675938259542916,40.02074280180209,42449.975003935964,25755.23839443448,25755.23839443448,68205.21339837044,77455.69934230055,77455.69934230055,25755.23839443448,103210.93773673502,103210.93773673502,103210.93773673502,128030.2907078759,91567.34487895935,56561.620540540905,38895.249264909384,24819.352971140877,0.0,63714.60223605026,21096.450025469745,1535.4995829481913,0.0,0.8870083861678473,2.8154131401717275,0.0014959135982669303,355104.1805292886,1555427.7919911144,4.380201296624342,1555427.7919911144,4.380201296624342,0.85,0.09560368903023729,4.027634451161993,1.2671390468580643,1.0,0.0,4.0276344511610205,1.2843683680037155,1.2846745411077136,3.135887297989218,19324.554919491376,1970.556195998774,4632.441516551485,4632.441516551485,5.559754678480513,5.092490771988608,-2.311463169433552,7.403953941422159,3.46127259607342,3.46127259607342,0.9889350274495486,0.0,0.0,0.00023837177305897079,8.032056510830678e-05,0.000158051207950664,0.0006365724901898626,0.09560368902915184,0.0718195797028755,0.02378410932627633,0.09560372667267668,0.07181957970369092,0.02378410932654637,0.37799933082695797,0.37799933082695797,0.12518003372954445,0.0,5.369907360324021,4.9416879154323965,6.667725604131363,5.357977088612074,4.93059499684847,6.653250030988204,24819.352971140877,21096.450025469745,0.85,1.0704800941185089,0.6662519032398104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450284202171269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.009028224993,1535.4995829481913,0.37799933082695797,0.12518003372954445,6.112874298809886,3.46127259607342
838.0,-29.799610635838643,5.092439910088247,35.00985983352921,24.191533773578726,5.058840340194996,-26.313737012579498,-39.838089352101065,1.5729667169229227,0.3875333429312491,-4.967768464135716,40.020784140406036,42449.36622211624,25756.103428043356,25756.103428043356,68205.46965015959,77455.25944345357,77455.25944345357,25756.103428043356,103211.36287149692,103211.36287149692,103211.36287149692,128030.75596930148,91567.19025649154,56561.29703510174,38895.43691265533,24819.39309780456,0.0,63714.83001045989,21096.484133133876,1535.5044868385676,0.0,0.8870073493413058,2.815430086509577,0.0014959135982669303,355101.7640230026,1555429.5751680494,4.380236125966675,1555429.5751680494,4.380236125966675,0.85,0.09560472603202727,4.027634451161993,1.2671388869592919,1.0,0.0,4.027634451161545,1.2843699202407877,1.2846760632222542,3.135883508083801,19324.52228765767,1970.552868477785,4632.441516551485,4632.441516551485,5.559941412323949,5.092439910088247,-2.311460978735185,7.403900888823433,3.4614136513739817,3.4614136513739817,0.9889753289639948,0.0,0.0,0.0002383480330347564,8.031281565152695e-05,0.00015803521738322945,0.0006365080860295696,0.09560472603083206,0.07181963903143607,0.023785086999395993,0.09560449570075553,0.07181963903233393,0.023785086999693342,0.37799832054613436,0.37799832054613436,0.1251847414031149,0.0,5.367063274241559,4.939020704102347,6.664291506502593,5.355301807066951,4.92802066439134,6.6502157573211775,24819.39309780456,21096.484133133876,0.85,1.0704802891094976,0.666239966663137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502899505850637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.996519023594,1535.5044868385676,0.37799832054613436,0.1251847414031149,6.112874298809886,3.4614136513739817
839.0,-29.800565756658717,5.092383517130954,35.00989786985419,24.191269010212295,5.058692623719911,-26.31461152907379,-39.83892226880414,1.5727383961220167,0.38408682825257756,-4.96787342185489,40.020827562206584,42448.68539599994,25756.76715487515,25756.76715487515,68205.4525508751,77454.78228977774,77454.78228977774,25756.76715487515,103211.54944465289,103211.54944465289,103211.54944465289,128030.97717184425,91567.03879717417,56560.941903343795,38895.66321536709,24819.427727191363,0.0,63715.090942558454,21096.51356811266,1535.5075258279367,0.0,0.8870066590253378,2.8154629712483343,0.0014959135982669303,355100.3117065508,1555431.448207163,4.380259315267925,1555431.448207163,4.380259315267925,0.85,0.09560568642891014,4.027634451161993,1.2671386589249596,1.0,0.0,4.027634451162227,1.284371036503896,1.2846771493691442,3.1358807826477917,19324.49032338154,1970.5496090287243,4632.441516551485,4632.441516551485,5.560084690297221,5.092383517130954,-2.3114112645119445,7.403794781642898,3.461552459320687,3.461552459320687,0.9890149883773391,0.0,0.0,0.00023832437888121575,8.030525642085456e-05,0.0001580191224603612,0.0006364432615637367,0.0956056864280784,0.07181964630525552,0.02378604012282289,0.09560572719085852,0.07181964630588032,0.023786040123029817,0.37799731163593175,0.37799731163593175,0.12518941102378453,0.0,5.364092981217198,4.936360324315274,6.660327037657737,5.351960250107481,4.925519886038501,6.644265574616895,24819.427727191363,21096.51356811266,0.85,1.070475636805806,0.6662265527372319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502956838523617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.984028661858,1535.5075258279367,0.37799731163593175,0.12518941102378453,6.112874298809886,3.461552459320687
840.0,-29.801518139679384,5.092320165978151,35.00993484004834,24.190919973794394,5.0584463225024185,-26.31549344070695,-39.83977132067082,1.572421623517026,0.3811979870409914,-4.968054896134861,40.02087258119403,42448.08358461518,25757.6021383363,25757.6021383363,68205.68572295149,77454.36290941421,77454.36290941421,25757.6021383363,103211.9650477505,103211.9650477505,103211.9650477505,128031.46829725853,91566.90409159717,56560.62476674583,38895.86591650149,24819.503249508027,0.0,63715.36916600952,21096.577762081823,1535.5146599742045,0.0,0.8870055741419026,2.815479631950566,0.0014959135982669303,355097.80062942253,1555433.3901441924,4.380295759047607,1555433.3901441924,4.380295759047607,0.85,0.09560672426519623,4.027634451161993,1.2671385984821244,1.0,0.0,4.027634451160694,1.284372566151071,1.284678649088418,3.135877047912788,19324.461894848155,1970.546710125084,4632.441516551485,4632.441516551485,5.560264937248676,5.092320165978151,-2.311421492724862,7.403741658703013,3.4616895139620505,3.4616895139620505,0.9890541468463001,0.0,0.0,0.00023830079468428002,8.029755143062967e-05,0.00015800324325365033,0.0006363793059237309,0.09560672426391262,0.07181972099848084,0.02378700326543177,0.09560662020743575,0.0718197209994451,0.023787003265751137,0.377996302458532,0.377996302458532,0.12519401573688133,0.0,5.361204364931609,4.933752569376111,6.6565333399871065,5.349252883175836,4.922977390319261,6.641006032583334,24819.503249508027,21096.577762081823,0.85,1.070474621990222,0.6662141982418289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503013969479668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.971574053565,1535.5146599742045,0.377996302458532,0.12519401573688133,6.112874298809886,3.4616895139620505
841.0,-29.802466702504155,5.092251233535026,35.00997060855979,24.19062800416725,5.05827050949322,-26.316364863940823,-39.84060367858035,1.5721686709169385,0.3778285458188293,-4.968180751446661,40.02091151963177,42447.42905505972,25758.271893175017,25758.271893175017,68205.70094823473,77453.88937430245,77453.88937430245,25758.271893175017,103212.16126747747,103212.16126747747,103212.16126747747,128031.69165468191,91566.74222878928,56560.281909493984,38896.06702143922,24819.530387204446,0.0,63715.59740864367,21096.600829123778,1535.517795997172,0.0,0.8870047938464478,2.815509073042431,0.0014959135982669303,355096.0591655078,1555435.0697923834,4.3803219710399715,1555435.0697923834,4.3803219710399715,0.85,0.0956076717433412,4.027634451161993,1.2671383638540283,1.0,0.0,4.027634451161275,1.2843737972324174,1.2846798502949,3.1358740421525133,19324.42773499865,1970.543226789847,4632.441516551485,4632.441516551485,5.5604095164811005,5.092251233535026,-2.3113945053100937,7.403645738845119,3.461824375559507,3.461824375559507,0.9890926787312877,0.0,0.0,0.00023827730722533755,8.028999859839267e-05,0.00015798730862694486,0.0006363151270722454,0.09560767174246199,0.0718197341776127,0.02378793756484928,0.09560773110918984,0.07181973417827317,0.02378793756506803,0.3779952944863621,0.3779952944863621,0.1251985762410585,0.0,5.358223402309932,4.931142371905878,6.652374432786246,5.346009297265482,4.920463001735982,6.635494643843288,24819.530387204446,21096.600829123778,0.85,1.0704710262825212,0.6662015390489189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450307093710067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.959142455164,1535.517795997172,0.3779952944863621,0.1251985762410585,6.112874298809886,3.461824375559507
842.0,-29.803412183168042,5.0921760916320835,35.01000534263706,24.190301075018965,5.058049706275689,-26.31723801230674,-39.84144385959951,1.5718755354015168,0.3747447469692702,-4.968344979552563,40.02095292625647,42446.82019492199,25759.017028353064,25759.017028353064,68205.83722327506,77453.45636380045,77453.45636380045,25759.017028353064,103212.47339215351,103212.47339215351,103212.47339215351,128032.0639074672,91566.60143115699,56559.96526222619,38896.2624099231,24819.5905153137,0.0,63715.8529252368,21096.651938016643,1535.5237124789135,0.0,0.8870038096423203,2.815530299927528,0.0014959135982669303,355093.7867461106,1555436.8559097715,4.380355032857551,1555436.8559097715,4.380355032857551,0.85,0.09560865841222171,4.027634451161993,1.2671382380230352,1.0,0.0,4.027634451161308,1.2843752160165904,1.2846812393496254,3.1358705781114726,19324.398020785782,1970.540196783385,4632.441516551485,4632.441516551485,5.56057036798357,5.0921760916320835,-2.311399226850392,7.403575318482476,3.461957447882461,3.461957447882461,0.9891306993949888,0.0,0.0,0.0002382538982063668,8.028237544513588e-05,0.00015797152276123092,0.0006362515473756546,0.0956086584110939,0.0718197853192254,0.023788873091868504,0.09560871422354064,0.0718197853200726,0.023788873092149106,0.3779942855916925,0.3779942855916925,0.1252030766929234,0.0,5.355269243318958,4.928570047499647,6.648209375215231,5.343089726521839,4.917969339762749,6.631230344139169,24819.5905153137,21096.651938016643,0.85,1.070468872217825,0.6661893115474485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503127676637746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.946755641919,1535.5237124789135,0.3779942855916925,0.1252030766929234,6.112874298809886,3.461957447882461
843.0,-29.804354976385294,5.0920945544397185,35.01003880626223,24.189942888356768,5.057793589842584,-26.318112273006786,-39.842284145392455,1.5715508864515615,0.37188314679224277,-4.968527334706559,40.02098538940089,42446.223558597936,25759.784463083808,25759.784463083808,68206.00802168174,77453.03979844386,77453.03979844386,25759.784463083808,103212.82426152767,103212.82426152767,103212.82426152767,128032.43485243802,91566.46169771215,56559.64545781571,38896.46248877382,24819.610590910357,0.0,63716.073079684174,21096.669002273804,1535.5277802849403,0.0,0.8870027656655325,2.8155465040856558,0.0014959135982669303,355091.2635166613,1555438.2562420133,4.38039010263915,1555438.2562420133,4.38039010263915,0.85,0.09560962457428038,4.027634451161993,1.2671381281269714,1.0,0.0,4.027634451161785,1.2843767819935157,1.2846827757202788,3.135866754699967,19324.368531161148,1970.5371896785496,4632.441516551485,4632.441516551485,5.560736033265691,5.0920945544397185,-2.311421009516713,7.403515563956431,3.462088532130965,3.462088532130965,0.9891681520374186,0.0,0.0,0.00023823055783512266,8.027475201046254e-05,0.00015795580582466013,0.0006361882453004554,0.09560962457313651,0.07181982834934166,0.023789796223794853,0.09560940523032134,0.07181982835020091,0.023789796224079462,0.37799327651652415,0.37799327651652415,0.1252075259572112,0.0,5.352376877550228,4.926045980050333,6.644147892296019,5.340410481498793,4.915603897026642,6.627547876523863,24819.610590910357,21096.669002273804,0.85,1.070467854106175,0.666177645717653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45031842322328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.934398955867,1535.5277802849403,0.37799327651652415,0.1252075259572112,6.112874298809886,3.462088532130965
844.0,-29.805294473680835,5.092008164417788,35.010071178453956,24.189669254142814,5.057633783966267,-26.318973935061294,-39.84310742290688,1.5713132453337257,0.36841237891223955,-4.968645376637128,40.02102052603317,42445.57067262471,25760.366802631685,25760.366802631685,68205.93747525639,77452.57572009905,77452.57572009905,25760.366802631685,103212.94252273074,103212.94252273074,103212.94252273074,128032.57254614285,91566.31211383494,56559.30706630801,38896.67227502992,24819.630023412123,0.0,63716.302298442046,21096.685519900304,1535.530378647581,0.0,0.8870020388042427,2.8155781871069934,0.0014959135982669303,355089.6301901497,1555439.7718990704,4.3804145197541695,1555439.7718990704,4.3804145197541695,0.85,0.09561052213203572,4.027634451161993,1.2671379160275684,1.0,0.0,4.027634451162465,1.284377941021964,1.2846839051529355,3.1358639248796605,19324.336962681642,1970.5339705895126,4632.441516551485,4632.441516551485,5.560861742256467,5.092008164417788,-2.3113988472768288,7.4034070116946165,3.4622175618973214,3.4622175618973214,0.989205017684949,0.0,0.0,0.00023820730115517167,8.026728353124416e-05,0.00015794001762392751,0.0006361246561992629,0.0956105221312396,0.07181982523632151,0.0237906968949181,0.09561056455156959,0.07181982523691952,0.023790696895116197,0.37799226850966255,0.37799226850966255,0.12521193777826115,0.0,5.349367780284524,4.923526600923424,6.639600969588571,5.337057755549381,4.913225337343533,6.621184500522986,24819.630023412123,21096.685519900304,0.85,1.0704628959129683,0.6661650023853088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503240627492529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.92206459231,1535.530378647581,0.37799226850966255,0.12521193777826115,6.112874298809886,3.4622175618973214
845.0,-29.80623118297344,5.091915885490096,35.01010264874601,24.18933300012725,5.057404673632779,-26.319840018791087,-39.84393513584507,1.5710135094375286,0.3652617015129067,-4.968820297928325,40.02105900043514,42444.94814098739,25761.073471323056,25761.073471323056,68206.02161231045,77452.1385048533,77452.1385048533,25761.073471323056,103213.21197617636,103213.21197617636,103213.21197617636,128032.90531566646,91566.16020781077,56558.96984389262,38896.87818213127,24819.693339490103,0.0,63716.57152162137,21096.739338566586,1535.5367939200762,0.0,0.8870010108489854,2.815599045936455,0.0014959135982669303,355087.20984425035,1555441.431535752,4.380449051426002,1555441.431535752,4.380449051426002,0.85,0.09561148194563943,4.027634451161993,1.2671377621730793,1.0,0.0,4.027634451163373,1.2843793902119334,1.284685324907496,3.1358603866240795,19324.304904131615,1970.5307015271899,4632.441516551485,4632.441516551485,5.561014290041225,5.091915885490096,-2.3114217331366516,7.403337618626747,3.4623449918314386,3.4623449918314386,0.9892414262375538,0.0,0.0,0.00023818411557279955,8.025977546298775e-05,0.0001579243401098118,0.0006360615129033018,0.09561148194447525,0.07181987772275561,0.023791604221719637,0.09561156151728693,0.07181987772363009,0.023791604222009332,0.3779912599591596,0.3779912599591596,0.12521628748705171,0.0,5.346386936636236,4.921027709934151,6.635106670076709,5.334081999441253,4.910700458951169,6.616790045669859,24819.693339490103,21096.739338566586,0.85,1.0704596933494082,0.6661524172967195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450329682601567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.90976483061,1535.5367939200762,0.3779912599591596,0.12521628748705171,6.112874298809886,3.4623449918314386
846.0,-29.807164596428965,5.091818203888399,35.01013301554337,24.18901064610111,5.057186562377619,-26.3207020355661,-39.84476599199695,1.5707240015020598,0.3621435740726042,-4.968980754236981,40.02108979907957,42444.352987944476,25761.721792203658,25761.721792203658,68206.07478014813,77451.71334006706,77451.71334006706,25761.721792203658,103213.43513227071,103213.43513227071,103213.43513227071,128033.1476041543,91566.02347613571,56558.663123961705,38897.06705797112,24819.712471883606,0.0,63716.77952985473,21096.755601101064,1535.5403861008774,0.0,0.8870000841450866,2.8156211666511126,0.0014959135982669303,355084.98965839064,1555442.7600709496,4.3804801818498795,1555442.7600709496,4.3804801818498795,0.85,0.09561238987003222,4.027634451161993,1.2671376660140234,1.0,0.0,4.027634451161902,1.2843807914143908,1.2846866967704884,3.1358569655395314,19324.27604800646,1970.5277590213234,4632.441516551485,4632.441516551485,5.561154242348942,5.091818203888399,-2.3114373653652383,7.403255569253637,3.462470501295615,3.462470501295615,0.9892772860844614,0.0,0.0,0.00023816101363757956,8.025223953601131e-05,0.00015790877410156825,0.000635998818712233,0.09561238986905338,0.07181989825580772,0.023792491613245655,0.09561243646803935,0.07181989825654299,0.023792491613489234,0.3779902505371045,0.3779902505371045,0.12522058766722685,0.0,5.3434050884399085,4.918564325114801,6.630500985994161,5.331124328309613,4.908406552411918,6.611767022295965,24819.712471883606,21096.755601101064,0.85,1.0704570331931156,0.6661409019904564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503352858180696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.897489605326,1535.5403861008774,0.3779902505371045,0.12522058766722685,6.112874298809886,3.462470501295615
847.0,-29.808095120318313,5.091714622669992,35.010162221365846,24.18864306472244,5.056922085265602,-26.321566088100003,-39.845597092621006,1.5703930530345955,0.3592083860413027,-4.969173110246121,40.02111671650825,42443.77148613679,25762.429746208792,25762.429746208792,68206.20123234559,77451.29258459498,77451.29258459498,25762.429746208792,103213.72233080378,103213.72233080378,103213.72233080378,128033.44771932646,91565.87121638995,56558.35011788022,38897.24566501081,24819.725388522686,0.0,63716.97105353349,21096.766580244283,1535.544369775644,0.0,0.8869990093767723,2.815637171994635,0.0014959135982669303,355082.3281002924,1555443.9211861114,4.380516286202727,1555443.9211861114,4.380516286202727,0.85,0.09561331019828609,4.027634451161993,1.2671376110659915,1.0,0.0,4.027634451160857,1.2843823862121253,1.2846882623692966,3.135853071794461,19324.243914806324,1970.524482346808,4632.441516551485,4632.441516551485,5.561307067592954,5.091714622669992,-2.311479852993933,7.403194475663925,3.4625942271549195,3.4625942271549195,0.989312636329977,0.0,0.0,0.00023813798527363793,8.024470204605974e-05,0.0001578932832275782,0.000635936427134472,0.09561331019713847,0.07181993513907582,0.023793375058062647,0.09561311217170787,0.07181993513993785,0.023793375058348235,0.37798924090592134,0.37798924090592134,0.12522483847097932,0.0,5.340483114085259,4.916134113426324,6.626036985435405,5.32838149628742,4.906048502366161,6.607807677186827,24819.725388522686,21096.766580244283,0.85,1.0704558001515851,0.6661297733452606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503408693605924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.885249183,1535.544369775644,0.37798924090592134,0.12522483847097932,6.112874298809886,3.4625942271549195
848.0,-29.8090223593465,5.0916069569050615,35.01019045408486,24.188378021959238,5.056773178354764,-26.322415625997888,-39.84640716863794,1.5701664449934858,0.3555745250850464,-4.969287444186747,40.02114678421593,42443.11683395276,25762.919891791622,25762.919891791622,68206.03672574437,77450.81912856038,77450.81912856038,25762.919891791622,103213.739020352,103213.739020352,103213.739020352,128033.4743736965,91565.71171993404,56558.00942527522,38897.44699406536,24819.735353344495,0.0,63717.18234740985,21096.77505034282,1535.5464400434446,0.0,0.8869983196682986,2.8156714288689044,0.0014959135982669303,355080.74611176964,1555445.2181930651,4.380539455393207,1555445.2181930651,4.380539455393207,0.8500000000000001,0.09561414894480157,4.027634451161993,1.2671373555576424,1.0,0.0,4.027634451164101,1.284383493024662,1.2846893399736683,3.1358503694851336,19324.21025435646,1970.521049936162,4632.441516551485,4632.441516551485,5.561412874774993,5.0916069569050615,-2.3114679944625784,7.40307495136764,3.4627160104938475,3.4627160104938475,0.9893474315696708,0.0,0.0,0.00023811504024305244,8.023735586412637e-05,0.00015787768437892607,0.0006358736006742422,0.09561414894408435,0.07181991559778271,0.02379423334630164,0.09561433002574743,0.07181991559832145,0.023794233346480117,0.37798823147768246,0.37798823147768246,0.12522905529860473,0.0,5.337411742258382,4.913691388440782,6.621007923867353,5.324861969271808,4.903703791306668,6.600670360110712,24819.735353344495,21096.77505034282,0.85,1.0704496685660019,0.6661172900354735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503464356589812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.873035534538,1535.5464400434446,0.37798823147768246,0.12522905529860473,6.112874298809886,3.4627160104938475
849.0,-29.809946691935085,5.09149360946932,35.010217865094376,24.188024654891365,5.056517665880045,-26.32327320929329,-39.847233484592266,1.5698441832255265,0.35260498736687396,-4.969484441772584,40.02117931542963,42442.54231252733,25763.60169228898,25763.60169228898,68206.1440048163,77450.41977129027,77450.41977129027,25763.60169228898,103214.02146357925,103214.02146357925,103214.02146357925,128033.81393221293,91565.5819876311,56557.704528816736,38897.64162090485,24819.792468633677,0.0,63717.434089538525,21096.823598338626,1535.5531000288674,0.0,0.8869972009985266,2.815687344812838,0.0014959135982669303,355078.02035566827,1555446.6214672497,4.380577034616835,1555446.6214672497,4.380577034616835,0.85,0.09561507460172194,4.027634451161993,1.2671372956642877,1.0,0.0,4.027634451161617,1.2843850468916866,1.2846908648339062,3.135846575689422,19324.182875392748,1970.5182580588425,4632.441516551485,4632.441516551485,5.561560054290357,5.09149360946932,-2.311519900115873,7.403013509585193,3.4628363890258766,3.4628363890258766,0.9893818254359648,0.0,0.0,0.00023809216916100554,8.022986305069796e-05,0.00015786230611030758,0.0006358116626297552,0.0956150746004712,0.07181997042591906,0.02379510417455214,0.09561516461101449,0.07181997042685853,0.023795104174863406,0.3779872198325179,0.3779872198325179,0.12523320768896024,0.0,5.334431562699422,4.911301805604182,6.616186525909313,5.322089429139453,4.9013699182526125,6.596518789543495,24819.792468633677,21096.823598338626,0.85,1.0704471229800316,0.666105641556206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450351982348217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.860856675328,1535.5531000288674,0.3779872198325179,0.12523320768896024,6.112874298809886,3.4628363890258766
850.0,-29.81086810494644,5.091375232268398,35.01024412923759,24.187689658161275,5.056278892303192,-26.324126490134738,-39.848051593266405,1.569537277478835,0.34964669206550525,-4.969658797094187,40.02120073223788,42441.946342825744,25764.205264110693,25764.205264110693,68206.15160693644,77450.0268540295,77450.0268540295,25764.205264110693,103214.23211814018,103214.23211814018,103214.23211814018,128034.01454450449,91565.46429557781,56557.38378432296,38897.86723472761,24819.782426364305,0.0,63717.64966109191,21096.81506240966,1535.5554390111856,0.0,0.886996237569473,2.815705755332619,0.0014959135982669303,355075.60790283844,1555447.545308318,4.380609398925383,1555447.545308318,4.380609398925383,0.85,0.0956159290443576,4.027634451161993,1.2671371692838145,1.0,0.0,4.027634451162365,1.284386528815609,1.2846923178292187,3.135842957552706,19324.158037427303,1970.5157252912365,4632.441516551485,4632.441516551485,5.561690346668481,5.091375232268398,-2.3115584096992907,7.402933641967689,3.46295487414427,3.46295487414427,0.9894156783269343,0.0,0.0,0.00023806937233327498,8.022244529593496e-05,0.00015784692703734002,0.0006357497213456441,0.09561592904340652,0.07181997778834191,0.023795951255064597,0.09561583158441549,0.07181997778905631,0.02379595125530129,0.3779862080092864,0.3779862080092864,0.1252373177750511,0.0,5.331481884624907,4.908970938504126,6.611310436938766,5.319305489159717,4.899316876182581,6.591468013596568,24819.782426364305,21096.81506240966,0.85,1.0704436207191954,0.6660940346759555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503575116915908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.848705133825,1535.5554390111856,0.3779862080092864,0.1252373177750511,6.112874298809886,3.46295487414427
851.0,-29.811785915232548,5.091252478283173,35.010269460185455,24.187384696584218,5.0560820689386246,-26.324972332765075,-39.8488610406406,1.5692684864585547,0.3462796237847101,-4.969809524046817,40.02122607903079,42441.329952103486,25764.730478227,25764.730478227,68206.06043033049,77449.58592990792,77449.58592990792,25764.730478227,103214.31640813491,103214.31640813491,103214.31640813491,128034.10863772899,91565.31412628548,56557.05814843007,38898.06219761712,24819.792229594077,0.0,63717.85442721119,21096.823395154966,1535.5583944886232,0.0,0.8869953799886681,2.81573227702208,0.0014959135982669303,355073.5223923269,1555448.6386747693,4.3806382075319235,1555448.6386747693,4.3806382075319235,0.8500000000000001,0.09561676362670568,4.027634451161993,1.2671370088355616,1.0,0.0,4.027634451162424,1.284387832357903,1.284693592517428,3.1358397749439804,19324.126345400626,1970.512493603894,4632.441516551485,4632.441516551485,5.561803724055855,5.091252478283173,-2.3115824347747798,7.402834913057953,3.463071653037774,3.463071653037774,0.9894490437250782,0.0,0.0,0.0002380466666402225,8.021510669675876e-05,0.00015783155994346373,0.0006356878283089337,0.09561676362585335,0.07181997607830339,0.02379678754754996,0.09561682379601481,0.0718199760789436,0.02379678754776209,0.3779851980126342,0.3779851980126342,0.1252413874855435,0.0,5.32846974896961,4.906644427517961,6.6061693710355485,5.316089147831519,4.897052631446286,6.5853131179601405,24819.792229594077,21096.823395154966,0.85,1.0704387497580674,0.6660822203388348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503630236101328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.8365812701,1535.5583944886232,0.3779851980126342,0.1252413874855435,6.112874298809886,3.463071653037774
852.0,-29.812700851669476,5.0911245141030355,35.01029385836549,24.187021515704714,5.05582133600136,-26.32582198005219,-39.8496785555966,1.568942464371552,0.3432315514851325,-4.970006821832916,40.02124957187758,42440.75959739862,25765.35570161652,25765.35570161652,68206.11529901513,77449.16784532087,77449.16784532087,25765.35570161652,103214.52354693739,103214.52354693739,103214.52354693739,128034.33534994451,91565.15976170111,56556.751513728224,38898.231386636544,24819.811803007116,0.0,63718.043189643664,21096.840032556047,1535.5629842360268,0.0,0.8869942924555301,2.8157491895232107,0.0014959135982669303,355070.7925261005,1555449.6520693963,4.380674740953408,1555449.6520693963,4.380674740953408,0.8499999999999999,0.0956176333923764,4.027634451161993,1.2671369209187104,1.0,0.0,4.0276344511604085,1.2843894033233898,1.284695134786298,3.1358359394280177,19324.093767991155,1970.5091716326326,4632.441516551485,4632.441516551485,5.561938690333851,5.0911245141030355,-2.311643654848707,7.402768168951742,3.4631869143060117,3.4631869143060117,0.9894819755160034,0.0,0.0,0.00023802403402891286,8.020769558530538e-05,0.00015781633844360747,0.0006356265216717143,0.09561763339123566,0.07182000816757683,0.023797625223658834,0.0956175666744141,0.07182000816843366,0.023797625223942746,0.37798418818760493,0.37798418818760493,0.12524540556956393,0.0,5.325507548046971,4.90433696567078,6.601172811696756,5.313238373318029,4.894733011173912,6.580803995668248,24819.811803007116,21096.840032556047,0.85,1.0704364397383273,0.6660712958664222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503685140168092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.824498867203,1535.5629842360268,0.37798418818760493,0.12524540556956393,6.112874298809886,3.4631869143060117
853.0,-29.813613449068203,5.090991973268248,35.01031718333679,24.186691198870562,5.055585031178487,-26.326667078607873,-39.850491600204236,1.568638660705639,0.34024277641725575,-4.970181708364604,40.0212671085173,42440.18084277622,25765.904900174508,25765.904900174508,68206.08574295073,77448.78404086351,77448.78404086351,25765.904900174508,103214.68894103801,103214.68894103801,103214.68894103801,128034.48293493524,91565.04862432656,56556.44542618853,38898.44799793114,24819.793993897223,0.0,63718.24199182837,21096.82489481264,1535.56495965987,0.0,0.8869933403384863,2.815767940317938,0.0014959135982669303,355068.3727619003,1555450.4085355753,4.380706725401928,1555450.4085355753,4.380706725401928,0.85,0.0956184511112325,4.027634451161993,1.2671368330018598,1.0,0.0,4.02763445116169,1.2843908702913922,1.2846965731097153,3.1358323578306315,19324.07031333818,1970.5067799236417,4632.441516551485,4632.441516551485,5.5620572452159855,5.090991973268248,-2.3116914105328754,7.402683383801124,3.463300399242142,3.463300399242142,0.9895143997834691,0.0,0.0,0.0002380014612527273,8.02003256272097e-05,0.0001578011356255176,0.0006355652902778208,0.09561845111032807,0.07182000628064368,0.02379844482968439,0.09561822378565167,0.071820006281323,0.0237984448299095,0.3779831781045145,0.3779831781045145,0.12524938769176108,0.0,5.322566364291447,4.902091180218747,6.596074208923994,5.310424484781834,4.892776450482074,6.57534086000328,24819.793993897223,21096.82489481264,0.85,1.0704326360996888,0.6660601346819803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503739872713899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.81244344341,1535.56495965987,0.3779831781045145,0.12524938769176108,6.112874298809886,3.463300399242142
854.0,-29.814522366410614,5.090855837029902,35.01033974968741,24.18640771592038,5.055417770635104,-26.32750195990851,-39.85129175763575,1.5683973641206626,0.33655809623462574,-4.97031663404518,40.02129166188922,42439.56462165919,25766.33634860161,25766.33634860161,68205.9009702608,77448.31028250404,77448.31028250404,25766.33634860161,103214.64663110566,103214.64663110566,103214.64663110566,128034.45463872876,91564.87400010756,56556.12833921255,38898.60628988335,24819.808007623105,0.0,63718.41429750645,21096.836806479638,1535.5678596961059,0.0,0.886992565904445,2.81580046933963,0.0014959135982669303,355066.5059126817,1555451.4676782603,4.380732740983399,1555451.4676782603,4.380732740983399,0.85,0.09561924200365665,4.027634451161993,1.2671366329910234,1.0,0.0,4.0276344511619575,1.284392044831013,1.2846977190545248,3.1358294902020414,19324.033460295046,1970.5030219590835,4632.441516551485,4632.441516551485,5.562150381508275,5.090855837029902,-2.311712344774061,7.402568181803963,3.4634122902804862,3.4634122902804862,0.9895463686515675,0.0,0.0,0.00023797898146161501,8.01930730979718e-05,0.00015778590836364322,0.0006355039604332987,0.09561924200290417,0.07181998980016462,0.023799252202739554,0.09561942550979148,0.0718199898007298,0.023799252202926856,0.3779821700183685,0.3779821700183685,0.12525333152282506,0.0,5.319488106285348,4.899806380349389,6.590541075687611,5.306874730279787,4.890411425270884,6.5681475075026015,24819.808007623105,21096.836806479638,0.85,1.0704268416317126,0.6660486625342781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503794465728381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.800404380467,1535.5678596961059,0.3779821700183685,0.12525333152282506,6.112874298809886,3.4634122902804862
