time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
855.0,-29.815428325443968,5.090714108285711,35.010361422775965,24.18601041371005,5.055105648534578,-26.32834866554173,-39.8521087487228,1.5680259886202157,0.3339467298628165,-4.9705527158414595,40.02131077625066,42439.031046913544,25767.00744930288,25767.00744930288,68206.03849621642,77447.96234283873,77447.96234283873,25767.00744930288,103214.96979214161,103214.96979214161,103214.96979214161,128034.79889964436,91564.76535170368,56555.834055729494,38898.81255108243,24819.829107502752,0.0,63718.641658585184,21096.854741377338,1535.5734843345115,0.0,0.8869912970960226,2.8158071401634306,0.0014959135982669303,355063.23947285366,1555452.2922022964,4.380775364162187,1555452.2922022964,4.380775364162187,0.85,0.09562011379248438,4.027634451161993,1.267136603319086,1.0,0.0,4.027634451161837,1.2843938273775055,1.2846994732473194,3.1358251381398157,19324.0105309194,1970.5006838134736,4632.441516551485,4632.441516551485,5.562295251270551,5.090714108285711,-2.3118105181581257,7.402524626443837,3.463522875804032,3.463522875804032,0.9895779645154378,0.0,0.0,0.00023795657678337627,8.01856686160978e-05,0.00015777090816727847,0.0006354435451256459,0.09562011379108407,0.07182004258910905,0.023800071201975005,0.0956198655036995,0.07182004259016082,0.023800071202323556,0.3779811596657131,0.3779811596657131,0.12525721496039915,0.0,5.31658893240018,4.897606944535653,6.58547263899402,5.304499445704266,4.8883615276275805,6.564741033294752,24819.829107502752,21096.854741377338,0.85,1.0704251804625002,0.6660379120180991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503848838985856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.788408621404,1535.5734843345115,0.3779811596657131,0.12525721496039915,6.112874298809886,3.463522875804032
856.0,-29.816331977485287,5.090569321330812,35.01038211786495,24.185736395325534,5.054944589292478,-26.329178186795563,-39.85290055917574,1.5677907985904647,0.3303142143767559,-4.970676015133018,40.02132563592281,42438.40281488481,25767.37443458792,25767.37443458792,68205.77724947273,77447.50171844674,77447.50171844674,25767.37443458792,103214.87615303467,103214.87615303467,103214.87615303467,128034.66812185758,91564.60424847004,56555.505344858386,38898.99878179073,24819.79196882292,0.0,63718.790750613654,21096.82317349948,1535.573245150165,0.0,0.8869906167892125,2.8158403446650175,0.0014959135982669303,355061.53350691317,1555452.933194742,4.380798217795274,1555452.933194742,4.380798217795274,0.85,0.09562084248501804,4.027634451161993,1.2671364395739508,1.0,0.0,4.027634451158674,1.284394973095388,1.2847005905356614,3.1358223408920747,19323.976531371958,1970.4972168244976,4632.441516551485,4632.441516551485,5.562374471976034,5.090569321330812,-2.3118284774222326,7.402397798753045,3.4636315473612513,3.4636315473612513,0.9896090135317861,0.0,0.0,0.00023793423109362343,8.017849295224045e-05,0.000157755738141383,0.0006353824458067242,0.09562084248445203,0.07181999138212782,0.02380085110232422,0.09562090483650475,0.07181999138255293,0.023800851102465104,0.377980151155403,0.377980151155403,0.12526107458601615,0.0,5.3135246182303035,4.895381702264615,6.57981605413471,5.30099022950975,4.886247037494854,6.556951373929678,24819.79196882292,21096.82317349948,0.85,1.0704185758392764,0.6660264941464868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503903035658432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.776441829888,1535.573245150165,0.377980151155403,0.12526107458601615,6.112874298809886,3.4636315473612513
857.0,-29.81723267027132,5.090419388306495,35.01040204015731,24.18534691622483,5.054648810461566,-26.33001851770089,-39.85371276559306,1.5674346578786917,0.3274581539104702,-4.970904051034796,40.021344516632034,42437.872305927805,25767.99196291804,25767.99196291804,68205.86426884585,77447.1193335481,77447.1193335481,25767.99196291804,103215.11129646613,103215.11129646613,103215.11129646613,128034.92938700898,91564.4656457756,56555.21861810481,38899.16336407866,24819.81809054285,0.0,63718.981454621506,21096.84537696142,1535.5790126892125,0.0,0.8869893896941407,2.815851161234096,0.0014959135982669303,355058.378424779,1555453.7476404498,4.380839439816179,1555453.7476404498,4.380839439816179,0.85,0.09562168909526315,4.027634451161993,1.2671363868238403,1.0,0.0,4.02763445116202,1.2843966841451953,1.2847022733868472,3.135818163406818,19323.947280383145,1970.4942340537436,4632.441516551485,4632.441516551485,5.562507777130111,5.090419388306495,-2.3119260403543254,7.402345428660821,3.4637390601436664,3.4637390601436664,0.9896397314696189,0.0,0.0,0.00023791196050459984,8.017113306975795e-05,0.0001577408274348419,0.0006353223909313681,0.09562168909393542,0.0718200369572069,0.023801652136728517,0.09562149901030086,0.07182003695820414,0.02380165213705901,0.3779791410870868,0.3779791410870868,0.12526487610212095,0.0,5.310587416525095,4.893201458052204,6.574536891605362,5.298362204945249,4.8840480939222175,6.552978179738375,24819.81809054285,21096.84537696142,0.85,1.070416737866718,0.6660161750411943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503957094706115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.76449105648,1535.5790126892125,0.3779791410870868,0.12526487610212095,6.112874298809886,3.4637390601436664
858.0,-29.81813057112722,5.090266455198182,35.010421062499816,24.185074399597966,5.054477607680738,-26.330843876486483,-39.85450010569764,1.5671909130280002,0.3240259747191203,-4.971037261703145,40.02135814810048,42437.250563978785,25768.351972997552,25768.351972997552,68205.60253697634,77446.7059060507,77446.7059060507,25768.351972997552,103215.05787904825,103215.05787904825,103215.05787904825,128034.84378189949,91564.34531157234,56554.889969451986,38899.39482457817,24819.785902851232,0.0,63719.180727429404,21096.818017423546,1535.5793257160788,0.0,0.8869886634521335,2.81588058771035,0.0014959135982669303,355056.5353453554,1555454.3356530417,4.380863836628403,1555454.3356530417,4.380863836628403,0.85,0.09562240795833601,4.027634451161993,1.2671361851645635,1.0,0.0,4.0276344511626005,1.2843978695632536,1.2847034305722853,3.1358152692448398,19323.921884813113,1970.4916444262938,4632.441516551485,4632.441516551485,5.562585492105729,5.090266455198182,-2.3119564650534006,7.402222920251583,3.463844779216882,3.463844779216882,0.9896699369191092,0.0,0.0,0.0002378897608604708,8.01639991117934e-05,0.00015772576174867737,0.0006352617118547414,0.09562240795773504,0.07181999048615424,0.023802417471580795,0.09562243948276249,0.07181999048660563,0.02380241747173039,0.37797813101875316,0.37797813101875316,0.1252686502565141,0.0,5.307541584484113,4.8910445731086725,6.568748480090562,5.295063236422266,4.882164536463506,6.545337329939855,24819.785902851232,21096.818017423546,0.85,1.0704092827046605,0.6660043346368809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504010977105297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.752569445083,1535.5793257160788,0.37797813101875316,0.1252686502565141,6.112874298809886,3.463844779216882
859.0,-29.819025146274956,5.090109283603824,35.01043945397137,24.184729693830036,5.054230524429196,-26.331673830701547,-39.85529561815781,1.566879208843442,0.32088545888552744,-4.971234491840021,40.02137781724174,42436.677275753966,25768.86059132294,25768.86059132294,68205.5378670769,77446.30757288942,77446.30757288942,25768.86059132294,103215.16816421236,103215.16816421236,103215.16816421236,128034.98279889951,91564.20800661355,56554.577709427926,38899.58921909514,24819.814634687147,0.0,63719.40385378229,21096.842439484073,1535.5845837398856,0.0,0.8869875900364299,2.815898726401334,0.0014959135982669303,355053.8065175908,1555455.1841094492,4.380899896174991,1555455.1841094492,4.380899896174991,0.8499999999999999,0.09562320742451937,4.027634451161993,1.2671360895549877,1.0,0.0,4.027634451162822,1.2843993725438023,1.2847049055037554,3.135811599771423,19323.892907701018,1970.488689583193,4632.441516551485,4632.441516551485,5.562695286978167,5.090109283603824,-2.312036291598627,7.402145575202451,3.463949343376385,3.463949343376385,0.9896998123932529,0.0,0.0,0.00023786764533867934,8.015679170148559e-05,0.00015771085363719373,0.0006352016674313281,0.09562320742342803,0.07182001258408632,0.023803194839341714,0.09562326714569672,0.07182001258490599,0.023803194839613382,0.3779771209140384,0.3779771209140384,0.1252723681076578,0.0,5.30454056863158,4.88891112791714,6.563070615054244,5.292119950725521,4.880003412531835,6.539977209276685,24819.814634687147,21096.842439484073,0.85,1.0704045195336258,0.6659930054137659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504064692862266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.74067374226,1535.5845837398856,0.3779771209140384,0.1252723681076578,6.112874298809886,3.463949343376385
860.0,-29.819917002519297,5.0899489284363995,35.01045710297731,24.184433987271063,5.0540390082223405,-26.33249578021514,-39.85608617132527,1.56661778590618,0.31745033093000075,-4.97138780931035,40.021392974168954,42436.09511819211,25769.242620090947,25769.242620090947,68205.33773828307,77445.88257677182,77445.88257677182,25769.242620090947,103215.12519686276,103215.12519686276,103215.12519686276,128034.93153063887,91564.06543905959,56554.27798043142,38899.76384292018,24819.806333776112,0.0,63719.570176696296,21096.835383709695,1535.5867516374751,0.0,0.8869867560881143,2.8159258486907883,0.0014959135982669303,355051.6852660716,1555455.8379253217,4.38092791126926,1555455.8379253217,4.38092791126926,0.85,0.09562393496238328,4.027634451161993,1.2671359450416642,1.0,0.0,4.027634451160334,1.2844006403018553,1.2847061452454722,3.135808504592019,19323.862819960348,1970.4856214874956,4632.441516551485,4632.441516551485,5.562777755103593,5.0899489284363995,-2.3120862212346225,7.402035149671022,3.4640523740374176,3.4640523740374176,0.9897292497249764,0.0,0.0,0.00023784559891856238,8.014962981624734e-05,0.00015769596910231504,0.0006351417179658612,0.09562393496164792,0.07181998667582032,0.023803948285827606,0.09562423326724945,0.07181998667637261,0.02380394828601066,0.37797611076430704,0.37797611076430704,0.12527604376374726,0.0,5.301466524157547,4.886776851025104,6.557100991598361,5.28883814024033,4.877949116772811,6.532926053238327,24819.806333776112,21096.835383709695,0.85,1.0703985847542223,0.6659821307726266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450411821004057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.72881473443,1535.5867516374751,0.37797611076430704,0.12527604376374726,6.112874298809886,3.4640523740374176
861.0,-29.820806761697387,5.089784175004915,35.0104739845517,24.18405753504487,5.053759467428831,-26.333324645197855,-39.85688528101889,1.566277350916982,0.3144683871146299,-4.971604294640796,40.02140591898587,42435.5575506616,25769.770411778147,25769.770411778147,68205.32796243974,77445.48714793072,77445.48714793072,25769.770411778147,103215.25755970887,103215.25755970887,103215.25755970887,128035.06837688912,91563.91595457643,56553.98635725747,38899.921774798844,24819.81081718024,0.0,63719.73259197909,21096.839194603206,1535.5910996576945,0.0,0.8869856091236157,2.815939665684974,0.0014959135982669303,355048.6900611639,1555456.3963187942,4.38096644167547,1555456.3963187942,4.38096644167547,0.8500000000000001,0.09562471373807713,4.027634451161993,1.2671359082264826,1.0,0.0,4.027634451163066,1.2844022773624952,1.2847077544465486,3.1358045077845023,19323.83127245716,1970.4824045374476,4632.441516551485,4632.441516551485,5.562891688908328,5.089784175004915,-2.3121850356313667,7.401969210636282,3.4641541823679174,3.4641541823679174,0.9897583378194049,0.0,0.0,0.00023782360621309187,8.014239101577417e-05,0.0001576812151973177,0.0006350822946298048,0.09562471373692447,0.07182000705924119,0.023804706677683276,0.09562484957863807,0.07182000706010691,0.023804706677970213,0.37797509910580906,0.37797509910580906,0.12527966417853922,0.0,5.298478181647283,4.8846655709921265,6.551408355809087,5.2860726817554,4.875810009741656,6.5282185224676255,24819.81081718024,21096.839194603206,0.85,1.0703957029949194,0.665971996812857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504171564937958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.716980376126,1535.5910996576945,0.37797509910580906,0.12527966417853922,6.112874298809886,3.4641541823679174
862.0,-29.821693645438472,5.089616017907434,35.01048993000223,24.183736473228805,5.053528312662684,-26.33414608261528,-39.857675694487966,1.565980749827331,0.3114466243418974,-4.9717800057002295,40.02141241538834,42434.99644648004,25770.178851697718,25770.178851697718,68205.17529817775,77445.12002478636,77445.12002478636,25770.178851697718,103215.29887648407,103215.29887648407,103215.29887648407,128035.06714653838,91563.8132061257,56553.6896277699,38900.13730928423,24819.768270054312,0.0,63719.90557933855,21096.803029546165,1535.5918645742718,0.0,0.8869846926823666,2.8159587617909505,0.0014959135982669303,355046.2590074265,1555456.676550605,4.3809972280768905,1555456.676550605,4.3809972280768905,0.85,0.09562541922163789,4.027634451161993,1.2671358389919622,1.0,0.0,4.027634451162741,1.2844037093361196,1.2847091586054518,3.135801011695762,19323.809588219385,1970.4801933605652,4632.441516551485,4632.441516551485,5.562979858379678,5.089616017907434,-2.31225638257436,7.401872400481794,3.464254396630147,3.464254396630147,0.9897869704657563,0.0,0.0,0.00023780168644586924,8.013523158531653e-05,0.0001576664548605527,0.0006350228453889394,0.09562541922087746,0.0718199768117398,0.023805442409137668,0.09562544688446348,0.07181997681231092,0.023805442409326968,0.3779740862125894,0.3779740862125894,0.12528325322446265,0.0,5.295502654034578,4.882616947388328,6.545577620317999,5.2832266300421225,4.874089351108466,6.521914705670895,24819.768270054312,21096.803029546165,0.85,1.0703904012107257,0.6659613830350648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450422479475253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.705158300509,1535.5918645742718,0.3779740862125894,0.12528325322446265,6.112874298809886,3.464254396630147
863.0,-29.822577594380114,5.089443749293933,35.01050500143937,24.183360405173175,5.053245716676693,-26.334970022980553,-39.85846645720301,1.565638145265323,0.3085328500089872,-4.971994969206518,40.02141884867443,42434.44946882458,25770.672233620124,25770.672233620124,68205.12170244471,77444.73853546573,77444.73853546573,25770.672233620124,103215.41076908585,103215.41076908585,103215.41076908585,128035.15365127851,91563.67407970333,56553.38501301432,38900.32118521001,24819.74288219266,0.0,63720.064067402665,21096.78144986376,1535.5945135642176,0.0,0.8869835769836002,2.815971864816755,0.0014959135982669303,355043.28489347297,1555456.9540598365,4.3810347082794,1555456.9540598365,4.3810347082794,0.85,0.09562616093760112,4.027634451161993,1.2671357494266702,1.0,0.0,4.027634451161756,1.2844053562438535,1.2847107778450595,3.135796990866268,19323.780226701987,1970.4771993190323,4632.441516551485,4632.441516551485,5.563086364186744,5.089443749293933,-2.312359023941018,7.401802773234951,3.464353309530748,3.464353309530748,0.9898152312944994,0.0,0.0,0.00023777984106563866,8.01280695830977e-05,0.00015765177148254096,0.0006349637061097999,0.09562616093655006,0.07181997915855501,0.023806181777995056,0.09562593651895536,0.07181997915934442,0.0238061817782567,0.377973074725229,0.377973074725229,0.12528680500215214,0.0,5.2925973589455,4.880598730814484,6.539938697982905,5.280527819215479,4.872118315076364,6.5169667153652995,24819.74288219266,21096.78144986376,0.85,1.0703868977642235,0.6659511425465251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504277852915157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.693364170838,1535.5945135642176,0.377973074725229,0.12528680500215214,6.112874298809886,3.464353309530748
864.0,-29.82345849114896,5.089269224139722,35.010519373322914,24.18308607246729,5.0530839896953,-26.335779128067852,-39.85923993224276,1.5654046266021548,0.3048092277473984,-4.972127592428114,40.02142861548265,42433.84383624267,25770.943018505302,25770.943018505302,68204.78685474797,77444.2795033092,77444.2795033092,25770.943018505302,103215.2225218145,103215.2225218145,103215.2225218145,128034.93530704164,91563.50511417126,56553.069447055954,38900.48407457256,24819.712785227133,0.0,63720.19685979969,21096.755867443062,1535.5950421062614,0.0,0.886982867672156,2.8160051863559015,0.0014959135982669303,355041.4500030553,1555457.3753655043,4.38105853655149,1555457.3753655043,4.38105853655149,0.85,0.09562681947030012,4.027634451161993,1.2671355587569995,1.0,0.0,4.027634451161539,1.284406492974944,1.2847118868858962,3.1357942156094065,19323.74456787942,1970.4735631310816,4632.441516551485,4632.441516551485,5.563144818218858,5.089269224139722,-2.312403242396969,7.401672466536691,3.4644507018621877,3.4644507018621877,0.9898430576749108,0.0,0.0,0.00023775807295416457,8.01210647292318e-05,0.00015763700822493277,0.0006349042451048456,0.09562681946975467,0.07181992225343625,0.02380689721631841,0.09562702450780673,0.07181992225384592,0.0238068972164542,0.37797206484150014,0.37797206484150014,0.12529033471476228,0.0,5.289523425404582,4.878537366859973,6.533750354114261,5.276936820175536,4.870040553125079,6.508740939022005,24819.712785227133,21096.755867443062,0.85,1.0703794121166246,0.6659402501471817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504330735870827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.681599272193,1535.5950421062614,0.37797206484150014,0.12529033471476228,6.112874298809886,3.4644507018621877
865.0,-29.824337107421826,5.089090378678136,35.01053312134693,24.18270728029313,5.052784948465332,-26.336599913133057,-39.86003394294528,1.5650477541645884,0.30212680526250324,-4.972362695097691,40.0214391879409,42433.33354051097,25771.461455390367,25771.461455390367,68204.79499590133,77443.95351105247,77443.95351105247,25771.461455390367,103215.41496644284,103215.41496644284,103215.41496644284,128035.1406023411,91563.41267363733,56552.79270304739,38900.68885621105,24819.72563589825,0.0,63720.414492109296,21096.76679051351,1535.6003694691606,0.0,0.8869816346395889,2.8160129102533693,0.0014959135982669303,355038.19729056116,1555457.831424173,4.381099958524168,1555457.831424173,4.381099958524168,0.85,0.09562758280957143,4.027634451161993,1.2671355648012832,1.0,0.0,4.02763445116164,1.284408206318295,1.2847135727507677,3.135790032599563,19323.72505904494,1970.4715737836,4632.441516551485,4632.441516551485,5.563256732612858,5.089090378678136,-2.3125249822924236,7.40161536097056,3.4645471263561576,3.4645471263561576,0.9898706075303307,0.0,0.0,0.00023773636302548907,8.01138744862442e-05,0.00015762248853924487,0.000634845765118549,0.09562758280829337,0.07181995174449317,0.02380763106380019,0.09562748561792704,0.07181995174545304,0.023807631064118387,0.37797105227759104,0.37797105227759104,0.12529380968445433,0.0,5.286613804048443,4.8765649368622235,6.527956058637471,5.2744895003601755,4.8682294850096355,6.504323608179504,24819.72563589825,21096.76679051351,0.85,1.0703758840794633,0.6659299673225701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450438343659385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.669866053777,1535.6003694691606,0.37797105227759104,0.12529380968445433,6.112874298809886,3.4645471263561576
866.0,-29.8252120416287,5.088909015012806,35.01054603438662,24.182407243084185,5.052585513956928,-26.337407421945798,-39.860807068739064,1.564780894262083,0.29876083948630594,-4.972518309321425,40.02144236318037,42432.75255009403,25771.763639839523,25771.763639839523,68204.51618993355,77443.54322561291,77443.54322561291,25771.763639839523,103215.30686545244,103215.30686545244,103215.30686545244,128034.97928946352,91563.27478261519,56552.484107047865,38900.87852840814,24819.67242401108,0.0,63720.55095241922,21096.72156040942,1535.6001378085095,0.0,0.8869808323156336,2.8160388654497024,0.0014959135982669303,355036.0443362501,1555457.9683928555,4.3811269114966285,1555457.9683928555,4.3811269114966285,0.85,0.09562822891533822,4.027634451161993,1.2671354197384788,1.0,0.0,4.0276344511603135,1.2844094986271672,1.2847148376001882,3.135786877523799,19323.69595824887,1970.4686063282438,4632.441516551485,4632.441516551485,5.56332196483394,5.088909015012806,-2.3125905427784943,7.4014995577913005,3.464641956682145,3.464641956682145,0.9898977019091842,0.0,0.0,0.00023771474589259997,8.010687394181514e-05,0.00015760787195078483,0.000634786894843309,0.0956282289147535,0.07181989670291414,0.023808332211839364,0.09562826608901419,0.07181989670335329,0.023808332211984928,0.3779700415906218,0.3779700415906218,0.1252972606398518,0.0,5.28361362931912,4.874591690215823,6.521799093469042,5.271279148807707,4.866403739171119,6.496870566193593,24819.67242401108,21096.72156040942,0.85,1.0703692163751466,0.6659194234177134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504436001247425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.658149158073,1535.6001378085095,0.3779700415906218,0.1252972606398518,6.112874298809886,3.464641956682145
867.0,-29.826083980274348,5.088724304172171,35.01055836391629,24.18206239761787,5.052337128265055,-26.338217130178055,-39.86158431563524,1.5644702781569688,0.29559603431857795,-4.972717714845718,40.02145119324021,42432.2014510713,25772.16530087622,25772.16530087622,68204.36675194751,77443.1494703516,77443.1494703516,25772.16530087622,103215.31477122782,103215.31477122782,103215.31477122782,128034.98533664447,91563.13239281204,56552.184373484124,38901.05335480879,24819.670565416654,0.0,63720.72392022544,21096.719980604157,1535.6038460979416,0.0,0.8869797869825884,2.816057076966258,0.0014959135982669303,355033.2855353993,1555458.3492906848,4.381162028075801,1555458.3492906848,4.381162028075801,0.8500000000000001,0.09562893418012242,4.027634451161993,1.267135306545533,1.0,0.0,4.027634451161801,1.28441099536151,1.2847163070209973,3.1357832233664245,19323.66590802109,1970.4655420577965,4632.441516551485,4632.441516551485,5.56340867095538,5.088724304172171,-2.3126902846348245,7.401414588806995,3.4647357292742345,3.4647357292742345,0.9899244940783527,0.0,0.0,0.0002376932045730476,8.009983665142569e-05,0.00015759336792162191,0.0006347284779157717,0.09562893417915985,0.07181989252763481,0.02380904165152505,0.09562900275408347,0.07181989252835771,0.023809041651764704,0.3779690310407078,0.3779690310407078,0.12530066651898866,0.0,5.28063701118316,4.872629269672586,6.51570503603989,5.268313749164292,4.864401577695503,6.490943088335143,24819.670565416654,21096.719980604157,0.85,1.0703639656909003,0.6659089671390722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504488345976634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.646476739214,1535.6038460979416,0.3779690310407078,0.12530066651898866,6.112874298809886,3.4647357292742345
868.0,-29.826953916545488,5.088536653695496,35.01056998004426,24.181736341584497,5.0521023763223925,-26.33902367230796,-39.86236107358707,1.5641721320728434,0.2924901770174415,-4.972902960406378,40.0214550728719,42431.65703448732,25772.518057200916,25772.518057200916,68204.17509168823,77442.77678419769,77442.77678419769,25772.518057200916,103215.2948413986,103215.2948413986,103215.2948413986,128034.93355224105,91563.01578457427,56551.89603481498,38901.24416639921,24819.63871084245,0.0,63720.88287724166,21096.69290421608,1535.6055411432144,0.0,0.8869788315087703,2.8160761689165255,0.0014959135982669303,355030.72265452397,1555458.5166444208,4.381194126002494,1555458.5166444208,4.381194126002494,0.85,0.09562959981636479,4.027634451161993,1.2671352620376273,1.0,0.0,4.027634451161814,1.2844124336904543,1.284717718088305,3.1357797118091897,19323.641298786235,1970.4630326142196,4632.441516551485,4632.441516551485,5.563484820071012,5.088536653695496,-2.312781728947946,7.401318382643442,3.4648281898623305,3.4648281898623305,0.9899509113892373,0.0,0.0,0.00023767171451445957,8.009280435896865e-05,0.00015757891015549092,0.0006346702473188156,0.09562959981557521,0.07181986374937434,0.02380973606620088,0.09562965363200672,0.07181986374996732,0.023809736066397472,0.37796801994172374,0.37796801994172374,0.1253040360488764,0.0,5.277666099205305,4.87070197502004,6.5095279165736315,5.265393137423814,4.862641644229086,6.484461292935009,24819.63871084245,21096.69290421608,0.85,1.0703582877701747,0.6658987622037809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504540511848913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.634835166959,1535.6055411432144,0.37796801994172374,0.1253040360488764,6.112874298809886,3.4648281898623305
869.0,-29.827820384021035,5.088346010067983,35.01058092789177,24.18139048330488,5.051859439128454,-26.339827910676462,-39.86313364058731,1.5638669657724247,0.2892124015374975,-4.973095521031089,40.0214588399729,42431.11042694933,25772.877235301592,25772.877235301592,68203.98766225092,77442.35709825918,77442.35709825918,25772.877235301592,103215.23433356077,103215.23433356077,103215.23433356077,128034.84672411736,91562.84746238863,56551.600791032404,38901.385190395806,24819.612390556595,0.0,63720.997580952404,21096.670531973105,1535.6077293713574,0.0,0.8869778392583594,2.816096661620939,0.0014959135982669303,355028.0585847894,1555458.6791439888,4.381227459441793,1555458.6791439888,4.381227459441793,0.85,0.09563026594702323,4.027634451161993,1.2671351488446816,1.0,0.0,4.0276344511630455,1.2844139046647003,1.2847191619209632,3.1357761205593753,19323.60577573678,1970.4594102712733,4632.441516551485,4632.441516551485,5.5635623554482825,5.088346010067983,-2.3128805675027655,7.401226577570749,3.4649194558088205,3.4649194558088205,0.9899769873739487,0.0,0.0,0.00023765031192486143,8.008581057496787e-05,0.00015756450134989358,0.0006346122139169918,0.09563026594618251,0.07181984080664887,0.02381042513953364,0.0956303788252049,0.07181984080728027,0.02381042513974296,0.37796700922617404,0.37796700922617404,0.125307367397563,0.0,5.274675020226255,4.868753700227671,6.503333720981971,5.262307922568596,4.860595589071579,6.4781846284641915,24819.612390556595,21096.670531973105,0.85,1.0703534196181288,0.6658889853857674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450459255828102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.623204644317,1535.6077293713574,0.37796700922617404,0.125307367397563,6.112874298809886,3.4649194558088205
870.0,-29.828685056749645,5.088151902095266,35.0105910707147,24.181020038109295,5.051572522746473,-26.340634931553833,-39.86391417039556,1.563522397538863,0.2864408930153104,-4.973315466072059,40.02145728752814,42430.604600848135,25773.2929567261,25773.2929567261,68203.89755757424,77442.0158634307,77442.0158634307,25773.2929567261,103215.3088201568,103215.3088201568,103215.3088201568,128034.87691741379,91562.73906233144,56551.327799701,38901.568069589375,24819.56809725699,0.0,63721.136166846365,21096.63288266844,1535.6095362034062,0.0,0.8869767270662173,2.8161073253549387,0.0014959135982669303,355025.0156717743,1555458.6121769478,4.381264822237179,1555458.6121769478,4.381264822237179,0.85,0.09563093676862518,4.027634451161993,1.267135179066099,1.0,0.0,4.027634451161854,1.28441555976968,1.2847207899872668,3.135772079780958,19323.582898772715,1970.457077470157,4632.441516551485,4632.441516551485,5.563652096770008,5.088151902095266,-2.3130017090861466,7.401153611181412,3.4650095060706803,3.4650095060706803,0.9900027160201944,0.0,0.0,0.0002376289554373005,8.007874527972032e-05,0.00015755021015758018,0.0006345546542184821,0.09563093676764722,0.07181982637225155,0.023811110395395678,0.09563073355816394,0.071819826372986,0.02381111039563917,0.37796599625971355,0.37796599625971355,0.12531066304725746,0.0,5.2717822081695545,4.866872039916814,6.497334494377071,5.259756359087362,4.858928453131057,6.472912041002758,24819.56809725699,21096.63288266844,0.85,1.0703496776797934,0.6658795990352172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504644397536757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.61161461534,1535.6095362034062,0.37796599625971355,0.12531066304725746,6.112874298809886,3.4650095060706803
871.0,-29.82954678572302,5.087955913339078,35.01060055809288,24.180733097624056,5.051388634348485,-26.341428999173075,-39.86467388514427,1.5632708477868453,0.28292884966441534,-4.973465177921183,40.02145848190276,42430.02510818481,25773.518650742535,25773.518650742535,68203.54375892735,77441.59562602051,77441.59562602051,25773.518650742535,103215.11427676305,103215.11427676305,103215.11427676305,128034.63381436132,91562.5921832302,56551.021665347085,38901.745019870126,24819.519537598273,0.0,63721.2645574684,21096.591606958533,1535.6095201087371,0.0,0.8869759618736652,2.8161358896129096,0.0014959135982669303,355022.9444381724,1555458.6636980933,4.381290528023825,1555458.6636980933,4.381290528023825,0.85,0.09563153583822001,4.027634451161993,1.267134968615137,1.0,0.0,4.027634451160398,1.2844167798187631,1.2847219829898762,3.1357691011560203,19323.551901114522,1970.4539165886947,4632.441516551485,4632.441516551485,5.563700817086417,5.087955913339078,-2.3130730785042495,7.401028991843328,3.4650981935156904,3.4650981935156904,0.9900280552901972,0.0,0.0,0.0002376076734163854,8.007186895415124e-05,0.00015753580446223417,0.0006344966333436136,0.09563153583769898,0.0718197610710483,0.023811774766650678,0.09563162005350352,0.0718197610714396,0.023811774766780404,0.3779649842349531,0.3779649842349531,0.12531393783641298,0.0,5.268768627696716,4.864974815483208,6.490895448247443,5.2563940275856,4.857102170787925,6.464850332212052,24819.519537598273,21096.591606958533,0.85,1.07034196876957,0.6658691631883479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504696129768346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.600031658876,1535.6095201087371,0.3779649842349531,0.12531393783641298,6.112874298809886,3.4650981935156904
872.0,-29.830406282908623,5.08775658863497,35.010609519726636,24.180366424284898,5.0511103872342344,-26.342230494630893,-39.865445998124756,1.5629345989450205,0.2799884594915625,-4.973687747801566,40.02146214319862,42429.506781678516,25773.918964492965,25773.918964492965,68203.42574617147,77441.23466173658,77441.23466173658,25773.918964492965,103215.15362622956,103215.15362622956,103215.15362622956,128034.66685649431,91562.46547351877,56550.737593414335,38901.9198667827,24819.513230264758,0.0,63721.433097047455,21096.586245725044,1535.6135842693395,0.0,0.8869748174676628,2.816148462354822,0.0014959135982669303,355019.8652457527,1555458.821633608,4.381328973117841,1555458.821633608,4.381328973117841,0.85,0.09563221441037537,4.027634451161993,1.2671349526802076,1.0,0.0,4.027634451162112,1.2844183957625652,1.2847235720542618,3.1357651560033655,19323.52516004454,1970.4511897584334,4632.441516551485,4632.441516551485,5.563787232370669,5.08775658863497,-2.3131998348781013,7.400956423513071,3.4651859900777326,3.4651859900777326,0.9900531400222093,0.0,0.0,0.0002375864482627811,8.006488096907197e-05,0.00015752156729370914,0.0006344392912331752,0.09563221440930088,0.0718197621651587,0.023812452244142173,0.09563217671718993,0.07181976216596565,0.023812452244409716,0.3779639707648891,0.3779639707648891,0.12531716525526845,0.0,5.26584188725019,4.8631138915283145,6.484697423548312,5.253676207293154,4.855248290040095,6.459474857569262,24819.513230264758,21096.586245725044,0.85,1.07033728576534,0.6658592677452588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450474768622925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.588478853217,1535.6135842693395,0.3779639707648891,0.12531716525526845,6.112874298809886,3.4651859900777326
873.0,-29.831262934086677,5.087555132240022,35.01061780038736,24.180057795625203,5.050896968323228,-26.343022944711866,-39.86620920533312,1.562656978936653,0.2767235616974517,-4.9738580600514135,40.02146023161352,42428.96380882535,25774.174767393786,25774.174767393786,68203.13857621913,77440.84616131635,77440.84616131635,25774.174767393786,103215.02092871015,103215.02092871015,103215.02092871015,128034.48111688023,91562.33632652908,56550.45397399056,38902.09150282058,24819.460188170076,0.0,63721.55169099066,21096.541159944565,1535.6138122485995,0.0,0.8869739587993903,2.816171386264047,0.0014959135982669303,355017.50903727807,1555458.7391745017,4.381357819203146,1555458.7391745017,4.381357819203146,0.85,0.09563281095669339,4.027634451161993,1.2671348466305061,1.0,0.0,4.027634451163255,1.2844197374423294,1.2847248868818903,3.135761880444347,19323.4979046065,1970.448410477227,4632.441516551485,4632.441516551485,5.563842452258477,5.087555132240022,-2.3132900784122783,7.4008452106522995,3.465272453647558,3.465272453647558,0.9900778438993022,0.0,0.0,0.00023756529512894894,8.005797413947253e-05,0.0001575073209894764,0.0006343819123274456,0.09563281095608858,0.07181970557987058,0.02381310537621801,0.09563287679557314,0.07181970558032477,0.023813105376368618,0.3779629570759949,0.3779629570759949,0.12532036510715325,0.0,5.262861563906881,4.86126509508108,6.4782467895570335,5.250581621748893,4.853547104901281,6.452115392580765,24819.460188170076,21096.541159944565,0.85,1.0703307870932168,0.6658495074724337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504799109512683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.576942033407,1535.6138122485995,0.3779629570759949,0.12532036510715325,6.112874298809886,3.465272453647558
874.0,-29.83211675320091,5.087350725807821,35.010625503011454,24.179699888359778,5.050629176711464,-26.343818283401003,-39.86697279671205,1.562330706899777,0.2737278944992454,-4.9740711389293875,40.021459956352665,42428.43475429803,25774.528771864152,25774.528771864152,68202.96352616219,77440.47834506602,77440.47834506602,25774.528771864152,103215.00711693017,103215.00711693017,103215.00711693017,128034.44161174045,91562.20470648601,56550.16111567042,38902.27065646177,24819.434494810277,0.0,63721.70515127205,21096.519320588734,1535.6165859295643,0.0,0.8869728768506665,2.8161857926733553,0.0014959135982669303,355014.56118522806,1555458.7273007103,4.381394166221686,1555458.7273007103,4.381394166221686,0.8499999999999999,0.09563345224492949,4.027634451161993,1.2671347631094978,1.0,0.0,4.027634451162287,1.2844213064500716,1.2847264291834875,3.135758049898526,19323.470127250344,1970.4455779751847,4632.441516551485,4632.441516551485,5.563918870809926,5.087350725807821,-2.313413557436574,7.400764283244395,3.4653579419494736,3.4653579419494736,0.990102269128421,0.0,0.0,0.00023754421365319452,8.005106438444946e-05,0.00015749314926874507,0.0006343248338167959,0.09563345224398866,0.07181968848421337,0.023813763759775286,0.09563342209592843,0.07181968848491992,0.023813763760009567,0.3779619427071561,0.3779619427071561,0.1253235234484813,0.0,5.259937003549908,4.859442945911951,6.471940979720387,5.247799033428635,4.851750454373132,6.44630582602872,24819.434494810277,21096.519320588734,0.85,1.0703254623248368,0.6658396013348217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450485036286711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.565433578711,1535.6165859295643,0.3779619427071561,0.1253235234484813,6.112874298809886,3.4653579419494736
875.0,-29.832968155259156,5.087144012227199,35.01063252754563,24.179373832326405,5.050392402232993,-26.344608344173817,-39.867731847893424,1.5620325911359314,0.2706485629036024,-4.974258270666932,40.021455610736034,42427.89718939339,25774.805629674578,25774.805629674578,68202.70281906797,77440.11389266672,77440.11389266672,25774.805629674578,103214.9195223413,103214.9195223413,103214.9195223413,128034.29917756292,91562.08803353917,56549.87133021821,38902.463003689954,24819.379655221626,0.0,63721.842658911584,21096.47270693838,1535.617125193252,0.0,0.8869719414893735,2.816204323955802,0.0014959135982669303,355011.97231623315,1555458.5398459984,4.381425588826189,1555458.5398459984,4.381425588826189,0.85,0.09563404546005208,4.027634451161993,1.2671347180521115,1.0,0.0,4.027634451163206,1.2844227436894529,1.2847278397642192,3.135754541057701,19323.445504359162,1970.4430671390498,4632.441516551485,4632.441516551485,5.563978635797661,5.087144012227199,-2.3135198141893563,7.400663826416555,3.4654422045628266,3.4654422045628266,0.9901263441608076,0.0,0.0,0.00023752319357262002,8.004419626018555e-05,0.00015747899731243447,0.000634267834910008,0.09563404545936771,0.0718196393756405,0.023814406083727212,0.09563398412285584,0.07181963937615445,0.023814406083897642,0.3779609281784322,0.3779609281784322,0.12532665306694002,0.0,5.257008940139144,4.8576531686942985,6.465523261087469,5.244906833570553,4.850139368923237,6.43949092402994,24819.379655221626,21096.47270693838,0.85,1.0703190613011837,0.6658297283790144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504901447123353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.553953304652,1535.617125193252,0.3779609281784322,0.12532665306694002,6.112874298809886,3.4654422045628266
876.0,-29.83381675119845,5.086934562759679,35.010638916561774,24.179015959985577,5.050123825767499,-26.345399059621123,-39.868494705855824,1.5617061341787761,0.2676774887268607,-4.974469796127581,40.02145114895235,42427.38776344316,25775.133936102477,25775.133936102477,68202.52169954564,77439.74940488586,77439.74940488586,25775.133936102477,103214.88334098834,103214.88334098834,103214.88334098834,128034.21904361933,91561.95731666885,56549.59567518001,38902.62404609871,24819.335702630993,0.0,63721.9597487297,21096.435347236344,1535.6188525257205,0.0,0.8869708825612297,2.816218591014253,0.0014959135982669303,355009.04599076917,1555458.347380262,4.3814611626000834,1555458.347380262,4.3814611626000834,0.85,0.0956346588245774,4.027634451161993,1.267134679039009,1.0,0.0,4.027634451161933,1.2844243132956554,1.2847293828343302,3.1357507090687493,19323.417917610386,1970.440254073551,4632.441516551485,4632.441516551485,5.564049506941251,5.086934562759679,-2.3136457974718434,7.4005803602315225,3.465525430509019,3.465525430509019,0.9901501230025769,0.0,0.0,0.00023750224447682312,8.003729423986676e-05,0.00015746495023695635,0.0006342112584248742,0.09563465882370994,0.07181961027364575,0.0238150485500642,0.09563446200919379,0.0718196102742972,0.0238150485502802,0.37795991427093245,0.37795991427093245,0.1253297487140964,0.0,5.2541237994469725,4.855887182978961,6.459207132406959,5.242147284854468,4.848422300485652,6.4335337955947125,24819.335702630993,21096.435347236344,0.85,1.0703142522371225,0.6658205103977355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504952387108294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.542492991644,1535.6188525257205,0.37795991427093245,0.1253297487140964,6.112874298809886,3.465525430509019
877.0,-29.83466297979042,5.086723546663447,35.0106447799704,24.17872496824714,5.049930651599449,-26.34618010329224,-39.86924478141589,1.561447775089693,0.2642641522206759,-4.9746298938118985,40.02144861752403,42426.83556793197,25775.321931547896,25775.321931547896,68202.15749947987,77439.35038931655,77439.35038931655,25775.321931547896,103214.67232086444,103214.67232086444,103214.67232086444,128033.96091611359,91561.82164418144,56549.306822750026,38902.79424603491,24819.288595249152,0.0,63722.082841284064,21096.395305961778,1535.6192480950488,0.0,0.8869700780240019,2.816244656914504,0.0014959135982669303,355006.8311497441,1555458.2381833105,4.381488190370085,1555458.2381833105,4.381488190370085,0.85,0.0956352174788491,4.027634451161993,1.2671345317782836,1.0,0.0,4.027634451162255,1.2844255643867621,1.2847306073908802,3.135747654699595,19323.389285018304,1970.4373343617142,4632.441516551485,4632.441516551485,5.564090089309048,5.086723546663447,-2.3137355642339164,7.400459110897364,3.4656074866066957,3.4656074866066957,0.9901735676019131,0.0,0.0,0.00023748135551825015,8.003050840581719e-05,0.00015745084711243294,0.0006341544561946748,0.09563521747831873,0.07181954372841591,0.02381567374990282,0.09563528505528243,0.0718195437288142,0.023815673750034894,0.3779589011105784,0.3779589011105784,0.12533281906885563,0.0,5.251145347256738,4.854113695242177,6.45253766875328,5.238894046032556,4.846716325561147,6.425551009893866,24819.288595249152,21096.395305961778,0.85,1.0703064692557926,0.665810558540698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450500315954088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.531060514486,1535.6192480950488,0.3779589011105784,0.12533281906885563,6.112874298809886,3.4656074866066957
878.0,-29.83550592949802,5.086509999859756,35.010650230306204,24.178385955188446,5.049675226401246,-26.346964421276315,-39.86999911777673,1.5611337181679925,0.2613052377707845,-4.974838930316587,40.021448312701665,42426.31513030135,25775.625616442816,25775.625616442816,68201.94074674416,77439.0089870088,77439.0089870088,25775.625616442816,103214.63460345162,103214.63460345162,103214.63460345162,128033.90844847496,91561.71705769945,56549.02320094529,38902.99317417129,24819.273845023345,0.0,63722.26701919464,21096.382768269843,1535.6226168286823,0.0,0.8869690166949517,2.8162590568862833,0.0014959135982669303,355003.93929021875,1555458.2250343412,4.381523844902298,1555458.2250343412,4.381523844902298,0.85,0.09563582880781446,4.027634451161993,1.2671344746323303,1.0,0.0,4.027634451161709,1.2844270757279022,1.28473209236534,3.135743964973238,19323.367212878744,1970.435083629858,4632.441516551485,4632.441516551485,5.56415564542969,5.086509999859756,-2.3138628372923016,7.400372837152058,3.465688721022265,3.465688721022265,0.9901967774349328,0.0,0.0,0.00023746054918092764,8.002368456126902e-05,0.00015743686461965864,0.0006340981398250638,0.0956358288069064,0.07181952323610441,0.02381630557080198,0.09563586941902101,0.07181952323678635,0.02381630557102811,0.3779578869154945,0.3779578869154945,0.12533584354328964,0.0,5.248231170431666,4.852386406623566,6.4459880570159385,5.236144168087378,4.84508104407729,6.419385817121224,24819.273845023345,21096.382768269843,0.85,1.0702999742021129,0.6658004668528437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505053790670208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.519647176654,1535.6226168286823,0.3779578869154945,0.12533584354328964,6.112874298809886,3.465688721022265
879.0,-29.836346842247707,5.086294885659531,35.010655195828505,24.178085603658133,5.049474099280403,-26.34774147536187,-39.8707410209812,1.5608687323830936,0.25790745513995716,-4.975006104790619,40.02144509211927,42425.7519676699,25775.813704027023,25775.813704027023,68201.56567169692,77438.60433894477,77438.60433894477,25775.813704027023,103214.4180429718,103214.4180429718,103214.4180429718,128033.64897351766,91561.5703870915,56548.71801577002,38903.16930146831,24819.230930545866,0.0,63722.40023201417,21096.346290963986,1535.6234387599545,0.0,0.8869681786703854,2.8162840956046846,0.0014959135982669303,355001.6265730461,1555458.0861097071,4.381551997733317,1555458.0861097071,4.381551997733317,0.85,0.09563637769222683,4.027634451161993,1.2671342993481085,1.0,0.0,4.027634451161898,1.284428357529952,1.284733347812873,3.135740835641019,19323.336259221385,1970.4319272352318,4632.441516551485,4632.441516551485,5.5641962476873825,5.086294885659531,-2.313960874784355,7.400255760443886,3.4657688403142575,3.4657688403142575,0.9902196686612165,0.0,0.0,0.00023743979479464735,8.001697371365157e-05,0.00015742282108099578,0.0006340415775849291,0.09563637769166189,0.07181946072050117,0.02381691697116071,0.09563668052528655,0.07181946072092542,0.0238169169713014,0.37795687351304796,0.37795687351304796,0.1253388341381706,0.0,5.245237649442004,4.850637077428928,6.439185736101649,5.23291355993058,4.8433229345574205,6.411654051137646,24819.230930545866,21096.346290963986,0.85,1.0702918506423809,0.6657902372352129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505104225954282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.508271318186,1535.6234387599545,0.37795687351304796,0.1253388341381706,6.112874298809886,3.4657688403142575
880.0,-29.83718481980261,5.086076932366227,35.01065963348925,24.177715263236337,5.0491834397557565,-26.348524841307178,-39.87149891965089,1.5605234612490944,0.25518390841540395,-4.975236944554345,40.021439648045856,42425.26799857834,25776.154395196492,25776.154395196492,68201.42239377483,77438.27885686503,77438.27885686503,25776.154395196492,103214.43325206151,103214.43325206151,103214.43325206151,128033.6329217008,91561.46544941538,56548.454591083115,38903.34539814696,24819.19966963929,0.0,63722.54506778625,21096.319719193394,1535.6263879194055,0.0,0.8869670250968571,2.8162928677483667,0.0014959135982669303,354998.4331199796,1555457.851271485,4.381590751263354,1555457.851271485,4.381590751263354,0.85,0.09563697985764645,4.027634451161993,1.267134341108613,1.0,0.0,4.027634451162061,1.2844300145616612,1.2847349786742914,3.1357367902497266,19323.31411296512,1970.4296689455748,4632.441516551485,4632.441516551485,5.564269792311368,5.086076932366227,-2.3141073378833954,7.400184270249623,3.4658481308636224,3.4658481308636224,0.9902423231038922,0.0,0.0,0.0002374191145136568,8.001011871707389e-05,0.0001574089957965829,0.0006339858943931306,0.0956369798566337,0.07181944480507489,0.023817535051558814,0.09563703770046092,0.07181944480583542,0.023817535051811032,0.3779558582560574,0.3779558582560574,0.12534177793197793,0.0,5.242368468979066,4.848946717826379,6.432706904055124,5.230420852969758,4.841747745890075,6.40634552383483,24819.19966963929,21096.319719193394,0.85,1.0702871694974532,0.6657811290093253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505154539696752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.49690816845,1535.6263879194055,0.3779558582560574,0.12534177793197793,6.112874298809886,3.4658481308636224
