time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
881.0,-29.8380198884135,5.085857208571086,35.01066338401125,24.17738327002155,5.048949177843999,-26.349299948264235,-39.87224424546582,1.5602292376835167,0.251981024935958,-4.9754213457022,40.021428508950635,42424.744441297065,25776.366855416956,25776.366855416956,68201.11129671402,77437.88022055704,77437.88022055704,25776.366855416956,103214.247075974,103214.247075974,103214.247075974,128033.36988387162,91561.3090180656,56548.17323876018,38903.484199228245,24819.122807897627,0.0,63722.60700712587,21096.254386712983,1535.6256911916985,0.0,0.8869661281436801,2.8163133434165135,0.0014959135982669303,354995.88211809535,1555457.3707700886,4.381620883851942,1555457.3707700886,4.381620883851942,0.85,0.09563750719947026,4.027634451161993,1.26713423286099,1.0,0.0,4.027634451160543,1.2844314327685642,1.2847363707484691,3.135733327921222,19323.28109938136,1970.4263024969136,4632.441516551485,4632.441516551485,5.564315655862956,5.085857208571086,-2.3142213553395132,7.400078563910599,3.465926206429575,3.465926206429575,0.9902646304084499,0.0,0.0,0.00023739850767264204,8.000337796816232e-05,0.00015739512970447972,0.0006339300468428729,0.09563750719890687,0.07181937593221885,0.023818131266688032,0.0956375929169563,0.07181937593264193,0.02381813126682833,0.3779548439267006,0.3779548439267006,0.12534469937503703,0.0,5.239451650226101,4.847237753678087,6.426092779814496,5.227402370638174,4.840052418759058,6.399280420971593,24819.122807897627,21096.254386712983,0.85,1.0702812471104224,0.6657722656662942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052046781511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.485575790026,1535.6256911916985,0.3779548439267006,0.12534469937503703,6.112874298809886,3.465926206429575
882.0,-29.838852942158482,5.085635444160809,35.01066663385251,24.17705344213175,5.048700944071123,-26.350074639073377,-39.87298950143156,1.5599226409746119,0.24906445334181626,-4.975621802424205,40.02142142659713,42424.22928826242,25776.611729233122,25776.611729233122,68200.84101749554,77437.54699357171,77437.54699357171,25776.611729233122,103214.15872280483,103214.15872280483,103214.15872280483,128033.23655129256,91561.21152525349,56547.89381989805,38903.68633928382,24819.07782848773,0.0,63722.76416777155,21096.21615421457,1535.6271983103045,0.0,0.886965134905087,2.8163281929276387,0.0014959135982669303,354993.1090200303,1555457.0652623242,4.381654251138037,1555457.0652623242,4.381654251138037,0.85,0.09563806011268071,4.027634451161993,1.2671341900015252,1.0,0.0,4.027634451162963,1.2844329087243063,1.2847378206511113,3.135729724616153,19323.260524304027,1970.42420442292,4632.441516551485,4632.441516551485,5.564368516501409,5.085635444160809,-2.3143486393827,7.39998408354351,3.466003384638651,3.466003384638651,0.9902866813253288,0.0,0.0,0.0002373779521938931,7.999663837589027e-05,0.00015738131381800284,0.0006338744015025252,0.0956380601119387,0.07181933052752412,0.02381872958441458,0.09563808394865174,0.07181933052808133,0.023818729584599376,0.37795382808386874,0.37795382808386874,0.12534759041054974,0.0,5.236581019474215,4.845584242298457,6.419497260485173,5.2246862557660165,4.838590278648269,6.392728203963031,24819.07782848773,21096.21615421457,0.85,1.0702743659696548,0.6657625393739418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505254642884517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.47427375486,1535.6271983103045,0.37795382808386874,0.12534759041054974,6.112874298809886,3.466003384638651
883.0,-29.8396832481143,5.085412372565014,35.01066947452125,24.176752881053858,5.048499992120021,-26.350842128036003,-39.87372609609736,1.5596588720304987,0.2456605856966121,-4.975790704141159,40.02141600825254,42423.69018614321,25776.76859149539,25776.76859149539,68200.4587776386,77437.14080561475,77437.14080561475,25776.76859149539,103213.90939711014,103213.90939711014,103213.90939711014,128032.94390241696,91561.05910467973,56547.60848516298,38903.83402168528,24819.034505306812,0.0,63722.8685269921,21096.17932951079,1535.6280913914054,0.0,0.8869642960253913,2.8163531143859233,0.0014959135982669303,354990.77246391686,1555456.8315340662,4.381682432864283,1555456.8315340662,4.381682432864283,0.85,0.09563857891393543,4.027634451161993,1.2671340416418388,1.0,0.0,4.027634451161398,1.2844341842942137,1.2847390702094792,3.135726610527067,19323.228357162432,1970.420924287339,4632.441516551485,4632.441516551485,5.564402378183571,5.085412372565014,-2.314454064971862,7.399866437536876,3.466079581055836,3.466079581055836,0.9903084517302388,0.0,0.0,0.0002373574661480086,7.998997762631775e-05,0.00015736748852169085,0.0006338187182628015,0.09563857891339142,0.07181926349239352,0.02381931542099789,0.09563889540931389,0.07181926349280206,0.023819315421133375,0.377952813255082,0.377952813255082,0.12535045383930715,0.0,5.233625409511774,4.8439007859605,6.412650254835739,5.221451289837773,4.8368468776749864,6.3849366257854285,24819.034505306812,21096.17932951079,0.85,1.070266614704419,0.6657529889473376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505304487389563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.462984248556,1535.6280913914054,0.377952813255082,0.12535045383930715,6.112874298809886,3.466079581055836
884.0,-29.840510754398785,5.085185961569864,35.01067167324088,24.176333716046088,5.04815157903573,-26.351621843975586,-39.87447959426788,1.559262668600853,0.24333025162485455,-4.976059291183445,40.02140299142281,42423.233287053095,25777.1693194181,25777.1693194181,68200.4026064712,77436.8513512797,77436.8513512797,25777.1693194181,103214.0206706978,103214.0206706978,103214.0206706978,128033.00427862912,91560.96258699696,56547.34452272317,38904.02007141532,24818.983607931306,0.0,63723.00367934663,21096.13606674161,1535.630831089388,0.0,0.8869629779473026,2.8163523294220023,0.0014959135982669303,354987.0569037147,1555456.2700340976,4.381726713084059,1555456.2700340976,4.381726713084059,0.8499999999999999,0.09563917313516898,4.027634451161993,1.2671340965898712,1.0,0.0,4.027634451162105,1.284436078933638,1.284740939075057,3.135721985095442,19323.20798787834,1970.4188471984155,4632.441516551485,4632.441516551485,5.564488882874732,5.085185961569864,-2.3146344722562864,7.39982043382615,3.4661550135313726,3.4661550135313726,0.9903300038661065,0.0,0.0,0.00023733705079863,7.998316455516262e-05,0.0001573538862434674,0.0006337639332584144,0.09563917313392085,0.0718192589470828,0.023819914186838057,0.09563889725657285,0.07181925894802005,0.02381991418714893,0.37795179631852965,0.37795179631852965,0.12535327552881068,0.0,5.23088649725247,4.842303255514253,6.406417496974541,5.219389542808301,4.8354040637090066,6.38096724721305,24818.983607931306,21096.13606674161,0.85,1.070263463248763,0.665744406847585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505354167810085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.45172202117,1535.630831089388,0.37795179631852965,0.12535327552881068,6.112874298809886,3.4661550135313726
885.0,-29.841335766085834,5.084959097703054,35.010673213868245,24.176069755945377,5.047984269655162,-26.352381202386695,-39.875207422859944,1.5590297059447455,0.23989372754061833,-4.976195224196567,40.021388220509046,42422.68060931721,25777.223664017172,25777.223664017172,68199.90427333438,77436.45730681924,77436.45730681924,25777.223664017172,103213.68097083642,103213.68097083642,103213.68097083642,128032.56148510118,91560.83379553868,56547.05709799087,38904.19633060868,24818.880514264765,0.0,63723.076844873445,21096.04843712505,1535.6275949169133,0.0,0.8869623404564614,2.8163815280263353,0.0014959135982669303,354985.17645495833,1555455.632869336,4.381748129324204,1555455.632869336,4.381748129324204,0.85,0.09563961545331987,4.027634451161993,1.2671339438343425,1.0,0.0,4.027634451162026,1.2844372101945805,1.2847420444620263,3.135719223325711,19323.18080747236,1970.4160755683502,4632.441516551485,4632.441516551485,5.564500614182916,5.084959097703054,-2.3147188449849754,7.3996779426880295,3.4662290668354436,3.4662290668354436,0.9903511619529839,0.0,0.0,0.00023731669860365683,7.997658409566959e-05,0.00015734011450798725,0.0006337084657421423,0.09563961545311471,0.07181914054385936,0.023820474909255342,0.09563961850522389,0.07181914054401342,0.023820474909306437,0.377950781786298,0.377950781786298,0.12535609652660648,0.0,5.227984633800588,4.840692858868806,6.399566552692988,5.216088951737163,4.83399369179557,6.371901155631633,24818.880514264765,21096.04843712505,0.85,1.070254414101178,0.6657349693359972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505403681038527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.440488203667,1535.6275949169133,0.377950781786298,0.12535609652660648,6.112874298809886,3.4662290668354436
886.0,-29.842158200371927,5.084730638018974,35.0106746300966,24.175751103926473,5.047763937188134,-26.35314354414786,-39.875939407478995,1.558749280953066,0.2365355172242971,-4.976387068271333,40.02138767841045,42422.15650183328,25777.415162089634,25777.415162089634,68199.5716639229,77436.05634098801,77436.05634098801,25777.415162089634,103213.47150307764,103213.47150307764,103213.47150307764,128032.3528487,91560.67557273967,56546.77573354053,38904.33315466571,24818.881345622358,0.0,63723.214500288064,21096.049143779004,1535.631565712725,0.0,0.8869613673077964,2.816403177116507,0.0014959135982669303,354982.52256584365,1555455.6094851324,4.381780821889956,1555455.6094851324,4.381780821889956,0.85,0.09564016028550776,4.027634451161993,1.2671338361361997,1.0,0.0,4.027634451160535,1.2844385632395257,1.2847433717693102,3.1357159201166933,19323.147415817577,1970.412670567174,4632.441516551485,4632.441516551485,5.564541952658916,5.084730638018974,-2.314845287592671,7.399575925611645,3.4663026061715727,3.4663026061715727,0.9903721731918779,0.0,0.0,0.00023729641159082193,7.996996656540481e-05,0.00015732644502541713,0.0006336534100632134,0.0956401602847338,0.07181910514645577,0.023821055138278018,0.09564049604314945,0.07181910514703697,0.023821055138470788,0.3779497673319532,0.3779497673319532,0.12535887531255469,0.0,5.225051086830092,4.83904974165705,6.392687747288846,5.212922585495619,4.832113712248145,6.364802547848626,24818.881345622358,21096.049143779004,0.85,1.0702468825331246,0.6657253064601991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505453045325662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.429276777722,1535.631565712725,0.3779497673319532,0.12535887531255469,6.112874298809886,3.4663026061715727
887.0,-29.84297842098784,5.084499193360016,35.01067538715359,24.175340914540016,5.047424338039606,-26.353915820417622,-39.87668798128141,1.5583617374579226,0.23418859499258815,-4.976648265593079,40.02137131105327,42421.71069040408,25777.77335907498,25777.77335907498,68199.48404947906,77435.76762691507,77435.76762691507,25777.77335907498,103213.54098599005,103213.54098599005,103213.54098599005,128032.35726729689,91560.58042353905,56546.523486981554,38904.50770728611,24818.816281306837,0.0,63723.32398859295,21095.99383911081,1535.633366622308,0.0,0.8869600988798533,2.8164034736730947,0.0014959135982669303,354978.9092985171,1555454.903455709,4.381823434325953,1555454.903455709,4.381823434325953,0.85,0.09564071899054699,4.027634451161993,1.2671338861389088,1.0,0.0,4.027634451159708,1.2844404170197634,1.2847452000028345,3.1357113944663584,19323.127335340687,1970.410622928389,4632.441516551485,4632.441516551485,5.564619276243913,5.084499193360016,-2.315024405265609,7.399523598625625,3.46637528599638,3.46637528599638,0.9903929388561086,0.0,0.0,0.00023727618077389306,7.996319958362699e-05,0.00015731298119026608,0.0006335991826569142,0.09564071898942293,0.07181908573452549,0.023821633254897442,0.09564048150201358,0.07181908573536958,0.023821633255177416,0.3779487498812724,0.3779487498812724,0.1253616140714872,0.0,5.2223134630846175,4.837489202278732,6.386349458045288,5.210836860585687,4.830752009422326,6.360491607983647,24818.816281306837,21095.99383911081,0.85,1.0702436687340318,0.665717166574643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505502255714027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.418089485322,1535.633366622308,0.3779487498812724,0.1253616140714872,6.112874298809886,3.46637528599638
888.0,-29.843795852768995,5.084267416013129,35.010675540592516,24.175077268760674,5.047254344660853,-26.354668624302537,-39.87741095535455,1.5581271161834092,0.23081522824082867,-4.976787515547237,40.02135524350454,42421.17090027649,25777.8132816264,25777.8132816264,68198.9841819029,77435.38566060597,77435.38566060597,25777.8132816264,103213.19894223237,103213.19894223237,103213.19894223237,128031.91349303877,91560.45956413086,56546.24480375687,38904.68306708221,24818.714550806402,0.0,63723.39761788861,21095.907368185442,1535.6303213981532,0.0,0.886959449204796,2.8164314605309047,0.0014959135982669303,354976.9829991763,1555454.2103591908,4.381845259986336,1555454.2103591908,4.381845259986336,0.85,0.09564114388989639,4.027634451161993,1.2671337603079156,1.0,0.0,4.027634451161313,1.2844415556473947,1.2847463130043821,3.135708614730977,19323.101828930357,1970.4080219983744,4632.441516551485,4632.441516551485,5.564627894280704,5.084267416013129,-2.315115233775393,7.399382649788523,3.466446684587626,3.466446684587626,0.9904133384536075,0.0,0.0,0.00023725602032470766,7.995666452162462e-05,0.00015729935580308303,0.0006335443045780854,0.09564114388969316,0.07181896646024151,0.02382217742945166,0.09564117217458679,0.07181896646039411,0.023822177429502277,0.3779477339478333,0.3779477339478333,0.12536434901425061,0.0,5.219430009053383,4.835926413306993,6.379429931556331,5.2076027437880725,4.8294113983751,6.351483889163887,24818.714550806402,21095.907368185442,0.85,1.0702345877859765,0.6657079265398099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505551333964681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.406919125637,1535.6303213981532,0.3779477339478333,0.12536434901425061,6.112874298809886,3.466446684587626
889.0,-29.84461041924528,5.084034390389102,35.010675621471,24.1747775458731,5.047046366911243,-26.35542264839889,-39.87813410405067,1.5578585960537152,0.22752764090722621,-4.976971636439953,40.02135343693913,42420.64415602982,25777.963074883202,25777.963074883202,68198.60723091302,77435.01136673271,77435.01136673271,25777.963074883202,103212.97444161591,103212.97444161591,103212.97444161591,128031.68747134652,91560.32983958744,56545.96262883957,38904.85245638653,24818.71302973061,0.0,63723.565486117135,21095.906075271017,1535.6340226284835,0.0,0.8869585198644865,2.816453087879325,0.0014959135982669303,354974.4359951021,1555454.132430442,4.381876480964122,1555454.132430442,4.381876480964122,0.85,0.09564165917609999,4.027634451161993,1.267133642169647,1.0,0.0,4.02763445116118,1.2844428526276324,1.2847475844888487,3.135705448414861,19323.07445160423,1970.4052302880423,4632.441516551485,4632.441516551485,5.564660229984515,5.084034390389102,-2.315239891097323,7.399274281486425,3.4665175970769155,3.4665175970769155,0.990433599164833,0.0,0.0,0.00023723593211277385,7.995012837509482e-05,0.00015728580373767901,0.0006334897218125798,0.09564165917539973,0.07181892112888623,0.0238227380465135,0.09564203690953828,0.07181892112941206,0.023822738046687927,0.3779467180513526,0.3779467180513526,0.1253670414168264,0.0,5.216519558516779,4.834356575011725,6.37242355561682,5.204499277347168,4.827728312641341,6.344043221714685,24818.71302973061,21095.906075271017,0.85,1.070225853036595,0.6656979067700098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505600245659516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.395777294922,1535.6340226284835,0.3779467180513526,0.1253670414168264,6.112874298809886,3.4665175970769155
890.0,-29.845422562669945,5.083799456720736,35.01067531052229,24.174424353428208,5.046777501160324,-26.356180580359055,-39.87886158339677,1.5575355188382929,0.22466593070600993,-4.977189724195565,40.0213421858725,42420.14588058564,25778.192040203972,25778.192040203972,68198.3379207896,77434.66705910153,77434.66705910153,25778.192040203972,103212.8590993055,103212.8590993055,103212.8590993055,128031.52948669685,91560.20447335453,56545.683294793555,38905.02353173442,24818.670387391358,0.0,63723.69391912578,21095.869829282652,1535.6361582667014,0.0,0.8869574520270571,2.8164651676920456,0.0014959135982669303,354971.41913494107,1555453.6470998721,4.3819123547762935,1555453.6470998721,4.3819123547762935,0.85,0.09564217082059306,4.027634451161993,1.2671335954638199,1.0,0.0,4.027634451161351,1.2844444045752266,1.2847491110798654,3.1357016596556826,19323.047994064633,1970.402532369834,4632.441516551485,4632.441516551485,5.564709656473755,5.083799456720736,-2.3153908141519786,7.399190270872714,3.4665877467070225,3.4665877467070225,0.9904536419162921,0.0,0.0,0.0002372159052162088,7.994355358456732e-05,0.00015727235163164147,0.0006334355416468622,0.09564217081977476,0.07181887925943907,0.02382329156033569,0.09564246498459159,0.07181887926005355,0.023823291560539517,0.3779457007149203,0.3779457007149203,0.1253696899053677,0.0,5.213675324577821,4.83280505353224,6.365629418821584,5.201855654901578,4.826185677067713,6.338032122942934,24818.670387391358,21095.869829282652,0.85,1.0702194698151488,0.6656887457657853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450564898621961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.384665618089,1535.6361582667014,0.3779457007149203,0.1253696899053677,6.112874298809886,3.4665877467070225
891.0,-29.846232474245166,5.083563041873243,35.010674432851445,24.174084432330005,5.046524011702523,-26.356934965268852,-39.87958850394932,1.5572265027152044,0.22175360583401016,-4.977390763539551,40.02132505697498,42419.65503804172,25778.369781699086,25778.369781699086,68198.02481974081,77434.31433926991,77434.31433926991,25778.369781699086,103212.684120969,103212.684120969,103212.684120969,128031.27469413081,91560.07602072577,56545.41671945305,38905.17700141413,24818.59057316181,0.0,63723.76757457594,21095.80198718754,1535.6357986369226,0.0,0.8869564921000364,2.8164799014723836,0.0014959135982669303,354968.6381273643,1555452.9082210253,4.381944603407251,1555452.9082210253,4.381944603407251,0.85,0.09564263815218296,4.027634451161993,1.267133503151126,1.0,0.0,4.027634451162379,1.2844458906643397,1.2847505718694032,3.1356980316849503,19323.020885165904,1970.3997680314792,4632.441516551485,4632.441516551485,5.5647480253326975,5.083563041873243,-2.3155305766150733,7.399093618488317,3.4666569323677137,3.4666569323677137,0.9904734092479182,0.0,0.0,0.00023719593490659623,7.993698434354991e-05,0.00015725895056304632,0.0006333815670413061,0.09564263815158996,0.07181880790422285,0.023823830247367114,0.09564283940921064,0.07181880790466816,0.02382383024751481,0.37794468229118805,0.37794468229118805,0.12537231146760558,0.0,5.210851111639329,4.831270352781814,6.358865526975251,5.199144369373585,4.824750580356408,6.331422271041561,24818.59057316181,21095.80198718754,0.85,1.0702133193855596,0.6656802736655203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505697582104684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.373575330837,1535.6357986369226,0.37794468229118805,0.12537231146760558,6.112874298809886,3.4666569323677137
892.0,-29.847039968036494,5.0833250477201455,35.01067303568725,24.173740564752393,5.04626194648047,-26.357688031606173,-39.880315214954294,1.5569100100391977,0.21894385924298376,-4.977599250341131,40.02130817028875,42419.17377921862,25778.559298371685,25778.559298371685,68197.7330775903,77433.98039588351,77433.98039588351,25778.559298371685,103212.53969425519,103212.53969425519,103212.53969425519,128031.05703560873,91559.96189617514,56545.15527946583,38905.34068523257,24818.517341353538,0.0,63723.85802658611,21095.739740150508,1535.6359977278778,0.0,0.8869554934335031,2.8164924217063403,0.0014959135982669303,354965.75411604287,1555452.1797905592,4.381978153537769,1555452.1797905592,4.381978153537769,0.85,0.09564310975055929,4.027634451161993,1.2671334850182756,1.0,0.0,4.027634451162781,1.2844474115886686,1.2847520675809188,3.135694318680135,19322.996800093333,1970.3973120375801,4632.441516551485,4632.441516551485,5.564788936086115,5.0833250477201455,-2.315677091314087,7.399002139034232,3.4667252796499217,3.4667252796499217,0.9904929370428348,0.0,0.0,0.0002371760257551504,7.993041749505119e-05,0.00015724560826009922,0.0006333278291222985,0.09564310974990456,0.07181874316765705,0.023824366582247517,0.09564316928550583,0.07181874316814868,0.02382436658241061,0.3779436629837257,0.3779436629837257,0.12537490879423643,0.0,5.20807426581888,4.829771835146687,6.352183416971229,5.196543109584127,4.823382681065311,6.325052847453492,24818.517341353538,21095.739740150508,0.85,1.0702072220601844,0.665671776519259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505746044752956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.362502683525,1535.6359977278778,0.3779436629837257,0.12537490879423643,6.112874298809886,3.4667252796499217
893.0,-29.84784441358799,5.0830861060245836,35.01067121691986,24.173426872026198,5.046041576472905,-26.358434184251507,-39.88102956265209,1.5566313471255586,0.21577209095562466,-4.977780417859408,40.02129309587981,42418.654346117815,25778.673003467396,25778.673003467396,68197.32734958522,77433.59967952491,77433.59967952491,25778.673003467396,103212.2726829923,103212.2726829923,103212.2726829923,128030.72047157635,91559.81664919213,56544.871315740966,38905.494814945734,24818.44778858404,0.0,63723.94260352977,21095.680620296433,1535.6357955515468,0.0,0.8869546270704886,2.8165128787251463,0.0014959135982669303,354963.2480290539,1555451.5295353872,4.38200725898269,1555451.5295353872,4.38200725898269,0.85,0.09564355395858794,4.027634451161993,1.2671333954529835,1.0,0.0,4.0276344511609015,1.2844487554771387,1.2847533863130325,3.135691037877049,19322.966146880623,1970.394186279782,4632.441516551485,4632.441516551485,5.564813481478715,5.0830861060245836,-2.315804655761404,7.398890761785987,3.4667927564835255,3.4667927564835255,0.9905122161381501,0.0,0.0,0.00023715619329033028,7.992396285235235e-05,0.00015723223043797793,0.0006332739481450413,0.09564355395810765,0.0718186605864071,0.023824893371700562,0.09564375795476453,0.07181866058676774,0.0238248933718202,0.3779426441412545,0.3779426441412545,0.1253774871845522,0.0,5.205244196506726,4.828257295498645,6.345335661131287,5.19355250881506,4.821855845123707,6.317595571995298,24818.44778858404,21095.680620296433,0.85,1.0701994346754002,0.6656627417112791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505794363036009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.351451475432,1535.6357955515468,0.3779426441412545,0.1253774871845522,6.112874298809886,3.4667927564835255
894.0,-29.84864702146445,5.0828451926113605,35.01066893639844,24.173056217283033,5.045749080566362,-26.359185895897852,-39.881756029184885,1.5562879549888509,0.21313171547330967,-4.978012559012758,40.02127600877863,42418.19324915156,25778.909609586804,25778.909609586804,68197.10285873836,77433.28041787249,77433.28041787249,25778.909609586804,103212.19002745929,103212.19002745929,103212.19002745929,128030.57612931133,91559.70291408023,56544.61574531535,38905.65240973876,24818.386101852037,0.0,63724.0385115908,21095.62818657423,1535.6372122126827,0.0,0.8869535088753262,2.8165204188194526,0.0014959135982669303,354960.0368449915,1555450.7924602418,4.382044824779799,1555450.7924602418,4.382044824779799,0.85,0.09564404148801797,4.027634451161993,1.26713340699207,1.0,0.0,4.0276344511608775,1.2844504019274856,1.2847550077388732,3.1356870184461787,19322.94214399598,1970.3917386667192,4632.441516551485,4632.441516551485,5.56486455737866,5.0828451926113605,-2.315970926689788,7.398816119301149,3.4668595508182314,3.4668595508182314,0.9905313002337804,0.0,0.0,0.00023713640765334184,7.99173992014934e-05,0.00015721900845184843,0.0006332206948181933,0.09564404148717086,0.07181861468874759,0.023825426798423265,0.09564398165708833,0.07181861468938368,0.02382542679863429,0.37794162369976236,0.37794162369976236,0.12538003592189514,0.0,5.202517855885219,4.826787458851811,6.338771229761619,5.191144274486078,4.820468205376471,6.312065557711719,24818.386101852037,21095.62818657423,0.85,1.0701943011087403,0.6656545040132084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505842499225925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.340434417281,1535.6372122126827,0.37794162369976236,0.12538003592189514,6.112874298809886,3.4668595508182314
895.0,-29.849447115288534,5.082603417171749,35.01066612095299,24.17274360721933,5.045521183053634,-26.359928884063944,-39.88246985301373,1.5560029518180012,0.21015584610472615,-4.978195098315184,40.02125586693844,42417.690586976925,25779.013052753366,25779.013052753366,68196.70363973029,77432.9347205812,77432.9347205812,25779.013052753366,103211.94777333456,103211.94777333456,103211.94777333456,128030.24000976265,91559.58788266651,56544.34374901772,38905.82681516533,24818.292236428093,0.0,63724.11905159343,21095.54840096388,1535.635678838769,0.0,0.8869526538562281,2.816538148210574,0.0014959135982669303,354957.51181410573,1555449.92361515,4.382073549213271,1555449.92361515,4.382073549213271,0.85,0.09564446182432494,4.027634451161993,1.2671332855569197,1.0,0.0,4.027634451161222,1.2844517752396418,1.2847563560432422,3.135683665827432,19322.91786753722,1970.3892631568601,4632.441516551485,4632.441516551485,5.564886887540021,5.082603417171749,-2.3161019633235798,7.398705380495329,3.4669253521152834,3.4669253521152834,0.9905501006043667,0.0,0.0,0.0002371166855055579,7.991095026329005e-05,0.00015720573524226784,0.000633167235182009,0.09564446182391473,0.07181851993907222,0.02382594188484251,0.09564439601094686,0.07181851993938024,0.023825941884944708,0.37794060368134236,0.37794060368134236,0.1253825735600405,0.0,5.199759167977277,4.825337869917803,6.332015257596822,5.188350944419938,4.819193626410993,6.304639658322458,24818.292236428093,21095.54840096388,0.85,1.0701866837031624,0.6656457746027682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505890525757372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.329427359038,1535.635678838769,0.37794060368134236,0.1253825735600405,6.112874298809886,3.4669253521152834
896.0,-29.85024470098864,5.082360663418951,35.010663023885265,24.172425583843165,5.0452941221013345,-26.36066953113922,-39.88318332759661,1.5557189522408423,0.20703036991096724,-4.978385066751322,40.02124203322132,42417.197274770566,25779.130450335804,25779.130450335804,68196.32772510637,77432.56363774926,77432.56363774926,25779.130450335804,103211.69408808506,103211.69408808506,103211.69408808506,128029.9337617258,91559.44679114835,56544.080428124915,38905.9626255816,24818.23967364074,0.0,63724.202299222336,21095.50372259463,1535.6366787567165,0.0,0.8869517382484345,2.8165569738677276,0.0014959135982669303,354954.8840324174,1555449.3268795582,4.382104309170463,1555449.3268795582,4.382104309170463,0.85,0.09564490741208995,4.027634451161993,1.2671332355542106,1.0,0.0,4.027634451161901,1.2844531437313664,1.2847576996073293,3.1356803249837677,19322.888091302088,1970.3862268258874,4632.441516551485,4632.441516551485,5.564912230025625,5.082360663418951,-2.3162393991767916,7.398600062595743,3.466990491845353,3.466990491845353,0.9905687119558151,0.0,0.0,0.0002370970266865098,7.990450496102849e-05,0.0001571925217254813,0.0006331140159665785,0.09564490741152798,0.07181844772605778,0.023826459685470206,0.09564499883866615,0.07181844772647974,0.02382645968561021,0.3779395842498503,0.3779395842498503,0.12538508632239864,0.0,5.196967880342754,4.823875281992116,6.325167723169784,5.185415436662311,4.817664969991142,6.297411570428494,24818.23967364074,21095.50372259463,0.85,1.0701793865521423,0.6656371636571778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450593840215475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.318443912047,1535.6366787567165,0.3779395842498503,0.12538508632239864,6.112874298809886,3.466990491845353
897.0,-29.85103997681844,5.082116379598018,35.01065952549609,24.17207253109666,5.045022508206603,-26.361412554595244,-39.88390088835729,1.555395085972393,0.20425934895735054,-4.978603464741515,40.02122414974552,42416.731014774654,25779.314058512013,25779.314058512013,68196.04507328666,77432.23108045316,77432.23108045316,25779.314058512013,103211.54513896517,103211.54513896517,103211.54513896517,128029.72044581604,91559.32525527859,56543.82518955555,38906.1111841367,24818.17530685087,0.0,63724.28649098757,21095.44901082324,1535.6376616790915,0.0,0.8869506927685246,2.816567833514594,0.0014959135982669303,354951.8630113074,1555448.555452553,4.382139432250289,1555448.555452553,4.382139432250289,0.85,0.09564536447551528,4.027634451161993,1.267133201486431,1.0,0.0,4.0276344511618065,1.2844546985120937,1.2847592295795853,3.135676529368911,19322.86244212996,1970.3836113382208,4632.441516551485,4632.441516551485,5.564951865318492,5.082116379598018,-2.3163988607860886,7.398515240384107,3.4670549334918785,3.4670549334918785,0.9905871238548224,0.0,0.0,0.00023707742629594958,7.989802323025408e-05,0.0001571794030656955,0.0006330611788004722,0.09564536447479653,0.07181838834251021,0.023826976132286324,0.09564531609163221,0.0718183883430499,0.023826976132465365,0.37793856353290245,0.37793856353290245,0.1253875691253683,0.0,5.194235090374775,4.822438203844456,6.3184792816913955,5.1828628136988755,4.816276051671878,6.291304382077442,24818.17530685087,21095.44901082324,0.85,1.0701735371008276,0.66562896739179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505986128769965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.307484041345,1535.6376616790915,0.37793856353290245,0.1253875691253683,6.112874298809886,3.4670549334918785
898.0,-29.851832335669418,5.081870952555027,35.010655515611184,24.17173784868794,5.044767114530583,-26.362151329932647,-39.88461397876961,1.5550861087829797,0.20148850159779386,-4.978806203210647,40.0212022545714,42416.25901221056,25779.451245158936,25779.451245158936,68195.7102573695,77431.90739637757,77431.90739637757,25779.451245158936,103211.35864153651,103211.35864153651,103211.35864153651,128029.44329843226,91559.21798339834,56543.569599187365,38906.27598245664,24818.084656895753,0.0,63724.360639352395,21095.37195836139,1535.6368021251258,0.0,0.8869497413940773,2.8165805190507314,0.0014959135982669303,354949.0586207979,1555447.6109761111,4.382171393889623,1555447.6109761111,4.382171393889623,0.85,0.09564578681865807,4.027634451161993,1.2671331970905886,1.0,0.0,4.027634451163644,1.2844561835271835,1.2847606898638573,3.1356729040782843,19322.839803258605,1970.3813028158042,4632.441516551485,4632.441516551485,5.564981479647445,5.081870952555027,-2.3165479945879435,7.398418947142971,3.467118508978262,3.467118508978262,0.9906052882795034,0.0,0.0,0.00023705789928186896,7.989158236169771e-05,0.00015716631692017124,0.0006330084725899258,0.09564578681812737,0.07181830555950096,0.023827481258626413,0.09564559073900672,0.07181830555989945,0.023827481258758623,0.3779375423601245,0.3779375423601245,0.12539003304744312,0.0,5.191529215541038,4.82103882212931,6.311785479693583,5.180294704808432,4.815057137075655,6.284619506884269,24818.084656895753,21095.37195836139,0.85,1.0701670377412287,0.6656207859387574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506033717463582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.296543858854,1535.6368021251258,0.3779375423601245,0.12539003304744312,6.112874298809886,3.467118508978262
899.0,-29.852622169084412,5.081625221480744,35.010651242071944,24.17145628659057,5.044574620699451,-26.36288154184847,-39.88531072447074,1.5548339934528994,0.19828179460967021,-4.978971086960815,40.021186555331646,42415.729902111314,25779.487728913973,25779.487728913973,68195.21763102528,77431.54395292154,77431.54395292154,25779.487728913973,103211.0316818355,103211.0316818355,103211.0316818355,128029.05094653092,91559.09539742387,56543.28134657073,38906.460056503485,24818.019264695406,0.0,63724.47932119889,21095.316374991093,1535.6365346257585,0.0,0.8869489600274472,2.8166033404062403,0.0014959135982669303,354946.7778704945,1555446.9337695201,4.382197644112828,1555446.9337695201,4.382197644112828,0.8499999999999999,0.09564618514093975,4.027634451161993,1.2671329959807918,1.0,0.0,4.027634451162743,1.284457402540894,1.2847618841654755,3.1356699281693485,19322.813932470293,1970.3786647295758,4632.441516551485,4632.441516551485,5.564989355355084,5.081625221480744,-2.316670140507429,7.398295361988173,3.4671813324529563,3.4671813324529563,0.9906232378437018,0.0,0.0,0.00023703843597966065,7.988528958760173e-05,0.00015715314639205892,0.0006329554265171606,0.09564618514057797,0.07181820762212439,0.023827977518453586,0.09564626478620322,0.07181820762239606,0.0238279775185437,0.3779365221515473,0.3779365221515473,0.12539247708063622,0.0,5.188741663634971,4.819634553178048,6.304777539721158,5.177252881570496,4.8137050701453745,6.27642853691259,24818.019264695406,21095.316374991093,0.85,1.0701573140722256,0.6656112431820388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506081131903759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.28563560398,1535.6365346257585,0.3779365221515473,0.12539247708063622,6.112874298809886,3.4671813324529563
900.0,-29.853409472067792,5.081377511329389,35.01064661293446,24.17107211602854,5.044266225059517,-26.36362106702183,-39.886027726437874,1.5544778200027969,0.19575482251713083,-4.979217154128061,40.02116765070289,42415.29575531888,25779.725218162544,25779.725218162544,68195.02097348143,77431.2343718395,77431.2343718395,25779.725218162544,103210.95959000205,103210.95959000205,103210.95959000205,128028.92436631027,91558.97872855431,56543.04011199006,38906.598462849164,24817.96477630822,0.0,63724.56323915739,21095.27005986199,1535.6387403437795,0.0,0.8869477775652168,2.816607771897314,0.0014959135982669303,354943.37417401705,1555446.1182947073,4.38223736931098,1555446.1182947073,4.38223736931098,0.85,0.09564665433604008,4.027634451161993,1.2671330784028396,1.0,0.0,4.027634451164124,1.2844591079783145,1.2847635650880334,3.135665764791316,19322.789310439584,1970.3761539811849,4632.441516551485,4632.441516551485,5.565040621895141,5.081377511329389,-2.316853022756655,7.398230534086045,3.4672436551664725,3.4672436551664725,0.9906410443332778,0.0,0.0,0.0002370190364981864,7.987881434407765e-05,0.00015714022215410875,0.0006329033724111375,0.09564665433509775,0.0718181685039807,0.02382848583111705,0.09564642513895631,0.07181816850468827,0.02382848583135181,0.37793550148491734,0.37793550148491734,0.12539488168248553,0.0,5.186086296116116,4.818267579154565,6.2981901975747405,5.174971976645168,4.812333417699449,6.271366182771999,24817.96477630822,21095.27005986199,0.85,1.0701528187419107,0.6656035537840389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506128395517224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.274751530043,1535.6387403437795,0.37793550148491734,0.12539488168248553,6.112874298809886,3.4672436551664725
901.0,-29.85419501136398,5.08112970692211,35.01064152830149,24.170790693629556,5.044072151373979,-26.364347571372285,-39.88672384349627,1.5542247113717693,0.19263565332187227,-4.979376575146358,40.021145125162,42414.782837949344,25779.73652887358,25779.73652887358,68194.51936682292,77430.87804937515,77430.87804937515,25779.73652887358,103210.61457824873,103210.61457824873,103210.61457824873,128028.47667237958,91558.86089183143,56542.76568036296,38906.77245718719,24817.86209413085,0.0,63724.63455131804,21095.182780011222,1535.6362414570845,0.0,0.8869470486496517,2.816630084339197,0.0014959135982669303,354941.16901434335,1555445.1466277437,4.382261857499228,1555445.1466277437,4.382261857499228,0.85,0.09564701374545548,4.027634451161993,1.2671329349884761,1.0,0.0,4.0276344511601865,1.2844603314174035,1.2847647639556496,3.135662778092566,19322.76444194279,1970.3736181002473,4632.441516551485,4632.441516551485,5.565043063525757,5.08112970692211,-2.3169732420495426,7.398102948971653,3.467304971306615,3.467304971306615,0.9906585632304614,0.0,0.0,0.0002369996819324686,7.987252817634615e-05,0.00015712715375612246,0.0006328507376811863,0.09564701374523592,0.07181804852312793,0.02382896522210799,0.09564694857720003,0.0718180485232928,0.023828965222162685,0.3779344817782247,0.3779344817782247,0.1253972755835679,0.0,5.183336988387566,4.816901135418675,6.291222764613565,5.1720122284682475,4.811133312021468,6.2630464026417485,24817.86209413085,21095.182780011222,0.85,1.0701437496970694,0.6655947599635479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506175508002215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.263891821307,1535.6362414570845,0.3779344817782247,0.1253972755835679,6.112874298809886,3.467304971306615
902.0,-29.854977405707203,5.0808809907678905,35.01063630281548,24.170473648142092,5.043837130161446,-26.365075340253323,-39.88742394195867,1.5539350646970282,0.1897118250103631,-4.979575861971034,40.02113085327673,42414.299879620594,25779.845938506307,25779.845938506307,68194.1458181269,77430.5432815283,77430.5432815283,25779.845938506307,103210.3892200346,103210.3892200346,103210.3892200346,128028.21198359472,91558.74676081965,56542.50335886936,38906.937113278094,24817.82276356013,0.0,63724.75987683822,21095.14934902611,1535.6382723210793,0.0,0.8869460872163228,2.8166451827333527,0.0014959135982669303,354938.41243391595,1555444.5309926253,4.382294157249675,1555444.5309926253,4.382294157249675,0.85,0.09564743859140801,4.027634451161993,1.2671328882826494,1.0,0.0,4.027634451161155,1.284461725540497,1.2847661336490677,3.1356593747214836,19322.740355506645,1970.3711619673024,4632.441516551485,4632.441516551485,5.565066681661535,5.0808809907678905,-2.3171234704292396,7.3980044611971305,3.467365846162635,3.467365846162635,0.9906759560464672,0.0,0.0,0.0002369804063011792,7.986620651647415e-05,0.00015711419978470503,0.0006327985638196261,0.09564743859078385,0.0718179828073631,0.02382945578342076,0.09564748410024106,0.07181798280783175,0.023829455783576262,0.37793346196033667,0.37793346196033667,0.12539963347363253,0.0,5.180607742925588,4.815549902301711,6.284290699163989,5.16928768698142,4.809767373601744,6.25617864035172,24817.82276356013,21095.14934902611,0.85,1.070135783170101,0.6655858721413048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45062225152386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.253041201671,1535.6382723210793,0.37793346196033667,0.12539963347363253,6.112874298809886,3.467365846162635
903.0,-29.855758137814632,5.080631432019435,35.01063076494525,24.170147033315175,5.04359625974954,-26.365802197648573,-39.888120093941666,1.5536403195726969,0.18679516824346365,-4.979773797136375,40.021111303451036,42413.807821489885,25779.947049814673,25779.947049814673,68193.75487130455,77430.19325951117,77430.19325951117,25779.947049814673,103210.14030932584,103210.14030932584,103210.14030932584,128027.89453840286,91558.61433746324,56542.22889939822,38907.09493118335,24817.754229077018,0.0,63724.84916026036,21095.091094715466,1535.6386130570584,0.0,0.8869451517398554,2.8166603456357646,0.0014959135982669303,354935.67456657614,1555443.687687427,4.382325585014331,1555443.687687427,4.382325585014331,0.8500000000000001,0.09564783784363654,4.027634451161993,1.2671327888267117,1.0,0.0,4.0276344511612425,1.2844631434184195,1.2847675271573433,3.1356559133670476,19322.71240861764,1970.3683121777203,4632.441516551485,4632.441516551485,5.565088508447261,5.080631432019435,-2.3172736315318083,7.397905063551243,3.4674260329676487,3.4674260329676487,0.990693152276471,0.0,0.0,0.00023696117306161037,7.98599209506571e-05,0.00015710125211095327,0.0006327464153227612,0.09564783784310482,0.07181790233688602,0.023829935506218806,0.0956479193426456,0.07181790233728527,0.023829935506351266,0.37793244206530746,0.37793244206530746,0.1254019600555567,0.0,5.177880011773311,4.814193763429216,6.277380167645674,5.166568965379838,4.8083941802294135,6.2493568855459785,24817.754229077018,21095.091094715466,0.85,1.0701281489078998,0.6655772179989667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450626933456773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.242227401282,1535.6386130570584,0.37793244206530746,0.1254019600555567,6.112874298809886,3.4674260329676487
904.0,-29.856536584366385,5.080381545062773,35.010624992478185,24.169851676002168,5.043389846940227,-26.366523551818855,-39.88881540773434,1.5533768143821327,0.18369988090046263,-4.979948987329565,40.02109339459328,42413.322237399,25779.986434799473,25779.986434799473,68193.30867219847,77429.83046973878,77429.83046973878,25779.986434799473,103209.81690453825,103209.81690453825,103209.81690453825,128027.50641936738,91558.48217396333,56541.97394158087,38907.23136931384,24817.68951482912,0.0,63724.920884142964,21095.03608760475,1535.6386662983043,0.0,0.8869443259447873,2.8166805074079355,0.0014959135982669303,354933.25132474914,1555442.915167653,4.382353328019097,1555442.915167653,4.382353328019097,0.8499999999999999,0.09564821204016839,4.027634451161993,1.2671327245375141,1.0,0.0,4.027634451162849,1.2844644151077709,1.2847687745165173,3.135652808897832,19322.684516569276,1970.3654679803274,4632.441516551485,4632.441516551485,5.565097010440145,5.080381545062773,-2.317407838069755,7.397789383132528,3.4674855510631444,3.4674855510631444,0.9907101574466127,0.0,0.0,0.00023694199755817165,7.985364340935721e-05,0.00015708835414881444,0.0006326944670461011,0.09564821203977324,0.07181780703914412,0.023830405000629117,0.09564851825646557,0.07181780703944082,0.023830405000727566,0.3779314209101273,0.3779314209101273,0.12540425827598337,0.0,5.175105069126289,4.812827563618384,6.270310288547762,5.163648868230041,4.807030847701014,6.241693770644247,24817.68951482912,21095.03608760475,0.85,1.070119942497526,0.6655688488732663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506316054714357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.231420821206,1535.6386662983043,0.3779314209101273,0.12540425827598337,6.112874298809886,3.4674855510631444
905.0,-29.85731267650695,5.080129884095576,35.010618820270096,24.169472883828007,5.043079323975413,-26.36725319833545,-39.88951948760075,1.5530198457931559,0.18137968462360732,-4.980194438192923,40.021070206358125,42412.88317607785,25780.19931606359,25780.19931606359,68193.08249214143,77429.55140050205,77429.55140050205,25780.19931606359,103209.75071656564,103209.75071656564,103209.75071656564,128027.37070055155,91558.39063117394,56541.72240670613,38907.40913829757,24817.61998398591,0.0,63725.02912228348,21094.976986388025,1535.6400519741405,0.0,0.8869431620679925,2.8166823012294544,0.0014959135982669303,354929.8562547283,1555441.914916119,4.382392429110838,1555441.914916119,4.382392429110838,0.85,0.09564863801906161,4.027634451161993,1.2671327322302388,1.0,0.0,4.027634451159772,1.2844661236962205,1.2847704589545836,3.135648637872943,19322.665197196595,1970.3634979525725,4632.441516551485,4632.441516551485,5.565142964881953,5.080129884095576,-2.317594706572115,7.397724590667691,3.467544554217917,3.467544554217917,0.9907270154908334,0.0,0.0,0.00023692288147410194,7.984728718965514e-05,0.0001570755942844468,0.0006326430749767818,0.09564863801819323,0.07181775577529123,0.023830882242901995,0.09564853996562192,0.07181775577594325,0.023830882243118353,0.3779303972323703,0.3779303972323703,0.12540651953310453,0.0,5.172496862240678,4.811532546559079,6.263697468038629,5.161574122816546,4.805887411573451,6.2367729743344285,24817.61998398591,21094.976986388025,0.85,1.0701145755662833,0.6655608284570691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506362638375927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.220634004027,1535.6400519741405,0.3779303972323703,0.12540651953310453,6.112874298809886,3.467544554217917
906.0,-29.85808620000954,5.0798782925753,35.01061219350745,24.16918115867304,5.042882627013469,-26.367969149009767,-39.890206419490255,1.5527655760031567,0.1782069615115347,-4.98035493659467,40.0210446220911,42412.38407573528,25780.190982433065,25780.190982433065,68192.57505816835,77429.16398897037,77429.16398897037,25780.190982433065,103209.35497140343,103209.35497140343,103209.35497140343,128026.86493588722,91558.2357941254,56541.45588084772,38907.5332369752,24817.509964483797,0.0,63725.043201459,21094.883469811226,1535.6372042386536,0.0,0.8869424387134145,2.8167051952964606,0.0014959135982669303,354927.6362587494,1555440.8113095243,4.38241673064753,1555440.8113095243,4.38241673064753,0.85,0.09564896115922632,4.027634451161993,1.267132606948726,1.0,0.0,4.027634451162396,1.2844673519518086,1.2847716630290114,3.1356456394487666,19322.632520077343,1970.3601658137432,4632.441516551485,4632.441516551485,5.565141165910398,5.0798782925753,-2.317720060644845,7.397598353220145,3.467602605734584,3.467602605734584,0.9907436016384527,0.0,0.0,0.00023690383007244947,7.984108622746897e-05,0.0001570627438449805,0.0006325913181040747,0.09564896115904949,0.07181762829597008,0.023831332863079414,0.09564906201704426,0.07181762829610285,0.023831332863123472,0.3779293749441722,0.3779293749441722,0.1254087742345496,0.0,5.169775446166852,4.810198257710965,6.256747573778682,5.1585618981062,4.804557033659989,6.228639419798014,24817.509964483797,21094.883469811226,0.85,1.0701063762732306,0.6655528493194375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506409081429459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.20986840533,1535.6372042386536,0.3779293749441722,0.1254087742345496,6.112874298809886,3.467602605734584
