time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
907.0,-29.8588575849801,5.079625105002561,35.01060524884854,24.168806068506115,5.042581459535983,-26.368693622805647,-39.89090592423452,1.5524174973509264,0.17575408878752796,-4.980595628258739,40.021022109185836,42411.94639994133,25780.38250872869,25780.38250872869,68192.32890867002,77428.86200285496,77428.86200285496,25780.38250872869,103209.24451158365,103209.24451158365,103209.24451158365,128026.69136332546,91558.12322222661,56541.20761927004,38907.68400328508,24817.44685174182,0.0,63725.1308550269,21094.829823980548,1535.6388658328456,0.0,0.8869412965699414,2.8167092863743135,0.0014959135982669303,354924.30705893965,1555439.8401901175,4.382455101706565,1555439.8401901175,4.382455101706565,0.85,0.09564937710528647,4.027634451161993,1.2671326058497656,1.0,0.0,4.027634451162022,1.2844690187346413,1.2847733058039854,3.135641570498683,19322.608762679512,1970.3577432333686,4632.441516551485,4632.441516551485,5.565182510478902,5.079625105002561,-2.3179052137144565,7.397530318717018,3.467660258766127,3.467660258766127,0.9907600739331792,0.0,0.0,0.0002368848327469939,7.983477222709509e-05,0.00015705006051989882,0.0006325402343070205,0.09564937710445018,0.07181757469151555,0.02383180241293463,0.0956491812649787,0.07181757469214348,0.023831802413142988,0.37792835052178797,0.37792835052178797,0.1254109988337659,0.0,5.167186366993178,4.808910198593196,6.25019160754465,5.156349717046282,4.803301928235953,6.223503797383614,24817.44685174182,21094.829823980548,0.85,1.070101041672333,0.6655450656731872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506455371052454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.19912839528,1535.6388658328456,0.37792835052178797,0.1254109988337659,6.112874298809886,3.467660258766127
908.0,-29.859626686584914,5.079372794777343,35.010598059523595,24.168573575466894,5.042441858071697,-26.3693998833993,-39.89158003879709,1.5522150548756617,0.17238041363771117,-4.980720985767508,40.021001093466886,42411.41334211181,25780.277227026258,25780.277227026258,68191.69056913807,77428.48322436414,77428.48322436414,25780.277227026258,103208.76045139041,103208.76045139041,103208.76045139041,128026.11549267144,91557.99834833849,56540.92846604392,38907.85542477173,24817.355041281033,0.0,63725.21046605277,21094.751785088876,1535.6362816803098,0.0,0.8869407353219149,2.816738920308764,0.0014959135982669303,354922.57314821245,1555438.9336539363,4.382473957226719,1555438.9336539363,4.382473957226719,0.85,0.09564967021783312,4.027634451161993,1.267132453643717,1.0,0.0,4.027634451162067,1.2844700044275077,1.2847742674016236,3.1356391642303256,19322.58240904534,1970.3550559105647,4632.441516551485,4632.441516551485,5.565159783434846,5.079372794777343,-2.3180062473789054,7.397379042156248,3.467717011002643,3.467717011002643,0.990776288857898,0.0,0.0,0.00023686589305247627,7.982868784509755e-05,0.0001570372052073787,0.0006324884578074341,0.09564967021778167,0.07181742955570691,0.023832240662074768,0.09564996608218454,0.07181742955574553,0.023832240662087587,0.3779273263071326,0.3779273263071326,0.12541321861623664,0.0,5.164421462926612,4.8075984381775925,6.242998897445261,5.153101399405216,4.8021139252872445,6.213987674047814,24817.355041281033,21094.751785088876,0.85,1.0700896877455532,0.6655358692727255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506501532980982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.188405443036,1535.6362816803098,0.3779273263071326,0.12541321861623664,6.112874298809886,3.467717011002643
909.0,-29.860393095356635,5.079118120156243,35.0105906256798,24.168159125279658,5.04208996470388,-26.3701249510205,-39.89228335032237,1.5518218203573497,0.17031323853353797,-4.981000749161953,40.02097959269859,42411.0130833324,25780.56095453187,25780.56095453187,68191.57403786427,77428.2272509954,77428.2272509954,25780.56095453187,103208.78820552728,103208.78820552728,103208.78820552728,128026.10257511519,91557.90924325825,56540.69507555312,38908.01574189459,24817.314369587908,0.0,63725.3301114825,21094.71721414972,1535.6401291457541,0.0,0.8869393908714676,2.8167333917463004,0.0014959135982669303,354918.703561535,1555438.0061950288,4.382519125046197,1555438.0061950288,4.382519125046197,0.85,0.09565012251506916,4.027634451161993,1.2671325074927884,1.0,0.0,4.027634451161843,1.2844718821015364,1.284776121278625,3.1356345804723595,19322.563604131657,1970.3531383430284,4632.441516551485,4632.441516551485,5.565221031376046,5.079118120156243,-2.318221606233694,7.397339726389937,3.467773605926373,3.467773605926373,0.9907924588361066,0.0,0.0,0.00023684702105869417,7.982234039586432e-05,0.00015702468066282983,0.0006324380135203239,0.09565012251384108,0.07181741052346015,0.02383271199038094,0.09564987300195131,0.07181741052438224,0.023832711990686914,0.3779262999620755,0.3779262999620755,0.12541539154553888,0.0,5.16191079556728,4.806370108610963,6.236578924645073,5.1513139876955165,4.800926726219984,6.210359512472905,24817.314369587908,21094.71721414972,0.85,1.0700858499841182,0.6655283387177067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506547558545364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.177702521385,1535.6401291457541,0.3779262999620755,0.12541539154553888,6.112874298809886,3.467773605926373
910.0,-29.86115761857424,5.078864282043212,35.010582713104995,24.167908436525636,5.041931837245788,-26.37082894283787,-39.89295711563898,1.5516031614989851,0.16707455850337283,-4.9811315066826705,40.02095078096445,42410.49830962371,25780.46057356373,25780.46057356373,68190.95888318744,77427.84990914885,77427.84990914885,25780.46057356373,103208.31048271258,103208.31048271258,103208.31048271258,128025.49314921441,91557.77645898599,56540.424859418505,38908.16844396387,24817.182666501827,0.0,63725.35111046569,21094.605266526552,1535.6354067365314,0.0,0.8869388303658235,2.816760626068771,0.0014959135982669303,354916.89498187834,1555436.7633703516,4.382537955680499,1555436.7633703516,4.382537955680499,0.85,0.09565038682171242,4.027634451161993,1.267132347044535,1.0,0.0,4.027634451163083,1.2844729433861164,1.2847771586341665,3.135631989681603,19322.535581074255,1970.3502807864313,4632.441516551485,4632.441516551485,5.565199362248054,5.078864282043212,-2.318328336026679,7.397192618069891,3.467829067073637,3.467829067073637,0.990808304878182,0.0,0.0,0.00023682819687476821,7.981626004139035e-05,0.00015701193683337786,0.0006323866860337834,0.09565038682175905,0.07181724980315712,0.023833137018601923,0.09565044322505592,0.07181724980312212,0.023833137018590307,0.37792527609966153,0.37792527609966153,0.1254175690765624,0.0,5.15922389054424,4.805110684161036,6.22954291792837,5.148206065186059,4.799825283954533,6.2011480143921744,24817.182666501827,21094.605266526552,0.85,1.0700758441484421,0.665520041405603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506593423239027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.16702790944,1535.6354067365314,0.37792527609966153,0.1254175690765624,6.112874298809886,3.467829067073637
911.0,-29.86191917874098,5.078609732757078,35.010574824338676,24.1675860475749,5.0416952411446765,-26.3715381155925,-39.89363912316037,1.5513141779859128,0.16416207192111187,-4.981335710780993,40.02093564931829,42410.03077951512,25780.54591433611,25780.54591433611,68190.57669385122,77427.4998277165,77427.4998277165,25780.54591433611,103208.0457420526,103208.0457420526,103208.0457420526,128025.20257540597,91557.63796768014,56540.16891943699,38908.298942492394,24817.15683335337,0.0,63725.45577584577,21094.583308350364,1535.6383998242623,0.0,0.886937846981168,2.8167750090916948,0.0014959135982669303,354914.0705364137,1555436.1106510658,4.38257099331169,1555436.1106510658,4.38257099331169,0.85,0.0956507717328129,4.027634451161993,1.2671322893491017,1.0,0.0,4.027634451162999,1.2844743333495168,1.2847785248418027,3.1356285965319,19322.50635359311,1970.3473004127925,4632.441516551485,4632.441516551485,5.565217784665709,5.078609732757078,-2.3184894371393847,7.397099169896463,3.4678843561097996,3.4678843561097996,0.990824101745657,0.0,0.0,0.0002368094470177476,7.981010574169876e-05,0.00015699934127604882,0.0006323359557331534,0.09565077173216463,0.07181718501781637,0.02383358671434827,0.09565101201786079,0.0718171850183031,0.0238335867145098,0.3779242515180528,0.3779242515180528,0.12541970863625684,0.0,5.156560607319705,4.803840211538045,6.222636227981695,5.14549778270208,4.798371452774177,6.19461647584825,24817.15683335337,21094.583308350364,0.85,1.07006808917478,0.6655116116970957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450663917537001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.156365524468,1535.6383998242623,0.3779242515180528,0.12541970863625684,6.112874298809886,3.4678843561097996
912.0,-29.8626783592541,5.078354116915233,35.0105665353215,24.167233902867906,5.041413737333983,-26.372249636982115,-39.89432902364058,1.5509850150518325,0.16176133197046738,-4.981558589395793,40.02090821362551,42409.60627007989,25780.673901021444,25780.673901021444,68190.28017110133,77427.21122263395,77427.21122263395,25780.673901021444,103207.8851236554,103207.8851236554,103207.8851236554,128024.95257677168,91557.54181270821,56539.93686011296,38908.44994732805,24817.067453116277,0.0,63725.517400444325,21094.507335148835,1535.638201589361,0.0,0.8869368131632831,2.8167804981244773,0.0014959135982669303,354910.9878148279,1555434.9271844644,4.382605725343169,1555434.9271844644,4.382605725343169,0.85,0.09565112936555699,4.027634451161993,1.2671323410002517,1.0,0.0,4.027634451162486,1.2844759110672386,1.284780078925176,3.1356247450491566,19322.486060856238,1970.345231129513,4632.441516551485,4632.441516551485,5.565245413009182,5.078354116915233,-2.3186652037822286,7.397019320697462,3.467939007545221,3.467939007545221,0.9908397164414918,0.0,0.0,0.0002367907571097234,7.980388066385245e-05,0.00015698687644587095,0.000632285751953701,0.09565112936495465,0.07181710353588663,0.02383402582906802,0.09565107457348938,0.07181710353633888,0.023834025829218102,0.37792322485121616,0.37792322485121616,0.12542182097343427,0.0,5.154001462863903,4.802623470653032,6.215986960968451,5.143319921366242,4.797334253410213,6.188960672433552,24817.067453116277,21094.507335148835,0.85,1.0700624012607212,0.6655043065964057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506684750453978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.145737015177,1535.638201589361,0.37792322485121616,0.12542182097343427,6.112874298809886,3.467939007545221
913.0,-29.863435710953638,5.078098081504958,35.01055779338705,24.166907497588568,5.041168961423457,-26.37295583901418,-39.895006840210385,1.5506890894738956,0.15905511164118025,-4.981752723056746,40.020878443438015,42409.13932217452,25780.724249233,25780.724249233,68189.86357140752,77426.87793933444,77426.87793933444,25780.724249233,103207.60218856744,103207.60218856744,103207.60218856744,128024.55900236976,91557.41511151558,56539.6764943148,38908.598463556424,24816.95681380231,0.0,63725.55527735873,21094.413291731962,1535.6361444896743,0.0,0.8869359339178532,2.8167933512679872,0.0014959135982669303,354908.30269310134,1555433.6430178224,4.382635264418841,1555433.6430178224,4.382635264418841,0.85,0.09565144539257314,4.027634451161993,1.2671322607761253,1.0,0.0,4.027634451161719,1.2844773332778978,1.284781477524179,3.1356212731942468,19322.459321584083,1970.3425044825792,4632.441516551485,4632.441516551485,5.565256281621636,5.078098081504958,-2.318820707881159,7.396918789386117,3.467992912987526,3.467992912987526,0.9908551179964361,0.0,0.0,0.00023677211357842857,7.979776505812717e-05,0.0001569743485203014,0.0006322352940490755,0.09565144539223557,0.07181699238587928,0.023834453006356282,0.09565128808115123,0.07181699238613275,0.023834453006440392,0.3779221989289408,0.3779221989289408,0.12542392254512938,0.0,5.151440742958528,4.801414339734265,6.209308619618355,5.14080783469791,4.796210033831528,6.182221680013129,24816.95681380231,21094.413291731962,0.85,1.0700552278378488,0.665496583554168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506730183401095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.135130792938,1535.6361444896743,0.3779221989289408,0.12542392254512938,6.112874298809886,3.467992912987526
914.0,-29.8641906483336,5.077841905005112,35.01054881795032,24.166613642033212,5.040950235029393,-26.373657262884386,-39.895683888439066,1.550416849569847,0.15632597492788136,-4.981934796617742,40.02085415834858,42408.67983991247,25780.741179981575,25780.741179981575,68189.42101989404,77426.57132405571,77426.57132405571,25780.741179981575,103207.31250403728,103207.31250403728,103207.31250403728,128024.18804494408,91557.32464948104,56539.43316529582,38908.76831576136,24816.87554090679,0.0,63725.643856668146,21094.34420977077,1535.6355021113473,0.0,0.8869350961347011,2.8168079134689314,0.0014959135982669303,354905.7843927733,1555432.5954569343,4.382663410567412,1555432.5954569343,4.382663410567412,0.85,0.09565176421297984,4.027634451161993,1.2671322030806915,1.0,0.0,4.02763445116242,1.2844786446136949,1.2847827653000883,3.135618072010297,19322.440230296063,1970.340557712987,4632.441516551485,4632.441516551485,5.565259936443506,5.077841905005112,-2.31896794692032,7.396809851925433,3.468046265833619,3.468046265833619,0.9908703616667482,0.0,0.0,0.00023675353082566397,7.97916568172825e-05,0.00015696187400838146,0.0006321850512751053,0.0956517642126393,0.07181688545677486,0.023834878755864427,0.09565165221388652,0.07181688545703055,0.02383487875594929,0.3779211732528252,0.3779211732528252,0.12542600930775089,0.0,5.148878117060519,4.800242606230654,6.202509614279677,5.1382607715456174,4.795210742534266,6.174963443456875,24816.87554090679,21094.34420977077,0.85,1.0700467958121511,0.6654884481873288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506775507173972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.124535901916,1535.6355021113473,0.3779211732528252,0.12542600930775089,6.112874298809886,3.468046265833619
915.0,-29.864942638416544,5.077585350220616,35.0105396661642,24.166301066894107,5.040717091112498,-26.374357475709754,-39.89635695526374,1.5501319283957185,0.15357767460932337,-4.982129067523706,40.02083107093961,42408.2165878369,25780.786574139533,25780.786574139533,68189.00316197643,77426.24698156453,77426.24698156453,25780.786574139533,103207.03355570407,103207.03355570407,103207.03355570407,128023.84030724496,91557.20943326563,56539.17903949772,38908.922659742115,24816.80675154089,0.0,63725.729411283006,21094.28573880976,1535.6358531078133,0.0,0.8869341920024234,2.816821304240975,0.0014959135982669303,354903.09740368964,1555431.5995596477,4.382693785820639,1555431.5995596477,4.382693785820639,0.85,0.09565209641743334,4.027634451161993,1.2671321267029274,1.0,0.0,4.0276344511615285,1.2844800150963576,1.2847841123317238,3.1356147264462133,19322.41591483638,1970.3380782261404,4632.441516551485,4632.441516551485,5.565269735629917,5.077585350220616,-2.319124734860096,7.396710085080712,3.468099149392007,3.468099149392007,0.990885471254859,0.0,0.0,0.000236735021956247,7.978558492458462e-05,0.00015694943703166238,0.0006321349596792033,0.09565209641698577,0.07181679202426668,0.023835304392719102,0.09565203128673923,0.07181679202460271,0.02383530439283063,0.37792014923632666,0.37792014923632666,0.12542807245060394,0.0,5.146321797617588,4.7990765519497245,6.195719278529282,5.1357067421330385,4.794044298518031,6.168184230352267,24816.80675154089,21094.28573880976,0.85,1.070038802096523,0.6654802852727847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450682068673069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.113964132704,1535.6358531078133,0.37792014923632666,0.12542807245060394,6.112874298809886,3.468099149392007
916.0,-29.865692329015594,5.077328441244252,35.01053027545926,24.165978363622003,5.040480881376596,-26.37505592521008,-39.897025970835216,1.5498444775606925,0.15074876978485463,-4.982323385427822,40.020805808361715,42407.74645146752,25780.829077163657,25780.829077163657,68188.57552863118,77425.89428399292,77425.89428399292,25780.829077163657,103206.72336115658,103206.72336115658,103206.72336115658,128023.45022065935,91557.06369293777,56538.91586037012,38909.05314729738,24816.726859502764,0.0,63725.780006800145,21094.21783057735,1535.635575593607,0.0,0.8869332954939094,2.8168357480682804,0.0014959135982669303,354900.40978053806,1555430.5098349394,4.382723904987262,1555430.5098349394,4.382723904987262,0.85,0.09565241701422808,4.027634451161993,1.2671320442808796,1.0,0.0,4.02763445116153,1.2844813972908369,1.2847854711523048,3.1356113522989713,19322.385157507186,1970.3349418514158,4632.441516551485,4632.441516551485,5.565278910710481,5.077328441244252,-2.319282204525151,7.396610645769403,3.468151491873692,3.468151491873692,0.9909004262496264,0.0,0.0,0.00023671657101138703,7.977955000248516e-05,0.00015693702100890187,0.0006320849524781867,0.09565241701381533,0.0718166931856407,0.02383572382817463,0.09565240779107656,0.0718166931859506,0.02383572382827748,0.3779191261109056,0.3779191261109056,0.12543011269092705,0.0,5.143749784607678,4.797885143264352,6.188942984559503,5.1330721552126874,4.792751391193178,6.161464040095609,24816.726859502764,21094.21783057735,0.85,1.0700312420084117,0.6654723794191646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450686569017213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.1034262431,1535.635575593607,0.3779191261109056,0.12543011269092705,6.112874298809886,3.468151491873692
917.0,-29.86644032837474,5.077071429149657,35.01052068113211,24.165674135461472,5.0402609144011254,-26.37575122797797,-39.89769449746234,1.5495718139944032,0.14790384060586348,-4.982506861123929,40.020781096038704,42407.281669220785,25780.84145135139,25780.84145135139,68188.12312057217,77425.55043675298,77425.55043675298,25780.84145135139,103206.39188810436,103206.39188810436,103206.39188810436,128023.03992778438,91556.93269632768,56538.66392875533,38909.187519524836,24816.648039680018,0.0,63725.835559204854,21094.150833728014,1535.635122955588,0.0,0.8869324521100032,2.8168516684984204,0.0014959135982669303,354897.87213130767,1555429.443846543,4.382752239413411,1555429.443846543,4.382752239413411,0.85,0.09565272306877659,4.027634451161993,1.2671319464733828,1.0,0.0,4.02763445116179,1.2844827102549534,1.2847867607812482,3.135608147160314,19322.357511721573,1970.3321227658348,4632.441516551485,4632.441516551485,5.56528158191263,5.077071429149657,-2.3194322761488455,7.396503705298503,3.46820329991619,3.46820329991619,0.9909152285474828,0.0,0.0,0.0002366981630106806,7.977351991248806e-05,0.00015692464309819255,0.0006320350987785805,0.09565272306843293,0.0718165864903208,0.023836136578112132,0.09565282925688005,0.07181658649057883,0.023836136578197765,0.37791810138280985,0.37791810138280985,0.12543213093420372,0.0,5.141155699032197,4.796687316862119,6.182097607370281,5.130410701729772,4.791548442741373,6.154363365363338,24816.648039680018,21094.150833728014,0.85,1.0700232099306348,0.6654645058333061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506910556264387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.092909353485,1535.635122955588,0.37791810138280985,0.12543213093420372,6.112874298809886,3.46820329991619
918.0,-29.867186008493146,5.07681430515795,35.01051094437256,24.16538024498152,5.0400417673599245,-26.376444361110174,-39.89835890298707,1.5493001199667498,0.14522009301862226,-4.982691557030466,40.02075775875268,42406.8098405705,25780.854879004866,25780.854879004866,68187.66471957538,77425.24516789535,77425.24516789535,25780.854879004866,103206.10004690022,103206.10004690022,103206.10004690022,128022.67910305977,91556.83967396802,56538.40434660188,38909.372585962374,24816.579056159553,0.0,63725.95164212193,21094.09219773562,1535.635271146436,0.0,0.886931597542064,2.816865331953371,0.0014959135982669303,354895.3176197482,1555428.4371721162,4.382780949617027,1555428.4371721162,4.382780949617027,0.85,0.09565302972566402,4.027634451161993,1.2671318799862639,1.0,0.0,4.027634451160576,1.2844840185676094,1.2847880458325847,3.1356049533830745,19322.337880097435,1970.3301208972928,4632.441516551485,4632.441516551485,5.565284480525257,5.07681430515795,-2.31958374457783,7.3963980497357795,3.4682546486697277,3.4682546486697277,0.9909298996199222,0.0,0.0,0.00023667981339830962,7.976752741217289e-05,0.00015691228598613673,0.0006319853288483475,0.09565302972528955,0.07181648388285423,0.023836545842435313,0.09565321029945167,0.07181648388313538,0.02383654584252863,0.37791707418896037,0.37791707418896037,0.1254341228712653,0.0,5.138581025462656,4.795526676293093,6.175218242112635,5.1279116500491,4.790534234652,6.147345742856203,24816.579056159553,21094.09219773562,0.85,1.070014067463597,0.6654558895993044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450695532140641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.082401355356,1535.635271146436,0.37791707418896037,0.1254341228712653,6.112874298809886,3.4682546486697277
919.0,-29.867929615519838,5.076556291366762,35.010500897774726,24.16502219801771,5.039762640269543,-26.377141626528132,-39.89903148086739,1.5489746512678901,0.14273605760007513,-4.982914267741812,40.02072926054707,42406.380799633036,25780.9616549426,25780.9616549426,68187.34245457564,77424.92306733759,77424.92306733759,25780.9616549426,103205.88472228019,103205.88472228019,103205.88472228019,128022.37935544096,91556.70469998654,56538.16243224171,38909.49140860537,24816.494633160783,0.0,63725.986041766155,21094.020438186664,1535.6354034353126,0.0,0.8869305683694413,2.816871937799444,0.0014959135982669303,354892.2373482205,1555427.207877538,4.382815525917947,1555427.207877538,4.382815525917947,0.85,0.09565335517984654,4.027634451161993,1.2671318717440592,1.0,0.0,4.027634451161581,1.2844855782238196,1.2847895823541207,3.135601146048978,19322.309394919437,1970.3272162175094,4632.441516551485,4632.441516551485,5.565307530128226,5.076556291366762,-2.3197638721618725,7.396320163528634,3.4683055353141454,3.4683055353141454,0.9909444386611844,0.0,0.0,0.000236661516105404,7.976146162644705e-05,0.00015690005447895695,0.0006319360648086406,0.0956533551792632,0.07181639931090113,0.023836955868362073,0.09565333186267819,0.0718163993113391,0.023836955868507443,0.37791604647989746,0.37791604647989746,0.12543608713782717,0.0,5.136083439343565,4.794371951124845,6.168632131952904,5.125650325341894,4.789331150782573,6.141859043963336,24816.494633160783,21094.020438186664,0.85,1.0700084328218242,0.6654487977924703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450699994801243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.071914886037,1535.6354034353126,0.37791604647989746,0.12543608713782717,6.112874298809886,3.4683055353141454
920.0,-29.8686707650456,5.07629885291272,35.01049059370564,24.164754116814606,5.0395790516618995,-26.37782712521005,-39.899690927099414,1.548735411816373,0.13980488746045694,-4.983068857882956,40.0207016679772,42405.908101883295,25780.892614484925,25780.892614484925,68186.80071636822,77424.57842357962,77424.57842357962,25780.892614484925,103205.47103806454,103205.47103806454,103205.47103806454,128021.86501853431,91556.58487104945,56537.91454931274,38909.633690818555,24816.393980469773,0.0,63726.02767128833,21093.934883399306,1535.6330744939794,0.0,0.8869298822446176,2.816892364003501,0.0014959135982669303,354890.0992523018,1555426.0176490361,4.38283857714283,1555426.0176490361,4.38283857714283,0.85,0.09565360682344638,4.027634451161993,1.2671317321760576,1.0,0.0,4.027634451163108,1.2844867345495536,1.2847907155290155,3.135598323305699,19322.28410598178,1970.3246374635355,4632.441516551485,4632.441516551485,5.565292626441385,5.07629885291272,-2.3198944735894895,7.39619332650221,3.4683557249957335,3.4683557249957335,0.9909587785702095,0.0,0.0,0.00023664328057879685,7.975551468527689e-05,0.00015688776589351997,0.0006318865708785786,0.0956536068233387,0.07181626055701237,0.023837346266326324,0.09565380641514648,0.07181626055709323,0.02383734626635316,0.37791501794377114,0.37791501794377114,0.12543804247255505,0.0,5.133504076374095,4.79321458434066,6.161724755023897,5.1228737453434405,4.788292286226692,6.133798476012203,24816.393980469773,21093.934883399306,0.85,1.0699992327795709,0.6654409454269062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450704445081138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.061445091653,1535.6330744939794,0.37791501794377114,0.12543804247255505,6.112874298809886,3.4683557249957335
921.0,-29.869409332359947,5.076040752077375,35.010480175811885,24.164429492689692,5.039320639144954,-26.378517782711867,-39.90035868538541,1.5484290894867712,0.1374438839303025,-4.983282453719299,40.02067774447169,42405.480998934865,25780.97210024137,25780.97210024137,68186.45309917623,77424.30784088344,77424.30784088344,25780.97210024137,103205.27994112481,103205.27994112481,103205.27994112481,128021.61586490597,91556.50776678482,56537.68092479541,38909.80760221046,24816.335923781156,0.0,63726.14352599162,21093.885535213984,1535.6345262944874,0.0,0.8869288828482346,2.81689842018843,0.0014959135982669303,354887.1450806367,1555424.9856892393,4.382872153162434,1555424.9856892393,4.382872153162434,0.85,0.09565392990152657,4.027634451161993,1.267131773387082,1.0,0.0,4.0276344511617035,1.2844882044225394,1.2847921624085832,3.1355947351596547,19322.267833744136,1970.3229781570808,4632.441516551485,4632.441516551485,5.565309784943258,5.076040752077375,-2.320068897524791,7.396109649602167,3.468405658214376,3.468405658214376,0.9909730452041074,0.0,0.0,0.0002366251098736236,7.974949320299645e-05,0.00015687561667062714,0.0006318376382499005,0.09565392990094293,0.0718161797856247,0.023837750115318232,0.0956539947149529,0.07181617978606289,0.023837750115463678,0.3779139878159193,0.3779139878159193,0.12543996678089162,0.0,5.131033512266072,4.792122820262762,6.155057569771145,5.120726337649614,4.787351138467898,6.127977922162302,24816.335923781156,21093.885535213984,0.85,1.0699918326513107,0.6654330334870991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507088806795068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.050999742303,1535.6345262944874,0.3779139878159193,0.12543996678089162,6.112874298809886,3.468405658214376
922.0,-29.87014606937208,5.0757826123643115,35.010469449997146,24.16412114342677,5.039092044357247,-26.379203810465686,-39.90101820146663,1.5481497854406825,0.1347937849799905,-4.983467847990322,40.0206479398434,42405.0275701699,25780.976765567593,25780.976765567593,68186.0043357375,77423.98241543396,77423.98241543396,25780.976765567593,103204.95918100156,103204.95918100156,103204.95918100156,128021.19477231884,91556.38715397993,56537.43230867467,38909.94982811695,24816.235591317283,0.0,63726.18541943423,21093.80025261969,1535.6329277136197,0.0,0.8869280481032099,2.8169115631777273,0.0014959135982669303,354884.5809709136,1555423.70004317,4.38290019754522,1555423.70004317,4.38290019754522,0.85,0.09565419923292849,4.027634451161993,1.2671316948113964,1.0,0.0,4.027634451162882,1.2844895478655927,1.2847934828877383,3.1355914556522646,19322.242379377458,1970.3203825340415,4632.441516551485,4632.441516551485,5.565310792042045,5.0757826123643115,-2.320223239389844,7.396005851754156,3.468454962550568,3.468454962550568,0.9909871321573052,0.0,0.0,0.00023660698547932617,7.97435464569771e-05,0.00015686343902234905,0.0006317885911341616,0.09565419923265472,0.0718160608723966,0.02383813836025812,0.09565425141239695,0.07181606087260214,0.02383813836032635,0.37791295962300664,0.37791295962300664,0.12544187623482556,0.0,5.128553337401172,4.79103065631341,6.148353238851712,5.118261632970302,4.786310810146176,6.1211795613841105,24816.235591317283,21093.80025261969,0.85,1.0699840871840915,0.6654254807669355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507133008497237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.040581418272,1535.6329277136197,0.37791295962300664,0.12544187623482556,6.112874298809886,3.468454962550568
923.0,-29.870880718699592,5.075523689920022,35.01045838789504,24.163763096462958,5.038811884807208,-26.379893115879543,-39.90168194342402,1.5478242819771257,0.13237777911024295,-4.983689523892379,40.02061669315563,42404.6007844897,25781.07069331472,25781.07069331472,68185.67147780443,77423.66455182327,77423.66455182327,25781.07069331472,103204.73524513798,103204.73524513798,103204.73524513798,128020.87599235507,91556.25238381598,56537.188616441694,38910.0708526381,24816.14074721708,0.0,63726.211599855174,21093.719635134516,1535.6324710430795,0.0,0.886927034105925,2.8169173991724827,0.0014959135982669303,354881.5150843859,1555422.3521935928,4.382934264197264,1555422.3521935928,4.382934264197264,0.8499999999999999,0.0956545002088406,4.027634451161993,1.2671316871186717,1.0,0.0,4.027634451161793,1.2844911072318466,1.2847950194087425,3.135587649058763,19322.21393721352,1970.3174822404717,4632.441516551485,4632.441516551485,5.5653310681203925,5.075523689920022,-2.320404916295152,7.395928606215174,3.4685038249905893,3.4685038249905893,0.991001092854454,0.0,0.0,0.00023658891371746194,7.973756202082735e-05,0.0001568513516966346,0.0006317399078046916,0.09565450020831137,0.07181596840512433,0.023838531803187044,0.09565431178137064,0.07181596840552167,0.02383853180331894,0.3779119322259437,0.3779119322259437,0.12544376710694344,0.0,5.126144102555372,4.789942740529398,6.141922319906655,5.116067303002637,4.7851711539573785,6.115772071071774,24816.14074721708,21093.719635134516,0.85,1.069978424356225,0.6654185102160706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507177100915774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.030175142381,1535.6324710430795,0.3779119322259437,0.12544376710694344,6.112874298809886,3.4685038249905893
924.0,-29.871612892637156,5.075265539761895,35.010447099412026,24.16350416550415,5.038635993230631,-26.380569765489135,-39.902332483883924,1.547592866072855,0.1294737580901142,-4.983838629472514,40.02058797515277,42404.12987872427,25780.97801897527,25780.97801897527,68185.10789769955,77423.32577336082,77423.32577336082,25780.97801897527,103204.30379233608,103204.30379233608,103204.30379233608,128020.34113929041,91556.13791384893,56536.942019173024,38910.217660751005,24816.03734695433,0.0,63726.25500770533,21093.63174491118,1535.6298895243683,0.0,0.886926379917846,2.8169381123125867,0.0014959135982669303,354879.4528927216,1555421.113421537,4.382956242585658,1555421.113421537,4.382956242585658,0.85,0.0956547294140711,4.027634451161993,1.2671315563423557,1.0,0.0,4.027634451163005,1.2844922265177439,1.2847961158250634,3.135584916758043,19322.18977924358,1970.3150188131096,4632.441516551485,4632.441516551485,5.565311062613768,5.075265539761895,-2.3205337133223045,7.395799253084199,3.468552021073836,3.468552021073836,0.9910148631639532,0.0,0.0,0.00023657090411333213,7.973169701501485e-05,0.00015683920709831726,0.0006316909938021132,0.0956547294140146,0.07181582245331705,0.023838906960697535,0.09565478378168468,0.07181582245335949,0.02383890696071162,0.3779109049951734,0.3779109049951734,0.12544565523104767,0.0,5.123638072506992,4.788850976946833,6.135113248127595,5.113312387562644,4.784201491016233,6.107590840055593,24816.03734695433,21093.63174491118,0.85,1.0699688517621988,0.6654106674493434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507221068644751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.019786131876,1535.6298895243683,0.3779109049951734,0.12544565523104767,6.112874298809886,3.468552021073836
925.0,-29.872342539295968,5.075006471693101,35.01043567057113,24.163151706475787,5.038353272133162,-26.381254824150854,-39.90299175549296,1.5472655569780707,0.127183708036398,-4.984068092266446,40.02056130998273,42403.70630523139,25781.088168255297,25781.088168255297,68184.79447348669,77423.04087865612,77423.04087865612,25781.088168255297,103204.12904691142,103204.12904691142,103204.12904691142,128020.10333045525,91556.03305566918,56536.69848220395,38910.371748294696,24815.974283543834,0.0,63726.34603183853,21093.578141012258,1535.631439637579,0.0,0.8869253097400693,2.816941387162127,0.0014959135982669303,354876.2793460228,1555419.963200594,4.382992196793122,1555419.963200594,4.382992196793122,0.85,0.09565504847583856,4.027634451161993,1.2671315316157417,1.0,0.0,4.027634451161522,1.2844937940742738,1.28479766069949,3.1355810901871135,19322.167649764386,1970.3127622342377,4632.441516551485,4632.441516551485,5.565334840416385,5.075006471693101,-2.320722038515312,7.3957285102084125,3.4686000185926673,3.4686000185926673,0.9910285767407621,0.0,0.0,0.00023655295793024262,7.972575369961564e-05,0.000156827204230627,0.0006316426506386911,0.0956550484751681,0.07181574812194665,0.02383930035322146,0.09565487612418447,0.07181574812245002,0.023839300353388538,0.3779098769387268,0.3779098769387268,0.12544751392818973,0.0,5.12125166983725,4.787797152224471,6.12867177615442,5.111251800302853,4.783147185223527,6.102464357526969,24815.974283543834,21093.578141012258,0.85,1.0699624051788668,0.6654030702473657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507264888478193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.009422223371,1535.631439637579,0.3779098769387268,0.12544751392818973,6.112874298809886,3.4686000185926673
926.0,-29.873070076029418,5.074748213457718,35.01042400485261,24.16289277551698,5.03817682171975,-26.381927355477547,-39.903634088672675,1.5470341011580793,0.12431539161048022,-4.984216922569512,40.02053155275163,42403.22143424818,25780.9909882459,25780.9909882459,68184.21242249408,77422.70440779577,77422.70440779577,25780.9909882459,103203.69539604167,103203.69539604167,103203.69539604167,128019.56259170237,91555.91879557278,56536.435821985615,38910.53663731908,24815.867195660703,0.0,63726.40383297978,21093.487116311597,1535.628653743043,0.0,0.8869246607022199,2.816961665310869,0.0014959135982669303,354874.2209853772,1555418.6796021713,4.38301400220971,1555418.6796021713,4.38301400220971,0.85,0.09565526713079735,4.027634451161993,1.2671314013889061,1.0,0.0,4.027634451162079,1.2844949133107144,1.2847987572159887,3.135578358018553,19322.14353608597,1970.310303323354,4632.441516551485,4632.441516551485,5.565313862275797,5.074748213457718,-2.3208515885853753,7.395599802043093,3.4686473089581846,3.4686473089581846,0.991042088273767,0.0,0.0,0.00023653506489104622,7.971996347759956e-05,0.00015681510141344666,0.0006315939049152595,0.09565526713075949,0.07181559927540336,0.023839667855356125,0.09565532117483329,0.07181559927543178,0.02383966785536556,0.377908849795521,0.377908849795521,0.12544936684543576,0.0,5.1187679183161094,4.786735074654757,6.121863316203019,5.108532314179968,4.7822048585875905,6.094343940261126,24815.867195660703,21093.487116311597,0.85,1.0699523011089367,0.6653948580777064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507308557308014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.999084538882,1535.628653743043,0.377908849795521,0.12544936684543576,6.112874298809886,3.4686473089581846
927.0,-29.87379587861463,5.074489560893347,35.0104122988876,24.162571294605755,5.037930499001863,-26.382605313929034,-39.90428854068739,1.54673993430619,0.12180802641398714,-4.984422812376953,40.02050704906589,42402.794369856034,25781.038307724473,25781.038307724473,68183.8326775805,77422.39753510786,77422.39753510786,25781.038307724473,103203.43584283233,103203.43584283233,103203.43584283233,128019.24695798417,91555.80514375985,56536.201978467165,38910.670183658534,24815.811115151835,0.0,63726.481298810366,21093.43944787906,1535.6300794646663,0.0,0.8869237025428027,2.8169705455463467,0.0014959135982669303,354871.37349283264,1555417.6226196066,4.38304619307655,1555417.6226196066,4.38304619307655,0.85,0.09565556070299563,4.027634451161993,1.267131381058134,1.0,0.0,4.027634451161948,1.284496325698427,1.2848001470094403,3.13557491024509,19322.119550780903,1970.3078575029092,4632.441516551485,4632.441516551485,5.56532407707903,5.074489560893347,-2.3210233871366728,7.395512948030019,3.4686944118433325,3.4686944118433325,0.9910555462409522,0.0,0.0,0.00023651721574391977,7.971406441188143e-05,0.00015680315133203833,0.0006315457743556851,0.09565556070248284,0.07181551109983697,0.023840049602645862,0.09565560819118211,0.07181551110022195,0.02384004960277368,0.37790782217968527,0.37790782217968527,0.12545118858051296,0.0,5.116342283283132,4.785687112500398,6.11524676823376,5.106230838790964,4.781105264065673,6.088384753782293,24815.811115151835,21093.43944787906,0.85,1.0699450414949139,0.6653873477029337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507352100110131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.988764801681,1535.6300794646663,0.37790782217968527,0.12545118858051296,6.112874298809886,3.4686944118433325
928.0,-29.874518897057516,5.074231474786903,35.010400447459794,24.162298638280504,5.037740773332492,-26.383275105933272,-39.90493038492275,1.5464969821984667,0.11899864431461538,-4.9845839845807545,40.020479400229206,42402.327235834666,25780.97033277319,25780.97033277319,68183.29756860786,77422.05916293347,77422.05916293347,25780.97033277319,103203.02949570667,103203.02949570667,103203.02949570667,128018.75228240418,91555.68178348463,56535.949856346255,38910.81325237597,24815.72278669752,0.0,63726.536039073486,21093.36436869289,1535.6286555557292,0.0,0.8869229831171086,2.816988610986127,0.0014959135982669303,354869.1444651879,1555416.4299695424,4.383070363341004,1555416.4299695424,4.383070363341004,0.85,0.09565579075364901,4.027634451161993,1.2671312552271412,1.0,0.0,4.02763445116213,1.2844974984619681,1.2848012972115332,3.135572047422905,19322.093516582616,1970.3052027535007,4632.441516551485,4632.441516551485,5.565309403401869,5.074231474786903,-2.3211627201349883,7.3953941949218915,3.468740965342177,3.468740965342177,0.9910688472406219,0.0,0.0,0.00023649943629896052,7.970827938146667e-05,0.00015679115691749385,0.0006314974652384443,0.0956557907535014,0.07181537776866893,0.023840412984832474,0.09565605534946423,0.07181537776877975,0.02384041298486926,0.37790679433402913,0.37790679433402913,0.12545299247354205,0.0,5.113855060172909,4.784625088402265,6.108425043745967,5.103582628895367,4.780071712618053,6.080828836593128,24815.72278669752,21093.36436869289,0.85,1.0699357254692416,0.6653794458533878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450739553937269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.978455554023,1535.6286555557292,0.37790679433402913,0.12545299247354205,6.112874298809886,3.468740965342177
929.0,-29.87523993561682,5.073972416987735,35.01038836232669,24.161937413178407,5.0374459816816834,-26.383953623115247,-39.90558864371849,1.5461596691702801,0.11688660181681598,-4.984818539702006,40.0204488902259,42401.936652451084,25781.08693590012,25781.08693590012,68183.0235883512,77421.78772954721,77421.78772954721,25781.08693590012,103202.87466544734,103202.87466544734,103202.87466544734,128018.51872968869,91555.5820259295,56535.730948793556,38910.94564126216,24815.64406424135,0.0,63726.58970550351,21093.29745460515,1535.6294533674727,0.0,0.8869219009290383,2.816988956635915,0.0014959135982669303,354865.9005641092,1555415.1139020491,4.383106721241737,1555415.1139020491,4.383106721241737,0.85,0.0956560855879166,4.027634451161993,1.267131303581409,1.0,0.0,4.02763445116294,1.2844991123628784,1.284802888719396,3.1355681077529334,19322.072463549404,1970.3030559415708,4632.441516551485,4632.441516551485,5.565334574389243,5.073972416987735,-2.3213565291542695,7.395328946142005,3.4687872586348885,3.4687872586348885,0.9910820738956824,0.0,0.0,0.00023648170676672585,7.970234680749577e-05,0.00015677935995923008,0.0006314499514029222,0.0956560855872654,0.07181529743308376,0.023840788154181645,0.09565600006746786,0.07181529743357265,0.023840788154343952,0.3779057647527839,0.3779057647527839,0.12545476523452523,0.0,5.111517663947893,4.783613056495881,6.102056051155671,5.101705141518835,4.77912063172198,6.076128841749096,24815.64406424135,21093.29745460515,0.85,1.0699305251299653,0.6653727564647822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507438812251263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.968177888595,1535.6294533674727,0.3779057647527839,0.12545476523452523,6.112874298809886,3.4687872586348885
930.0,-29.87595833056645,5.073713556797445,35.01037584197988,24.16162375537681,5.0372156188369965,-26.38462331697831,-39.90623045302925,1.5458806052391463,0.11429749054019567,-4.984999246641324,40.020412043463956,42401.48931003247,25781.063222834833,25781.063222834833,68182.5525328673,77421.44806543732,77421.44806543732,25781.063222834833,103202.51128827216,103202.51128827216,103202.51128827216,128018.02319767809,91555.43905672219,56535.480301277734,38911.06528382717,24815.511909405934,0.0,63726.577193233104,21093.185122995044,1535.625983030703,0.0,0.8869211154478248,2.817001851368245,0.0014959135982669303,354863.40140011796,1555413.5244957514,4.383133110821933,1555413.5244957514,4.383133110821933,0.85,0.09565629910452304,4.027634451161993,1.267131220609881,1.0,0.0,4.027634451162055,1.2845004537534301,1.2848042077374662,3.1355648333115567,19322.042291043013,1970.2999792021756,4632.441516551485,4632.441516551485,5.565329455476204,5.073713556797445,-2.3215114349571175,7.395224991754563,3.4688328286567844,3.4688328286567844,0.9910950939019384,0.0,0.0,0.0002364640434556444,7.969656287794731e-05,0.0001567674805776971,0.0006314021055966014,0.09565629910440067,0.07181515637499983,0.023841142729400844,0.09565613704400652,0.07181515637509171,0.023841142729431334,0.37790473610791103,0.37790473610791103,0.12545653600779044,0.0,5.109145544389548,4.782582265723931,6.0956042239391195,5.0992967371815325,4.778116821392189,6.069449735755256,24815.511909405934,21093.185122995044,0.85,1.069923343381878,0.6653658673909593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507481966878546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.957915786223,1535.625983030703,0.37790473610791103,0.12545653600779044,6.112874298809886,3.4688328286567844
931.0,-29.876674590566385,5.07345555330026,35.01036330577033,24.161379248276376,5.037046548993306,-26.3852849597743,-39.90686349626628,1.5456569181916746,0.11154255645851663,-4.985148804220096,40.0203865407626,42401.014870707724,25780.96041966228,25780.96041966228,68181.97529037,77421.14007937493,77421.14007937493,25780.96041966228,103202.10049903722,103202.10049903722,103202.10049903722,128017.5366675233,91555.35171720365,56535.226508497784,38911.25023189541,24815.43616848607,0.0,63726.68640038148,21093.12074321316,1535.6250386544348,0.0,0.8869204472963899,2.8170205599282276,0.0014959135982669303,354861.3330399918,1555412.4244227582,4.3831555585332485,1555412.4244227582,4.3831555585332485,0.85,0.0956565150191331,4.027634451161993,1.2671311002736911,1.0,0.0,4.027634451161779,1.2845015360885117,1.2848052677077475,3.13556219125024,19322.023858736993,1970.2980996300464,4632.441516551485,4632.441516551485,5.565307263469636,5.07345555330026,-2.3216435936897533,7.395099146990013,3.468878026527693,3.468878026527693,0.9911080075793409,0.0,0.0,0.0002364464338469937,7.969085832760634e-05,0.00015675557551938737,0.0006313541563736101,0.09565651501902118,0.07181501861562897,0.023841496403392216,0.0956566414366409,0.07181501861571297,0.023841496403420117,0.37790370639941023,0.37790370639941023,0.12545829591958557,0.0,5.106714880265031,4.78157702209711,6.088839449234854,5.096691360678619,4.777272776209998,6.061493518275881,24815.43616848607,21093.12074321316,0.85,1.0699124517787866,0.66535728225866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507524963527756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.947682609543,1535.6250386544348,0.37790370639941023,0.12545829591958557,6.112874298809886,3.468878026527693
932.0,-29.87738892421489,5.073197088898767,35.010350727820956,24.16104858219626,5.036790419533606,-26.385953575268562,-39.90750890281049,1.5453550705775514,0.10914988679661519,-4.985360774667629,40.02036025258464,42400.600000225386,25781.015728179133,25781.015728179133,68181.61572840452,77420.83585397316,77420.83585397316,25781.015728179133,103201.85158215229,103201.85158215229,103201.85158215229,128017.22948763448,91555.232113533,56534.99625974599,38911.37317087445,24815.37790548219,0.0,63726.75107635664,21093.07121965986,1535.6265084271301,0.0,0.8869194646434067,2.817027227492568,0.0014959135982669303,354858.40153493924,1555411.2904684162,4.383188572513679,1555411.2904684162,4.383188572513679,0.85,0.09565679093355306,4.027634451161993,1.2671310689533133,1.0,0.0,4.027634451161806,1.2845029838116289,1.2848066932148023,3.1355586572562153,19321.998617340018,1970.295525723873,4632.441516551485,4632.441516551485,5.565319202857681,5.073197088898767,-2.3218219381099785,7.395019027008745,3.468923051400705,3.468923051400705,0.9911208718287728,0.0,0.0,0.00023642887280192894,7.968504275625076e-05,0.00015674383004567817,0.0006313068498990537,0.09565679093302115,0.07181493046324475,0.02384186046977641,0.09565685341774526,0.07181493046364408,0.023841860469908986,0.37790267670267336,0.37790267670267336,0.1254600238555056,0.0,5.104357905590973,4.7805792893370835,6.082349303022454,5.0945106614642555,4.776186858808671,6.055981269510426,24815.37790548219,21093.07121965986,0.85,1.069905723684393,0.6653500968442827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450756783264027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.937468256527,1535.6265084271301,0.37790267670267336,0.1254600238555056,6.112874298809886,3.468923051400705
