time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
933.0,-29.87810085720933,5.0729391611711465,35.01033793881547,24.160766845475905,5.036590225714436,-26.38661443556552,-39.90814557820556,1.5451038040607612,0.10647987200377429,-4.98552636570727,40.02032894923823,42400.15935209289,25780.95132731442,25780.95132731442,68181.11067940731,77420.50325799247,77420.50325799247,25780.95132731442,103201.4545853069,103201.4545853069,103201.4545853069,128016.73055618591,91555.10581767149,56534.76191173186,38911.493228821804,24815.275970879014,0.0,63726.76919970082,21092.984575247163,1535.6244388975274,0.0,0.8869187359473089,2.8170429509308343,0.0014959135982669303,354856.11146020365,1555409.9401829692,4.383213054391498,1555409.9401829692,4.383213054391498,0.85,0.09565699591223299,4.027634451161993,1.2671309887291864,1.0,0.0,4.027634451160017,1.2845041948908613,1.284807882099321,3.1355557009326884,19321.971963609747,1970.2928077997835,4632.441516551485,4632.441516551485,5.565305300714613,5.0729391611711465,-2.3219666240290735,7.39490578520022,3.4689675072284216,3.4689675072284216,0.9911335734938348,0.0,0.0,0.00023641137196962777,7.967930624316647e-05,0.0001567320657264613,0.0006312594675216814,0.09565699591211795,0.07181479096168271,0.023842204950435233,0.09565717982562896,0.0718147909617691,0.023842204950463894,0.3779016468008445,0.3779016468008445,0.12546173836167088,0.0,5.101953747072059,4.779569324125134,6.07570645055273,5.0920062377110185,4.775215826716135,6.048817242800567,24815.275970879014,21092.984575247163,0.85,1.0698974941872215,0.6653429929771482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507610586698916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.927268619416,1535.6244388975274,0.3779016468008445,0.12546173836167088,6.112874298809886,3.4689675072284216
934.0,-29.87881070049587,5.072680641154507,35.01032493751466,24.160423257295065,5.036315563792493,-26.387280862310533,-39.90878682872278,1.5447857255976054,0.10430967992090245,-4.985745813380933,40.02029718769598,42399.746744330834,25781.022401996743,25781.022401996743,68180.76914632757,77420.22179633308,77420.22179633308,25781.022401996743,103201.24419832982,103201.24419832982,103201.24419832982,128016.43510481116,91554.99966303573,56534.52461099484,38911.638946712104,24815.19090648133,0.0,63726.829853193434,21092.91227050913,1535.6245623060304,0.0,0.886917735065376,2.81704582576277,0.0014959135982669303,354853.07658213563,1555408.5701339229,4.383246680894711,1555408.5701339229,4.383246680894711,0.85,0.09565725373818713,4.027634451161993,1.267130996421911,1.0,0.0,4.0276344511613384,1.2845057182843924,1.284809383439443,3.135551982237471,19321.949560523895,1970.2905233207973,4632.441516551485,4632.441516551485,5.565320643527268,5.072680641154507,-2.322151337071199,7.394831978225707,3.4690116941787537,3.4690116941787537,0.9911461983367867,0.0,0.0,0.00023639392369499988,7.967352889364552e-05,0.00015672039480135437,0.0006312124613016438,0.09565725373768501,0.07181469453155091,0.02384255920613409,0.09565717718388693,0.0718146945319279,0.023842559206259235,0.37790061532768476,0.37790061532768476,0.12546342853308862,0.0,5.099660724380101,4.778597576824552,6.069395990244686,5.090055493301861,4.774294931144368,6.043732244868124,24815.19090648133,21092.91227050913,0.85,1.0698911165578864,0.6653358850896319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507653197313706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.917093264288,1535.6245623060304,0.37790061532768476,0.12546342853308862,6.112874298809886,3.4690116941787537
935.0,-29.879518532813417,5.0724229126313185,35.01031169719071,24.16015521101656,5.036128270185241,-26.387936741206623,-39.909415192063875,1.5445464785688099,0.10163195776482326,-4.98590060584774,40.02026422305981,42399.289304006306,25780.927422782705,25780.927422782705,68180.21672678902,77419.89227732028,77419.89227732028,25780.927422782705,103200.81970010299,103200.81970010299,103200.81970010299,128015.89789152444,91554.88001225391,56534.27703890084,38911.78108150342,24815.078191421446,0.0,63726.85927292486,21092.81646270823,1535.62164595444,0.0,0.8869170672764545,2.817062912250854,0.0014959135982669303,354850.9358732999,1555407.1481898197,4.38326911654301,1555407.1481898197,4.38326911654301,0.85,0.09565743554818582,4.027634451161993,1.2671308986144143,1.0,0.0,4.027634451161347,1.284506872950977,1.284810516030417,3.1355491636327795,19321.924309184484,1970.2879484007776,4632.441516551485,4632.441516551485,5.565300140469928,5.0724229126313185,-2.322288928677825,7.394711841309144,3.469055272575686,3.469055272575686,0.9911586493073389,0.0,0.0,0.00023637652603225403,7.966786802686043e-05,0.00015670865800539359,0.0006311651897778858,0.09565743554816586,0.07181454158322978,0.02384289396493608,0.09565750369195095,0.07181454158324477,0.02384289396494105,0.3778995842427035,0.3778995842427035,0.12546511497326449,0.0,5.097297085167895,4.7776188937423285,6.062822307175395,5.0875325636125694,4.773410984631255,6.036230637419237,24815.078191421446,21092.81646270823,0.85,1.0698819540877047,0.6653283997948438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507695683093138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.906936041873,1535.62164595444,0.3778995842427035,0.12546511497326449,6.112874298809886,3.469055272575686
936.0,-29.88022412930539,5.072164536898366,35.01029828736732,24.159812146704667,5.035849814707074,-26.3885997245898,-39.91005584886295,1.5442254099820665,0.09955887596299817,-4.986123694339514,40.02023280540255,42398.892839425665,25781.005087954283,25781.005087954283,68179.89792737995,77419.62832462657,77419.62832462657,25781.005087954283,103200.63341258085,103200.63341258085,103200.63341258085,128015.63210102358,91554.78811681196,56534.05263157286,38911.92831693234,24814.998688442734,0.0,63726.92700537507,21092.748885176323,1535.6221827146355,0.0,0.8869160466242274,2.817064087910794,0.0014959135982669303,354847.85067958315,1555405.792976246,4.383303407354523,1555405.792976246,4.383303407354523,0.85,0.09565769338519933,4.027634451161993,1.2671308667445556,1.0,0.0,4.027634451162084,1.2845084101125706,1.2848120312788716,3.13554541134458,19321.904915387306,1970.285970783836,4632.441516551485,4632.441516551485,5.565316905964171,5.072164536898366,-2.322477098742503,7.394641635640869,3.469098658873115,3.469098658873115,0.9911710453923186,0.0,0.0,0.00023635918449740588,7.966209679226723e-05,0.00015669708770513864,0.0006311185888379688,0.09565769338466125,0.0718144489790557,0.023843244405605545,0.09565746696783214,0.07181444897945967,0.02384324440573967,0.3778985523996627,0.3778985523996627,0.1254667782526258,0.0,5.095062125782192,4.776692651272356,6.056608587063636,5.085682570302538,4.7725651336407395,6.031324800632888,24814.998688442734,21092.748885176323,0.85,1.0698758143732443,0.6653214713436522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450773804874786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.896795444429,1535.6221827146355,0.3778985523996627,0.1254667782526258,6.112874298809886,3.469098658873115
937.0,-29.880928320330277,5.07190706394818,35.01028464447557,24.159548431076132,5.035667871729471,-26.38925179077668,-39.91067984662948,1.5439913421664049,0.09686068406966797,-4.986274260128351,40.02019919716476,42398.43303324199,25780.89675402237,25780.89675402237,68179.32978726436,77419.2947487467,77419.2947487467,25780.89675402237,103200.19150276907,103200.19150276907,103200.19150276907,128015.07449826997,91554.66510548547,56533.80338994247,38912.068572825556,24814.882995500895,0.0,63726.95156832645,21092.65054617576,1535.6190111209994,0.0,0.8869154026460109,2.817081937838115,0.0014959135982669303,354845.76844769536,1555404.343272068,4.383325043092169,1555404.343272068,4.383325043092169,0.8499999999999999,0.09565786394026042,4.027634451161993,1.2671307321218777,1.0,0.0,4.0276344511620135,1.284509540375492,1.2848131395783018,3.1355426523220853,19321.878954831853,1970.2833235439068,4632.441516551485,4632.441516551485,5.565293520038731,5.07190706394818,-2.322612350965638,7.394519414913818,3.4691414203813933,3.4691414203813933,0.9911832629661124,0.0,0.0,0.00023634187867348057,7.965647599894298e-05,0.0001566854026745376,0.000631071525806157,0.0956578639402765,0.07181429109291082,0.023843572847365678,0.09565780606469874,0.07181429109289875,0.02384357284736167,0.377897522479116,0.377897522479116,0.12546844045863287,0.0,5.0927370077808405,4.775748118034528,6.050087304063368,5.0831349441980365,4.771684818029712,6.0237134150174825,24814.882995500895,21092.65054617576,0.85,1.0698664867746606,0.6653139996471266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507780280817486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.886676043612,1535.6190111209994,0.377897522479116,0.12546844045863287,6.112874298809886,3.4691414203813933
938.0,-29.88163018709324,5.071649740015918,35.01027102041484,24.159253807179653,5.035448377913074,-26.389905520436706,-39.91130782580001,1.5437237112469013,0.09438075007494717,-4.986460207221926,40.02017245988871,42397.99990312559,25780.87887187143,25780.87887187143,68178.87877499702,77418.98813932606,77418.98813932606,25780.87887187143,103199.8670111975,103199.8670111975,103199.8670111975,128014.68707345627,91554.55291856406,56533.56468232447,38912.20915137733,24814.820062258776,0.0,63727.0292136361,21092.59705291996,1535.6196595956128,0.0,0.8869145538993513,2.817092792303214,0.0014959135982669303,354843.19692744367,1555403.1899501812,4.383353558468309,1555403.1899501812,4.383353558468309,0.85,0.0956580925647269,4.027634451161993,1.2671306881634519,1.0,0.0,4.027634451161531,1.2845108274663233,1.2848144048175338,3.13553951048154,19321.855278680418,1970.280909248359,4632.441516551485,4632.441516551485,5.5652896598386885,5.071649740015918,-2.322773737775092,7.39442347779101,3.4691840236029177,3.4691840236029177,0.9911954353151193,0.0,0.0,0.00023632463113094565,7.965081971242074e-05,0.0001566738114185249,0.0006310248404641081,0.09565809256439863,0.0718141801672631,0.023843912397135524,0.09565812349650259,0.07181418016750954,0.02384391239721736,0.3778964923694298,0.3778964923694298,0.12547007900466123,0.0,5.090431532353989,4.774810140594639,6.043625699823963,5.080840957296857,4.770706046934663,6.017422251607172,24814.820062258776,21092.59705291996,0.85,1.0698581059919914,0.6653063923785325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507822428999653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.876561279103,1535.6196595956128,0.3778964923694298,0.12547007900466123,6.112874298809886,3.4691840236029177
939.0,-29.882329754095654,5.071392405605508,35.010257212032556,24.158936098124855,5.035208463918211,-26.390559221996092,-39.91193954190237,1.54343793180923,0.09198589400506307,-4.986654214384219,40.02013984301697,42397.59231660119,25780.88012924922,25780.88012924922,68178.4724458504,77418.67071581964,77418.67071581964,25780.88012924922,103199.55084506885,103199.55084506885,103199.55084506885,128014.27755416551,91554.42072268021,56533.342323423785,38912.30933250714,24814.72670909667,0.0,63727.03604160381,21092.51770273217,1535.618757260271,0.0,0.8869136854370612,2.817101589271759,0.0014959135982669303,354840.51395758044,1555401.7830107217,4.383382736269689,1555401.7830107217,4.383382736269689,0.85,0.09565830605341498,4.027634451161993,1.2671306255226957,1.0,0.0,4.027634451163789,1.2845121993060913,1.2848157548997647,3.135536161772359,19321.827379797673,1970.278064354053,4632.441516551485,4632.441516551485,5.5652899312674355,5.071392405605508,-2.3229414457334294,7.394333851338937,3.4692262426565987,3.4692262426565987,0.9912074979018853,0.0,0.0,0.0002363074412561816,7.964513014151501e-05,0.0001566623111146666,0.0006309785214440895,0.09565830605312577,0.0718140606642439,0.023844245388881875,0.09565827233183374,0.07181406066446103,0.023844245388953956,0.37789546187646145,0.37789546187646145,0.1254716978956961,0.0,5.088150006166757,4.7738638536707185,6.037286099160497,5.078640108389266,4.769711259381836,6.011555080655228,24814.72670909667,21092.51770273217,0.85,1.0698516152758226,0.6652999252769607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507864438299565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.866469604276,1535.618757260271,0.37789546187646145,0.1254716978956961,6.112874298809886,3.4692262426565987
940.0,-29.883026636424937,5.071135933781471,35.01024331354219,24.158682370930933,5.0350289272128785,-26.391204468743183,-39.912558685149975,1.5432067595215198,0.08942452409121415,-4.986807140341789,40.02010960167881,42397.144058211656,25780.776618884487,25780.776618884487,68177.92067709615,77418.36793827491,77418.36793827491,25780.776618884487,103199.1445571594,103199.1445571594,103199.1445571594,128013.77881838582,91554.32653378278,56533.10265368072,38912.47097789117,24814.634261226427,0.0,63727.1052391176,21092.439122042462,1535.6169848035695,0.0,0.8869130172629022,2.817117369166544,0.0014959135982669303,354838.3991204067,1555400.478541542,4.3834051850001465,1555400.478541542,4.3834051850001465,0.85,0.09565847976595307,4.027634451161993,1.2671305326605218,1.0,0.0,4.027634451163688,1.2845133156575552,1.2848168495194847,3.135533436724404,19321.80750198508,1970.276037381275,4632.441516551485,4632.441516551485,5.565267586600077,5.071135933781471,-2.3230791655447938,7.3942150993262645,3.4692680296761518,3.4692680296761518,0.9912194370503291,0.0,0.0,0.00023629031849494193,7.96395541729918e-05,0.00015665076432195012,0.0006309320151839443,0.09565847976589911,0.0718139130334191,0.023844566732480022,0.0956586256796331,0.07181391303345962,0.02384456673249346,0.3778944299474405,0.3778944299474405,0.12547330415655028,0.0,5.085827426575463,4.772938152625784,6.03071911448302,5.07623166443301,4.768945718726172,6.004157969831454,24814.634261226427,21092.439122042462,0.85,1.0698417952812724,0.6652921688366134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507906310181433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.856400605757,1535.6169848035695,0.3778944299474405,0.12547330415655028,6.112874298809886,3.4692680296761518
941.0,-29.883721815821414,5.070879537698484,35.01022941033228,24.15838352115827,5.034802161386159,-26.3918529060967,-39.913182019349165,1.542933251651848,0.08707788736580824,-4.986997084467902,40.02008166723712,42396.7207377125,25780.767529958495,25780.767529958495,68177.488267671,77418.07369981217,77418.07369981217,25780.767529958495,103198.84122977067,103198.84122977067,103198.84122977067,128013.4098808231,91554.22107454245,56532.868112404,38912.61440237606,24814.568651052432,0.0,63727.18305342849,21092.383353394565,1535.6175875414035,0.0,0.8869121525071127,2.8171260083971283,0.0014959135982669303,354835.7723669174,1555399.2735817677,4.383434238342264,1555399.2735817677,4.383434238342264,0.85,0.09565869675073344,4.027634451161993,1.2671304952958602,1.0,0.0,4.027634451160776,1.2845146298910946,1.2848181421232108,3.1355302286463402,19321.785245656865,1970.273767867403,4632.441516551485,4632.441516551485,5.565265624583728,5.070879537698484,-2.323244252775139,7.394123790473623,3.4693096480185766,3.4693096480185766,0.9912313280053076,0.0,0.0,0.0002362732387144865,7.963394082555958e-05,0.00015663929788892693,0.0006308858325832681,0.0956586967503964,0.07181380187495036,0.023844894875446034,0.09565886331262047,0.07181380187520339,0.02384489487553005,0.3778933974875961,0.3778933974875961,0.1254748822922293,0.0,5.083552057721363,4.772029481828724,6.024291158319102,5.074074971833738,4.768035052857101,5.998214671062044,24814.568651052432,21092.383353394565,0.85,1.0698337036255219,0.6652847137801046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507948021604233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.84636207129,1535.6175875414035,0.3778933974875961,0.1254748822922293,6.112874298809886,3.4693096480185766
942.0,-29.884414926971402,5.070623190630846,35.0102152872319,24.158070876169973,5.034562941499495,-26.392500726960755,-39.91380528369916,1.5426487414791825,0.08481011564526852,-4.987188844039523,40.020047456050584,42396.305922824075,25780.76164811651,25780.76164811651,68177.06757094059,77417.77387382199,77417.77387382199,25780.76164811651,103198.5355219385,103198.5355219385,103198.5355219385,128013.00379192937,91554.104151968,56532.636200931076,38912.742167818804,24814.468269990877,0.0,63727.210437809685,21092.298029492245,1535.616250721976,0.0,0.8869113012250667,2.8171334005622297,0.0014959135982669303,354833.12052295747,1555397.7978738484,4.383462839042432,1555397.7978738484,4.383462839042432,0.85,0.09565889065517376,4.027634451161993,1.2671304123243319,1.0,0.0,4.027634451162075,1.2845159954689032,1.2848194861500224,3.135526895242542,19321.760570083774,1970.2712516592082,4632.441516551485,4632.441516551485,5.56526435487704,5.070623190630846,-2.3234110752972286,7.394034265928074,3.4693508617565114,3.4693508617565114,0.9912431033590032,0.0,0.0,0.00023625621088084407,7.962832847285023e-05,0.00015662788240799385,0.0006308398551989854,0.09565889065492758,0.07181367601997542,0.02384521463495216,0.09565893923100965,0.07181367602016024,0.023845214635013517,0.3778923650191273,0.3778923650191273,0.1254764419841749,0.0,5.081317210409054,4.771129988327175,6.017998983014877,5.071998959684777,4.767168832809489,5.992462076851098,24814.468269990877,21092.298029492245,0.85,1.069826642380235,0.6652779186717723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507989631327214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.836334422833,1535.616250721976,0.3778923650191273,0.1254764419841749,6.112874298809886,3.4693508617565114
943.0,-29.885105523381373,5.070367241556416,35.01020096490959,24.157780792471044,5.034346511716905,-26.39314400503045,-39.914424042776204,1.5423849933563711,0.08246244620227117,-4.987364493384443,40.020013407111115,42395.8834571493,25780.71388893164,25780.71388893164,68176.59734608093,77417.47341792492,77417.47341792492,25780.71388893164,103198.18730685656,103198.18730685656,103198.18730685656,128012.55182097125,91553.99481130044,56532.40485048613,38912.87773423812,24814.364514114688,0.0,63727.242248352806,21092.209836997485,1535.614362580176,0.0,0.8869105312688212,2.817143723165695,0.0014959135982669303,354830.69148104,1555396.3291655476,4.3834887074548865,1555396.3291655476,4.3834887074548865,0.85,0.09565906530142546,4.027634451161993,1.2671303524309772,1.0,0.0,4.027634451160769,1.284517263832113,1.2848207330200279,3.1355237991479474,19321.737494611418,1970.2688986158798,4632.441516551485,4632.441516551485,5.565254045154899,5.070367241556416,-2.323566370694364,7.39393361225078,3.469391662953938,3.469391662953938,0.9912547608439822,0.0,0.0,0.00023623924595184815,7.962275705079901e-05,0.00015661648890104914,0.0006307939663178954,0.0956590653012902,0.07181353724546016,0.02384552805583004,0.09565908908240972,0.0718135372455617,0.023845528055863752,0.37789133249473444,0.37789133249473444,0.1254779908732018,0.0,5.079088767580572,4.770244020682753,6.011691944589813,5.069826939586733,4.766367485689898,5.986126697306645,24814.364514114688,21092.209836997485,0.85,1.0698187296476513,0.6652709573078244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45080311174828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.826325035601,1535.614362580176,0.37789133249473444,0.1254779908732018,6.112874298809886,3.469391662953938
944.0,-29.88579438850857,5.070111587781204,35.01018651865025,24.15748609872537,5.034126168044636,-26.393786116181484,-39.91503882044924,1.542117895708006,0.0801135555266228,-4.987545121166557,40.019981152555474,42395.45203006595,25780.6784530254,25780.6784530254,68176.13048309134,77417.16991486266,77417.16991486266,25780.6784530254,103197.84836788807,103197.84836788807,103197.84836788807,128012.12219776024,91553.8801398802,56532.16225504507,38913.01987203903,24814.273829872174,0.0,63727.29370191121,21092.132755391347,1535.6133379470316,0.0,0.8869097294999777,2.8171534811116445,0.0014959135982669303,354828.19360628945,1555394.9378593464,4.383515644715602,1555394.9378593464,4.383515644715602,0.85,0.09565924902236222,4.027634451161993,1.2671302996808667,1.0,0.0,4.027634451162563,1.2845185477707382,1.2848219955251547,3.1355206650397456,19321.7132941264,1970.2664308531864,4632.441516551485,4632.441516551485,5.5652463956452145,5.070111587781204,-2.323725562097263,7.3938371498784665,3.4694321569675366,3.4694321569675366,0.9912663305621533,0.0,0.0,0.0002362223246709679,7.961722183495666e-05,0.00015660510283601123,0.0006307481074100856,0.09565924902216255,0.07181340725133548,0.023845841770827072,0.09565927011911811,0.0718134072514854,0.023845841770876834,0.3778903001465086,0.3778903001465086,0.12547952602341422,0.0,5.076874221174933,4.76936443919783,6.005421855101986,5.067658676693156,4.7655040221341665,5.9799948129112295,24814.273829872174,21092.132755391347,0.85,1.0698105399232842,0.6652636502716338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508072453343888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.816342923288,1535.6133379470316,0.3778903001465086,0.12547952602341422,6.112874298809886,3.4694321569675366
945.0,-29.88648110628252,5.069856588225636,35.01017200413791,24.157208308484428,5.033931372307856,-26.394423739488992,-39.91565296947954,1.541874005504791,0.07753061858346655,-4.987708803872979,40.019950272034286,42395.02709682595,25780.59994666819,25780.59994666819,68175.62704349414,77416.83157807896,77416.83157807896,25780.59994666819,103197.43152474714,103197.43152474714,103197.43152474714,128011.61776920216,91553.74011115135,56531.935629859785,38913.11609032396,24814.186244455028,0.0,63727.302334778986,21092.058307786774,1535.6121077930397,0.0,0.8869090089191044,2.8171682914378584,0.0014959135982669303,354825.9300743892,1555393.6058232544,4.383539854308749,1555393.6058232544,4.383539854308749,0.85,0.09565941632016926,4.027634451161993,1.267130188685842,1.0,0.0,4.027634451163574,1.2845197230775325,1.284823149441933,3.1355177961085214,19321.683742184443,1970.2634173937527,4632.441516551485,4632.441516551485,5.565229448565164,5.069856588225636,-2.32387246841342,7.3937290566390566,3.469472313481275,3.469472313481275,0.9912778038517928,0.0,0.0,0.00023620545724905532,7.961169263435104e-05,0.00015659376461470427,0.0006307024411993348,0.09565941632005939,0.0718132667728455,0.023846149547213903,0.095659618667242,0.07181326677292797,0.02384614954724129,0.3778892677359983,0.3778892677359983,0.1254810482194516,0.0,5.074612250035557,4.768455036796922,5.999051357508051,5.065239422456443,4.7645074372402405,5.9732554428273374,24814.186244455028,21092.058307786774,0.85,1.0698024950961638,0.6652568921576489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508113685802477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.80637247446,1535.6121077930397,0.3778892677359983,0.1254810482194516,6.112874298809886,3.469472313481275
946.0,-29.887165772681826,5.069601602094019,35.010157389606285,24.156905826553725,5.0336932527434355,-26.395063848949608,-39.916267432831205,1.5415913290019028,0.07543930515544162,-4.987902819189206,40.01991832974499,42394.612480568656,25780.598335794108,25780.598335794108,68175.21081636276,77416.5686000437,77416.5686000437,25780.598335794108,103197.1669358378,103197.1669358378,103197.1669358378,128011.27050292792,91553.65707321498,56531.70095370231,38913.2845772363,24814.10356709011,0.0,63727.38814432641,21091.988032026595,1535.6118562685258,0.0,0.8869081379347771,2.8171731048461885,0.0014959135982669303,354823.24709422083,1555392.227988537,4.383569117092019,1555392.227988537,4.383569117092019,0.85,0.09565960900415652,4.027634451161993,1.2671301645087079,1.0,0.0,4.027634451162964,1.2845210796537447,1.284824484737051,3.1355144847040437,19321.66621769289,1970.2616303929367,4632.441516551485,4632.441516551485,5.565229100827566,5.069601602094019,-2.3240419041768456,7.393643506270864,3.469512241261647,3.469512241261647,0.9912892117890421,0.0,0.0,0.00023618864131841086,7.960616095915667e-05,0.0001565824803592542,0.0006306569923433283,0.09565960900385612,0.07181314817954176,0.023846460824314346,0.09565967250038489,0.07181314817976728,0.023846460824389237,0.3778882328801372,0.3778882328801372,0.12548254978066423,0.0,5.072434715905501,4.7675983555150765,5.992861663477072,5.063342124344672,4.763804187875621,5.967730409073397,24814.10356709011,21091.988032026595,0.85,1.0697945232270174,0.6652494902906673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508154789952523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.796422082105,1535.6118562685258,0.3778882328801372,0.12548254978066423,6.112874298809886,3.469512241261647
947.0,-29.887848306692597,5.0693473314279105,35.01014263462082,24.156628001388185,5.033498297823141,-26.395697722122147,-39.91687718136234,1.5413477132433664,0.07290153021727974,-4.988063891384654,40.01988500967861,42394.18754485495,25780.512479932986,25780.512479932986,68174.70002478793,77416.23072669444,77416.23072669444,25780.512479932986,103196.74320662743,103196.74320662743,103196.74320662743,128010.7459215231,91553.51575518373,56531.47257330638,38913.38131319705,24814.00271489567,0.0,63727.384028092725,21091.90230766132,1535.6098188754474,0.0,0.8869074394461522,2.8171876280131274,0.0014959135982669303,354821.0196867787,1555390.7907242118,4.383592584501466,1555390.7907242118,4.383592584501466,0.8500000000000001,0.09565975891431983,4.027634451161993,1.2671300491178408,1.0,0.0,4.027634451161485,1.2845222534649754,1.2848256372926632,3.1355116194347916,19321.63639365399,1970.2585891873362,4632.441516551485,4632.441516551485,5.565210567218278,5.0693473314279105,-2.3241873630519807,7.393534694479891,3.469551748092319,3.469551748092319,0.9913004994549482,0.0,0.0,0.0002361718788586183,7.960067208014206e-05,0.00015657120677847625,0.0006306115864809991,0.095659758914267,0.07181299890139084,0.023846760012876164,0.09565996339183265,0.07181299890143049,0.023846760012889337,0.3778871986601417,0.3778871986601417,0.12548404155576812,0.0,5.070204782400481,4.766710828570922,5.986554606985237,5.060965421601907,4.762855679710071,5.961017511057662,24814.00271489567,21091.90230766132,0.85,1.0697865770660648,0.6652428652361827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508195771536878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.786489895032,1535.6098188754474,0.3778871986601417,0.12548404155576812,6.112874298809886,3.469551748092319
948.0,-29.888528915960322,5.0690925838951895,35.010127670109064,24.156289442349248,5.033222088824843,-26.39633798873001,-39.91749541657043,1.541031161585467,0.07102980996774022,-4.988281575964515,40.01984939682915,42393.80612978652,25780.569703926496,25780.569703926496,68174.37583371301,77415.97583371852,77415.97583371852,25780.569703926496,103196.54553764501,103196.54553764501,103196.54553764501,128010.45421836495,91553.42374426895,56531.254040300126,38913.52189329869,24813.90868071993,0.0,63727.430574018625,21091.82237861194,1535.6094647448188,0.0,0.886906461372537,2.8171867949417098,0.0014959135982669303,354818.00942517736,1555389.2545615751,4.383625445284985,1555389.2545615751,4.383625445284985,0.85,0.09565995932940129,4.027634451161993,1.2671300787897781,1.0,0.0,4.027634451162401,1.2845237682448103,1.2848271309594907,3.1355079218700674,19321.616975487188,1970.2566090853848,4632.441516551485,4632.441516551485,5.565222920098138,5.0690925838951895,-2.3243747800250314,7.393467363920221,3.469591045778199,3.469591045778199,0.9913117273651997,0.0,0.0,0.00023615516476024203,7.959510716234859e-05,0.00015656005759789345,0.0006305666816571816,0.09565995932897862,0.07181289016672794,0.023847069162250684,0.09565980755093156,0.07181289016704523,0.02384706916235606,0.3778861625064144,0.3778861625064144,0.12548551425553303,0.0,5.068111534152877,4.765879668134119,5.980627700419063,5.059311385932233,4.762142759277651,5.956501895249687,24813.90868071993,21091.82237861194,0.85,1.069780708552643,0.6652363942485746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508236625704327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.776577604593,1535.6094647448188,0.3778861625064144,0.12548551425553303,6.112874298809886,3.469591045778199
949.0,-29.889207372602502,5.068838598886131,35.01011241295494,24.15601249029862,5.033021247192174,-26.396968780182036,-39.918100904300786,1.5407826547625603,0.0686689119992252,-4.988441336912087,40.019810944003886,42393.38114081437,25780.478201086993,25780.478201086993,68173.85934190136,77415.66530046906,77415.66530046906,25780.478201086993,103196.14350155606,103196.14350155606,103196.14350155606,128009.92310758708,91553.30573830551,56531.02157861389,38913.649066324026,24813.779606031017,0.0,63727.42867235505,21091.712665126364,1535.6057990712925,0.0,0.8869057881145148,2.817199149241114,0.0014959135982669303,354815.80017604074,1555387.5958976794,4.383648065069196,1555387.5958976794,4.383648065069196,0.85,0.09566008708648642,4.027634451161993,1.2671299958182498,1.0,0.0,4.0276344511616395,1.284524964721479,1.2848283063172348,3.1355050012868353,19321.59207127353,1970.254069562341,4632.441516551485,4632.441516551485,5.5652031674819025,5.068838598886131,-2.3245199935045657,7.3933585923906975,3.469629775824875,3.469629775824875,0.9913227930928213,0.0,0.0,0.00023613850460966197,7.958965733698065e-05,0.00015654884727268133,0.0006305215305651486,0.09566008708652929,0.07181272643462477,0.023847360651904514,0.09565992608286682,0.0718127264345926,0.023847360651893815,0.37788512763358506,0.37788512763358506,0.12548699055275128,0.0,5.065974658594712,4.765047595726742,5.974528041780161,5.057110248911329,4.7614167499085625,5.949823008448334,24813.779606031017,21091.712665126364,0.85,1.0697726357736317,0.6652297452447601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508277364881872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.766681122039,1535.6057990712925,0.37788512763358506,0.12548699055275128,6.112874298809886,3.469629775824875
950.0,-29.889883700355217,5.068585221044487,35.01009715571906,24.155745456833415,5.032823631604732,-26.397597333033378,-39.91870227092875,1.5405372642736592,0.06636266173495642,-4.988608059295258,40.019780427332925,42392.94824479637,25780.405340997306,25780.405340997306,68173.35358579367,77415.38207048463,77415.38207048463,25780.405340997306,103195.78741148193,103195.78741148193,103195.78741148193,128009.4870834827,91553.21548113556,56530.781655409904,38913.81536191739,24813.699672000777,0.0,63727.51503391817,21091.64472120066,1535.6051034609172,0.0,0.8869050507364082,2.8172099736130285,0.0014959135982669303,354813.4946724269,1555386.2795610148,4.38367283915452,1555386.2795610148,4.38367283915452,0.85,0.09566024767326475,4.027634451161993,1.2671299095498396,1.0,0.0,4.027634451162128,1.284526146517352,1.2848294670592157,3.1355021165445662,19321.57302322054,1970.252127201495,4632.441516551485,4632.441516551485,5.565187439255345,5.068585221044487,-2.3246703631316383,7.393255584176126,3.469668311320301,3.469668311320301,0.9913338032343717,0.0,0.0,0.00023612189781370099,7.958424494594682e-05,0.00015653765286775416,0.0006304764435942036,0.09566024767312913,0.07181258901514613,0.023847658657982995,0.09566017076646861,0.07181258901524794,0.02384765865801681,0.377884093176041,0.377884093176041,0.12548845529636873,0.0,5.063839871289474,4.764241934955692,5.968357132311382,5.054970721030202,4.760703551766653,5.943353741232329,24813.699672000777,21091.64472120066,0.85,1.069763249822455,0.6652220508242516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508317975427212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.756805076775,1535.6051034609172,0.377884093176041,0.12548845529636873,6.112874298809886,3.469668311320301
951.0,-29.890557895394288,5.068332655543659,35.01008194794056,24.155486456025415,5.0326419994735625,-26.398222367752908,-39.91930311368776,1.5403064718230222,0.06387175169135162,-4.988764729237932,40.01975135340977,42392.522368197744,25780.307860099394,25780.307860099394,68172.83022829714,77415.06629530818,77415.06629530818,25780.307860099394,103195.37415540757,103195.37415540757,103195.37415540757,128008.99937536585,91553.0982887514,56530.55436160392,38913.93769683053,24813.62521995828,0.0,63727.56291678881,21091.581436964538,1535.604492977776,0.0,0.8869043592514321,2.8172243974612368,0.0014959135982669303,354811.32818868366,1555385.0254580635,4.383696071369322,1555385.0254580635,4.383696071369322,0.85,0.09566039905320196,4.027634451161993,1.267129768882878,1.0,0.0,4.027634451161457,1.2845272599405755,1.2848305594810103,3.13549939870355,19321.54829070627,1970.249605186916,4632.441516551485,4632.441516551485,5.565166396162289,5.068332655543659,-2.3248133737720478,7.393146029315707,3.4697066066695483,3.4697066066695483,0.991344744762728,0.0,0.0,0.00023610534445602736,7.957883760962988e-05,0.00015652650684639747,0.000630431551494594,0.09566039905310607,0.07181244726459035,0.023847951788515714,0.09566054792455451,0.07181244726466234,0.023847951788539625,0.3778830600983161,0.3778830600983161,0.1254899024081161,0.0,5.061661327804245,4.7634202956841705,5.962058729248611,5.052636480929266,4.759837041599269,5.936564833648674,24813.62521995828,21091.581436964538,0.85,1.069754233616507,0.6652148682282275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508358458759063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.746949065042,1535.604492977776,0.3778830600983161,0.1254899024081161,6.112874298809886,3.4697066066695483
952.0,-29.891229785689177,5.068079830232971,35.01006662255772,24.155160749238007,5.032382948054361,-26.398853070266085,-39.919908496644325,1.5400062326221233,0.061896444185038035,-4.988972118910574,40.01971751238004,42392.12551398508,25780.33903728262,25780.33903728262,68172.4645512677,77414.79419379409,77414.79419379409,25780.33903728262,103195.13323107672,103195.13323107672,103195.13323107672,128008.67425012172,91552.992496279,56530.323816433054,38914.076310939934,24813.541019045,0.0,63727.61732998493,21091.509866188248,1535.60448147019,0.0,0.8869034270931782,2.81722612820649,0.0014959135982669303,354808.46035171865,1555383.5657270504,4.383727389660359,1555383.5657270504,4.383727389660359,0.85,0.09566058492364962,4.027634451161993,1.2671297584427519,1.0,0.0,4.027634451160583,1.2845286979993469,1.2848319766890217,3.1354958884414437,19321.525964052093,1970.2473285017916,4632.441516551485,4632.441516551485,5.565173126346171,5.068079830232971,-2.32499391979617,7.393073750029141,3.46974472477854,3.46974472477854,0.9913556356510114,0.0,0.0,0.00023608884874985004,7.957338975692054e-05,0.00015651545899292952,0.0006303870547793551,0.09566058492327917,0.07181233508899745,0.023848249834281722,0.09566050543453873,0.07181233508927555,0.02384824983437407,0.37788202661797704,0.37788202661797704,0.1254913235658164,0.0,5.059584159538247,4.76262466219373,5.956090204706072,5.050868563095605,4.759049371758181,5.931817932447871,24813.541019045,21091.509866188248,0.85,1.0697475820925033,0.6652080728905403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508398814646484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.737113234414,1535.60448147019,0.37788202661797704,0.1254913235658164,6.112874298809886,3.46974472477854
953.0,-29.891899935266935,5.067827778782631,35.01005106508064,24.15488847708332,5.03218484245722,-26.399476110637437,-39.92050899015737,1.5397610178185162,0.05960124306625403,-4.989131101901641,40.01968010139703,42391.715794093856,25780.24617404081,25780.24617404081,68171.96196813467,77414.49155327873,77414.49155327873,25780.24617404081,103194.73772731953,103194.73772731953,103194.73772731953,128008.15844209142,91552.88013766064,56530.10437843849,38914.19528802462,24813.420714771884,0.0,63727.6160027965,21091.407607556102,1535.6013156241008,0.0,0.8869027540042191,2.81723771251584,0.0014959135982669303,354806.2619069343,1555381.9520074988,4.383750003869649,1555381.9520074988,4.383750003869649,0.85,0.09566070438132822,4.027634451161993,1.2671296688774603,1.0,0.0,4.027634451160728,1.2845298786605779,1.2848331364949355,3.135493006485565,19321.50225166539,1970.2449105112748,4632.441516551485,4632.441516551485,5.565153080061402,5.067827778782631,-2.3251391865287356,7.392966965311366,3.469782343569055,3.469782343569055,0.9913663838768728,0.0,0.0,0.00023607239683797935,7.956798624502271e-05,0.00015650441059295663,0.0006303425558629941,0.09566070438135817,0.07181217379712132,0.023848530584236843,0.0956606289702246,0.07181217379709884,0.02384853058422938,0.37788099384547114,0.37788099384547114,0.1254927397739739,0.0,5.057476743750442,4.761830656565053,5.949995193845098,5.0487323449679025,4.758353559564114,5.9253103543539964,24813.420714771884,21091.407607556102,0.85,1.0697397179449353,0.6652016575080043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843903278998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.727301102326,1535.6013156241008,0.37788099384547114,0.1254927397739739,6.112874298809886,3.469782343569055
954.0,-29.892568239690092,5.067576322477399,35.01003549905042,24.154611105937533,5.031985422880895,-26.40009762176245,-39.92110543241722,1.539514804944133,0.05722116697540969,-4.989298141539953,40.01964873732964,42391.297380630225,25780.174756627766,25780.174756627766,68171.472137258,77414.17366086734,77414.17366086734,25780.174756627766,103194.3484174951,103194.3484174951,103194.3484174951,128007.6875108573,91552.75124945439,56529.874969180346,38914.30697808227,24813.339093362196,0.0,63727.64607144447,21091.338229357865,1535.6005435874279,0.0,0.8869020180605838,2.817249471511779,0.0014959135982669303,354803.95206493005,1555380.599122109,4.383774729875247,1555380.599122109,4.383774729875247,0.85,0.09566085055734597,4.027634451161993,1.2671295952470976,1.0,0.0,4.027634451161005,1.2845310638955068,1.2848343009351288,3.135490113370766,19321.47505084152,1970.242136799164,4632.441516551485,4632.441516551485,5.565137663263847,5.067576322477399,-2.3252904107591577,7.392866733236557,3.469819774431924,3.469819774431924,0.9913770784091211,0.0,0.0,0.00023605599127577565,7.956261952392045e-05,0.0001564933717518552,0.000630298095446273,0.09566085055722257,0.07181203479551179,0.023848815761710766,0.09566090077946342,0.07181203479560443,0.023848815761741537,0.37787996120756645,0.37787996120756645,0.12549414036997747,0.0,5.055351233162014,4.7610197832963195,5.943878685167704,5.0465193085153714,4.757459961246241,5.919092368058216,24813.339093362196,21091.338229357865,0.85,1.069731526892294,0.6651947779948711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847914694928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.717501446263,1535.6005435874279,0.37787996120756645,0.12549414036997747,6.112874298809886,3.469819774431924
955.0,-29.89323448374128,5.067325384546152,35.010019895579596,24.154334712680452,5.031779784932068,-26.400717900139668,-39.921697963122256,1.5392632013214416,0.055006159821516576,-4.9894686217452575,40.01961651473511,42390.871376726274,25780.112551749735,25780.112551749735,68170.98392847601,77413.88480090724,77413.88480090724,25780.112551749735,103193.99735265697,103193.99735265697,103193.99735265697,128007.2516470323,91552.64804456555,56529.634620348115,38914.45936024159,24813.254294375336,0.0,63727.71365461693,21091.266150219035,1535.5996746761261,0.0,0.8869012677228444,2.8172586611595944,0.0014959135982669303,354801.5946585652,1555379.2092051771,4.383799939518195,1555379.2092051771,4.383799939518195,0.85,0.09566099390439221,4.027634451161993,1.2671294743614272,1.0,0.0,4.027634451163573,1.2845322742347944,1.2848354905518835,3.1354871589826616,19321.453270276135,1970.239915799599,4632.441516551485,4632.441516551485,5.5651242351659835,5.067325384546152,-2.3254442730965215,7.392769657642673,3.4698569647444835,3.4698569647444835,0.9913877042127096,0.0,0.0,0.000236039637337133,7.955728832990394e-05,0.00015648234900722907,0.0006302536998602704,0.09566099390426071,0.07181189614900493,0.023849097755255778,0.09566107775712065,0.07181189614910365,0.023849097755288564,0.37787892712470206,0.37787892712470206,0.12549552310871645,0.0,5.0532431915075335,4.760224768609703,5.93778483849178,5.044474781566748,4.756721866557484,5.91308255640007,24813.254294375336,21091.266150219035,0.85,1.0697227315880204,0.6651873878054175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508519150871206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.707716416477,1535.5996746761261,0.37787892712470206,0.12549552310871645,6.112874298809886,3.4698569647444835
956.0,-29.893898346664777,5.067074303745832,35.01000408389577,24.15401379056277,5.031522819271285,-26.40134116811689,-39.92230215864254,1.538965640714477,0.053140262353394974,-4.9896705972353965,40.019579243162084,42390.504470106964,25780.129696038406,25780.129696038406,68170.63416614538,77413.6236618735,77413.6236618735,25780.129696038406,103193.7533579119,103193.7533579119,103193.7533579119,128006.90509326526,91552.55081981928,56529.431628016624,38914.57687978073,24813.15173535335,0.0,63727.72861513408,21091.178975050345,1535.5985113326026,0.0,0.8869003754872136,2.817259588343922,0.0014959135982669303,354798.8017501845,1555377.6015024632,4.38382991664558,1555377.6015024632,4.38382991664558,0.85,0.09566115123103582,4.027634451161993,1.2671295089786874,1.0,0.0,4.02763445116197,1.284533699363049,1.2848368950846798,3.1354836803107173,19321.432751771954,1970.2378234944608,4632.441516551485,4632.441516551485,5.565127936084521,5.067074303745832,-2.325621594232391,7.392695897978223,3.469893892339353,3.469893892339353,0.9913982549541008,0.0,0.0,0.00023602334288497928,7.955185252375641e-05,0.00015647149036122286,0.000630209965203523,0.09566115123076561,0.07181177038514666,0.023849380845618953,0.0956609405324255,0.0718117703853495,0.023849380845686313,0.3778778923073751,0.3778778923073751,0.12549688885879942,0.0,5.051235922483045,4.7594691236412245,5.9319778897154265,5.042810859588769,4.75606405223283,5.908362405239814,24813.15173535335,21091.178975050345,0.85,1.0697169920780165,0.66518147423883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508559031671262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.697950385995,1535.5985113326026,0.3778778923073751,0.12549688885879942,6.112874298809886,3.469893892339353
957.0,-29.894559849350923,5.066824607006641,35.009988168445894,24.15377633823084,5.031369358216302,-26.40195196036413,-39.92288567880166,1.5387614692205065,0.05054773979333049,-4.989800409252582,40.0195445974071,42390.06168383447,25779.96360870296,25779.96360870296,68170.02529253744,77413.28132396574,77413.28132396574,25779.96360870296,103193.2449326687,103193.2449326687,103193.2449326687,128006.28580601362,91552.41334830299,56529.19370813525,38914.68848907526,24813.040873344908,0.0,63727.72936242017,21091.08474234317,1535.5952377771205,0.0,0.8868998407190765,2.817278485941781,0.0014959135982669303,354797.0067243075,1555376.107065074,4.383847883682029,1555376.107065074,4.383847883682029,0.85,0.09566123826593037,4.027634451161993,1.2671293430356307,1.0,0.0,4.027634451162339,1.2845346876544077,1.2848378627531754,3.135481267941899,19321.403739509227,1970.234865066993,4632.441516551485,4632.441516551485,5.565092082996067,5.066824607006641,-2.325745972881155,7.392570579887796,3.4699303586055,3.4699303586055,0.9914086738872857,0.0,0.0,0.00023600710739539774,7.954660305493875e-05,0.000156460504340459,0.0006301657175278132,0.09566123826607992,0.07181159194980699,0.023849646316272934,0.09566132059678566,0.07181159194969472,0.023849646316235654,0.3778768587608979,0.3778768587608979,0.12549825436053236,0.0,5.049110096429217,4.758673376547563,5.925815168620318,5.04034814904594,4.75524457027683,5.900915820729267,24813.040873344908,21091.08474234317,0.85,1.0697074252379821,0.6651745183444684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508598770147187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.688209849302,1535.5952377771205,0.3778768587608979,0.12549825436053236,6.112874298809886,3.4699303586055
958.0,-29.89521978787209,5.066575117992629,35.009972338995354,24.1534863942303,5.031148804981867,-26.402568054680103,-39.92347751101477,1.5384970717808761,0.048430572348024725,-4.9899850825657435,40.01951527142197,42389.66020778121,25779.93868168135,25779.93868168135,68169.59888946256,77412.99813534119,77412.99813534119,25779.93868168135,103192.93681702254,103192.93681702254,103192.93681702254,128005.91684143638,91552.30723050075,56528.9693029043,38914.81991955161,24812.980024413846,0.0,63727.79994396546,21091.03302075177,1535.5960703034134,0.0,0.8868990077089899,2.817284734604538,0.0014959135982669303,354794.45309492334,1555374.842095692,4.383875871023157,1555374.842095692,4.383875871023157,0.85,0.0956613987904943,4.027634451161993,1.2671292935824021,1.0,0.0,4.02763445116343,1.2845359575026136,1.284839112095567,3.1354781683126203,19321.381344196794,1970.232581380675,4632.441516551485,4632.441516551485,5.5650867020276245,5.066575117992629,-2.3259106266510896,7.392485744643719,3.4699668239287536,3.4699668239287536,0.9914190925510724,0.0,0.0,0.00023599091132088854,7.954127913626513e-05,0.0001564496321846234,0.0006301219284584114,0.09566139879021762,0.07181147224997708,0.023849926540240544,0.09566149478563252,0.07181147225018479,0.023849926540309516,0.37787582329447483,0.37787582329447483,0.1254995942087654,0.0,5.04704376052905,4.7578963798117115,5.919835583987776,5.038415654913763,4.7544386773211045,5.89556303581179,24812.980024413846,21091.03302075177,0.85,1.0696995494808026,0.6651674817748858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508638367547249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.678494467267,1535.5960703034134,0.37787582329447483,0.1254995942087654,6.112874298809886,3.4699668239287536
