time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
959.0,-29.895877805813996,5.066325701331463,35.00995627193545,24.15317923240366,5.03090417978079,-26.4031848272021,-39.924073150008894,1.5382112011599427,0.04659014875636558,-4.9901765558800255,40.01947669165259,42389.2830757165,25779.9299993399,25779.9299993399,68169.2130750564,77412.74258093644,77412.74258093644,25779.9299993399,103192.67258027634,103192.67258027634,103192.67258027634,128005.54108612196,91552.21822750001,56528.758722243714,38914.955005840326,24812.86850584561,0.0,63727.823511685936,21090.938229968768,1535.5941701306986,0.0,0.8868981735982696,2.8172865543675822,0.0014959135982669303,354791.8054515755,1555373.1779677125,4.383903895379007,1555373.1779677125,4.383903895379007,0.85,0.09566153225485896,4.027634451161993,1.2671292743505909,1.0,0.0,4.027634451162,1.2845373276698822,1.2848404618425127,3.135474823816929,19321.362560826172,1970.230666009919,4632.441516551485,4632.441516551485,5.565084827780227,5.066325701331463,-2.326080621101915,7.392406322433378,3.470002935754538,3.470002935754538,0.9914294102155823,0.0,0.0,0.0002359747634003317,7.953592130569248e-05,0.00015643884209463923,0.00063007846992026,0.09566153225468957,0.07181133412133014,0.023850198133359427,0.09566134823516736,0.0718113341214573,0.023850198133401664,0.3778747868991188,0.3778747868991188,0.12550092053599657,0.0,5.045063460836616,4.757164831458397,5.914065125220645,5.036766704636364,4.7538760441169075,5.890615908052155,24812.86850584561,21090.938229968768,0.85,1.0696930997895453,0.6651613179280078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508677871522324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.668788370584,1535.5941701306986,0.3778747868991188,0.12550092053599657,6.112874298809886,3.470002935754538
960.0,-29.896533415510056,5.066077579815591,35.00994012516078,24.15294247856366,5.030745772081502,-26.403790809622965,-39.92465209504587,1.5380031661856781,0.04414744999564846,-4.99031009093383,40.019442235690896,42388.84698050116,25779.77458190467,25779.77458190467,68168.62156240584,77412.42304984423,77412.42304984423,25779.77458190467,103192.1976317489,103192.1976317489,103192.1976317489,128004.95979380286,91552.0991816536,56528.523112275085,38915.08452153168,24812.762162053958,0.0,63727.84668358564,21090.847837745863,1535.5912527181624,0.0,0.8868976192001914,2.8173030508549552,0.0014959135982669303,354789.9589726494,1555371.6917202089,4.383922522001565,1555371.6917202089,4.383922522001565,0.85,0.0956616159383866,4.027634451161993,1.267129124342464,1.0,0.0,4.027634451161029,1.284538333728762,1.2848414474723258,3.135472368092405,19321.337437153536,1970.2281041082874,4632.441516551485,4632.441516551485,5.565051277991272,5.066077579815591,-2.326208085466235,7.392285665281825,3.4700386535917405,3.4700386535917405,0.9914396153119258,0.0,0.0,0.00023595867559108173,7.953071395862919e-05,0.00015642796163245254,0.0006300346473959123,0.09566161593851316,0.07181115899579238,0.02385045694272079,0.0956616668335618,0.07181115899569736,0.02385045694268923,0.3778737519998204,0.3778737519998204,0.1255022447470056,0.0,5.04299533163379,4.756415063288443,5.9079964180491515,5.034457540929452,4.753163125041908,5.883465969895099,24812.762162053958,21090.847837745863,0.85,1.0696834289862176,0.6651542329833536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508717260735793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.659098751552,1535.5912527181624,0.3778737519998204,0.1255022447470056,6.112874298809886,3.4700386535917405
961.0,-29.897187008246096,5.065829726480779,35.00992404609442,24.152657214459055,5.030528032324384,-26.404400910441126,-39.925239177513845,1.5377419345107155,0.04209555952121491,-4.990491470014925,40.019411914290465,42388.45341848583,25779.742400177478,25779.742400177478,68168.19581866331,77412.14752352991,77412.14752352991,25779.742400177478,103191.8899237074,103191.8899237074,103191.8899237074,128004.58643926562,91551.99930411798,56528.30519903869,38915.215672310325,24812.69651555823,0.0,63727.912187868555,21090.792038224496,1535.5917488039868,0.0,0.8868968065295392,2.817308827825107,0.0014959135982669303,354787.4509342839,1555370.3838166425,4.383949826074143,1555370.3838166425,4.383949826074143,0.85,0.09566176197898696,4.027634451161993,1.2671290704933926,1.0,0.0,4.027634451161582,1.2845395884519413,1.2848426818899514,3.135469305399831,19321.316358799406,1970.2259547143426,4632.441516551485,4632.441516551485,5.565044330957602,5.065829726480779,-2.326370674539969,7.392200401020748,3.4700743464366712,3.4700743464366712,0.9914498132676204,0.0,0.0,0.00023594263828119856,7.952543374093546e-05,0.0001564172045402631,0.0006299913217608158,0.09566176197875001,0.07181103403238229,0.023850727946367726,0.09566180623957322,0.07181103403256017,0.02385072794642679,0.37787271670433364,0.37787271670433364,0.12550354532432792,0.0,5.040984881773966,4.755685974866481,5.902097689670086,5.03258702953616,4.752426149584323,5.878154958045002,24812.69651555823,21090.792038224496,0.85,1.0696756488382186,0.6651473736268898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508756505993732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.64943544378,1535.5917488039868,0.37787271670433364,0.12550354532432792,6.112874298809886,3.4700743464366712
962.0,-29.89783899686869,5.065582004923946,35.00990774528744,24.152349249366694,5.03028782859465,-26.4050118135421,-39.925826399680204,1.5374606452591972,0.04018904838602566,-4.99067960623528,40.01937329750128,42388.06723127016,25779.726586819987,25779.726586819987,68167.79381809014,77411.87081839236,77411.87081839236,25779.726586819987,103191.59740521235,103191.59740521235,103191.59740521235,128004.18312723548,91551.88850698769,56528.08491982981,38915.3373190643,24812.585722023134,0.0,63727.92304108744,21090.697863719663,1535.5898232208854,0.0,0.886895989508245,2.817311906364486,0.0014959135982669303,354784.84947556414,1555368.7180954341,4.38397727635368,1555368.7180954341,4.38397727635368,0.85,0.09566188463314618,4.027634451161993,1.2671290237875659,1.0,0.0,4.027634451163013,1.284540936890877,1.2848440100972522,3.1354660139602424,19321.29297595226,1970.2235703275085,4632.441516551485,4632.441516551485,5.565040917345702,5.065582004923946,-2.326538535669126,7.392120540593072,3.470109706647029,3.470109706647029,0.9914599161848654,0.0,0.0,0.00023592664133220259,7.952015259099721e-05,0.00015640648874120538,0.0006299481624393591,0.09566188463300142,0.07181089333729733,0.023850991295704085,0.09566170268955282,0.071810893337406,0.023850991295740163,0.3778716818466222,0.3778716818466222,0.1255048332609428,0.0,5.039035389732817,4.7549724449618225,5.896397547042454,5.030868654621315,4.751762058809788,5.873236077336685,24812.585722023134,21090.697863719663,0.85,1.069669158590657,0.6651412004113363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508795630716744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.639790688783,1535.5898232208854,0.3778716818466222,0.1255048332609428,6.112874298809886,3.470109706647029
963.0,-29.898488901748465,5.065335118100458,35.009891278202204,24.152080993540608,5.0300952566012125,-26.405616077443614,-39.92640503039581,1.5372224322873456,0.03797172005994298,-4.990834567744907,40.01933585270462,42387.65458342993,25779.626418818545,25779.626418818545,68167.28100224848,77411.5621378099,77411.5621378099,25779.626418818545,103191.18855662845,103191.18855662845,103191.18855662845,128003.6599361561,91551.76417762836,56527.85662321193,38915.452838240475,24812.471379527644,0.0,63727.924217768115,21090.600672598495,1535.5869457002725,0.0,0.8868953369510016,2.8173229419182126,0.0014959135982669303,354782.7067523046,1555367.1029289868,4.383999200995112,1555367.1029289868,4.383999200995112,0.8499999999999999,0.09566197453758735,4.027634451161993,1.2671289562014865,1.0,0.0,4.027634451160934,1.2845420837838457,1.2848451367779479,3.135463214484872,19321.266737236525,1970.2208947231243,4632.441516551485,4632.441516551485,5.565019294190594,5.065335118100458,-2.3266821712225987,7.392017289323056,3.470144693521519,3.470144693521519,0.9914699124347198,0.0,0.0,0.00023591069650356086,7.951494902493506e-05,0.0001563957474786258,0.0006299049005601447,0.0956619745376425,0.07181072838089578,0.023851246156746723,0.0956618277556703,0.07181072838085438,0.02385124615673296,0.3778706477969554,0.3778706477969554,0.12550611920004173,0.0,5.037050689211753,4.754247226243592,5.890591231430335,5.028806287804855,4.751052913557487,5.867069025919761,24812.471379527644,21090.600672598495,0.85,1.0696610918835265,0.6651347129805264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508834659616563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.630156283101,1535.5869457002725,0.3778706477969554,0.12550611920004173,6.112874298809886,3.470144693521519
964.0,-29.89913659806894,5.06508876663456,35.00987478537426,24.151804216112964,5.029889747911423,-26.406219647268692,-39.92698732819406,1.5369727971023692,0.03586122962957461,-4.991003252459046,40.01930216873514,42387.2666809999,25779.562175907755,25779.562175907755,68166.82885690765,77411.2714149703,77411.2714149703,25779.562175907755,103190.83359087806,103190.83359087806,103190.83359087806,128003.21771796522,91551.6516763602,56527.64694235412,38915.560815562305,24812.38412708717,0.0,63727.944942649476,21090.526508024093,1535.5859306553355,0.0,0.8868946009909142,2.8173309720402786,0.0014959135982669303,354780.37428360013,1555365.6499854098,4.384023927834576,1555365.6499854098,4.384023927834576,0.85,0.0956620901348423,4.027634451161993,1.267128891362809,1.0,0.0,4.027634451162416,1.2845432839796127,1.2848463168448552,3.1354602849069244,19321.242994744724,1970.2184736627416,4632.441516551485,4632.441516551485,5.565005426144864,5.06508876663456,-2.3268359175855413,7.3919246842201005,3.4701795193379734,3.4701795193379734,0.9914798626679924,0.0,0.0,0.00023589480684764818,7.950971279896422e-05,0.00015638509404868398,0.000629861992438688,0.09566209013474718,0.07181058437428316,0.023851505760464024,0.095661957801481,0.07181058437435456,0.02385150576048774,0.3778696132089164,0.3778696132089164,0.12550739329987176,0.0,5.035079760261169,4.753528144360473,5.884822042609926,5.026864482088627,4.750332392667872,5.861421929583059,24812.38412708717,21090.526508024093,0.85,1.0696536490899378,0.6651284098231217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508873563980245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.620541888782,1535.5859306553355,0.3778696132089164,0.12550739329987176,6.112874298809886,3.4701795193379734
965.0,-29.89978227665066,5.064843018670851,35.00985822141653,24.15153756681832,5.0296866850844975,-26.40682115626059,-39.92756553981451,1.5367255646857403,0.03388996160873603,-4.991168522918223,40.01926711127963,42386.87050178402,25779.489755644998,25779.489755644998,68166.36025742901,77411.01166315844,77411.01166315844,25779.489755644998,103190.50141880344,103190.50141880344,103190.50141880344,128002.78967511684,91551.57032188964,56527.429160480104,38915.71240156615,24812.288256313404,0.0,63728.00065787955,21090.445017866394,1535.5843524739464,0.0,0.8868938873600176,2.817337572176328,0.0014959135982669303,354778.08903678914,1555364.1377981934,4.384047904482929,1555364.1377981934,4.384047904482929,0.85,0.09566219503832094,4.027634451161993,1.267128834766336,1.0,0.0,4.027634451161312,1.2845444728370374,1.284847485635557,3.1354573830103236,19321.225825535148,1970.2167228906048,4632.441516551485,4632.441516551485,5.5649897928632575,5.064843018670851,-2.3269872500624778,7.3918302687333295,3.470214095175928,3.470214095175928,0.9914897414788365,0.0,0.0,0.00023587896767343405,7.950451363276111e-05,0.00015637445404067293,0.000629819138375862,0.0956621950382712,0.0718104338964005,0.023851761141870702,0.0956620066186064,0.07181043389643782,0.02385176114188311,0.3778685780790017,0.3778685780790017,0.12550865630976832,0.0,5.033140494073109,4.7528478291889655,5.879063274269754,5.025058484526937,4.7498136099550265,5.855711437102798,24812.288256313404,21090.445017866394,0.85,1.0696453608104945,0.6651216116026568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508912336334103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.61095007577,1535.5843524739464,0.3778685780790017,0.12550865630976832,6.112874298809886,3.470214095175928
966.0,-29.90042600181113,5.064598554524599,35.0098417364788,24.151309998147212,5.02953519959482,-26.407415748789294,-39.92813512505961,1.5365249465641697,0.03150891015491197,-4.99130101126111,40.01923628498858,42386.447134527654,25779.33569755029,25779.33569755029,68165.78283207794,77410.70143488118,77410.70143488118,25779.33569755029,103190.03713243146,103190.03713243146,103190.03713243146,128002.24346874518,91551.458584112,56527.20428372268,38915.838111543686,24812.206336313706,0.0,63728.04444785739,21090.37538586665,1535.5828270019992,0.0,0.8868933251302945,2.817353384068591,0.0014959135982669303,354776.2570869901,1555362.8081212244,4.384066794356687,1555362.8081212244,4.384066794356687,0.85,0.0956622763422407,4.027634451161993,1.2671287001436577,1.0,0.0,4.0276344511607824,1.2845454436082961,1.2848484363514248,3.135455013446891,19321.20224417191,1970.2143182607629,4632.441516551485,4632.441516551485,5.564956536513628,5.064598554524599,-2.32711437934952,7.391712933874119,3.4702484424846007,3.4702484424846007,0.9914995549956002,0.0,0.0,0.0002358631773940492,7.949939234054123e-05,0.00015636378505350798,0.0006297761675955974,0.09566227634231181,0.07181026749525059,0.023852008847061217,0.0956623878315501,0.07181026749519721,0.023852008847043478,0.3778675443880458,0.3778675443880458,0.12550990723376798,0.0,5.031126870301932,4.752149762382771,5.873059173957472,5.0228099214160125,4.749106620395764,5.848789261624631,24812.206336313706,21090.37538586665,0.85,1.0696355650431346,0.6651145112291725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450895098809909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.601377094914,1535.5828270019992,0.3778675443880458,0.12550990723376798,6.112874298809886,3.4702484424846007
967.0,-29.901067937281695,5.064353950683423,35.00982524129041,24.150992463715397,5.029287755204459,-26.40801832706475,-39.92871347637845,1.5362381449790652,0.029620971540225582,-4.991500307770072,40.01920301653667,42386.06767343608,25779.35246094109,25779.35246094109,68165.42013437717,77410.41543435784,77410.41543435784,25779.35246094109,103189.76789529892,103189.76789529892,103189.76789529892,128001.90129438571,91551.33150133904,56526.98374038312,38915.94195661769,24812.13339908679,0.0,63728.07535570448,21090.31338922377,1535.5833309600996,0.0,0.8868924319738457,2.817354917196309,0.0014959135982669303,354773.50137777725,1555361.3731038098,4.384096802786851,1555361.3731038098,4.384096802786851,0.85,0.09566241739043228,4.027634451161993,1.267128653987311,1.0,0.0,4.02763445116324,1.2845468173178434,1.2848497901582279,3.135451660354245,19321.17542437028,1970.211583402108,4632.441516551485,4632.441516551485,5.564960155208163,5.064353950683423,-2.3272906773284663,7.391644628011889,3.4702827674982655,3.4702827674982655,0.9915093621423615,0.0,0.0,0.00023584743198468863,7.94941925422721e-05,0.00015635323944241652,0.000629733693729057,0.09566241739011484,0.07181014997352837,0.02385226741658647,0.09566237494556958,0.07181014997376667,0.023852267416665615,0.377866510317781,0.377866510317781,0.12551112976639828,0.0,5.029203603961946,4.751449693673294,5.867425194528721,5.021121279310307,4.74827203109362,5.844507011800999,24812.13339908679,21090.31338922377,0.85,1.0696293549413696,0.6651082342727926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508989523123579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.591821724978,1535.5833309600996,0.377866510317781,0.12551112976639828,6.112874298809886,3.4702827674982655
968.0,-29.9017079070067,5.0641107148580105,35.00980863868748,24.15076004052537,5.029133530754814,-26.40860981291106,-39.929278765898175,1.536035436650493,0.027285418175154064,-4.991628342522361,40.019166897491225,42385.64285446834,25779.188299049594,25779.188299049594,68164.83115351794,77410.09651002001,77410.09651002001,25779.188299049594,103189.2848090696,103189.2848090696,103189.2848090696,128001.30530566935,91551.20844359243,56526.75478800567,38916.05961731862,24812.020496599744,0.0,63728.08011391836,21090.21742210978,1535.579941574531,0.0,0.8868919115398834,2.817370652354877,0.0014959135982669303,354771.731026746,1555359.815128654,4.384114288439167,1555359.815128654,4.384114288439167,0.85,0.09566246914844771,4.027634451161993,1.2671285061771052,1.0,0.0,4.027634451161229,1.284547797673056,1.2848507505810598,3.135449267406015,19321.149454018232,1970.208935163204,4632.441516551485,4632.441516551485,5.564924717763155,5.0641107148580105,-2.327414690511079,7.391525405369089,3.4703166429303858,3.4703166429303858,0.9915190408372531,0.0,0.0,0.00023583173575510066,7.948911048290273e-05,0.0001563426252721979,0.000629690943731414,0.09566246914863133,0.07180996599123166,0.02385250315739967,0.09566264194228513,0.07180996599109382,0.02385250315735389,0.37786547535724235,0.37786547535724235,0.12551234803719982,0.0,5.0271963676956375,4.750729924828363,5.86151303368473,5.018913760697501,4.747608413748537,5.837619445838925,24812.020496599744,21090.21742210978,0.85,1.0696200329849663,0.6651015184939051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902795120725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.58228075099,1535.579941574531,0.37786547535724235,0.12551234803719982,6.112874298809886,3.4703166429303858
969.0,-29.90234561247038,5.063867337577629,35.00979200589633,24.150453053321712,5.0288852054751905,-26.40920867160373,-39.92985652349887,1.5357482645998612,0.025627496444258213,-4.991827168850897,40.019132812997896,42385.27929146204,25779.20527364573,25779.20527364573,68164.48456510776,77409.85693735145,77409.85693735145,25779.20527364573,103189.06221099717,103189.06221099717,103189.06221099717,128001.00625388586,91551.1257250712,56526.54807914669,38916.19738436056,24811.944042888692,0.0,63728.141427249255,21090.152436455388,1535.5802467144904,0.0,0.8868910237172289,2.817369218946924,0.0014959135982669303,354768.981846308,1555358.3449138654,4.384144117728064,1555358.3449138654,4.384144117728064,0.85,0.09566260087291428,4.027634451161993,1.2671284666145222,1.0,0.0,4.027634451162012,1.2845491729018002,1.2848521060430853,3.1354459106174626,19321.131996936685,1970.2071550362955,4632.441516551485,4632.441516551485,5.564928382050352,5.063867337577629,-2.32759077256749,7.391458110145119,3.470350523374192,3.470350523374192,0.9915287209640548,0.0,0.0,0.00023581609601724292,7.948391664350104e-05,0.0001563321793737419,0.0006296488714709192,0.09566260087261395,0.0718098453527341,0.023852755519879854,0.09566251651793015,0.07180984535295955,0.02385275551995473,0.37786443802263064,0.37786443802263064,0.1255135422662129,0.0,5.025325643189376,4.750067699893407,5.855976576303533,5.0174546652951335,4.747042306189485,5.833449401963662,24811.944042888692,21090.152436455388,0.85,1.069613565349665,0.6650951736894478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509066261809205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.57275775959,1535.5802467144904,0.37786443802263064,0.1255135422662129,6.112874298809886,3.470350523374192
970.0,-29.902981037079474,5.063624724528928,35.00977512968602,24.150185740459733,5.028685356104946,-26.409800628942737,-39.93042565472422,1.5355049479594902,0.023689926877807466,-4.991983515206946,40.01909245733408,42384.88995374206,25779.11356584408,25779.11356584408,68164.00351958614,77409.58141584326,77409.58141584326,25779.11356584408,103188.69498168734,103188.69498168734,103188.69498168734,128000.51251660309,91551.02576435926,56526.334302222735,38916.32384681836,24811.81753491575,0.0,63728.14138173411,21090.044904678387,1535.5767326378555,0.0,0.8868903746236175,2.8173764201516183,0.0014959135982669303,354766.82005007024,1555356.6041971443,4.3841659261642,1555356.6041971443,4.3841659261642,0.85,0.0956626643791047,4.027634451161993,1.2671284347446634,1.0,0.0,4.027634451162681,1.2845503429287333,1.2848532563279473,3.135443054710582,19321.11090102886,1970.2050038523716,4632.441516551485,4632.441516551485,5.564908585189167,5.063624724528928,-2.327735884713248,7.391360609242176,3.4703839557527063,3.4703839557527063,0.9915382730722018,0.0,0.0,0.0002358005131677953,7.947880065894863e-05,0.00015632171250884666,0.0006296067147652715,0.09566266437920147,0.07180967361323873,0.023852990765962746,0.09566247210050156,0.07180967361316608,0.023852990765938626,0.3778634017999118,0.3778634017999118,0.12551473611303132,0.0,5.023456653340304,4.749422950012615,5.850394412958167,5.015673442084733,4.746547900862197,5.827766211916071,24811.81753491575,21090.044904678387,0.85,1.06960601771329,0.6650890648113347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509104437057434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.563258796568,1535.5767326378555,0.3778634017999118,0.12551473611303132,6.112874298809886,3.4703839557527063
971.0,-29.90361475625571,5.06338328363436,35.00975830670846,24.149948742147558,5.0285259321727285,-26.41038700855432,-39.930982632189966,1.5352981844627593,0.0213907748113229,-4.992119861291812,40.019060255442064,42384.45749041151,25778.97290734816,25778.97290734816,68163.43039775967,77409.26516907186,77409.26516907186,25778.97290734816,103188.23807642002,103188.23807642002,103188.23807642002,127999.97022599498,91550.90075570434,56526.09307700924,38916.452976327884,24811.732149574967,0.0,63728.18512590285,21089.972327138723,1535.5751131866245,0.0,0.8868897977358458,2.817390707906459,0.0014959135982669303,354764.93480540265,1555355.215189409,4.384185308625724,1555355.215189409,4.384185308625724,0.85,0.09566273287438198,4.027634451161993,1.2671282644057644,1.0,0.0,4.02763445116168,1.2845513419305667,1.2848542356022865,3.135440616261251,19321.084518953234,1970.202313629347,4632.441516551485,4632.441516551485,5.564878221396032,5.06338328363436,-2.327866164521492,7.391249448155852,3.4704172130456445,3.4704172130456445,0.9915477751558984,0.0,0.0,0.00023578497308641242,7.947379422064378e-05,0.00015631117886576865,0.0006295642891015142,0.09566273287445558,0.07180950665552562,0.023853226218929963,0.09566279412026135,0.07180950665547038,0.02385322621891161,0.3778623670853772,0.3778623670853772,0.12551592319029398,0.0,5.021521272604957,4.748752126963609,5.844624130463899,5.013510636103149,4.745810662469978,5.8212820519595425,24811.732149574967,21089.972327138723,0.85,1.0695962902928187,0.665081822221609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509142475956567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.553784269816,1535.5751131866245,0.3778623670853772,0.12551592319029398,6.112874298809886,3.4704172130456445
972.0,-29.904247177115153,5.0631422002641235,35.009741530237,24.14966745944696,5.028314009015006,-26.410977469926586,-39.93155151894314,1.535044301817822,0.019441938729187314,-4.992294059087233,40.019027964069224,42384.08014127603,25778.93000442843,25778.93000442843,68163.01014570445,77408.98221228382,77408.98221228382,25778.93000442843,103187.91221671226,103187.91221671226,103187.91221671226,127999.57158901384,91550.7872577106,56525.88518666804,38916.55785671395,24811.659372301587,0.0,63728.21722901554,21089.91046645635,1535.5750753253742,0.0,0.8868890286638933,2.817395973449137,0.0014959135982669303,354762.5262000842,1555353.8223229158,4.384211148180021,1555353.8223229158,4.384211148180021,0.85,0.09566283870539943,4.027634451161993,1.2671282264916224,1.0,0.0,4.027634451161735,1.2845525612168245,1.2848554352550652,3.135437640127949,19321.06056611048,1970.1998711191363,4632.441516551485,4632.441516551485,5.564868959990447,5.0631422002641235,-2.3280242248714025,7.391166425135526,3.4704504195833317,3.4704504195833317,0.9915572627380947,0.0,0.0,0.0002357694657830119,7.946868103567457e-05,0.00015630078474733732,0.0006295224253920307,0.0956628387052443,0.07180937061693134,0.023853468088312957,0.09566288759516456,0.07180937061704779,0.023853468088351648,0.37786133156578455,0.37786133156578455,0.1255170897179081,0.0,5.019632397965097,4.74808586106883,5.8390275346280305,5.011735997816402,4.745090949436019,5.816307311921264,24811.659372301587,21089.91046645635,0.85,1.069589157040937,0.6650755659610464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450918041295171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.54432272775,1535.5750753253742,0.37786133156578455,0.1255170897179081,6.112874298809886,3.4704504195833317
973.0,-29.90487700863303,5.062901961289013,35.009724672097086,24.149413557630055,5.028128062710298,-26.411563002482467,-39.93211209364233,1.5348140565510375,0.01745950691042708,-4.992445069382221,40.018992032361865,42383.67953825144,25778.82867701331,25778.82867701331,68162.50821526475,77408.70496169123,77408.70496169123,25778.82867701331,103187.53363870454,103187.53363870454,103187.53363870454,127999.0917565496,91550.68893848543,56525.66351501044,38916.694914972206,24811.55811784507,0.0,63728.25303281727,21089.82440016831,1535.5728904010687,0.0,0.8868883906879239,2.8174043883045727,0.0014959135982669303,354760.43821504444,1555352.2724341704,4.384232583147745,1555352.2724341704,4.384232583147745,0.85,0.09566290446989287,4.027634451161993,1.26712811879348,1.0,0.0,4.02763445116383,1.2845536698329643,1.2848565242943588,3.1354349341321974,19321.039816625293,1970.197755260491,4632.441516551485,4632.441516551485,5.564847086553997,5.062901961289013,-2.328165318783258,7.391067280072271,3.4704833315727006,3.4704833315727006,0.9915666661636288,0.0,0.0,0.00023575402290551876,7.946364285738955e-05,0.0001562903800481292,0.0006294805190670462,0.09566290446994603,0.07180920585463997,0.02385369861530606,0.09566296838554962,0.07180920585460007,0.023853698615292795,0.37786029523139747,0.37786029523139747,0.12551824649593898,0.0,5.01774617433847,4.74743633957911,5.833391192284523,5.009904576292627,4.744552315284523,5.81055663897024,24811.55811784507,21089.82440016831,0.85,1.0695806800190182,0.6650689061949602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509218272413136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.534866071324,1535.5728904010687,0.37786029523139747,0.12551824649593898,6.112874298809886,3.4704833315727006
974.0,-29.905505125131967,5.062662090732196,35.00970774095144,24.149127664882712,5.027911693258953,-26.412150033824343,-39.93268042160196,1.5345566019427106,0.01557550590672463,-4.992618213991171,40.018956189645266,42383.31858117294,25778.78446681799,25778.78446681799,68162.10304799094,77408.42128112816,77408.42128112816,25778.78446681799,103187.20574794615,103187.20574794615,103187.20574794615,127998.67127046201,91550.5711799565,56525.46847996655,38916.78077776662,24811.465522515868,0.0,63728.24630028248,21089.745694138488,1535.5717032294829,0.0,0.8868876398150896,2.8174089255718853,0.0014959135982669303,354758.04419574153,1555350.7263851385,4.384257811295625,1555350.7263851385,4.384257811295625,0.85,0.09566299226065028,4.027634451161993,1.2671280918689445,1.0,0.0,4.02763445116353,1.2845549056059682,1.284857740575671,3.135431917767673,19321.0149646307,1970.1952210623099,4632.441516551485,4632.441516551485,5.564837542948286,5.062662090732196,-2.328322735351234,7.3909848260834305,3.470516096482316,3.470516096482316,0.991576027566376,0.0,0.0,0.00023573862300675292,7.945853529793475e-05,0.00015628008770881817,0.000629439065286654,0.09566299226056224,0.07180905961091187,0.023853932649650366,0.09566296749491716,0.07180905961097796,0.023853932649672317,0.3778592588168248,0.3778592588168248,0.12551938933195128,0.0,5.015903413424496,4.746790851965727,5.827917814264708,5.008193719897918,4.743881051165488,5.805692483235532,24811.465522515868,21089.745694138488,0.85,1.0695744352797105,0.665063312451218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509255977052755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.525440207344,1535.5717032294829,0.3778592588168248,0.12551938933195128,6.112874298809886,3.470516096482316
975.0,-29.90613114178045,5.062422781991399,35.00969064653352,24.14885623091834,5.027703522014387,-26.41273435498667,-39.93324082167817,1.534306735211871,0.01379027582248682,-4.9927821824628404,40.01891757171828,42382.93361795068,25778.717048895698,25778.717048895698,68161.65066684637,77408.1628713262,77408.1628713262,25778.717048895698,103186.8799202219,103186.8799202219,103186.8799202219,127998.23422709339,91550.48116434691,56525.25191093607,38916.92139267871,24811.354306871497,0.0,63728.27569955021,21089.65116084077,1535.569251049931,0.0,0.8868869456492493,2.8174132367796543,0.0014959135982669303,354755.7770638637,1555349.0606307634,4.384281134203396,1555349.0606307634,4.384281134203396,0.85,0.0956630593998467,4.027634451161993,1.267127989665605,1.0,0.0,4.027634451162224,1.284556105788523,1.2848589213254273,3.135428988280457,19320.995967557086,1970.1932838999135,4632.441516551485,4632.441516551485,5.564822989516353,5.062422781991399,-2.3284735538876866,7.390896335879086,3.4705485721331577,3.4705485721331577,0.9915853063237593,0.0,0.0,0.0002357232755133599,7.945349928348704e-05,0.00015626977622987286,0.0006293975344188115,0.0956630593998658,0.0718088985699272,0.023854160829938603,0.09566288623741358,0.07180889856991286,0.023854160829933847,0.3778582221498112,0.3778582221498112,0.12552052714328943,0.0,5.014101448217332,4.746179551692819,5.822505406174969,5.006572458285348,4.743423876308043,5.800541603070542,24811.354306871497,21089.65116084077,0.85,1.069566843267461,0.6650569649454647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509293579209666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.516027706528,1535.569251049931,0.3778582221498112,0.12552052714328943,6.112874298809886,3.4705485721331577
976.0,-29.90675485820625,5.0621842503191115,35.009673471483225,24.1485976492055,5.027513176689273,-26.41331482299974,-39.933796821255214,1.5340731414742101,0.011849551940599667,-4.99293564766579,40.01888103430928,42382.54050053231,25778.623800674588,25778.623800674588,68161.1643012069,77407.88455241986,77407.88455241986,25778.623800674588,103186.50835309444,103186.50835309444,103186.50835309444,127997.76052390784,91550.37752783444,56525.03347591216,38917.04894658031,24811.252170813408,0.0,63728.30111739372,21089.564345191397,1535.5670805383738,0.0,0.8868862973686599,2.817420817928897,0.0014959135982669303,354753.6551671287,1555347.4846191606,4.384302915459512,1555347.4846191606,4.384302915459512,0.85,0.09566312163707921,4.027634451161993,1.267127935816534,1.0,0.0,4.027634451163792,1.284557229754456,1.2848600259141782,3.1354262448329204,19320.97409590099,1970.1910536116811,4632.441516551485,4632.441516551485,5.564802860126531,5.0621842503191115,-2.3286166818395215,7.390800932158633,3.4705808174809043,3.4705808174809043,0.9915945192802583,0.0,0.0,0.0002357079853279341,7.944850310556532e-05,0.0001562594822223688,0.0006293560739195475,0.0956631216371277,0.07180873448368408,0.023854387153443627,0.09566293850403154,0.07180873448364768,0.023854387153431543,0.37785718692455167,0.37785718692455167,0.12552166098481202,0.0,5.012298415118835,4.745576853231967,5.81706287358179,5.004785199606374,4.742875475460721,5.794998812908773,24811.252170813408,21089.564345191397,0.85,1.0695587848112789,0.6650505310420806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509331055844255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.5066363355,1535.5670805383738,0.37785718692455167,0.12552166098481202,6.112874298809886,3.4705808174809043
977.0,-29.907376532702127,5.06194687440685,35.009656369980625,24.148365505412244,5.027355057145382,-26.413890230312752,-39.93434450877828,1.5338687547476282,0.009676401624517439,-4.993070481542226,40.01884882644125,42382.121701208474,25778.48510947137,25778.48510947137,68160.60681067985,77407.58266126698,77407.58266126698,25778.48510947137,103186.06777073834,103186.06777073834,103186.06777073834,127997.23694037953,91550.2625412857,56524.80158119337,38917.17884454703,24811.169169641187,0.0,63728.34801418822,21089.49379419501,1535.5655807646335,0.0,0.8868857281736819,2.8174336291971827,0.0014959135982669303,354751.79088587535,1555346.095359808,4.38432203957546,1555346.095359808,4.38432203957546,0.85,0.09566317683229084,4.027634451161993,1.2671277737198396,1.0,0.0,4.027634451161869,1.28455821703057,1.28486099384633,3.135423835030548,19320.949828910623,1970.1885790673293,4632.441516551485,4632.441516551485,5.564772921010685,5.06194687440685,-2.3287459774591994,7.390692851866049,3.470612898396417,3.470612898396417,0.9916036852561191,0.0,0.0,0.0002356927461089267,7.944358190320718e-05,0.0001562491642057195,0.0006293145167202232,0.09566317683237249,0.07180856639979075,0.023854610432581747,0.0956632186696241,0.07180856639972948,0.023854610432561367,0.37785615296700525,0.37785615296700525,0.1255227862146569,0.0,5.010441218394249,4.744956946895513,5.811454640558679,5.002746883166765,4.742222020365659,5.788763712723153,24811.169169641187,21089.49379419501,0.85,1.0695492498174415,0.6650434700076125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509368394959246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.497270178377,1535.5655807646335,0.37785615296700525,0.1255227862146569,6.112874298809886,3.470612898396417
978.0,-29.90799675066383,5.061709449370584,35.00963921830185,24.14805715614932,5.0271135643116285,-26.414472664418565,-39.93490829654036,1.5335894780578045,0.007971265093203783,-4.9932618361142795,40.018813161947364,42381.77616886329,25778.49100435191,25778.49100435191,68160.2671732152,77407.30985106698,77407.30985106698,25778.49100435191,103185.80085541889,103185.80085541889,103185.80085541889,127996.88650240641,91550.14229358897,56524.60861135087,38917.25964693122,24811.08564698752,0.0,63728.34529391874,21089.42279993939,1535.5653348844658,0.0,0.8868848840242537,2.8174336909352777,0.0014959135982669303,354749.1451341457,1555344.5570028976,4.384350401788159,1555344.5570028976,4.384350401788159,0.85,0.09566327842401695,4.027634451161993,1.2671277825115248,1.0,0.0,4.027634451161958,1.2845595544558661,1.2848623120571891,3.135420570569094,19320.9244515971,1970.185991301525,4632.441516551485,4632.441516551485,5.564774193531993,5.061709449370584,-2.3289168807823772,7.390626330152961,3.4706449304134157,3.4706449304134157,0.9916128372609759,0.0,0.0,0.00023567754349871275,7.943851632779522e-05,0.00015623902717091753,0.0006292736884496221,0.09566327842379863,0.07180843605638337,0.023854842367415245,0.09566311439445999,0.07180843605654727,0.023854842367469684,0.37785511857788584,0.37785511857788584,0.1255238908743118,0.0,5.008674160515056,4.744343157630681,5.806190915292518,5.001233101207504,4.741525675293872,5.784769180652177,24811.08564698752,21089.42279993939,0.85,1.0695439660147488,0.6650380764382966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509405612015558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.487924137367,1535.5653348844658,0.37785511857788584,0.1255238908743118,6.112874298809886,3.4706449304134157
979.0,-29.908614653989027,5.061473132036301,35.009621902472794,24.147821869142376,5.026941673525962,-26.415046054132088,-39.93545944159848,1.5333730736604343,0.006095234375038672,-4.9933985572226876,40.01877407737926,42381.388018412115,25778.35808011389,25778.35808011389,68159.746098526,77407.05101810009,77407.05101810009,25778.35808011389,103185.40909821398,103185.40909821398,103185.40909821398,127996.37344019477,91550.06326869236,56524.40026896942,38917.4033330255,24810.964341980794,0.0,63728.36767500629,21089.319690683675,1535.5617004076291,0.0,0.886884330110405,2.8174423782170384,0.0014959135982669303,354747.2547779852,1555342.8711253798,4.384369012520688,1555342.8711253798,4.384369012520688,0.85,0.09566330813119703,4.027634451161993,1.2671276797587052,1.0,0.0,4.027634451163063,1.2845605977416779,1.2848633361332402,3.1354180240642417,19320.907774025458,1970.1842906625054,4632.441516551485,4632.441516551485,5.564745499324511,5.061473132036301,-2.329047752928626,7.3905208849649275,3.4706765519848206,3.4706765519848206,0.991621871995663,0.0,0.0,0.00023566239852257324,7.94335646344172e-05,0.00015622883388815605,0.0006292326336328016,0.09566330813138506,0.07180825163509715,0.023855056496287913,0.09566312319238976,0.07180825163495601,0.023855056496241023,0.3778540838013395,0.3778540838013395,0.1255249962391299,0.0,5.006891872231108,4.743764144901718,5.800760889929279,4.999493791597729,4.741189220195565,5.7787791190865505,24810.964341980794,21089.319690683675,0.85,1.0695354139010476,0.6650317521789237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509442742056857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.478586553112,1535.5617004076291,0.3778540838013395,0.1255249962391299,6.112874298809886,3.4706765519848206
980.0,-29.909230684801567,5.061237418999751,35.009604614926744,24.147553438693308,5.0267464262581845,-26.41562009432541,-39.936010621581204,1.5331358357738956,0.0041203957936772895,-4.993558330731897,40.01874026953195,42381.00830051324,25778.28556438603,25778.28556438603,68159.29386489927,77406.752592788,77406.752592788,25778.28556438603,103185.03815717404,103185.03815717404,103185.03815717404,127995.92017306286,91549.93443883341,56524.19014652588,38917.493658119485,24810.882015888812,0.0,63728.3756740083,21089.24971350549,1535.5608118147638,0.0,0.8868836398533502,2.817449672388813,0.0014959135982669303,354745.0457008975,1555341.4128555607,4.384392204216837,1555341.4128555607,4.384392204216837,0.85,0.0956633791577034,4.027634451161993,1.2671275962376969,1.0,0.0,4.027634451161479,1.284561738360799,1.2848644576256123,3.1354152399880513,19320.88058551532,1970.181518206046,4632.441516551485,4632.441516551485,5.564729845434959,5.061237418999751,-2.329195472412127,7.390432891411878,3.4707081120045964,3.4707081120045964,0.9916308891441704,0.0,0.0,0.00023564730033476936,7.942861291263571e-05,0.00015621868742213366,0.0006291917673766922,0.0956633791576674,0.0718081001541362,0.02385527900353119,0.09566324104555786,0.07180810015416322,0.023855279003540175,0.3778530504154353,0.3778530504154353,0.1255260885700559,0.0,5.005111766051073,4.7431650478020515,5.795400617870484,4.997678726525578,4.740466137769545,5.773653521507924,24810.882015888812,21089.24971350549,0.85,1.0695281833881438,0.6650257103257441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509479733710235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.469274664809,1535.5608118147638,0.3778530504154353,0.1255260885700559,6.112874298809886,3.4707081120045964
981.0,-29.90984471725032,5.061002918393463,35.0095873781141,24.14733103886249,5.026592309873433,-26.416188222375208,-39.936553419660754,1.5329358149898875,0.002085678317541806,-4.993688748458912,40.01870717215252,42380.602196669264,25778.140072754584,25778.140072754584,68158.74226942385,77406.47398590522,77406.47398590522,25778.140072754584,103184.6140586598,103184.6140586598,103184.6140586598,127995.40818521954,91549.84127285468,56523.969483584646,38917.63532141115,24810.79412655973,0.0,63728.42944797088,21089.17500757577,1535.5589455743323,0.0,0.8868830963253621,2.8174611817717317,0.0014959135982669303,354743.24251377716,1555339.9852321057,4.384410466033616,1555339.9852321057,4.384410466033616,0.85,0.09566341832563428,4.027634451161993,1.2671274522738534,1.0,0.0,4.02763445116144,1.28456270483206,1.28486540499311,3.1354128809839255,19320.860923581527,1970.1795132467794,4632.441516551485,4632.441516551485,5.564698438318231,5.061002918393463,-2.329321510126699,7.390324428520161,3.470739460458631,3.470739460458631,0.991639845845323,0.0,0.0,0.00023563225201131708,7.942373677155752e-05,0.00015620851523975957,0.0006291507975445189,0.09566341832575428,0.07180792613604553,0.023855492189708755,0.09566345694121298,0.07180792613595545,0.02385549218967883,0.37785201653758455,0.37785201653758455,0.12552717108555175,0.0,5.003295638166378,4.74257542527306,5.789866973522635,4.99577442677645,4.7399700008914465,5.767482934990653,24810.79412655973,21089.17500757577,0.85,1.069518625515006,0.6650187767653933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450951661344223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.459979692398,1535.5589455743323,0.37785201653758455,0.12552717108555175,6.112874298809886,3.470739460458631
982.0,-29.910457092907404,5.060768456501223,35.00957011352624,24.14703176999467,5.026359055582335,-26.416762773430307,-39.937108441349096,1.5326647360968146,0.000415280383094796,-4.993874106209048,40.018671889513904,42380.25416495744,25778.13542706876,25778.13542706876,68158.3895920262,77406.20457707057,77406.20457707057,25778.13542706876,103184.34000413933,103184.34000413933,103184.34000413933,127995.05263016776,91549.72459656262,56523.7741844152,38917.7226801638,24810.712626028428,0.0,63728.43530619223,21089.105732124164,1535.5586903211365,0.0,0.8868822812756281,2.8174614882873343,0.0014959135982669303,354740.67972495005,1555338.4633507004,4.3844378506480846,1555338.4633507004,4.3844378506480846,0.85,0.09566350629683842,4.027634451161993,1.26712746381294,1.0,0.0,4.0276344511604965,1.2845640035249615,1.2848666847137937,3.135409711084691,19320.836299984363,1970.1770023386543,4632.441516551485,4632.441516551485,5.5646974354591965,5.060768456501223,-2.3294879475031327,7.390256404004356,3.4707707818074,3.4707707818074,0.9916487948021143,0.0,0.0,0.00023561724517322485,7.941875110776974e-05,0.00015619849406545513,0.0006291104359176492,0.0956635062966568,0.07180779187060272,0.02385571442605408,0.09566336353144905,0.07180779187073905,0.023855714426099378,0.377850982441569,0.377850982441569,0.12552823165726992,0.0,5.001566579670566,4.741993125121155,5.784661812743195,4.994289386592129,4.7393129616347665,5.763485950556799,24810.712626028428,21089.105732124164,0.85,1.0695129931332792,0.6650132544653818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509553373716861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.450704219515,1535.5586903211365,0.377850982441569,0.12552823165726992,6.112874298809886,3.4707707818074
983.0,-29.911067808657723,5.060535476737621,35.00955278431231,24.146817752067022,5.026217872091911,-26.41732662238382,-39.937642962299265,1.5324766858097372,-0.0016899991459240482,-4.993990995933955,40.01863547797341,42379.82832745662,25777.957571632225,25777.957571632225,68157.78589908885,77405.90765599631,77405.90765599631,25777.957571632225,103183.86522762854,103183.86522762854,103183.86522762854,127994.4671300971,91549.61701461853,56523.537686045245,38917.865920636985,24810.60190246855,0.0,63728.46782310553,21089.011617098266,1535.5552177173995,0.0,0.8868818185397571,2.8174755054165104,0.0014959135982669303,354739.0635945423,1555336.8927764215,4.384453397988702,1555336.8927764215,4.384453397988702,0.85,0.09566351468426525,4.027634451161993,1.2671272610547022,1.0,0.0,4.027634451161791,1.2845649138475193,1.2848675760259713,3.1354074891384447,19320.813595676515,1970.1746871435726,4632.441516551485,4632.441516551485,5.5646590420038455,5.060535476737621,-2.329604054752241,7.3901395314898615,3.4708017240005633,3.4708017240005633,0.9916576354287324,0.0,0.0,0.00023560227988963158,7.941394987205977e-05,0.0001561883300175718,0.0006290694988482311,0.09566351468450937,0.07180759804954019,0.02385591663496918,0.09566357321251744,0.07180759804935694,0.023855916634908308,0.3778499482221642,0.3778499482221642,0.12552929091287285,0.0,4.999759613346782,4.741402862997745,5.779167421292186,4.992300996788003,4.738820498653183,5.756966420401909,24810.60190246855,21089.011617098266,0.85,1.0695029745305977,0.6650062330871118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509590034981446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.441441469944,1535.5552177173995,0.3778499482221642,0.12552929091287285,6.112874298809886,3.4708017240005633
984.0,-29.911676686090125,5.060302900158351,35.00953555284704,24.146550439205043,5.026015025331105,-26.417894983700062,-39.938189497310645,1.5322333229328557,-0.0034398879432160356,-4.994157898999644,40.01860366667955,42379.46018020861,25777.909189512335,25777.909189512335,68157.36936972095,77405.64439711146,77405.64439711146,25777.909189512335,103183.5535866238,103183.5535866238,103183.5535866238,127994.08879356687,91549.51738660118,56523.333169665304,38917.98246326208,24810.535206943066,0.0,63728.51767020515,21088.954925901606,1535.555396571581,0.0,0.8868810847809578,2.817479012149874,0.0014959135982669303,354736.7559841071,1555335.5206300204,4.3844780513798876,1555335.5206300204,4.3844780513798876,0.85,0.09566358960174426,4.027634451161993,1.2671271885233004,1.0,0.0,4.027634451161663,1.2845660827487375,1.284868726036692,3.1354046360492323,19320.792569981215,1970.172543119334,4632.441516551485,4632.441516551485,5.564648597809413,5.060302900158351,-2.3297567585998515,7.390059658758203,3.4708327225327125,3.4708327225327125,0.9916664921522036,0.0,0.0,0.0002355873605248434,7.940904099971339e-05,0.00015617831952513002,0.0006290291802439994,0.0956635896016293,0.07180745726926198,0.023856132332367313,0.09566362427430734,0.07180745726934828,0.023856132332395974,0.37784891303282164,0.37784891303282164,0.12553032809881565,0.0,4.998016421136128,4.740832076699576,5.773871023216145,4.990718011056401,4.738232916192203,5.752365781922492,24810.535206943066,21088.954925901606,0.85,1.0694956019914836,0.6649999361278441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450962659704805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.432191561315,1535.555396571581,0.37784891303282164,0.12553032809881565,6.112874298809886,3.4708327225327125
