time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
985.0,-29.912283176528856,5.060070676432627,35.009518138532215,24.14626982007178,5.0257960182183865,-26.418462812203515,-39.93873592754824,1.5319756538847764,-0.00501697424476788,-4.994327208671079,40.01856387787448,42379.101953097896,25777.86684708689,25777.86684708689,68156.96880018478,77405.39291624184,77405.39291624184,25777.86684708689,103183.25976332872,103183.25976332872,103183.25976332872,127993.68327314484,91549.42203186601,56523.13106868857,38918.10107019715,24810.42350981612,0.0,63728.52458001327,21088.8599833437,1535.5530638178889,0.0,0.8868803676481656,2.8174799671018427,0.0014959135982669303,354734.4151118523,1555333.804383428,4.3845021461845235,1555333.804383428,4.3845021461845235,0.85,0.09566363798472902,4.027634451161993,1.2671271654451268,1.0,0.0,4.027634451161925,1.28456731843318,1.2848699429225834,3.1354016199591648,19320.7724461279,1970.1704910573847,4632.441516551485,4632.441516551485,5.564639457397108,5.060070676432627,-2.329911410260984,7.38998208669361,3.4708634543925285,3.4708634543925285,0.9916752726835796,0.0,0.0,0.00023557250051399294,7.940413334886145e-05,0.00015616836716513148,0.0006289890957759989,0.09566363798473408,0.07180729789987178,0.023856340084862305,0.09566343401643142,0.07180729789986798,0.02385634008486104,0.3778478778555542,0.3778478778555542,0.12553135597770082,0.0,4.996341208290005,4.740290541554771,5.768759894209097,4.989310234426284,4.737803828997471,5.747991044279843,24810.42350981612,21088.8599833437,0.85,1.0694892004695866,0.664994242882393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450966304923413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.42295812313,1535.5530638178889,0.3778478778555542,0.12553135597770082,6.112874298809886,3.4708634543925285
986.0,-29.912888328134144,5.05983948840099,35.009500619918896,24.146028945129387,5.02562483262651,-26.419024653055768,-39.93927390603346,1.5317611575399572,-0.0069139636253225945,-4.994463948180935,40.018526011349,42378.7144654298,25777.742563796375,25777.742563796375,68156.45702922618,77405.10862011152,77405.10862011152,25777.742563796375,103182.8511839079,103182.8511839079,103182.8511839079,127993.16373193768,91549.31268254525,56522.918527830385,38918.215727460956,24810.31254802978,0.0,63728.52827549074,21088.76566582531,1535.5500359818732,0.0,0.8868798092112716,2.817488929928194,0.0014959135982669303,354732.5245628725,1555332.1710535923,4.384520909015002,1555332.1710535923,4.384520909015002,0.85,0.09566365740951688,4.027634451161993,1.2671270731324333,1.0,0.0,4.027634451161811,1.2845683521502582,1.2848709578367423,3.135399096840643,19320.74936882936,1970.1681378278374,4632.441516551485,4632.441516551485,5.564612628501357,5.05983948840099,-2.3300421357236436,7.389881624124634,3.470893905068866,3.470893905068866,0.9916839728768189,0.0,0.0,0.00023555767416743174,7.939930187960934e-05,0.00015615837228782241,0.0006289488400638138,0.09566365740968422,0.07180711682268637,0.02385654058699784,0.09566348946845919,0.07180711682256075,0.023856540586956125,0.37784684408199254,0.37784684408199254,0.12553238411966466,0.0,4.994636597279509,4.739746595836436,5.76353792171119,4.987549984555585,4.737311913551537,5.742388370668266,24810.31254802978,21088.76566582531,0.85,1.069481107967754,0.6649881240349963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509699358689812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.413752208471,1535.5500359818732,0.37784684408199254,0.12553238411966466,6.112874298809886,3.470893905068866
987.0,-29.913490941674695,5.059609395983313,35.009483213226765,24.14579620761799,5.025468315282727,-26.4195827426511,-39.939807484019525,1.5315601162509656,-0.009000197161867618,-4.994596901552654,40.01849423406289,42378.319904900374,25777.61109012129,25777.61109012129,68155.93099502166,77404.79792110389,77404.79792110389,25777.61109012129,103182.40901122519,103182.40901122519,103182.40901122519,127992.64494482722,91549.18184335215,56522.70382711538,38918.30890692975,24810.235933602034,0.0,63728.54484053179,21088.70054356173,1535.5488829654485,0.0,0.8868792479914286,2.8175008223991465,0.0014959135982669303,354730.68636830174,1555330.800377222,4.384539765365515,1555330.800377222,4.384539765365515,0.85,0.09566369182266175,4.027634451161993,1.2671269451035188,1.0,0.0,4.0276344511619495,1.284569322815203,1.2848719097648653,3.1353967276248,19320.72175626534,1970.165322129916,4632.441516551485,4632.441516551485,5.564584247425285,5.059609395983313,-2.3301698648747586,7.389779260858072,3.470924281140043,3.470924281140043,0.991692651754298,0.0,0.0,0.00023554291085828367,7.939451019874422e-05,0.00015614840065953945,0.0006289086779902071,0.09566369182274624,0.07180694844024732,0.023856743382498925,0.09566376089038003,0.0718069484401839,0.02385674338247785,0.37784581092413067,0.37784581092413067,0.125533402340167,0.0,4.992880790489323,4.7391700840051385,5.758208643422108,4.985596704390787,4.73661230946891,5.7366372135971915,24810.235933602034,21088.70054356173,0.85,1.0694725756812513,0.6649817599153383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450973558816492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.40455289876,1535.5488829654485,0.37784581092413067,0.125533402340167,6.112874298809886,3.470924281140043
988.0,-29.914091678515117,5.059379896877185,35.00946586629472,24.145542515348666,5.025277784172949,-26.420142544513105,-39.94034134140236,1.5313286501629773,-0.010714320064892036,-4.994752855562073,40.01846116130657,42377.93443914206,25777.539892735364,25777.539892735364,68155.47433187743,77404.54020761364,77404.54020761364,25777.539892735364,103182.080100349,103182.080100349,103182.080100349,127992.23985118703,91549.08946168186,56522.48369317818,38918.450853892966,24810.159750838022,0.0,63728.61060473099,21088.63578821232,1535.5482818973155,0.0,0.886878574471357,2.817505138752455,0.0014959135982669303,354728.53017968446,1555329.3738232194,4.384562394897816,1555329.3738232194,4.384562394897816,0.85,0.09566374336330423,4.027634451161993,1.2671268154261637,1.0,0.0,4.027634451162451,1.28457043566902,1.2848730039754765,3.1353940113562957,19320.702259853562,1970.1633340491976,4632.441516551485,4632.441516551485,5.564568878124741,5.059379896877185,-2.330314398695742,7.389694295572927,3.470954602408045,3.470954602408045,0.9917013149737272,0.0,0.0,0.00023552819437449332,7.938971627635981e-05,0.0001561384780981335,0.0006288687135400449,0.09566374336327935,0.07180679538381733,0.02385694797946201,0.09566379734932932,0.07180679538383601,0.02385694797946822,0.3778447759205206,0.3778447759205206,0.12553440263230048,0.0,4.991173225555087,4.738618933021485,5.752997027614924,4.984038535497177,4.7361190515599105,5.731852012806144,24810.159750838022,21088.63578821232,0.85,1.0694643063004077,0.6649750251419426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509771665861695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.395384263227,1535.5482818973155,0.3778447759205206,0.12553440263230048,6.112874298809886,3.470954602408045
989.0,-29.914691181606152,5.059150970214783,35.00944842367654,24.145279602985852,5.025079030550582,-26.42070205800217,-39.94087893571702,1.5310899069383523,-0.012371316215762818,-4.994909523709655,40.018423680384096,42377.56978215189,25777.471199488224,25777.471199488224,68155.04098164011,77404.27840270707,77404.27840270707,25777.471199488224,103181.7496021953,103181.7496021953,103181.7496021953,127991.80828480743,91548.98916223581,56522.28054164727,38918.56513398727,24810.058682612133,0.0,63728.6238165994,21088.54988022031,1535.546277938296,0.0,0.8868779132687247,2.8175086211376623,0.0014959135982669303,354726.36412789277,1555327.7571294087,4.384584610600446,1555327.7571294087,4.384584610600446,0.85,0.09566377843370868,4.027634451161993,1.267126756631769,1.0,0.0,4.02763445116286,1.284571582492773,1.2848741322039032,3.1353912121784404,19320.68109245861,1970.1611755756155,4632.441516551485,4632.441516551485,5.564554049389851,5.059150970214783,-2.330459514801586,7.3896104850163695,3.4709847191710024,3.4709847191710024,0.9917099197631435,0.0,0.0,0.00023551350895881985,7.938488906756231e-05,0.00015612861989125753,0.0006288290082864045,0.09566377843375418,0.07180663148373725,0.02385714695001692,0.09566371942127418,0.07180663148370311,0.023857146950005573,0.37784374059452897,0.37784374059452897,0.12553539216707724,0.0,4.989507359048162,4.738086249263631,5.7478975425264025,4.982538207493917,4.735658885206078,5.727199650590194,24810.058682612133,21088.54988022031,0.85,1.0694572846540547,0.6649691652546529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509807631373313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.386233137135,1535.546277938296,0.37784374059452897,0.12553539216707724,6.112874298809886,3.4709847191710024
990.0,-29.915288906724893,5.058923102421336,35.00943095260819,24.14504267452287,5.024915268336219,-26.421256471723883,-39.94141198983414,1.5308828333271327,-0.014308451847398374,-4.995042684338776,40.01838796648428,42377.19397340664,25777.344135213585,25777.344135213585,68154.53810862023,77403.98006923955,77403.98006923955,25777.344135213585,103181.32420445314,103181.32420445314,103181.32420445314,127991.28461697369,91548.86578299741,56522.079687131954,38918.651217628285,24809.96041252055,0.0,63728.61163014884,21088.46635064247,1535.5439009113015,0.0,0.8868773652327171,2.8175185308594064,0.0014959135982669303,354724.5230929076,1555326.2166551428,4.384603024042349,1555326.2166551428,4.384603024042349,0.85,0.095663792771018,4.027634451161993,1.267126679155044,1.0,0.0,4.027634451162145,1.284572581120739,1.2848751122586364,3.135388774722282,19320.655054258295,1970.158520418114,4632.441516551485,4632.441516551485,5.564526620166151,5.058923102421336,-2.3305872871258724,7.389510389547208,3.47101462612264,3.47101462612264,0.9917184646064685,0.0,0.0,0.00023549886793613925,7.938010289437728e-05,0.00015611876504176197,0.0006287893165550651,0.09566379277116763,0.07180645279730338,0.023857339973864237,0.09566384868658864,0.07180645279719108,0.02385733997382691,0.377842705763543,0.377842705763543,0.12553637642415502,0.0,4.987804919639416,4.73753526648585,5.742706418793716,4.980734232491386,4.735079218741419,5.721687203021361,24809.96041252055,21088.46635064247,0.85,1.0694495983084866,0.6649633953952131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509843523191257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.377086702596,1535.5439009113015,0.377842705763543,0.12553637642415502,6.112874298809886,3.47101462612264
991.0,-29.915884116280072,5.0586954233964665,35.00941341659703,24.144757026247703,5.024693705254596,-26.421814401548122,-39.941945497971005,1.5306239905143997,-0.015861159091400623,-4.995216475058955,40.01835113275657,42376.83109446965,25777.321482984455,25777.321482984455,68154.15257745411,77403.71852369154,77403.71852369154,25777.321482984455,103181.04000667599,103181.04000667599,103181.04000667599,127990.90982050865,91548.75477532217,56521.8673460669,38918.763810283635,24809.869813832658,0.0,63728.63362411629,21088.38934175776,1535.542887149024,0.0,0.8868766145907385,2.817518643478426,0.0014959135982669303,354722.12033094914,1555324.6278797125,4.384628244860015,1555324.6278797125,4.384628244860015,0.85,0.09566384531014156,4.027634451161993,1.2671265868423505,1.0,0.0,4.027634451164011,1.2845738217255311,1.2848763344273781,3.1353857466531485,19320.63162697732,1970.1561315002903,4632.441516551485,4632.441516551485,5.564521730254632,5.0586954233964665,-2.33074493586603,7.389440359262497,3.471044470955308,3.471044470955308,0.9917269917015166,0.0,0.0,0.00023548428936435984,7.937531291175925e-05,0.0001561089764526006,0.0006287498916961305,0.09566384531006608,0.07180630461482289,0.0238575406952432,0.09566370838468728,0.07180630461487954,0.02385754069526203,0.37784166986329853,0.37784166986329853,0.1255373475000058,0.0,4.9861826061138,4.737001588148701,5.737785528903203,4.9793553159675525,4.734537829024362,5.717769086370765,24809.869813832658,21088.38934175776,0.85,1.069443179645752,0.6649574717766009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450987930873203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.367955903328,1535.542887149024,0.37784166986329853,0.1255373475000058,6.112874298809886,3.471044470955308
992.0,-29.91647782148126,5.05846958607524,35.009395915994794,24.14457444045695,5.024584549639293,-26.422359735719834,-39.94246580461038,1.530466463869758,-0.017992782312433064,-4.995311549522111,40.01831709209604,42376.41996572192,25777.100478547152,25777.100478547152,68153.52044426907,77403.4192355108,77403.4192355108,25777.100478547152,103180.51971405794,103180.51971405794,103180.51971405794,127990.2887933515,91548.65092687403,56521.65165705226,38918.88807757975,24809.76907929357,0.0,63728.65715687332,21088.303717399533,1535.5395121158156,0.0,0.8868762542109665,2.817535557806584,0.0014959135982669303,354720.8058743212,1555323.1595807318,4.384640353269236,1555323.1595807318,4.384640353269236,0.85,0.09566382115323013,4.027634451161993,1.26712643078994,1.0,0.0,4.027634451159954,1.2845745884380668,1.2848770826406326,3.1353838752635244,19320.609710593897,1970.1538966511396,4632.441516551485,4632.441516551485,5.564474022272455,5.05846958607524,-2.3308445713377393,7.389314157412979,3.471073992953508,3.471073992953508,0.9917354265581452,0.0,0.0,0.00023546974846727872,7.93706417131853e-05,0.00015609910675409342,0.0006287101401584004,0.09566382115353023,0.07180609851492104,0.023857722638609184,0.09566403354255561,0.07180609851469578,0.023857722638534352,0.37784063379012817,0.37784063379012817,0.12553832096431228,0.0,4.98444751882198,4.736456989345925,5.732444117739703,4.977318767209681,4.7340985925851555,5.710897026844123,24809.76907929357,21088.303717399533,0.85,1.069432865602418,0.6649507749929343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509914943834545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.358855575016,1535.5395121158156,0.37784063379012817,0.12553832096431228,6.112874298809886,3.471073992953508
993.0,-29.917069571763392,5.0582437788634556,35.00937854259096,24.144293961022072,5.024363295864307,-26.42291452105657,-39.94300263058392,1.5302082451496057,-0.01947033037163237,-4.995491117888802,40.01828579580333,42376.08571158487,25777.096865414176,25777.096865414176,68153.18257699904,77403.1772952876,77403.1772952876,25777.096865414176,103180.27416070178,103180.27416070178,103180.27416070178,127989.9872183209,91548.55825241959,56521.466668684974,38918.99064859402,24809.713057619112,0.0,63728.703706213135,21088.256098976246,1535.5406091244568,0.0,0.8868754541341617,2.817534008291509,0.0014959135982669303,354718.3232535364,1555321.8096573597,4.384667235094272,1555321.8096573597,4.384667235094272,0.85,0.09566389418003744,4.027634451161993,1.267126416503452,1.0,0.0,4.0276344511614335,1.2845758259496507,1.2848783018263363,3.1353808547537287,19320.590152392368,1970.15190226962,4632.441516551485,4632.441516551485,5.564473242309455,5.0582437788634556,-2.331006121221169,7.389249900084625,3.4711036910672655,3.4711036910672655,0.9917439117335044,0.0,0.0,0.00023545525627276394,7.936582247402798e-05,0.00015608943379873596,0.0006286711810301581,0.09566389417982936,0.07180596914092484,0.023857925038904517,0.09566396297396358,0.07180596914108103,0.023857925038956413,0.3778395965603233,0.3778395965603233,0.12553926754716613,0.0,4.98283192993739,4.73594698093882,5.727479144085578,4.976020787517143,4.733566964750537,5.707275334448013,24809.713057619112,21088.256098976246,0.85,1.069426782807047,0.6649450443388428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509950489038075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.34976554361,1535.5406091244568,0.3778395965603233,0.12553926754716613,6.112874298809886,3.4711036910672655
994.0,-29.917659678386777,5.058019020950016,35.00936102550124,24.14406269034373,5.0241958696202875,-26.423462443328987,-39.94352709325028,1.5299986345545722,-0.021161119346970736,-4.995622491287707,40.01824686384204,42375.707286081815,25776.970949612733,25776.970949612733,68152.67823569455,77402.91692554406,77402.91692554406,25776.970949612733,103179.8878751568,103179.8878751568,103179.8878751568,127989.48462116772,91548.46827922192,56521.25863972734,38919.12182166065,24809.59674601092,0.0,63728.718567671574,21088.157234109283,1535.5371730392048,0.0,0.8868749268238508,2.817540890021448,0.0014959135982669303,354716.50696046755,1555320.1303809595,4.384684952240739,1555320.1303809595,4.384684952240739,0.8500000000000001,0.09566388760058249,4.027634451161993,1.2671262923208997,1.0,0.0,4.027634451161988,1.284576836056487,1.2848792936064766,3.135378389296197,19320.571164269455,1970.149966019941,4632.441516551485,4632.441516551485,5.564446061005388,5.058019020950016,-2.3311323458970117,7.3891513668470274,3.471133021868502,3.471133021868502,0.9917522919624292,0.0,0.0,0.00023544080515039095,7.936111448503006e-05,0.0001560796906653609,0.0006286319392505144,0.09566388760079683,0.07180578037077374,0.02385810723002309,0.09566392568273796,0.07180578037061286,0.023858107229969634,0.3778385601406289,0.3778385601406289,0.12554021190112602,0.0,4.981209247445861,4.735456401031001,5.7224270614340185,4.97446137194072,4.733245351253572,5.701967455676936,24809.59674601092,21088.157234109283,0.85,1.0694186195400321,0.6649389512058735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509985917365775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.340694885575,1535.5371730392048,0.3778385601406289,0.12554021190112602,6.112874298809886,3.471133021868502
995.0,-29.918248074426003,5.057794461762927,35.00934341777326,24.143781966436677,5.023975875860267,-26.424014083101554,-39.94405581671742,1.529741884528084,-0.022607835530379816,-4.995793566573983,40.01820918964635,42375.35414642652,25776.947102450664,25776.947102450664,68152.3012488772,77402.66884718795,77402.66884718795,25776.947102450664,103179.61594963861,103179.61594963861,103179.61594963861,127989.11764213322,91548.36862401725,56521.05392322456,38919.23855643633,24809.50169249461,0.0,63728.74024893094,21088.076438620417,1535.5358528493598,0.0,0.886874193020025,2.8175399274228745,0.0014959135982669303,354714.1417828739,1555318.5053578478,4.384709607405172,1555318.5053578478,4.384709607405172,0.85,0.09566392739003876,4.027634451161993,1.2671262544067576,1.0,0.0,4.0276344511618465,1.284578066530776,1.2848805058607826,3.1353753859734756,19320.55013283649,1970.1478214106237,4632.441516551485,4632.441516551485,5.564440913145024,5.057794461762927,-2.331287759274668,7.3890822210375955,3.4711622928627204,3.4711622928627204,0.9917606551036344,0.0,0.0,0.00023542639673208605,7.935636850907687e-05,0.00015607002822300918,0.0006285930224648163,0.09566392738999589,0.0718056279555312,0.023858299434464682,0.09566373159926186,0.07180562795556338,0.02385829943447538,0.3778375252076796,0.3778375252076796,0.1255411458773758,0.0,4.979671043480209,4.7349896868906285,5.717642848867854,4.9731857310436,4.732798929582714,5.6981783694522505,24809.50169249461,21088.076438620417,0.85,1.0694123402199287,0.6649331836923824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510021247451423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.331637430494,1535.5358528493598,0.3778375252076796,0.1255411458773758,6.112874298809886,3.4711622928627204
996.0,-29.918834356794388,5.057571017882965,35.0093256899372,24.143549787718825,5.023814034370998,-26.424558004497072,-39.94457587888462,1.5295376820656963,-0.024419442809858083,-4.995921104143582,40.018170475802314,42374.97401801956,25776.813265595505,25776.813265595505,68151.78728361506,77402.38201876843,77402.38201876843,25776.813265595505,103179.19528436393,103179.19528436393,103179.19528436393,127988.5815298886,91548.25290963854,56520.84490885734,38919.34222309022,24809.386245524674,0.0,63728.72846861489,21087.978308695972,1535.5323810713724,0.0,0.8868736844252095,2.8175488456451245,0.0014959135982669303,354712.3785379836,1555316.835492311,4.384726695760812,1555316.835492311,4.384726695760812,0.85,0.09566391695357745,4.027634451161993,1.2671261307736859,1.0,0.0,4.027634451162203,1.2845790511524158,1.2848814722720543,3.135372982728264,19320.525712243434,1970.1453312031565,4632.441516551485,4632.441516551485,5.564412021931896,5.057571017882965,-2.3314111994951823,7.388982217378147,3.471191249209532,3.471191249209532,0.9917689283455805,0.0,0.0,0.0002354120408805217,7.935170053544811e-05,0.0001560603403450736,0.0006285540032338843,0.09566391695380802,0.0718054372969275,0.023858479656880528,0.09566376324668477,0.07180543729675443,0.023858479656823032,0.3778364925849297,0.3778364925849297,0.12554208443418757,0.0,4.978087115531366,4.734508708712838,5.712717935695821,4.971501661333718,4.7323433303675415,5.692774355622646,24809.386245524674,21087.978308695972,0.85,1.0694044730106051,0.6649273418170955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510056475286754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.322594573896,1535.5323810713724,0.3778364925849297,0.12554208443418757,6.112874298809886,3.471191249209532
997.0,-29.919419103553075,5.057348651095543,35.00930808297467,24.14333182331177,5.02366170536928,-26.42509959256479,-39.945095556881256,1.529342194373101,-0.02622163524085863,-4.996049411504698,40.0181385408268,42374.59906433568,25776.684014490613,25776.684014490613,68151.2830788263,77402.11433343055,77402.11433343055,25776.684014490613,103178.79834792117,103178.79834792117,103178.79834792117,127988.108887353,91548.15956873671,56520.644299609834,38919.46141014097,24809.310539431823,0.0,63728.771949572794,21087.91395851705,1535.5311994194396,0.0,0.8868731473786302,2.8175575505346377,0.0014959135982669303,354710.6046574366,1555315.4580244592,4.384744740086111,1555315.4580244592,4.384744740086111,0.85,0.09566392925886509,4.027634451161993,1.267126048351638,1.0,0.0,4.027634451162202,1.2845799949402728,1.2848823978892383,3.1353706791528073,19320.50601339352,1970.143322479493,4632.441516551485,4632.441516551485,5.56438412063958,5.057348651095543,-2.331534959288435,7.388883610383978,3.4712201677420147,3.4712201677420147,0.9917771907834327,0.0,0.0,0.00023539772343358564,7.934703626362121e-05,0.00015605068716996443,0.0006285151237732516,0.09566392925897675,0.07180526488962834,0.023858664369348418,0.09566392725577139,0.07180526488954452,0.023858664369320572,0.3778354606338449,0.3778354606338449,0.12554301493013714,0.0,4.976485470725322,4.7340352047235115,5.707699351603253,4.969827776263855,4.731898266519067,5.687379666495303,24809.310539431823,21087.91395851705,0.85,1.0693958316465433,0.6649210045639321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510091576736992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.313574447968,1535.5311994194396,0.3778354606338449,0.12554301493013714,6.112874298809886,3.4712201677420147
998.0,-29.92000195846414,5.0571264964166405,35.00929044789642,24.143055360205494,5.023447091890993,-26.425645706539115,-39.94561967030165,1.5290908399580598,-0.027688398934174074,-4.996218062740768,40.018102507966375,42374.25066453056,25776.658561468346,25776.658561468346,68150.90922599891,77401.86193020057,77401.86193020057,25776.658561468346,103178.52049166891,103178.52049166891,103178.52049166891,127987.74536876754,91548.05553018882,56520.444264486825,38919.56807300222,24809.22487709863,0.0,63728.79295010085,21087.841145533836,1535.5303644161195,0.0,0.8868724199532856,2.817557135104165,0.0014959135982669303,354708.27302357304,1555313.9038015225,4.384769181005711,1555313.9038015225,4.384769181005711,0.85,0.09566396911992454,4.027634451161993,1.2671259697759525,1.0,0.0,4.027634451161992,1.2845811999018995,1.284883584802177,3.135367738115406,19320.48405689107,1970.1410835393401,4632.441516551485,4632.441516551485,5.564378626123961,5.0571264964166405,-2.3316883631494276,7.388814859566068,3.4712490387909476,3.4712490387909476,0.9917854396545565,0.0,0.0,0.00023538345310661717,7.934233243919768e-05,0.0001560411206674195,0.0006284765933980244,0.09566396911986946,0.07180511539606879,0.023858853723800675,0.09566378266507697,0.07180511539611012,0.023858853723814424,0.37783442935287415,0.37783442935287415,0.12554393001141897,0.0,4.974959840147733,4.733574680732147,5.702947501308245,4.968529663806578,4.731413277916715,5.6836171808513996,24809.22487709863,21087.841145533836,0.85,1.0693896129393279,0.6649153185391299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510126586409853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.304565542676,1535.5303644161195,0.37783442935287415,0.12554393001141897,6.112874298809886,3.4712490387909476
999.0,-29.920582742427417,5.0569054208653474,35.00927270026647,24.142817872948967,5.023284981013683,-26.426184705559134,-39.9461351573467,1.5288869441375195,-0.029549984245932137,-4.996345520417456,40.01806395951299,42373.87545907796,25776.52906615512,25776.52906615512,68150.40452523308,77401.55470200666,77401.55470200666,25776.52906615512,103178.08376816177,103178.08376816177,103178.08376816177,127987.19489828715,91547.91708765556,56520.237844695104,38919.64360328939,24809.111130125384,0.0,63728.754733414775,21087.744460606576,1535.5269903418528,0.0,0.8868719111585215,2.8175667204690242,0.0014959135982669303,354706.51090610324,1555312.2410735863,4.384786276125908,1555312.2410735863,4.384786276125908,0.85,0.09566395524333317,4.027634451161993,1.267125841197558,1.0,0.0,4.027634451162529,1.2845821828112434,1.2848845496766867,3.135365339061233,19320.45483970299,1970.138104215302,4632.441516551485,4632.441516551485,5.564350672114662,5.0569054208653474,-2.331811518472201,7.388716939337549,3.471277603214638,3.471277603214638,0.991793600918468,0.0,0.0,0.00023536923427644598,7.933770628641304e-05,0.00015603152799003293,0.0006284379576001034,0.09566395524356125,0.07180492554320196,0.02385902970035929,0.09566384302644612,0.07180492554303076,0.023859029700302403,0.3778333990797786,0.3778333990797786,0.12554484559709428,0.0,4.973376846760516,4.733076505272493,5.698078844516033,4.966795536171503,4.73084249331265,5.678360470486268,24809.111130125384,21087.744460606576,0.85,1.0693823347139704,0.6649098297359346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510161482975426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.295575045839,1535.5269903418528,0.3778333990797786,0.12554484559709428,6.112874298809886,3.471277603214638
1000.0,-29.921161465448797,5.05668543813273,35.00925506675877,24.14259941959756,5.023135055324794,-26.426720631062228,-39.94664641851557,1.5286942209302112,-0.03137007767173827,-4.996471313241762,40.01803178830408,42373.49154542013,25776.397927914077,25776.397927914077,68149.88947333422,77401.27533388813,77401.27533388813,25776.397927914077,103177.6732618022,103177.6732618022,103177.6732618022,127986.70736210418,91547.81060573581,56520.02681723525,38919.75976500062,24809.034100301968,0.0,63728.79386530259,21087.678985256673,1535.5256803469856,0.0,0.8868713877490512,2.8175759551861232,0.0014959135982669303,354704.77181214973,1555310.8534192606,4.3848038623031185,1555310.8534192606,4.3848038623031185,0.85,0.09566395923913684,4.027634451161993,1.2671257137181238,1.0,0.0,4.027634451160478,1.28458311336556,1.2848854622496484,3.135363067796945,19320.43236754647,1970.1358126930675,4632.441516551485,4632.441516551485,5.564322363448363,5.05668543813273,-2.3319332068422653,7.388618644974995,3.4713061229173587,3.4713061229173587,0.9918017494049597,0.0,0.0,0.00023535506668962675,7.933311830435552e-05,0.00015602194838527122,0.0006283993744539367,0.09566395923926548,0.07180475042547393,0.02385920881379154,0.09566401849760649,0.07180475042537737,0.023859208813759466,0.3778323670217781,0.3778323670217781,0.12554575133212334,0.0,4.97177094038949,4.732578478962239,5.69311776157042,4.965101235570046,4.730348217004462,5.6730329355297044,24809.034100301968,21087.678985256673,0.85,1.0693735961389144,0.6649033972772322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510196255709025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.286606608492,1535.5256803469856,0.3778323670217781,0.12554575133212334,6.112874298809886,3.4713061229173587
1001.0,-29.92173890709455,5.056466197450653,35.00923751692375,24.142363608721666,5.022961983825427,-26.42725771794023,-39.94716536309568,1.5284807946633328,-0.03298366389196872,-4.99661284026865,40.01799895841971,42373.14521046358,25776.308881849294,25776.308881849294,68149.45409231288,77401.0192981276,77401.0192981276,25776.308881849294,103177.3281799769,103177.3281799769,103177.3281799769,127986.28690331109,91547.71756802498,56519.84348032942,38919.86009743951,24808.958723334188,0.0,63728.8188207737,21087.61491483406,1535.5248244428356,0.0,0.8868707866887027,2.8175806380829096,0.0014959135982669303,354702.8151998252,1555309.437354971,4.384824057510715,1555309.437354971,4.384824057510715,0.85,0.09566397479013956,4.027634451161993,1.2671256510773676,1.0,0.0,4.027634451161909,1.2845841406764373,1.2848864716432205,3.135360560376464,19320.41273268259,1970.133810494164,4632.441516551485,4632.441516551485,5.564303141173358,5.056466197450653,-2.3320663026637827,7.388532500114435,3.4713346038277946,3.4713346038277946,0.9918098868079414,0.0,0.0,0.0002353409312549231,7.932846162333783e-05,0.00015601246963158527,0.000628361197499037,0.09566397479019467,0.07180458628485714,0.023859388505337528,0.0956640593362092,0.07180458628481579,0.02385938850532378,0.377831333212785,0.377831333212785,0.12554664033367754,0.0,4.970197757248343,4.732100881797351,5.688226773258123,4.963629176376685,4.729922546777914,5.668392103457165,24808.958723334188,21087.61491483406,0.85,1.069366345608436,0.6648977023978859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510230905208026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.277660099217,1535.5248244428356,0.377831333212785,0.12554664033367754,6.112874298809886,3.4713346038277946
1002.0,-29.922314308446822,5.056247717935457,35.00921994926459,24.142122908402257,5.022786227692464,-26.427793236558006,-39.94767648456616,1.5282651557959819,-0.03458729637327451,-4.996752928045323,40.017963339580135,42372.775306503754,25776.217541823557,25776.217541823557,68148.99284832731,77400.75442759453,77400.75442759453,25776.217541823557,103176.97196941808,103176.97196941808,103176.97196941808,127985.83898105622,91547.61378593052,56519.634664808684,38919.97680124648,24808.867011638136,0.0,63728.84381288462,21087.536959892415,1535.5230042459332,0.0,0.8868702030400951,2.817585358438199,0.0014959135982669303,354700.8784934876,1555307.9009946864,4.3848436677137865,1555307.9009946864,4.3848436677137865,0.85,0.0956639767114808,4.027634451161993,1.2671255356865005,1.0,0.0,4.027634451160627,1.2845851782318336,1.2848874913488553,3.13535802795563,19320.390830302582,1970.131577072964,4632.441516551485,4632.441516551485,5.564283423703549,5.056247717935457,-2.332198285100931,7.388446003036387,3.471362941952256,3.471362941952256,0.9918179834149302,0.0,0.0,0.00023532684654341474,7.932387538897336e-05,0.0001560029711544414,0.0006283229411052588,0.09566397671159149,0.07180441366526144,0.023859563046330058,0.095664043248414,0.07180441366517835,0.02385956304630245,0.3778302989103485,0.3778302989103485,0.12554751689347102,0.0,4.968645933901826,4.731632245283151,5.683394808124433,4.962165631672065,4.7294924786871775,5.663798988256133,24808.867011638136,21087.536959892415,0.85,1.0693586886405906,0.6648916373081427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451026547814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.2687199694,1535.5230042459332,0.3778302989103485,0.12554751689347102,6.112874298809886,3.471362941952256
1003.0,-29.92288804973901,5.056029583151065,35.00920226247813,24.14186093900355,5.022578914730992,-26.428330416802616,-39.94819165728984,1.5280212817868883,-0.03587426526252102,-4.996912366761712,40.017924734436,42372.42922268201,25776.176174126987,25776.176174126987,68148.605396809,77400.53103106264,77400.53103106264,25776.176174126987,103176.70720518962,103176.70720518962,103176.70720518962,127985.47215795945,91547.53803173859,56519.436223326666,38920.11312045769,24808.76495276982,0.0,63728.878073227505,21087.450209854345,1535.5210376067685,0.0,0.886869531766764,2.8175836563211747,0.0014959135982669303,354698.67427149706,1555306.235826341,4.384866222070689,1555306.235826341,4.384866222070689,0.85,0.09566398782211515,4.027634451161993,1.2671255131578074,1.0,0.0,4.027634451161594,1.2845863477506043,1.2848886431020847,3.1353551734491396,19320.374842986967,1970.1299468204706,4632.441516551485,4632.441516551485,5.564274493704882,5.056029583151065,-2.332344537070106,7.388374120221171,3.4713911442942567,3.4713911442942567,0.9918260412269305,0.0,0.0,0.00023531280324019547,7.931925305122004e-05,0.00015599355018897543,0.0006282849969001849,0.09566398782216273,0.07180424930894323,0.023859738513219497,0.09566379052640911,0.07180424930890753,0.02385973851320762,0.377829264438372,0.377829264438372,0.12554838381993652,0.0,4.967186306499343,4.731214690673482,5.678779447801446,4.9610381014991844,4.729242613365216,5.660012828511697,24808.76495276982,21087.450209854345,0.85,1.0693520340732032,0.6648858493004393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510299929081758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.259801465403,1535.5210376067685,0.377829264438372,0.12554838381993652,6.112874298809886,3.4713911442942567
1004.0,-29.923459797071843,5.055812950375345,35.00918456783858,24.14165442986416,5.02245226458092,-26.428857735318168,-39.94869401268659,1.5278502028195453,-0.037889571048253856,-4.997016535337764,40.01788913213349,42372.03864881019,25775.995933086386,25775.995933086386,68148.03458189657,77400.20587166434,77400.20587166434,25775.995933086386,103176.20180475072,103176.20180475072,103176.20180475072,127984.8638314819,91547.3923670373,56519.225144151984,38920.18580320591,24808.66202673118,0.0,63728.84782993709,21087.362722721504,1535.5177626249165,0.0,0.88686913075876,2.8175979837557947,0.0014959135982669303,354697.2341586711,1555304.7001817436,4.384879695695597,1555304.7001817436,4.384879695695597,0.85,0.09566394929319612,4.027634451161993,1.2671253060037273,1.0,0.0,4.027634451162383,1.2845871767281005,1.2848894542975586,3.1353531501229472,19320.34410161816,1970.1268120732525,4632.441516551485,4632.441516551485,5.564235585271833,5.055812950375345,-2.33245003611035,7.388262986485695,3.471419086497524,3.471419086497524,0.9918340247135783,0.0,0.0,0.0002352988095106065,7.931474595549409e-05,0.00015598406355511242,0.0006282467882068126,0.09566394929348446,0.07180404750395032,0.02385990178953414,0.09566402968776143,0.0718040475037339,0.02385990178946222,0.377828232617308,0.377828232617308,0.12554925295912142,0.0,4.965615366920474,4.730739008547346,5.6738921853511215,4.95912696428951,4.728639067832717,5.654144185993971,24808.66202673118,21087.362722721504,0.85,1.0693435846157497,0.6648800361475484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510334280780905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.250897037902,1535.5177626249165,0.377828232617308,0.12554925295912142,6.112874298809886,3.471419086497524
1005.0,-29.92402957368523,5.055597061427541,35.00916704570202,24.141422670241468,5.02228592803291,-26.429387249092805,-39.94920045426113,1.5276436034328262,-0.039534634280130376,-4.997155309692641,40.0178587673576,42371.67355127407,25775.906673736445,25775.906673736445,68147.58022501052,77399.93901196837,77399.93901196837,25775.906673736445,103175.84568570481,103175.84568570481,103175.84568570481,127984.44695859205,91547.28813819432,56519.02267746908,38920.29495636137,24808.601272887227,0.0,63728.896229248596,21087.311081954143,1535.5176860110428,0.0,0.8868685347667499,2.817603402844545,0.0014959135982669303,354695.3156339739,1555303.3904498282,4.38489972067975,1555303.3904498282,4.38489972067975,0.8500000000000001,0.09566396318184328,4.027634451161993,1.2671251796232537,1.0,0.0,4.027634451159497,1.2845881717242116,1.2848904316136318,3.135350721590395,19320.322104955452,1970.124569037893,4632.441516551485,4632.441516551485,5.564216316955196,5.055597061427541,-2.33258068071663,7.388177742144171,3.471447118248767,3.471447118248767,0.9918420337853621,0.0,0.0,0.00023528486477783148,7.931020243853818e-05,0.0001559746623392933,0.0006282089235460967,0.09566396318187276,0.07180388750196874,0.023860075679904013,0.09566414461728989,0.07180388750194663,0.02386007567989665,0.37782719911220164,0.37782719911220164,0.12555010429617922,0.0,4.964070480774581,4.730270523911543,5.669088170813382,4.9576206754125,4.728133855149963,5.6496067172333255,24808.601272887227,21087.311081954143,0.85,1.069335642969036,0.6648738022835463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510368513249874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.242013431343,1535.5176860110428,0.37782719911220164,0.12555010429617922,6.112874298809886,3.471447118248767
1006.0,-29.92459770021954,5.055381963280965,35.00914952688372,24.141191504336916,5.0221157331663955,-26.42991566327642,-39.94971049306912,1.5274336962155506,-0.04104247591061494,-4.997291302175247,40.017823819724875,42371.330554105785,25775.81177758917,25775.81177758917,68147.14233169495,77399.69014092804,77399.69014092804,25775.81177758917,103175.50191851721,103175.50191851721,103175.50191851721,127984.01504076412,91547.19967053724,56518.8400836837,38920.399540948376,24808.513122246906,0.0,63728.91266319528,21087.23615390987,1535.5159849775741,0.0,0.886867969508969,2.8176073430962156,0.0014959135982669303,354693.43557594426,1555301.8830453681,4.384918713028617,1555301.8830453681,4.384918713028617,0.85,0.09566395565535862,4.027634451161993,1.2671251483028758,1.0,0.0,4.027634451162166,1.28458918210667,1.2848914243724983,3.1353482555075307,19320.303434564823,1970.1226651878903,4632.441516551485,4632.441516551485,5.5641958318293865,5.055381963280965,-2.3327092110872854,7.388091174368251,3.4714750133334715,3.4714750133334715,0.9918500038095633,0.0,0.0,0.00023527096118720845,7.93056268923558e-05,0.00015596533429485264,0.0006281713535929456,0.0956639556554802,0.07180371314390288,0.023860242511577322,0.09566411144899281,0.07180371314381162,0.023860242511546996,0.37782616437938765,0.37782616437938765,0.12555094318373375,0.0,4.962559125225994,4.729827944989609,5.664340912518526,4.956248826264641,4.72780016601115,5.645091818030664,24808.513122246906,21087.23615390987,0.85,1.0693284960289506,0.6648682487026971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451040262787852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.23315024662,1535.5159849775741,0.37782616437938765,0.12555094318373375,6.112874298809886,3.4714750133334715
1007.0,-29.92516408228719,5.055167487921038,35.00913195658557,24.140946578141325,5.021932610078064,-26.43044380007284,-39.95021291831506,1.5272123278560548,-0.04249271770362384,-4.9974347190582264,40.017787282632064,42370.96350301683,25775.737043191268,25775.737043191268,68146.7005462081,77399.43792849057,77399.43792849057,25775.737043191268,103175.17497168184,103175.17497168184,103175.17497168184,127983.59360745868,91547.10192343898,56518.627497934074,38920.5271394499,24808.418635776834,0.0,63728.94577522673,21087.15584041031,1535.5140917902838,0.0,0.8868673722357727,2.817609659221149,0.0014959135982669303,354691.45288612915,1555300.3070835343,4.38493878109561,1555300.3070835343,4.38493878109561,0.85,0.09566394904960215,4.027634451161993,1.2671249906020243,1.0,0.0,4.027634451162506,1.2845902460016017,1.2848924707122122,3.1353456588187196,19320.282805822433,1970.1205616415834,4632.441516551485,4632.441516551485,5.5641796989979975,5.055167487921038,-2.3328431570117365,7.388010644932774,3.4715027871616337,3.4715027871616337,0.9918579391890382,0.0,0.0,0.0002352571010418367,7.930111988585819e-05,0.0001559559811559785,0.0006281336825685897,0.0956639490497096,0.07180354087623306,0.023860408173476535,0.09566400771291585,0.07180354087615241,0.023860408173449733,0.37782512992369777,0.37782512992369777,0.12555177235222134,0.0,4.961091479898414,4.7294039708780815,5.659713389700698,4.9549420013545955,4.7274365550374,5.640928957120025,24808.418635776834,21087.15584041031,0.85,1.0693210081736308,0.664862143686796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510436643863305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.224301125927,1535.5140917902838,0.37782512992369777,0.12555177235222134,6.112874298809886,3.4715027871616337
1008.0,-29.9257285805382,5.054953463018057,35.009114243672094,24.140683002211176,5.0217342138596885,-26.430971768407,-39.950719045568235,1.5269774017210673,-0.04391796329321096,-4.997586009003263,40.01774798807552,42370.62011995792,25775.68298835772,25775.68298835772,68146.30310831564,77399.17207493706,77399.17207493706,25775.68298835772,103174.85506329477,103174.85506329477,103174.85506329477,127983.16631427739,91546.98359217941,56518.43163717013,38920.61328334365,24808.311250982617,0.0,63728.92453432627,21087.064563335225,1535.5116407801013,0.0,0.8868667448918787,2.8176107274137547,0.0014959135982669303,354689.361363325,1555298.6121848049,4.384959859542106,1555298.6121848049,4.384959859542106,0.85,0.09566394114066054,4.027634451161993,1.2671249581826856,1.0,0.0,4.027634451161282,1.2845913732076415,1.2848935804380828,3.135342907608773,19320.257832957628,1970.1180151180708,4632.441516551485,4632.441516551485,5.564168030241175,5.054953463018057,-2.3329829441437426,7.387936407161799,3.4715303903668575,3.4715303903668575,0.9918658258191021,0.0,0.0,0.00023524328774453412,7.929657990991407e-05,0.00015594670783462003,0.0006280963330200095,0.09566394114076955,0.07180336820471925,0.023860572936050303,0.09566382361021275,0.07180336820463742,0.023860572936023117,0.3778240965233464,0.3778240965233464,0.12555259784456882,0.0,4.959665553573018,4.728980394757286,5.655252564685668,4.95366804571006,4.726999666134759,5.637119766594651,24808.311250982617,21087.064563335225,0.85,1.0693151281975588,0.6648569771036362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451047055555151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.215468015163,1535.5116407801013,0.3778240965233464,0.12555259784456882,6.112874298809886,3.4715303903668575
1009.0,-29.926291384088024,5.054740905922908,35.009096540452745,24.14049185989427,5.021609297917544,-26.43149086287347,-39.95121633689848,1.5268087766954306,-0.04565504047258173,-4.997688554471958,40.017712844618664,42370.24724935464,25775.506851417893,25775.506851417893,68145.75410077252,77398.90204661292,77398.90204661292,25775.506851417893,103174.40889803082,103174.40889803082,103174.40889803082,127982.62058312198,91546.89015064186,56518.235353352866,38920.72755254333,24808.211685091173,0.0,63728.939237634506,21086.979932327496,1535.5085347566685,0.0,0.8868663504697416,2.8176215881693176,0.0014959135982669303,354687.9437188574,1555297.0963373377,4.384973111942425,1555297.0963373377,4.384973111942425,0.85,0.095663894692007,4.027634451161993,1.2671248466381804,1.0,0.0,4.027634451160944,1.2845921902552877,1.284894379986796,3.1353409134159373,19320.238112869352,1970.1160042286972,4632.441516551485,4632.441516551485,5.564130007755796,5.054740905922908,-2.3330867447574613,7.38782765068037,3.471557772000993,3.471557772000993,0.9918736491431409,0.0,0.0,0.0002352295166604963,7.929211942647863e-05,0.0001559373972340177,0.0006280588333242625,0.09566389469229436,0.07180316605096099,0.023860728641333373,0.09566395630153711,0.0718031660507453,0.023860728641261705,0.3778230637087613,0.3778230637087613,0.12555342742398903,0.0,4.958179382169249,4.728562655980397,5.650531934388141,4.952033513999368,4.72669756351911,5.631453576234549,24808.211685091173,21086.979932327496,0.85,1.0693062667600421,0.664850972826695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510504354598208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.206653764126,1535.5085347566685,0.3778230637087613,0.12555342742398903,6.112874298809886,3.471557772000993
1010.0,-29.9268518805003,5.05452889662178,35.00907896328166,24.140251299273245,5.021431205165388,-26.432013198854857,-39.95171785410491,1.5265925235124251,-0.04714027494935635,-4.9978334799508835,40.01768110959325,42369.90193270934,25775.44111613537,25775.44111613537,68145.34304884472,77398.64712749672,77398.64712749672,25775.44111613537,103174.08824363208,103174.08824363208,103174.08824363208,127982.23451914088,91546.78935721093,56518.04416239294,38920.827994242216,24808.146275508792,0.0,63728.97426975101,21086.924334182473,1535.5083401851864,0.0,0.8868657281340021,2.81762418870703,0.0014959135982669303,354685.9401976049,1555295.7275071659,4.384994022150045,1555295.7275071659,4.384994022150045,0.85,0.09566390380390448,4.027634451161993,1.2671247411379594,1.0,0.0,4.027634451163668,1.284593229930714,1.2848954022891057,3.135338375852431,19320.21684122285,1970.1138351244156,4632.441516551485,4632.441516551485,5.564115817553442,5.05452889662178,-2.3332214594036547,7.3877503560254345,3.4715852397156532,3.4715852397156532,0.9918814970616152,0.0,0.0,0.0002352158027673003,7.928762127372241e-05,0.00015592818149357787,0.0006280217156905742,0.09566390380392234,0.07180300783098721,0.02386089597293513,0.09566396534323318,0.07180300783097382,0.023860895972930663,0.37782203143453724,0.37782203143453724,0.1255542415376636,0.0,4.9567384620272605,4.728154401256347,5.645964815191178,4.950693205001528,4.726247009511553,5.627419131952138,24808.146275508792,21086.924334182473,0.85,1.0692992289566778,0.6648451888361906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510538052325161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.197854646993,1535.5083401851864,0.37782203143453724,0.1255542415376636,6.112874298809886,3.4715852397156532
