time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1011.0,-29.927411152968627,5.054317775351988,35.009061350142666,24.140024044923507,5.021268413727415,-26.432532902665738,-39.95221518035976,1.526390163417143,-0.04867237607390962,-4.997961880602298,40.01764490760428,42369.54458591381,25775.33455237502,25775.33455237502,68144.87913828883,77398.38421604499,77398.38421604499,25775.33455237502,103173.71876842,103173.71876842,103173.71876842,127981.76823997007,91546.68627315741,56517.84664299645,38920.932922401065,24808.049471550068,0.0,63728.98239395113,21086.84205081756,1535.5059789651373,0.0,0.8868652060205429,2.8176293355202295,0.0014959135982669303,354684.1651311329,1555294.1660040987,4.385011564948437,1555294.1660040987,4.385011564948437,0.85,0.09566387831915284,4.027634451161993,1.2671246345387774,1.0,0.0,4.027634451161209,1.2845942045698608,1.2848963595792249,3.135335997028434,19320.19508615879,1970.1116167252621,4632.441516551485,4632.441516551485,5.5640928137529695,5.054317775351988,-2.3333439873047523,7.387661762656741,3.4716125184196844,3.4716125184196844,0.9918892909770527,0.0,0.0,0.00023520211955501132,7.928316094293982e-05,0.0001559189586120715,0.0006279845692952801,0.09566387831933598,0.07180282456371827,0.023861053755617718,0.09566393666169952,0.07180282456358081,0.023861053755572025,0.3778209998894754,0.3778209998894754,0.12555504944466156,0.0,4.955298693808288,4.727748781593107,5.641394515089132,4.9492895045283944,4.72588321654024,5.622867834234853,24808.049471550068,21086.84205081756,0.85,1.0692918132136506,0.6648394967928334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45105716120613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.189082989398,1535.5059789651373,0.3778209998894754,0.12555504944466156,6.112874298809886,3.4716125184196844
1012.0,-29.927968117001384,5.054107457862367,35.00904374720259,24.13979193605485,5.021102847399903,-26.433050806103502,-39.9527084553614,1.5261855364943342,-0.050225497417500264,-4.998093550390709,40.0176099783928,42369.180364809945,25775.23809875453,25775.23809875453,68144.41846356448,77398.1128748739,77398.1128748739,25775.23809875453,103173.35097362843,103173.35097362843,103173.35097362843,127981.31241614325,91546.57270408912,56517.6401939941,38921.0361223278,24807.961442514814,0.0,63728.99756484262,21086.767226137592,1535.50419362178,0.0,0.8868646626686678,2.8176343770964807,0.0014959135982669303,354682.3448779287,1555292.6594009597,4.385029821363807,1555292.6594009597,4.385029821363807,0.85,0.09566385933999819,4.027634451161993,1.2671245180489494,1.0,0.0,4.027634451161189,1.2845951896937444,1.2848973274300117,3.1353335926177697,19320.171118316324,1970.1091726855068,4632.441516551485,4632.441516551485,5.564071992417146,5.054107457862367,-2.33346879239387,7.387576250256236,3.4716397116643334,3.4716397116643334,0.9918970604755238,0.0,0.0,0.0002351884935499214,7.927873717545266e-05,0.00015590975637446873,0.0006279475060460834,0.0956638593401426,0.07180264737158945,0.023861211968553144,0.09566393799354914,0.07180264737148107,0.02386121196851712,0.37781996881543384,0.37781996881543384,0.12555584914859722,0.0,4.953863815312843,4.7273373011277044,5.636861739248388,4.947868052973206,4.725442104819479,5.618478884399963,24807.961442514814,21086.767226137592,0.85,1.0692843300136532,0.6648336233705919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510605098661469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.180317168264,1535.50419362178,0.37781996881543384,0.12555584914859722,6.112874298809886,3.4716397116643334
1013.0,-29.92852404707136,5.0538979226385035,35.00902613517937,24.139560071658366,5.020935691112149,-26.43356793782629,-39.95320162558926,1.5259795818596384,-0.051726563849570084,-4.998225610862169,40.01757450794697,42368.82011454673,25775.144226863627,25775.144226863627,68143.96434141036,77397.84892259717,77397.84892259717,25775.144226863627,103172.9931494608,103172.9931494608,103172.9931494608,127980.86378134353,91546.46546292932,56517.43665484884,38921.14312008942,24807.870631882728,0.0,63729.01375197215,21086.690037100318,1535.5022604903238,0.0,0.8868641192858913,2.8176386888607263,0.0014959135982669303,354680.51923113706,1555291.129453866,4.3850480788326545,1555291.129453866,4.3850480788326545,0.85,0.09566383748958356,4.027634451161993,1.2671243812283501,1.0,0.0,4.027634451162449,1.2845961809747746,1.2848983014727948,3.1353311731829625,19320.14848592827,1970.1068648242028,4632.441516551485,4632.441516551485,5.564051728396421,5.0538979226385035,-2.333593789300099,7.387491711938603,3.4716667955138845,3.4716667955138845,0.9919047987182527,0.0,0.0,0.00023517489356574236,7.927431457571114e-05,0.0001559005789900312,0.0006279105428963513,0.09566383748973518,0.07180246905848724,0.023861368431247948,0.09566390533575825,0.07180246905837342,0.023861368431210134,0.3778189374922401,0.3778189374922401,0.12555664151968812,0.0,4.95244224567773,4.7269292049722935,5.632372402128908,4.946499047012594,4.725046807104889,5.614162551910056,24807.870631882728,21086.690037100318,0.85,1.0692769325855382,0.6648278016578532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451063844719002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.171578950378,1535.5022604903238,0.3778189374922401,0.12555664151968812,6.112874298809886,3.4716667955138845
1014.0,-29.929078032793925,5.05368911864709,35.00900849454404,24.139333969820314,5.0207649242172785,-26.434083680431442,-39.953698323201365,1.5257705718472103,-0.05304389743025695,-4.998359502251803,40.017538450514905,42368.48305020397,25775.056478969593,25775.056478969593,68143.53952917356,77397.62306776483,77397.62306776483,25775.056478969593,103172.67954673442,103172.67954673442,103172.67954673442,127980.45678428542,91546.39407273778,56517.25405514612,38921.26668621295,24807.777237550992,0.0,63729.04392376394,21086.61065191834,1535.5002266146164,0.0,0.8868635687115736,2.8176403713175073,0.0014959135982669303,354678.66828066733,1555289.5741894557,4.385066577950244,1555289.5741894557,4.385066577950244,0.8499999999999999,0.0956638143987528,4.027634451161993,1.2671243356214834,1.0,0.0,4.027634451161956,1.284597186446916,1.2848992897720308,3.135328719115507,19320.133419599995,1970.105328486282,4632.441516551485,4632.441516551485,5.56403278635609,5.05368911864709,-2.3337200552378046,7.387409173884894,3.4716937648177897,3.4716937648177897,0.9919125042336542,0.0,0.0,0.00023516134186779227,7.92698605740033e-05,0.00015589148129378896,0.0006278739007015399,0.09566381439890465,0.07180229069347863,0.023861523705426015,0.09566377635577356,0.07180229069336466,0.023861523705388132,0.37781790590071906,0.37781790590071906,0.1255574276379351,0.0,4.951068985218683,4.726565734740859,5.6279426399675,4.9453156048215305,4.7248583734680665,5.609967570316883,24807.777237550992,21086.61065191834,0.85,1.0692697604359243,0.6648221978802538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510671733955403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.162842880742,1535.5002266146164,0.37781790590071906,0.1255574276379351,6.112874298809886,3.4716937648177897
1015.0,-29.92962976016759,5.053480860830606,35.00899077067473,24.13908907854932,5.020579920656448,-26.434598813930798,-39.954194881115086,1.5255489744123334,-0.05436730286515967,-4.998501703006138,40.01750074488575,42368.155305922184,25774.99093797799,25774.99093797799,68143.14624390018,77397.37868398396,77397.37868398396,25774.99093797799,103172.36962196195,103172.36962196195,103172.36962196195,127980.04699053415,91546.29747842942,56517.074100337944,38921.359308990526,24807.677368572204,0.0,63729.03667756273,21086.525763286372,1535.4980103664254,0.0,0.8868629818316909,2.817641163275821,0.0014959135982669303,354676.70246761246,1555287.9478346535,4.385086296940171,1555287.9478346535,4.385086296940171,0.85,0.09566379438508461,4.027634451161993,1.2671242696838454,1.0,0.0,4.027634451161408,1.2845982506737061,1.284900336911594,3.1353261216490873,19320.113034144684,1970.103249748353,4632.441516551485,4632.441516551485,5.5640186380951,5.053480860830606,-2.333852414692494,7.3873332755231,3.471720605484778,3.471720605484778,0.9919201729956508,0.0,0.0,0.0002351478461290164,7.926540805625229e-05,0.00015588243807276414,0.0006278374779129908,0.09566379438521892,0.07180211536816303,0.0238616790170559,0.09566360186357613,0.07180211536806222,0.023861679017022394,0.3778168765297782,0.3778168765297782,0.12555820937522963,0.0,4.949737281767,4.726216893624667,5.623635910093242,4.9441344001409675,4.72455231765872,5.60613699966234,24807.677368572204,21086.525763286372,0.85,1.0692637108053373,0.6648171306948197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510704904446423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.154127231863,1535.4980103664254,0.3778168765297782,0.12555820937522963,6.112874298809886,3.471720605484778
1016.0,-29.93018011670771,5.053274009110123,35.00897308522955,24.138897412363463,5.020456987380095,-26.435106506060993,-39.954675268940605,1.5253833767259009,-0.05608277300211739,-4.998602531956865,40.017466416333754,42367.766183063446,25774.822206457982,25774.822206457982,68142.58838952144,77397.09851092918,77397.09851092918,25774.822206457982,103171.92071738717,103171.92071738717,103171.92071738717,127979.50396070466,91546.18967106061,56516.85734316461,38921.48036432889,24807.5832433175,0.0,63729.063607646385,21086.445756819874,1535.4951835396935,0.0,0.8868625931788625,2.817651942134021,0.0014959135982669303,354675.30859222915,1555286.4671442513,4.385099355569651,1555286.4671442513,4.385099355569651,0.85,0.09566374105752193,4.027634451161993,1.2671241092355925,1.0,0.0,4.027634451161579,1.2845990529324045,1.2849011220654263,3.1353241635730265,19320.090282262758,1970.1009297020653,4632.441516551485,4632.441516551485,5.563982214209464,5.053274009110123,-2.333954184072348,7.387228193182471,3.4717472629078836,3.4717472629078836,0.9919277894022525,0.0,0.0,0.00023513438463292514,7.926110075190497e-05,0.00015587328388102015,0.0006278006081749502,0.09566374105780308,0.07180191500991143,0.023861826047891655,0.09566374978487902,0.0718019150097004,0.023861826047821527,0.3778158495804876,0.3778158495804876,0.1255589921185462,0.0,4.948333266162479,4.725848767705713,5.619096795284008,4.942519758954745,4.724185379596065,5.600747807430537,24807.5832433175,21086.445756819874,0.85,1.069254505433303,0.6648107438688311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510737939860254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.145438359052,1535.4951835396935,0.3778158495804876,0.1255589921185462,6.112874298809886,3.4717472629078836
1017.0,-29.930728770602194,5.053067749959159,35.00895552718807,24.13866069344806,5.0202865565321355,-26.435617415865625,-39.95516742635516,1.5251752017881612,-0.057582895046721205,-4.9987407250139935,40.01743475633469,42367.43337873313,25774.751098115677,25774.751098115677,68142.18447684881,77396.82813625695,77396.82813625695,25774.751098115677,103171.57923437264,103171.57923437264,103171.57923437264,127979.09651967358,91546.07174426438,56516.67698671052,38921.5497306154,24807.517285300943,0.0,63729.06701591634,21086.3896925058,1535.494812205835,0.0,0.8868620047988943,2.8176555259926293,0.0014959135982669303,354673.3981965054,1555285.10155725,4.38511912499158,1555285.10155725,4.38511912499158,0.85,0.09566373508727868,4.027634451161993,1.2671240081312134,1.0,0.0,4.027634451162053,1.2846000542297604,1.2849021063591042,3.1353217197059373,19320.0653947567,1970.0983918827226,4632.441516551485,4632.441516551485,5.563966864130668,5.053067749959159,-2.334083177705831,7.38715092766499,3.471773997406922,3.471773997406922,0.9919354278305492,0.0,0.0,0.00023512096548952355,7.925668814221803e-05,0.00015586427734730552,0.0006277643331494755,0.095663735087333,0.07180175252714777,0.02386198256018524,0.09566378486064318,0.071801752527107,0.02386198256017169,0.3778148231660118,0.3778148231660118,0.12555975869750777,0.0,4.946951838767859,4.725465900622908,5.6146932217769745,4.941157829967267,4.723672811277254,5.596814694192403,24807.517285300943,21086.3896925058,0.85,1.0692481102827112,0.6648054861395014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510770893336662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.136758557692,1535.494812205835,0.3778148231660118,0.12555975869750777,6.112874298809886,3.471773997406922
1018.0,-29.931275196742593,5.0528623848793925,35.008937950105796,24.138437525276117,5.0201296558466115,-26.43612496706118,-39.95565151618791,1.524979426157776,-0.059090372896037024,-4.998864165617067,40.017399085641806,42367.07672165599,25774.64380957205,25774.64380957205,68141.72053122804,77396.55801007053,77396.55801007053,25774.64380957205,103171.20181964258,103171.20181964258,103171.20181964258,127978.62503882461,91545.9586454268,56516.47735698213,38921.64587604964,24807.423219182037,0.0,63729.06909523168,21086.30973630473,1535.4925030955903,0.0,0.8868615059771017,2.817660929743156,0.0014959135982669303,354671.69174712506,1555283.5629785508,4.385135885294848,1555283.5629785508,4.385135885294848,0.85,0.09566369747729705,4.027634451161993,1.2671238833991811,1.0,0.0,4.027634451160412,1.2846009974255583,1.284903032608435,3.1353194176508423,19320.04152615266,1970.0959579624707,4632.441516551485,4632.441516551485,5.5639437038720345,5.0528623848793925,-2.334201262333355,7.387063647212747,3.4718005659115647,3.4718005659115647,0.9919430188318756,0.0,0.0,0.00023510760153446598,7.925234808681289e-05,0.0001558552534476531,0.0006277279881803516,0.0956636974774963,0.07180156736646363,0.023862130111032668,0.0956637706580394,0.07180156736631409,0.02386213011098296,0.37781379603967324,0.37781379603967324,0.12556051754174777,0.0,4.9455642709255585,4.72507537756303,5.610288230211495,4.9397737927210414,4.723279594816233,5.592432341223628,24807.423219182037,21086.30973630473,0.85,1.0692407954273182,0.6647998679903198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451080374500666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.128094520782,1535.4925030955903,0.37781379603967324,0.12556051754174777,6.112874298809886,3.4718005659115647
1019.0,-29.931820370581995,5.0526578652284195,35.00892039903365,24.13821966564285,5.019972397180768,-26.436631426868303,-39.956131659541256,1.5247834534598248,-0.06049701623760484,-4.998989149907433,40.017364689076686,42366.70909143383,25774.542358116767,25774.542358116767,68141.2514495506,77396.31076930983,77396.31076930983,25774.542358116767,103170.8531274266,103170.8531274266,103170.8531274266,127978.1904616995,91545.86778140483,56516.26610349938,38921.779642117166,24807.3373342729,0.0,63729.11697639007,21086.236734131962,1535.4907003250244,0.0,0.8868609946888449,2.8176648275758946,0.0014959135982669303,354669.9639642951,1555282.0793577055,4.385153064481877,1555282.0793577055,4.385153064481877,0.8499999999999999,0.0956636639510681,4.027634451161993,1.2671237207530068,1.0,0.0,4.0276344511612665,1.2846019414796737,1.284903959756502,3.13531711350424,19320.02235002841,1970.0940025419902,4632.441516551485,4632.441516551485,5.5639218036591735,5.0526578652284195,-2.334320333339743,7.386978198568162,3.4718270603624335,3.4718270603624335,0.991950588674981,0.0,0.0,0.00023509426890434682,7.92480436301756e-05,0.00015584622527417124,0.000627691625997805,0.09566366395123807,0.07180138652324335,0.023862277427994717,0.09566373552791212,0.07180138652311578,0.023862277427952317,0.37781276762413724,0.37781276762413724,0.12556126717646598,0.0,4.944198456394872,4.724705332194958,5.605908994122387,4.938492133669854,4.722988537826154,5.588153171563647,24807.3373342729,21086.236734131962,0.85,1.0692326315268907,0.66479359987256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510836463426884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.119456824748,1535.4907003250244,0.37781276762413724,0.12556126717646598,6.112874298809886,3.4718270603624335
1020.0,-29.932363921401326,5.052453661674881,35.00890275810992,24.13796066483485,5.019775875451014,-26.437140352198035,-39.956623467709846,1.5245523062405015,-0.06175618729770349,-4.999138722275099,40.01732696981923,42366.39698120155,25774.504426424657,25774.504426424657,68140.90140762621,77396.05599331105,77396.05599331105,25774.504426424657,103170.5604197357,103170.5604197357,103170.5604197357,127977.80125060017,91545.75283156734,56516.09381942861,38921.84334682082,24807.24083086447,0.0,63729.08417768529,21086.1547062348,1535.488848288875,0.0,0.8868603703462583,2.8176639147673326,0.0014959135982669303,354667.896284567,1555280.4524210019,4.385174042290893,1555280.4524210019,4.385174042290893,0.85,0.09566364441753501,4.027634451161993,1.2671236740471796,1.0,0.0,4.027634451161924,1.284603049956588,1.2849050514178795,3.135314408056328,19319.998090785655,1970.0915287876753,4632.441516551485,4632.441516551485,5.5639136153869675,5.052453661674881,-2.3344574797754523,7.386911141450334,3.4718534675758557,3.4718534675758557,0.9919581335931016,0.0,0.0,0.00023508097665984033,7.9243634823236e-05,0.00015583734183660433,0.0006276558467586158,0.09566364441762708,0.07180121742685376,0.023862426990773317,0.09566352180537989,0.07180121742678466,0.023862426990750352,0.3778117391592078,0.3778117391592078,0.12556200806940462,0.0,4.942893211391095,4.7243395115463045,5.60176065537803,4.9373825349774165,4.722593066960599,5.584881199961217,24807.24083086447,21086.1547062348,0.85,1.069227689160575,0.6647890445605387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510869107003304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.110826002276,1535.488848288875,0.3778117391592078,0.12556200806940462,6.112874298809886,3.4718534675758557
1021.0,-29.932905558473834,5.052250996410731,35.008885118518954,24.137782968487613,5.019663312394043,-26.437639158443027,-39.957098686695076,1.5243969123559045,-0.06338006490801718,-4.999229931810785,40.017291726796905,42366.024194588914,25774.31983169808,25774.31983169808,68140.344026287,77395.79045279563,77395.79045279563,25774.31983169808,103170.11028449371,103170.11028449371,103170.11028449371,127977.2494576136,91545.66033607979,56515.89407784339,38921.962509151555,24807.139173119886,0.0,63729.101682271445,21086.0682971519,1535.485382058674,0.0,0.8868600339282899,2.817674613991701,0.0014959135982669303,354666.63541388407,1555278.9322923808,4.385185345888041,1555278.9322923808,4.385185345888041,0.85,0.09566356988079665,4.027634451161993,1.26712357184384,1.0,0.0,4.027634451163257,1.284603804052211,1.2849057886756354,3.135312567545764,19319.978570353655,1970.089538257576,4632.441516551485,4632.441516551485,5.563873767128567,5.052250996410731,-2.3345515783370083,7.386802574747739,3.4718796292792526,3.4718796292792526,0.9919656083655007,0.0,0.0,0.00023506773190371877,7.923937494518886e-05,0.0001558283569585299,0.0006276196589541437,0.0956635698811321,0.07180100646201829,0.02386256341911382,0.09566363281717924,0.0718010064617665,0.023862563419030144,0.37781071066436633,0.37781071066436633,0.12556275305720113,0.0,4.941520309046609,4.723978406303331,5.597326149516448,4.935849866902743,4.722361315268643,5.579414062765807,24807.139173119886,21086.0682971519,0.85,1.0692186493700837,0.6647830124110247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510901653537132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.102209521841,1535.485382058674,0.37781071066436633,0.12556275305720113,6.112874298809886,3.4718796292792526
1022.0,-29.93344509499381,5.052048376424165,35.00886752153581,24.13752026567238,5.01945677785556,-26.438145471893815,-39.95758630391208,1.5241571547482686,-0.0645014759861624,-4.999390779858937,40.01725768865498,42365.71203709642,25774.314398387887,25774.314398387887,68140.02643548431,77395.56108625748,77395.56108625748,25774.314398387887,103169.87548464537,103169.87548464537,103169.87548464537,127976.94369941263,91545.5651208833,56515.71607169254,38922.05449910084,24807.06821476726,0.0,63729.1227138681,21086.00798255217,1535.4852491613717,0.0,0.88685933889726,2.8176705731161658,0.0014959135982669303,354664.4118765631,1555277.4641346382,4.3852086988528605,1555277.4641346382,4.3852086988528605,0.8500000000000001,0.09566357299106179,4.027634451161993,1.2671235295338557,1.0,0.0,4.02763445116296,1.2846049525960828,1.2849069205412074,3.1353097643150676,19319.958475948864,1970.0874891985404,4632.441516551485,4632.441516551485,5.563872594245937,5.052048376424165,-2.3346967165100616,7.386745092934227,3.4719059146940254,3.4719059146940254,0.9919731184840073,0.0,0.0,0.0002350545391963056,7.923500414905733e-05,0.00015581953504724828,0.0006275841275203408,0.09566357299102302,0.07180085617960631,0.023862716811416704,0.09566341237323277,0.07180085617963541,0.023862716811426384,0.3778096821877828,0.3778096821877828,0.12556348119451965,0.0,4.940256305914431,4.723644849458935,5.5932464268175295,4.934889303872751,4.722006114047019,5.57661982527469,24807.06821476726,21086.00798255217,0.85,1.0692133130628574,0.6647778948301325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510934085618974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.093613261777,1535.4852491613717,0.3778096821877828,0.12556348119451965,6.112874298809886,3.4719059146940254
1023.0,-29.93398315498423,5.051847124721499,35.00884984224693,24.137328878883295,5.019330592264894,-26.438642420537416,-39.958057436719514,1.5239898578109101,-0.06604017209605217,-4.999488836148289,40.01722009736292,42365.33778636085,25774.150204319874,25774.150204319874,68139.48799068072,77395.2953373406,77395.2953373406,25774.150204319874,103169.44554166048,103169.44554166048,103169.44554166048,127976.40109808024,91545.46545833827,56515.50790732951,38922.17505667639,24806.955556419773,0.0,63729.13061309616,21085.912222956806,1535.4813115082447,0.0,0.8868589761463022,2.817679353021714,0.0014959135982669303,354663.05636769487,1555275.8427210727,4.385220887254323,1555275.8427210727,4.385220887254323,0.85,0.09566349596705667,4.027634451161993,1.2671233086427676,1.0,0.0,4.027634451161672,1.2846057621791067,1.2849077134134816,3.1353077883831246,19319.937442966773,1970.0853444312559,4632.441516551485,4632.441516551485,5.5638371498550185,5.051847124721499,-2.334795677417309,7.386642802138809,3.471931875992096,3.471931875992096,0.9919805359977417,0.0,0.0,0.00023504138327221888,7.923078132396488e-05,0.000155810601948254,0.0006275481482630758,0.09566349596740496,0.0718006450953874,0.02386285087201756,0.09566342600938404,0.071800645095126,0.02386285087193067,0.3778086551563383,0.3778086551563383,0.12556421441863042,0.0,4.938933121973946,4.723307535014499,5.588940209811199,4.933448664052264,4.721772645390615,5.571528123847827,24806.955556419773,21085.912222956806,0.85,1.0692047315749549,0.6647719399086686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510966392061773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.08504102821,1535.4813115082447,0.3778086551563383,0.12556421441863042,6.112874298809886,3.471931875992096
1024.0,-29.93451947754029,5.051646762315142,35.00883232254639,24.137119471002393,5.0191856366430265,-26.439139682696627,-39.95853237630797,1.5238058417920797,-0.06752910549244007,-4.999608306300608,40.01718938712742,42364.98686746412,25774.04348876281,25774.04348876281,68139.03035622693,77395.03236172373,77395.03236172373,25774.04348876281,103169.07585048654,103169.07585048654,103169.07585048654,127975.96602855326,91545.36026736633,56515.31477307704,38922.27277143254,24806.890178066715,0.0,63729.16294949925,21085.856651356706,1535.4805597717882,0.0,0.8868584795547609,2.817684977768919,0.0014959135982669303,354661.40484372666,1555274.5181069355,4.38523757269904,1555274.5181069355,4.38523757269904,0.85,0.09566346395772804,4.027634451161993,1.2671231756685306,1.0,0.0,4.027634451162948,1.2846066498665512,1.284908584463955,3.135305621826258,19319.915243254454,1970.0830806905983,4632.441516551485,4632.441516551485,5.563814113286358,5.051646762315142,-2.3349100635646756,7.386556825879818,3.471957912355832,3.471957912355832,0.9919879749588091,0.0,0.0,0.00023502827050464454,7.922652458878179e-05,0.00015580174591586275,0.0006275124794019162,0.09566346395786332,0.07180046959757244,0.023862994360290875,0.09566351657498787,0.07180046959747091,0.02386299436025713,0.3778076288306727,0.3778076288306727,0.12556493525170517,0.0,4.937608797156656,4.7229651353414965,5.584644929637534,4.932079200808175,4.721369365730311,5.567235543393963,24806.890178066715,21085.856651356706,0.85,1.0691970081298914,0.6647660961910845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510998610229493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.076480389902,1535.4805597717882,0.3778076288306727,0.12556493525170517,6.112874298809886,3.471957912355832
1025.0,-29.93505417497089,5.051446703712553,35.0088147512398,24.13686483576896,5.018993713647556,-26.439640178892127,-39.959011506848015,1.5235797175617216,-0.06876066659236812,-4.999754974179391,40.01715284458459,42364.660572156376,25774.00703231067,25774.00703231067,68138.66760446705,77394.7767027251,77394.7767027251,25774.00703231067,103168.78373503577,103168.78373503577,103168.78373503577,127975.58402362902,91545.24272274242,56515.1265921453,38922.35125621902,24806.800288593244,0.0,63729.15154481227,21085.780245304257,1535.479025021723,0.0,0.8868578657149024,2.8176840418088878,0.0014959135982669303,354659.3773537925,1555272.9419309841,4.3852581976974285,1555272.9419309841,4.3852581976974285,0.85,0.09566343956313829,4.027634451161993,1.2671231361059476,1.0,0.0,4.027634451159701,1.284607734405615,1.284909652464196,3.1353029748225594,19319.890436402806,1970.0805510957164,4632.441516551485,4632.441516551485,5.563806243472565,5.051446703712553,-2.335044425387279,7.3864911290998325,3.471983881571117,3.471983881571117,0.9919953947346049,0.0,0.0,0.0002350151981413227,7.922223050564014e-05,0.00015579296763568255,0.0006274771236982404,0.09566343956322723,0.07180030154533121,0.02386313801789602,0.09566332296664068,0.07180030154526444,0.023863138017873844,0.37780660253625004,0.37780660253625004,0.12556564396464098,0.0,4.9363426723132875,4.722620415149322,5.580590779588533,4.930994307587014,4.720963874742324,5.56409369973079,24806.800288593244,21085.780245304257,0.85,1.0691915073834641,0.6647610951224876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511030724498346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.067936622863,1535.479025021723,0.37780660253625004,0.12556564396464098,6.112874298809886,3.471983881571117
1026.0,-29.93558726777255,5.051248005681474,35.00879715036242,24.13668322786691,5.018871751183728,-26.44013223408951,-39.959481871314324,1.52341671749328,-0.07019672191893278,-4.999851194448947,40.017116840664855,42364.30466552186,25773.843763729503,25773.843763729503,68138.14842925136,77394.5333872142,77394.5333872142,25773.843763729503,103168.37715094369,103168.37715094369,103168.37715094369,127975.07383920024,91545.16519828352,56514.93647656114,38922.476357469306,24806.69668825655,0.0,63729.17304572585,21085.692185018066,1535.4755689271592,0.0,0.8868575065536278,2.8176916870826516,0.0014959135982669303,354658.0472404444,1555271.388988444,4.385270265513052,1555271.388988444,4.385270265513052,0.85,0.09566336178114139,4.027634451161993,1.2671229806030175,1.0,0.0,4.027634451162671,1.2846085236412914,1.2849104251428756,3.1353010485602635,19319.874075486525,1970.0788827465574,4632.441516551485,4632.441516551485,5.563770998865464,5.051248005681474,-2.3351416006561134,7.386389606337588,3.4720096084965273,3.4720096084965273,0.9920027452847221,0.0,0.0,0.00023500216567505825,7.921801519545347e-05,0.00015578415047960478,0.0006274416114166603,0.09566336178147013,0.07180009311187874,0.02386326866959139,0.09566332846778572,0.071800093111632,0.02386326866950939,0.3778055758977772,0.3778055758977772,0.12556635474650643,0.0,4.9350426400757215,4.7223005366345205,5.576325386505346,4.92965447252999,4.720838867752889,5.559080134507951,24806.69668825655,21085.692185018066,0.85,1.0691830000737976,0.6647552861720857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451106274159197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.059407535085,1535.4755689271592,0.3778055758977772,0.12556635474650643,6.112874298809886,3.4720096084965273
1027.0,-29.936118539013314,5.051049669644519,35.008779606869666,24.136437463481002,5.018689912748382,-26.440628637792166,-39.9599566013552,1.5232000115200606,-0.07148487236673873,-4.999993667695963,40.01708331035672,42363.974901467576,25773.800324434564,25773.800324434564,68137.77522590214,77394.27276855892,77394.27276855892,25773.800324434564,103168.07309299348,103168.07309299348,103168.07309299348,127974.69639582818,91545.0453936078,56514.74752648758,38922.553185689125,24806.62330283471,0.0,63729.17648852384,21085.629807409503,1535.4748841510914,0.0,0.8868569031441711,2.8176919854259554,0.0014959135982669303,354656.0777502662,1555269.9427402478,4.385290540080362,1555269.9427402478,4.385290540080362,0.85,0.09566334100147356,4.027634451161993,1.2671229240065442,1.0,0.0,4.027634451161144,1.2846095639598283,1.2849114490214595,3.1352985094916694,19319.84879166904,1970.0763045146957,4632.441516551485,4632.441516551485,5.5637616216731605,5.051049669644519,-2.335272592597368,7.386322262241887,3.472035412430006,3.472035412430006,0.9920101178371447,0.0,0.0,0.00023498917840270806,7.921376097212727e-05,0.0001557754174305808,0.0006274064378875477,0.09566334100153542,0.0717999294859827,0.023863411515552733,0.09566323084544398,0.07179992948593626,0.0238634115155373,0.37780455026131243,0.37780455026131243,0.12556705166533813,0.0,4.933791027646464,4.721971244836482,5.572283228075548,4.928508795329208,4.720384360155833,5.555842184138612,24806.62330283471,21085.629807409503,0.85,1.0691770862310168,0.664750075800781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511094662736446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.050892770127,1535.4748841510914,0.37780455026131243,0.12556705166533813,6.112874298809886,3.472035412430006
1028.0,-29.93664828231645,5.050852379661774,35.008762005738525,24.136232735496037,5.018547656654363,-26.441119707468236,-39.96042679119853,1.5230190817988574,-0.07286535293786756,-5.00010341893648,40.01704654453147,42363.63276961947,25773.674797929492,25773.674797929492,68137.30756754897,77394.01797398402,77394.01797398402,25773.674797929492,103167.69277191351,103167.69277191351,103167.69277191351,127974.21297864689,91544.9468221718,56514.56161777756,38922.65022710471,24806.52020673338,0.0,63729.17043383809,21085.542175723374,1535.4717639276214,0.0,0.8868564779039271,2.8176973198707804,0.0014959135982669303,354654.5606011805,1555268.3569370676,4.385304828170566,1555268.3569370676,4.385304828170566,0.85,0.09566327298874314,4.027634451161993,1.267122787735425,1.0,0.0,4.027634451161212,1.2846104368805715,1.2849123055117166,3.1352963789881123,19319.827988956775,1970.0741832283986,4632.441516551485,4632.441516551485,5.563734524406066,5.050852379661774,-2.3353794870823528,7.386231866744127,3.472060994401661,3.472060994401661,0.9920174269719031,0.0,0.0,0.00023497622914018035,7.920954764330164e-05,0.0001557666814968787,0.0006273712527400061,0.09566327298902644,0.0717997304663242,0.023863542522702244,0.09566317168837439,0.07179973046611157,0.02386354252263157,0.3778035246421293,0.3778035246421293,0.12556774819304975,0.0,4.932523157385788,4.721647925409627,5.568157774918802,4.927238065998608,4.720146878033233,5.551446317896534,24806.52020673338,21085.542175723374,0.85,1.0691698495948145,0.6647447704281708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511126474940788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.042396727345,1535.4717639276214,0.3778035246421293,0.12556774819304975,6.112874298809886,3.472060994401661
1029.0,-29.937176153564756,5.0506563735460865,35.0087445650211,24.136055318545573,5.018432022293035,-26.441606429893326,-39.96088873883707,1.522862298614594,-0.07436019360147839,-5.0002007812164875,40.01701601465078,42363.264659094086,25773.520733882495,25773.520733882495,68136.78539297658,77393.76590860322,77393.76590860322,25773.520733882495,103167.28664248572,103167.28664248572,103167.28664248572,127973.73580834309,91544.86100145828,56514.35975192072,38922.779166152846,24806.449165857364,0.0,63729.228332010214,21085.48179097876,1535.4701953853394,0.0,0.8868560931148703,2.8177056053428506,0.0014959135982669303,354653.2147154709,1555267.0401069024,4.385317757107186,1555267.0401069024,4.385317757107186,0.85,0.09566321125949215,4.027634451161993,1.2671226201439278,1.0,0.0,4.0276344511617514,1.2846111967762388,1.2849130490099454,3.1352945243428003,19319.80987718239,1970.0723363414002,4632.441516551485,4632.441516551485,5.563701266771523,5.0506563735460865,-2.335476952700517,7.386133326246604,3.47208656137294,3.47208656137294,0.9920247318208401,0.0,0.0,0.00023496332629285673,7.92054083738944e-05,0.00015575791791896232,0.0006273359562516745,0.09566321125972402,0.07179953731971983,0.023863673940004194,0.09566331375684,0.0717995373195458,0.02386367393994635,0.37780249917956743,0.37780249917956743,0.1255684366598796,0.0,4.9312246458119375,4.7213344010174865,5.563879710500771,4.925840587615028,4.71989598805618,5.546581621481039,24806.449165857364,21085.48179097876,0.85,1.0691606846077646,0.6647383903409931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115819578572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.033913585203,1535.4701953853394,0.37780249917956743,0.1255684366598796,6.112874298809886,3.47208656137294
1030.0,-29.937702565329968,5.050460380072251,35.00872712250884,24.135797295626276,5.018227381134402,-26.44210073981954,-39.96136692641301,1.522625555616893,-0.07533914602004188,-5.000357532030223,40.01698108092789,42362.97016230955,25773.519216860273,25773.519216860273,68136.48937916983,77393.54806118688,77393.54806118688,25773.519216860273,103167.06727804715,103167.06727804715,103167.06727804715,127973.4400024461,91544.77277479995,56514.19487589397,38922.86433211775,24806.372724398952,0.0,63729.23705651671,21085.41681573911,1535.4696660158404,0.0,0.8868554221455971,2.817700170497153,0.0014959135982669303,354651.04788186535,1555265.5333290359,4.385340301735402,1555265.5333290359,4.385340301735402,0.8500000000000001,0.09566319639561956,4.027634451161993,1.267122617396526,1.0,0.0,4.027634451164025,1.284612330560533,1.2849141665312969,3.1352917571673613,19319.791257652614,1970.070437677761,4632.441516551485,4632.441516551485,5.563700939293624,5.050460380072251,-2.3356179990734707,7.386078379145722,3.472112186827477,3.472112186827477,0.9920320533792791,0.0,0.0,0.00023495045976996336,7.920112379760326e-05,0.0001557493359723601,0.0006273013913078814,0.09566319639562125,0.07179938200408245,0.023863814391538802,0.09566302388280991,0.07179938200408117,0.023863814391538382,0.3778014742209884,0.3778014742209884,0.1255691066692854,0.0,4.930043930391321,4.721052690821068,5.55997926135376,4.925018386010208,4.7196291040501706,5.54407768995253,24806.372724398952,21085.41681573911,0.85,1.0691558933734708,0.6647336782761262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511189804664353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.025450288453,1535.4696660158404,0.3778014742209884,0.1255691066692854,6.112874298809886,3.472112186827477
1031.0,-29.93822710761651,5.050265930968492,35.00870961995957,24.135623790230625,5.018119752518269,-26.442583664809906,-39.96182828033341,1.5224763097045475,-0.07686774954925113,-5.000441547574524,40.01694444720253,42362.61403068912,25773.33389245107,25773.33389245107,68135.9479231402,77393.27950431667,77393.27950431667,25773.33389245107,103166.61339676775,103166.61339676775,103166.61339676775,127972.87542532456,91544.67236126457,56514.00688760815,38922.96163739602,24806.26202855681,0.0,63729.22366595283,21085.322724273286,1535.4655308986362,0.0,0.886855127343941,2.8177104591669306,0.0014959135982669303,354649.88650330564,1555263.9532270422,4.385350207105017,1555263.9532270422,4.385350207105017,0.85,0.0956630969847483,4.027634451161993,1.2671224629925564,1.0,0.0,4.0276344511620525,1.2846130550367016,1.2849148747078578,3.1352899889740904,19319.770066180026,1970.0682767489436,4632.441516551485,4632.441516551485,5.563660933519445,5.050265930968492,-2.3357055142436196,7.385971445212112,3.4721374894187806,3.4721374894187806,0.9920392826910802,0.0,0.0,0.00023493763958640077,7.919699025450206e-05,0.0001557406493318987,0.0006272664046954943,0.09566309698513487,0.07179916257874303,0.023863934406391847,0.09566308376369947,0.07179916257845288,0.02386393440629542,0.37780045138664065,0.37780045138664065,0.12556978196936877,0.0,4.92878281362988,4.7207588407093795,5.5557923591529175,4.923573798025245,4.71942439218185,5.538884485645497,24806.26202855681,21085.322724273286,0.85,1.0691476218239522,0.6647282297480933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511221326280195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.016998634304,1535.4655308986362,0.37780045138664065,0.12556978196936877,6.112874298809886,3.4721374894187806
1032.0,-29.938750077053754,5.050071631572372,35.00869217750927,24.135374184139096,5.01792813231274,-26.443073573986453,-39.96229445384813,1.5222516292384407,-0.07796397157363799,-5.000590468756331,40.016911192613385,42362.2845753001,25773.315927534342,25773.315927534342,68135.60050283445,77393.0429208243,77393.0429208243,25773.315927534342,103166.35884835865,103166.35884835865,103166.35884835865,127972.55192061182,91544.56928072615,56513.81093517351,38923.06482839182,24806.193072253165,0.0,63729.25790064498,21085.26411141519,1535.4652523656616,0.0,0.8868544901222574,2.817707481117141,0.0014959135982669303,354647.82791696786,1555262.5188764925,4.385371617842305,1555262.5188764925,4.385371617842305,0.8499999999999999,0.09566307783088265,4.027634451161993,1.2671223585912958,1.0,0.0,4.027634451160766,1.2846141322325877,1.2849159357371938,3.13528735991888,19319.7483118578,1970.0660584254358,4632.441516551485,4632.441516551485,5.563657055452844,5.050071631572372,-2.3358405456552767,7.385912177227649,3.472162931239267,3.472162931239267,0.9920465517826477,0.0,0.0,0.0002349248584859648,7.919281373237475e-05,0.00015573204475359005,0.0006272317485994606,0.09566307783090286,0.07179900567175483,0.02386407215914803,0.09566289656816056,0.07179900567173966,0.023864072159142984,0.37779942932738286,0.37779942932738286,0.12557044152354285,0.0,4.927609091116722,4.720476382460731,5.551922508721589,4.922626497182705,4.7190646273363654,5.5361583603921645,24806.193072253165,21085.26411141519,0.85,1.0691415959849875,0.6647227030533391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451125273608141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.008566884986,1535.4652523656616,0.37779942932738286,0.12557044152354285,6.112874298809886,3.472162931239267
1033.0,-29.939270958274168,5.0498786893623455,35.008674687907266,24.135191703122132,5.017810378725804,-26.44355421611691,-39.96275168666614,1.5220936365615392,-0.07941858704839433,-5.000681949567358,40.01687493431906,42361.92708054632,25773.15306520323,25773.15306520323,68135.08014574955,77392.77903271967,77392.77903271967,25773.15306520323,103165.9320979229,103165.9320979229,103165.9320979229,127972.01943286421,91544.4679589338,56513.6160067319,38923.16883577989,24806.08733494132,0.0,63729.256170721215,21085.17423470012,1535.461571586843,0.0,0.8868541559817574,2.817715925236821,0.0014959135982669303,354646.563352364,1555260.9549700392,4.38538284501798,1555260.9549700392,4.38538284501798,0.85,0.0956629860300548,4.027634451161993,1.26712221023161,1.0,0.0,4.027634451161387,1.2846148974311151,1.2849166847622295,3.135285492341853,19319.726928704848,1970.063877950661,4632.441516551485,4632.441516551485,5.563621898542491,5.0498786893623455,-2.3359332908039154,7.385811980166261,3.4721880941397183,3.4721880941397183,0.9920537411827767,0.0,0.0,0.0002349121290572123,7.918871750915914e-05,0.00015572341154805315,0.0006271969772034162,0.09566298603040652,0.07179879374499606,0.023864192285410455,0.09566291788684855,0.07179879374473208,0.02386419228532272,0.3777984083834034,0.3777984083834034,0.12557110492419538,0.0,4.9263756684116515,4.720184868757485,5.5478401110382265,4.921263362518971,4.718845633939964,5.531335931631361,24806.08733494132,21085.17423470012,0.85,1.0691334598857671,0.664717111510999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451128405182901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.00014916034,1535.461571586843,0.3777984083834034,0.12557110492419538,6.112874298809886,3.4721880941397183
1034.0,-29.93979054457603,5.049686371896178,35.008657311272046,24.134973319619917,5.017653509014281,-26.444037604757625,-39.963213075511135,1.5219005691890044,-0.08069139150637739,-5.000806952521296,40.01684324550709,42361.592496790494,25773.07809594011,25773.07809594011,68134.6705927306,77392.52823297097,77392.52823297097,25773.07809594011,103165.60632891109,103165.60632891109,103165.60632891109,127971.62588471835,91544.36336544281,56513.427629234604,38923.26192912023,24806.019555807266,0.0,63729.281484927495,21085.116622436177,1535.4608193053048,0.0,0.8868536347651266,2.817718063222603,0.0014959135982669303,354644.83540760906,1555259.5881571996,4.385400357993852,1555259.5881571996,4.385400357993852,0.85,0.0956629445285816,4.027634451161993,1.2671220887964592,1.0,0.0,4.027634451162335,1.2846158266050605,1.2849175978426515,3.1352832245622335,19319.704855086096,1970.0616270679689,4632.441516551485,4632.441516551485,5.5636057150110085,5.049686371896178,-2.336050417944546,7.385736789840724,3.4722133426256474,3.4722133426256474,0.9920609550358993,0.0,0.0,0.00023489943190709486,7.918458425179297e-05,0.0001557148476553019,0.0006271624849739353,0.09566294452870591,0.07179862134505993,0.023864323183645984,0.09566288738115158,0.07179862134496662,0.02386432318361497,0.3777973875939768,0.3777973875939768,0.1255717559275971,0.0,4.925172084086569,4.71989343258241,5.543877560216799,4.9201155610149385,4.718491047223779,5.527788504215323,24806.019555807266,21085.116622436177,0.85,1.069126608760606,0.6647115973967063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511315242661094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.991755837322,1535.4608193053048,0.3777973875939768,0.1255717559275971,6.112874298809886,3.4722133426256474
1035.0,-29.940308370984408,5.04949514510429,35.00863997271883,24.13478207252922,5.0175243481150495,-26.444516638035584,-39.96367002893237,1.5217326151591855,-0.08204967566126697,-5.000909263114806,40.016809601446255,42361.247133965735,25772.94721502659,25772.94721502659,68134.19434899233,77392.27507050887,77392.27507050887,25772.94721502659,103165.22228553546,103165.22228553546,103165.22228553546,127971.15504082409,91544.26691759787,56513.23898102619,38923.36437396853,24805.93275528862,0.0,63729.297129257146,21085.042841995328,1535.4584675188469,0.0,0.8868532360655317,2.8177239759521253,0.0014959135982669303,354643.42114951997,1555258.1370108828,4.385413754383944,1555258.1370108828,4.385413754383944,0.85,0.09566287028031747,4.027634451161993,1.2671219662623483,1.0,0.0,4.027634451161565,1.2846166382372122,1.2849183934097035,3.1352812436625674,19319.68450054072,1970.059551481976,4632.441516551485,4632.441516551485,5.5635774618937175,5.04949514510429,-2.33615071626064,7.38564586136493,3.472238458005624,3.472238458005624,0.9920681308587497,0.0,0.0,0.00023488677839261885,7.918049092483777e-05,0.00015570628746778108,0.000627128007667768,0.09566287028058071,0.07179842513030817,0.023864445150272546,0.09566289859208904,0.0717984251301106,0.02386444515020688,0.3777963667385534,0.3777963667385534,0.12557240156230934,0.0,4.923949393312682,4.71960318099417,5.539834752680122,4.9188595874535395,4.718248493561873,5.523468189967161,24805.93275528862,21085.042841995328,0.85,1.0691188733935206,0.6647060150066889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511346356079833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.983371093133,1535.4584675188469,0.3777963667385534,0.12557240156230934,6.112874298809886,3.472238458005624
1036.0,-29.940824604640742,5.049304410268047,35.00862266078457,24.13455481817948,5.017356683532977,-26.44499808831253,-39.964131103456,1.5215301671977828,-0.0832076865392537,-5.001039086965255,40.01677569966888,42360.92575905115,25772.88818034912,25772.88818034912,68133.81393940026,77392.03210319753,77392.03210319753,25772.88818034912,103164.92028354666,103164.92028354666,103164.92028354666,127970.77420685544,91544.16443328118,56513.0580891066,38923.45149352732,24805.85392330878,0.0,63729.3054168361,21084.975834812463,1535.4571953824588,0.0,0.8868526983297659,2.817724041470597,0.0014959135982669303,354641.6265770076,1555256.6747496875,4.385431822431527,1555256.6747496875,4.385431822431527,0.85,0.09566282317257982,4.027634451161993,1.2671218613116073,1.0,0.0,4.0276344511626565,1.2846176111141512,1.2849193503101997,3.135278869226165,19319.662872046316,1970.0573459893355,4632.441516551485,4632.441516551485,5.563564718143526,5.049304410268047,-2.336271094402963,7.38557550467101,3.4722635818765646,3.4722635818765646,0.9920753091075899,0.0,0.0,0.00023487416442341983,7.917636087987653e-05,0.00015569780354354328,0.0006270938375222267,0.0956628231727166,0.07179825096085309,0.023864572211863513,0.0956627635548694,0.07179825096075042,0.023864572211829395,0.3777953457079067,0.3777953457079067,0.12557303539146206,0.0,4.922776036353127,4.71932065847335,5.535967035533417,4.917831400425996,4.717944802185514,5.520248072779964,24805.85392330878,21084.975834812463,0.85,1.069112765214613,0.6647008857538902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511377364240874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.97500428593,1535.4571953824588,0.3777953457079067,0.12557303539146206,6.112874298809886,3.4722635818765646
