time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1037.0,-29.9413391852364,5.04911447079945,35.00860527296158,24.134335631411545,5.017204433733773,-26.44547650884397,-39.96458795210344,1.5213417573342458,-0.08451694405385979,-5.001154174976541,40.016738865384156,42360.59395183913,25772.79273623156,25772.79273623156,68133.38668807069,77391.7592911622,77391.7592911622,25772.79273623156,103164.55202739377,103164.55202739377,103164.55202739377,127970.3053679221,91544.03767853312,56512.8723391815,38923.517043724016,24805.753340528332,0.0,63729.27038425235,21084.89033944908,1535.4543458399612,0.0,0.8868522461719863,2.8177278173227482,0.0014959135982669303,354640.03570593696,1555255.086003921,4.385447015050266,1555255.086003921,4.385447015050266,0.85,0.0956627494932545,4.027634451161993,1.267121752514504,1.0,0.0,4.027634451162991,1.2846185182526477,1.2849202415094776,3.135276655236471,19319.636121471714,1970.0546181898728,4632.441516551485,4632.441516551485,5.563544114727978,5.04911447079945,-2.33638060688056,7.385495077680011,3.4722885354428055,3.4722885354428055,0.9920824386979444,0.0,0.0,0.00023486159146720036,7.917226888435008e-05,0.00015568932258285028,0.0006270596793127607,0.09566274949351417,0.07179805707151318,0.023864692422000986,0.09566266543948632,0.0717980570713183,0.0238646924219362,0.37779432481247704,0.37779432481247704,0.12557366770311246,0.0,4.921592914207622,4.719016472708006,5.53212556557861,4.9166372309226745,4.717581861015788,5.5165398274841095,24805.753340528332,21084.89033944908,0.85,1.069106648754394,0.6646960446342491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511408277151645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.966652125982,1535.4543458399612,0.37779432481247704,0.12557366770311246,6.112874298809886,3.4722885354428055
1038.0,-29.94185209152121,5.048925361347037,35.0085878833866,24.134131182823353,5.017058385441873,-26.445952802164093,-39.96504441658033,1.5211590960775982,-0.08571272056008183,-5.0012669300582315,40.01670403871238,42360.268037087066,25772.69313428961,25772.69313428961,68132.96117137668,77391.52114549323,77391.52114549323,25772.69313428961,103164.21427978284,103164.21427978284,103164.21427978284,127969.87807924919,91543.94742470607,56512.69431627091,38923.61456492796,24805.66379946635,0.0,63729.27836439431,21084.8142295464,1535.4520790554893,0.0,0.8868517986138216,2.817730373381713,0.0014959135982669303,354638.47708857537,1555253.5838521577,4.385462053131121,1555253.5838521577,4.385462053131121,0.85,0.0956626794606742,4.027634451161993,1.2671216442668816,1.0,0.0,4.0276344511612425,1.2846193984207843,1.2849211057853864,3.1352745070744437,19319.617074124217,1970.052675900967,4632.441516551485,4632.441516551485,5.5635226137675025,5.048925361347037,-2.336488264840209,7.385413626187246,3.472313411053559,3.472313411053559,0.9920895460153025,0.0,0.0,0.00023484906003713406,7.916818052510506e-05,0.00015568087951202902,0.0006270256737098474,0.09566267946091078,0.07179786616676977,0.023864813294141012,0.09566256271490171,0.0717978661665922,0.023864813294081993,0.3777933025226359,0.3777933025226359,0.12557429781461252,0.0,4.920428920223344,4.718734352879778,5.528294443132893,4.915554209498168,4.717392421295187,5.512754572824917,24805.66379946635,21084.8142295464,0.85,1.0690998379395225,0.664690847350844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143909119959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.958315874563,1535.4520790554893,0.3777933025226359,0.12557429781461252,6.112874298809886,3.472313411053559
1039.0,-29.942362884216116,5.0487376108194715,35.00857062783493,24.133967456314736,5.016953960348036,-26.446423030435824,-39.96549249915404,1.5210141065608755,-0.08709217994362461,-5.0013536769284945,40.01667316326595,42359.916136014326,25772.530063307895,25772.530063307895,68132.44619932222,77391.27920980929,77391.27920980929,25772.530063307895,103163.8092731172,103163.8092731172,103163.8092731172,127969.39760974256,91543.8693788873,56512.50630506461,38923.73674869188,24805.588336625362,0.0,63729.32508531724,21084.750086131557,1535.4500278761338,0.0,0.8868514690641445,2.8177383830722706,0.0014959135982669303,354637.2779872718,1555252.2521264444,4.385473126100025,1555252.2521264444,4.385473126100025,0.85,0.09566259366367064,4.027634451161993,1.2671215096442032,1.0,0.0,4.027634451163068,1.2846201022936816,1.2849217937917583,3.1352727891854375,19319.60060317911,1970.0509963319903,4632.441516551485,4632.441516551485,5.563487411815975,5.0487376108194715,-2.3365765182602694,7.385314129079741,3.472338220486747,3.472338220486747,0.9920966344247848,0.0,0.0,0.0002348365808589232,7.916416742885275e-05,0.00015567241343007043,0.0006269915754264846,0.09566259366395027,0.07179766395815255,0.023864929705797715,0.09566267130382237,0.07179766395794268,0.023864929705727952,0.3777922802531419,0.3777922802531419,0.12557492423276126,0.0,4.919229296949084,4.718469096964952,5.524269316146103,4.914261496984864,4.717243856927496,5.50800332656388,24805.588336625362,21084.750086131557,0.85,1.0690909735527612,0.6646848382484084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451146980511099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.949996012483,1535.4500278761338,0.3777922802531419,0.12557492423276126,6.112874298809886,3.472338220486747
1040.0,-29.942872108279943,5.04855034791382,35.008553493110355,24.133744148444407,5.016793786760631,-26.446897422056878,-39.96594868423415,1.5208191005306162,-0.08830813681208838,-5.00148056633404,40.0166421714916,42359.60486519735,25772.471548678124,25772.471548678124,68132.07641387547,77391.0219160478,77391.0219160478,25772.471548678124,103163.49346472592,103163.49346472592,103163.49346472592,127969.01920859594,91543.75277126674,56512.33572038821,38923.79672319836,24805.52574387002,0.0,63729.32246706838,21084.696882289518,1535.4496184191241,0.0,0.8868509357153695,2.8177395538805787,0.0014959135982669303,354635.5240017495,1555250.9153841157,4.3854910467921515,1555250.9153841157,4.3854910467921515,0.85,0.09566254855732254,4.027634451161993,1.2671214189799507,1.0,0.0,4.0276344511639826,1.2846210400115141,1.284922715747978,3.135270500571821,19319.575994074516,1970.048486901696,4632.441516551485,4632.441516551485,5.563474780327901,5.04855034791382,-2.3366940451410114,7.3852443930548315,3.4723631246798425,3.4723631246798425,0.9921037499085265,0.0,0.0,0.00023482414061204413,7.916008195850664e-05,0.0001556640586535375,0.0006269579254406889,0.0956625485574257,0.07179749479375984,0.02386505376366586,0.09566262801152776,0.07179749479368241,0.023865053763640127,0.3777912588349231,0.3777912588349231,0.12557553337253846,0.0,4.918067007601053,4.7181907804707635,5.520433830118861,4.913172429521978,4.716837305693673,5.504849456740544,24805.52574387002,21084.696882289518,0.85,1.0690852150371155,0.6646799812925414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511500392579524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.941701395777,1535.4496184191241,0.3777912588349231,0.12557553337253846,6.112874298809886,3.4723631246798425
1041.0,-29.943380170779406,5.0483642724410025,35.008536382235484,24.133566836267732,5.016675307343637,-26.447366598200972,-39.96639275047926,1.5206617347582274,-0.08957694850397502,-5.001573772122018,40.01660859670656,42359.24835600458,25772.329056738112,25772.329056738112,68131.57741274268,77390.78185503212,77390.78185503212,25772.329056738112,103163.11091177023,103163.11091177023,103163.11091177023,127968.54769500873,91543.66980857115,56512.13630951531,38923.92611006205,24805.4367832385,0.0,63729.36289330055,21084.621265752725,1535.4469434282416,0.0,0.8868505830751758,2.8177453542751754,0.0014959135982669303,354634.23562742374,1555249.4672319249,4.38550289562528,1555249.4672319249,4.38550289562528,0.85,0.09566245646951757,4.027634451161993,1.2671212607296187,1.0,0.0,4.027634451160073,1.2846218016290947,1.2849234615998022,3.1352686417545956,19319.55848546193,1970.0467015200838,4632.441516551485,4632.441516551485,5.563444020751229,5.0483642724410025,-2.3367866742646095,7.385150946705612,3.4723878630546703,3.4723878630546703,0.9921108180156201,0.0,0.0,0.00023481172934701992,7.915610520839238e-05,0.00015565562413862754,0.0006269239542978587,0.09566245646981704,0.07179729106836917,0.02386516540144787,0.09566262023771771,0.07179729106814442,0.023865165401373158,0.37779023712854537,0.37779023712854537,0.12557613751108535,0.0,4.916889254378475,4.717929043371328,5.516486251843503,4.91199682361804,4.716705652010546,5.500518077678748,24805.4367832385,21084.621265752725,0.85,1.0690767068676423,0.6646739655459121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511530886237272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.933421177557,1535.4469434282416,0.37779023712854537,0.12557613751108535,6.112874298809886,3.4723878630546703
1042.0,-29.943886627355525,5.04817851600591,35.00851928743844,24.133335216343426,5.016501022667302,-26.447839909799736,-39.96684498907996,1.520454305104739,-0.09059858029280576,-5.001707225968413,40.016574843254936,42358.93261990758,25772.29077221111,25772.29077221111,68131.22339211869,77390.54799063082,77390.54799063082,25772.29077221111,103162.83876284193,103162.83876284193,103162.83876284193,127968.19935193905,91543.56980074383,56511.95442999332,38924.01707861168,24805.360589097123,0.0,63729.3776677088,21084.556500732553,1535.445909875416,0.0,0.8868500263230308,2.817743202832781,0.0014959135982669303,354632.3909145888,1555248.011374492,4.38552160270398,1555248.011374492,4.38552160270398,0.85,0.09566240566941062,4.027634451161993,1.267121148086153,1.0,0.0,4.027634451162661,1.284622797312047,1.2849244416231125,3.1352662116766425,19319.537379610774,1970.0445493222228,4632.441516551485,4632.441516551485,5.5634357563129475,5.04817851600591,-2.3369087484139532,7.385087264419863,3.4724126475335604,3.4724126475335604,0.9921178992953029,0.0,0.0,0.00023479935791396653,7.91520554621363e-05,0.00015564730245183023,0.000626890437585422,0.09566240566952586,0.0717971202635178,0.023865285406008057,0.09566242274741008,0.0717971202634313,0.023865285405979313,0.37778921601191284,0.37778921601191284,0.12557672829139424,0.0,4.91578468343107,4.717680499259529,5.512793095943778,4.911108645675597,4.71643368725006,5.497765450563918,24805.360589097123,21084.556500732553,0.85,1.0690709039614592,0.664668857128516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511561310459455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.92514725521,1535.445909875416,0.37778921601191284,0.12557672829139424,6.112874298809886,3.4724126475335604
1043.0,-29.944390818275046,5.04799395393914,35.00850215351694,24.133147461712383,5.016381465564707,-26.448305708640664,-39.96728853145612,1.5202963559233273,-0.09198526719694655,-5.001798848683752,40.01653951408001,42358.59067033812,25772.147448012376,25772.147448012376,68130.73811835049,77390.27014109436,77390.27014109436,25772.147448012376,103162.41758910673,103162.41758910673,103162.41758910673,127967.67885482435,91543.44705104559,56511.76758026094,38924.08830087183,24805.261265717618,0.0,63729.349566589444,21084.472075859976,1535.4426053822885,0.0,0.8868496880842197,2.8177507386873177,0.0014959135982669303,354631.1244316683,1555246.4875538973,4.385532967661354,1555246.4875538973,4.385532967661354,0.8500000000000001,0.09566230399251857,4.027634451161993,1.2671209986275063,1.0,0.0,4.027634451163906,1.284623561462489,1.2849251901313905,3.135264346682777,19319.511474269868,1970.0419077126103,4632.441516551485,4632.441516551485,5.563404817077511,5.04799395393914,-2.3369999849230947,7.384993938862235,3.4724372181297087,3.4724372181297087,0.9921249194656311,0.0,0.0,0.00023478704242156176,7.914808377565588e-05,0.00015563895864590587,0.0006268568317852272,0.09566230399285422,0.07179691102474334,0.02386539296811089,0.09566243622535081,0.07179691102449141,0.023865392968027154,0.3777881959929596,0.3777881959929596,0.12557732118835133,0.0,4.914626125633163,4.717404090179912,5.508967169116659,4.909813581486787,4.716125008860956,5.493488611152657,24805.261265717618,21084.472075859976,0.85,1.069063760758489,0.664663784557828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511591638635617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.916888569442,1535.4426053822885,0.3777881959929596,0.12557732118835133,6.112874298809886,3.4724372181297087
1044.0,-29.944893387308536,5.047810098796342,35.0084851106836,24.132947797793918,5.01623728056451,-26.44877251078428,-39.967735985387094,1.5201164040334554,-0.0930822190867957,-5.001912498280416,40.01650789936878,42358.27197464298,25772.062617135776,25772.062617135776,68130.33459177875,77390.04384435795,77390.04384435795,25772.062617135776,103162.10646149372,103162.10646149372,103162.10646149372,127967.29743655934,91543.36522765855,56511.59335791597,38924.190966380644,24805.190975065627,0.0,63729.38194144627,21084.41232880578,1535.4414634238658,0.0,0.8868492243387884,2.8177518912530006,0.0014959135982669303,354629.5534803955,1555245.1239467822,4.385548549700212,1555245.1239467822,4.385548549700212,0.85,0.09566223747805411,4.027634451161993,1.2671208887314425,1.0,0.0,4.027634451160983,1.284624428436833,1.2849260415393495,3.1352622307384665,19319.494206099225,1970.040146849253,4632.441516551485,4632.441516551485,5.563386504730492,5.047810098796342,-2.3371071690988225,7.3849172678951644,3.47246183943291,3.47246183943291,0.9921319541236885,0.0,0.0,0.00023477476713799312,7.91440772499639e-05,0.00015563068988802922,0.0006268235282511349,0.09566223747823244,0.07179672938812433,0.02386550809010811,0.09566235418445408,0.07179672938799049,0.023865508090063624,0.377787174995979,0.377787174995979,0.12557790526175344,0.0,4.913510971298081,4.717156753551137,5.50522802377435,4.908830279193637,4.715952263311635,5.490054389519287,24805.190975065627,21084.41232880578,0.85,1.069056885792114,0.6646584461396662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451162183125751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.908658390443,1535.4414634238658,0.377787174995979,0.12557790526175344,6.112874298809886,3.47246183943291
1045.0,-29.94539460114681,5.04762647941464,35.008467951139465,24.13270709747451,5.016053388906857,-26.449242063780662,-39.96818759534506,1.5199008515340091,-0.09400825987984263,-5.002048102527384,40.0164704142551,42357.97645034054,25772.034325804267,25772.034325804267,68130.0107761448,77389.81211162225,77389.81211162225,25772.034325804267,103161.84643742652,103161.84643742652,103161.84643742652,127966.94061628745,91543.26134666387,56511.42568535501,38924.261845898734,24805.094178860938,0.0,63729.356024759676,21084.330052031797,1535.4393043084278,0.0,0.8868486701478862,2.8177482316520144,0.0014959135982669303,354627.67906237335,1555243.5071383817,4.3855671707589385,1555243.5071383817,4.3855671707589385,0.85,0.09566217429422484,4.027634451161993,1.267120860158466,1.0,0.0,4.027634451160526,1.2846254618460498,1.2849270594645152,3.1352597085956457,19319.472282847117,1970.0379112996914,4632.441516551485,4632.441516551485,5.563380397512212,5.04762647941464,-2.33723052039271,7.38485699980735,3.4724863663880643,3.4724863663880643,0.9921389618251613,0.0,0.0,0.00023476252554403932,7.914003370110711e-05,0.00015562249184293222,0.0006267905095222701,0.0956621742943916,0.07179655090877422,0.02386562338561737,0.09566203564346772,0.07179655090864906,0.02386562338557578,0.3777861547960325,0.3777861547960325,0.1255784849904371,0.0,4.912469089599142,4.7169228662718865,5.501742828294482,4.908039842647554,4.715730611865922,5.487542882374669,24805.094178860938,21084.330052031797,0.85,1.0690522394369624,0.6646540792579784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511651926874862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.900443896862,1535.4393043084278,0.3777861547960325,0.1255784849904371,6.112874298809886,3.4724863663880643
1046.0,-29.94589418436532,5.04744450365256,35.008450805687424,24.13255077498036,5.015967333202578,-26.449700364708576,-39.96861866964025,1.519773513539104,-0.09554126609691593,-5.002116540383455,40.0164365056353,42357.602662329315,25771.837091449546,25771.837091449546,68129.43975377886,77389.52582266538,77389.52582266538,25771.837091449546,103161.36291411493,103161.36291411493,103161.36291411493,127966.35846132798,91543.14186094208,56511.21870057887,38924.35906707023,24804.995547213053,0.0,63729.354614283286,21084.246215131094,1535.4355160618788,0.0,0.886848444715036,2.8177604004730834,0.0014959135982669303,354626.7330687683,1555242.0445924555,4.38557474540665,1555242.0445924555,4.38557474540665,0.85,0.09566205146532439,4.027634451161993,1.2671206216840072,1.0,0.0,4.02763445116102,1.28462608259551,1.2849276646849381,3.1352581935938892,19319.447066342305,1970.0353399318121,4632.441516551485,4632.441516551485,5.563337820751333,5.04744450365256,-2.3373043198245997,7.38474882347716,3.4725106580392446,3.4725106580392446,0.992145902296927,0.0,0.0,0.00023475032436135913,7.913617419915293e-05,0.0001556141501622062,0.0006267569122815974,0.09566205146571795,0.071796326379664,0.02386572508605395,0.09566218843675675,0.07179632637936863,0.023865725085955754,0.3777851358847494,0.3777851358847494,0.1255790741568741,0.0,4.911317169079439,4.716655674835579,5.497916001572321,4.906575274286524,4.715457355201863,5.482478268266561,24804.995547213053,21084.246215131094,0.85,1.0690433029822244,0.6646482287274874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511681941457009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.892239800058,1535.4355160618788,0.3777851358847494,0.1255790741568741,6.112874298809886,3.4725106580392446
1047.0,-29.946392281197255,5.047262699825202,35.00843377926946,24.13231918998065,5.015791847168989,-26.450166271630287,-39.96906594894824,1.5195658375952348,-0.0965136434755891,-5.002253385908181,40.01640568184202,42357.302612873755,25771.816459283003,25771.816459283003,68129.11907215675,77389.29702737917,77389.29702737917,25771.816459283003,103161.11348666217,103161.11348666217,103161.11348666217,127966.05138326436,91543.04306123311,56511.04864670019,38924.43823836991,24804.937896602187,0.0,63729.3761349721,21084.19721211186,1535.4356221299747,0.0,0.8868478600927685,2.817757205482704,0.0014959135982669303,354624.84150476626,1555240.7151021082,4.385594388996591,1555240.7151021082,4.385594388996591,0.8500000000000001,0.09566201141605615,4.027634451161993,1.2671205128869043,1.0,0.0,4.027634451162093,1.2846270790091454,1.2849286457050921,3.13525576174883,19319.426215454856,1970.0332137330136,4632.441516551485,4632.441516551485,5.563333366908482,5.047262699825202,-2.3374281490522497,7.384690848877452,3.4725351394833748,3.4725351394833748,0.9921528969952499,0.0,0.0,0.0002347381600618946,7.913216979413386e-05,0.00015560599026776076,0.0006267240472096111,0.09566201141610398,0.07179616613427137,0.023865845281832603,0.09566202351434681,0.07179616613423548,0.02386584528182068,0.37778411582801996,0.37778411582801996,0.12557964782442144,0.0,4.910254484052359,4.716408021956283,5.494388932520508,4.9057397424326155,4.7151583567696775,5.480019155123671,24804.937896602187,21084.19721211186,0.85,1.0690379100505623,0.6646432961020277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511711858509428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.884051662875,1535.4356221299747,0.37778411582801996,0.12557964782442144,6.112874298809886,3.4725351394833748
1048.0,-29.94688873298224,5.047082419158313,35.008416769437105,24.132163705676817,5.015700097173298,-26.45062232332919,-39.96949667399747,1.519433687513553,-0.09789462655658099,-5.002325860263055,40.016372112088824,42356.94089530616,25771.63368002672,25771.63368002672,68128.57457533288,77389.03723949913,77389.03723949913,25771.63368002672,103160.67091952584,103160.67091952584,103160.67091952584,127965.51340195401,91542.94650718488,56510.85016296476,38924.551493577914,24804.84248242817,0.0,63729.39397600608,21084.116110063944,1535.4321119880021,0.0,0.8868476128959542,2.8177669036887507,0.0014959135982669303,354623.83972233994,1555239.2671741308,4.385602694933983,1555239.2671741308,4.385602694933983,0.85,0.09566189166582875,4.027634451161993,1.267120351889171,1.0,0.0,4.027634451161678,1.2846277221059264,1.2849292733777848,3.135254192210159,19319.405838496124,1970.0311358614945,4632.441516551485,4632.441516551485,5.563293910553635,5.047082419158313,-2.337504529090872,7.384586948249185,3.472559369501543,3.472559369501543,0.9921598198575837,0.0,0.0,0.0002347260365148747,7.91283137732419e-05,0.00015559772274163278,0.0006266907486365521,0.09566189166620374,0.07179594561517477,0.023865946051028968,0.09566210740842998,0.07179594561489334,0.023865946050935415,0.377783095862145,0.377783095862145,0.12558022472693786,0.0,4.909118190116374,4.716155471314096,5.490580917003115,4.904431233706475,4.715008073737863,5.475210707381848,24804.84248242817,21084.116110063944,0.85,1.0690290668852598,0.6646374341995691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511741686668278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.875876650198,1535.4321119880021,0.377783095862145,0.12558022472693786,6.112874298809886,3.472559369501543
1049.0,-29.947383519845566,5.046902353325955,35.00839985503354,24.131942039262526,5.015528191584921,-26.45108489269403,-39.96994342943651,1.519229564426803,-0.09874733723773943,-5.002459105067366,40.01634087198237,42356.65302074182,25771.607899882954,25771.607899882954,68128.26092062477,77388.83400493787,77388.83400493787,25771.607899882954,103160.44190482082,103160.44190482082,103160.44190482082,127965.22307574631,91542.87338202022,56510.692397797466,38924.64553802528,24804.781170925493,0.0,63729.42670895078,21084.06399528667,1535.4319308986576,0.0,0.8868470480952444,2.8177625554873664,0.0014959135982669303,354621.9979414278,1555237.9197292083,4.385621672533929,1555237.9197292083,4.385621672533929,0.85,0.0956618435831115,4.027634451161993,1.267120274412446,1.0,0.0,4.0276344511604885,1.2846287017360385,1.284930237715757,3.135251801333004,19319.390406015667,1970.0295621864418,4632.441516551485,4632.441516551485,5.563288345422659,5.046902353325955,-2.337625349094312,7.384527702420268,3.4725837560000734,3.4725837560000734,0.9921667874285924,0.0,0.0,0.0002347139541998562,7.912431442549121e-05,0.00015558963977436497,0.0006266581933991167,0.09566184358318552,0.0717957812621632,0.023866062321022324,0.09566188758267093,0.07179578126210764,0.023866062321003863,0.37778207550672066,0.37778207550672066,0.12558078482196464,0.0,4.908088318062198,4.715948700698789,5.48706251100549,4.903711767829634,4.714869380927098,5.472734304300104,24804.781170925493,21084.06399528667,0.85,1.0690235961444194,0.6646325756888197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511771416431198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.867717990064,1535.4319308986576,0.37778207550672066,0.12558078482196464,6.112874298809886,3.4725837560000734
1050.0,-29.94787664927676,5.046723291142751,35.008382856470305,24.131755506992363,5.015399637087188,-26.451541634467343,-39.97037796126676,1.5190646222710975,-0.09985641961822012,-5.002554791542443,40.016304591846236,42356.32166234382,25771.487461984496,25771.487461984496,68127.80912432831,77388.59761465326,77388.59761465326,25771.487461984496,103160.08507663776,103160.08507663776,103160.08507663776,127964.76306001276,91542.78398422658,56510.50803189031,38924.75105815141,24804.677983375008,0.0,63729.42904152641,21083.976285868757,1535.4285053843637,0.0,0.8868466926153187,2.8177659663784658,0.0014959135982669303,354620.6753164508,1555236.3548993727,4.385633616854221,1555236.3548993727,4.385633616854221,0.85,0.09566173755203387,4.027634451161993,1.2671201914409176,1.0,0.0,4.027634451159714,1.284629498033298,1.28493101873055,3.1352498578991805,19319.371539327163,1970.0276383196265,4632.441516551485,4632.441516551485,5.56326234662742,5.046723291142751,-2.3377185446165476,7.384441835759299,3.472607906839243,3.472607906839243,0.9921736876683551,0.0,0.0,0.00023470191292815427,7.91204246825692e-05,0.0001555814882455851,0.0006266253620209732,0.09566173755236916,0.0717955733012071,0.023866164251162062,0.09566175161658332,0.07179557330095547,0.023866164251078403,0.3777810574486114,0.3777810574486114,0.12558134650196687,0.0,4.907047477260164,4.715750868071154,5.483473120593885,4.9026983719242025,4.714778400089585,5.4689329164176,24804.677983375008,21083.976285868757,0.85,1.069016467728526,0.6646273519058868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511801046606843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.85957613547,1535.4285053843637,0.3777810574486114,0.12558134650196687,6.112874298809886,3.472607906839243
1051.0,-29.948368384504267,5.046544940188091,35.00836589916138,24.131555144581966,5.015258655843369,-26.451998364172454,-39.97081626495344,1.5188886355047984,-0.10095847209674957,-5.00266344674883,40.01627179634157,42356.01196452588,25771.402114559216,25771.402114559216,68127.4140790851,77388.3555540142,77388.3555540142,25771.402114559216,103159.75766857341,103159.75766857341,103159.75766857341,127964.3571849392,91542.68332169016,56510.339732174696,38924.82621057273,24804.599516365794,0.0,63729.42572693853,21083.909588910923,1535.4267853460292,0.0,0.8868462585413908,2.8177677700856405,0.0014959135982669303,354619.1734360577,1555234.9403692079,4.385648201984872,1555234.9403692079,4.385648201984872,0.85,0.09566165718230212,4.027634451161993,1.2671200639614835,1.0,0.0,4.027634451161044,1.2846303459158548,1.2849318513871926,3.1352477885695293,19319.350295304896,1970.025472032233,4632.441516551485,4632.441516551485,5.563243922773611,5.046544940188091,-2.3378210790435845,7.384366019231676,3.4726320603361858,3.4726320603361858,0.9921805886674816,0.0,0.0,0.00023468990626692704,7.911650135469057e-05,0.00015557340491223647,0.0006265928053090981,0.09566165718252322,0.07179538547345672,0.023866271709066498,0.09566165886562664,0.07179538547329078,0.023866271709011327,0.37778004163274503,0.37778004163274503,0.1255819027979577,0.0,4.906021039647783,4.715552163225766,5.479944337781546,4.901704974652091,4.714551656220351,5.465621727184043,24804.599516365794,21083.909588910923,0.85,1.0690103245397287,0.6646225269000334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511830577642555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.85145099187,1535.4267853460292,0.37778004163274503,0.1255819027979577,6.112874298809886,3.4726320603361858
1052.0,-29.948858473707688,5.046367406053826,35.00834895010017,24.131359077896946,5.015123690744221,-26.45245301053489,-39.9712467106059,1.5187182275646034,-0.1020979204008654,-5.002766471538514,40.016238121952526,42355.67669305258,25771.30409611177,25771.30409611177,68126.98078916434,77388.10644948525,77388.10644948525,25771.30409611177,103159.41054559701,103159.41054559701,103159.41054559701,127963.92458335875,91542.5773867187,56510.14763025819,38924.92195162278,24804.514037761743,0.0,63729.435989384525,21083.83693209748,1535.4245369086862,0.0,0.886845856292395,2.8177707234304563,0.0014959135982669303,354617.7493863894,1555233.487932161,4.385661717788378,1555233.487932161,4.385661717788378,0.85,0.09566156732199022,4.027634451161993,1.2671198930731045,1.0,0.0,4.027634451162069,1.2846311676230697,1.2849326579146862,3.135245783125637,19319.327938577437,1970.023192280487,4632.441516551485,4632.441516551485,5.563222763640333,5.046367406053826,-2.3379193454293965,7.384286751483223,3.472656129950101,3.472656129950101,0.9921874657000289,0.0,0.0,0.00023467794035958206,7.911264854040387e-05,0.00015556529181917818,0.000626560128735991,0.09566156732225073,0.07179519103050806,0.023866376291742666,0.0956615756560944,0.07179519103031254,0.02386637629167768,0.37777902742587005,0.37777902742587005,0.12558245607067345,0.0,4.904990459713531,4.715344941297985,5.4764247034952405,4.900668551137642,4.714321025030586,5.462149472983526,24804.514037761743,21083.83693209748,0.85,1.0690033534976258,0.6646171590175034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511860025300694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.84333734117,1535.4245369086862,0.37777902742587005,0.12558245607067345,6.112874298809886,3.472656129950101
1053.0,-29.949346692912073,5.046190323719951,35.008331957127716,24.131140729319327,5.014963214996074,-26.452908524814735,-39.971684804744996,1.5185250468923386,-0.10307221697638624,-5.002886202053848,40.01620294482455,42355.38134196317,25771.249880065116,25771.249880065116,68126.63122202829,77387.87044052233,77387.87044052233,25771.249880065116,103159.12032058745,103159.12032058745,103159.12032058745,127963.54591571254,91542.47346462951,56509.98436604435,38924.98788731684,24804.42559512509,0.0,63729.41348244193,21083.761755856325,1535.4224991248855,0.0,0.8868453744898322,2.817769553260656,0.0014959135982669303,354616.0944291667,1555231.970680372,4.3856779066496205,1555231.970680372,4.3856779066496205,0.85,0.09566149001554904,4.027634451161993,1.2671198612032462,1.0,0.0,4.027634451163013,1.2846320957445538,1.2849335709407765,3.1352435179720737,19319.30600665266,1970.0209558465592,4632.441516551485,4632.441516551485,5.563211060082619,5.046190323719951,-2.338029819901657,7.384220143621608,3.4726801487199115,3.4726801487199115,0.992194328205689,0.0,0.0,0.0002346660206685703,7.910872744448115e-05,0.00015555729322408918,0.0006265279133188497,0.09566149001575819,0.07179500664091935,0.02386648337483883,0.0956613569989327,0.0717950066407624,0.02386648337478664,0.37777801385701526,0.37777801385701526,0.12558300512725787,0.0,4.904001417912809,4.715142817490573,5.473056674026338,4.899813985077458,4.714107669212808,5.459355848792541,24804.42559512509,21083.761755856325,0.85,1.0689982458538996,0.6646127592815911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511889374499891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.835240274644,1535.4224991248855,0.37777801385701526,0.12558300512725787,6.112874298809886,3.4726801487199115
1054.0,-29.949833245202264,5.046014631106104,35.00831500950866,24.130980285722785,5.014868405742428,-26.453355971560484,-39.97210658909751,1.5183911320941135,-0.10442832100460464,-5.002960897163154,40.016170279893124,42355.02550215111,25771.083113661574,25771.083113661574,68126.10861581269,77387.60304238804,77387.60304238804,25771.083113661574,103158.68615604962,103158.68615604962,103158.68615604962,127963.02270366074,91542.36406602463,56509.78652576111,38925.08615584835,24804.336547611114,0.0,63729.422703459466,21083.686065469446,1535.4194052538476,0.0,0.886845112713819,2.817778665661081,0.0014959135982669303,354615.0619702088,1555230.5617850684,4.385686702489031,1555230.5617850684,4.385686702489031,0.85,0.0956613725341584,4.027634451161993,1.267119640861638,1.0,0.0,4.027634451162186,1.2846327465937446,1.2849342066824812,3.1352419295253275,19319.282918953097,1970.018601556403,4632.441516551485,4632.441516551485,5.5631750604044905,5.046014631106104,-2.338106996171221,7.384121627277325,3.4727040078926157,3.4727040078926157,0.9922011451121759,0.0,0.0,0.00023465414222956262,7.910495249661635e-05,0.00015554918973294626,0.0006264952754187477,0.09566137253451074,0.07179479163599738,0.023866580898513356,0.09566144536376284,0.07179479163573295,0.02386658089842546,0.37777700096971467,0.37777700096971467,0.1255835576618733,0.0,4.902936801967314,4.714919850801152,5.46944794564854,4.898532576158573,4.713886585531384,5.454870612094794,24804.336547611114,21083.686065469446,0.85,1.06898989078893,0.6646070795154391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511918611826096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.827164334127,1535.4194052538476,0.37777700096971467,0.1255835576618733,6.112874298809886,3.4727040078926157
1055.0,-29.950318498225176,5.045839062634607,35.00829811747608,24.130753729864978,5.014692949353006,-26.453810314217026,-39.97254450861362,1.5181847653384277,-0.10523388119258925,-5.003094500604779,40.01613800372268,42354.74216652067,25771.06821657965,25771.06821657965,68125.81038310032,77387.39452835757,77387.39452835757,25771.06821657965,103158.46274493722,103158.46274493722,103158.46274493722,127962.73241824012,91542.28037588735,56509.62801402455,38925.16929095866,24804.269673302897,0.0,63729.43896426156,21083.629222307463,1535.4189169738668,0.0,0.8868445498268087,2.8177736557310133,0.0014959135982669303,354613.2152679027,1555229.1696586502,4.3857056158601075,1555229.1696586502,4.3857056158601075,0.8500000000000001,0.09566131843033597,4.027634451161993,1.2671195991011341,1.0,0.0,4.027634451161786,1.2846337362374605,1.2849351813396543,3.1352395142279663,19319.265256819766,1970.0168005200317,4632.441516551485,4632.441516551485,5.563171844587978,5.045839062634607,-2.33822730021279,7.384066362847397,3.4727279911603053,3.4727279911603053,0.9922079974743729,0.0,0.0,0.0002346422960619296,7.910103331609061e-05,0.000155541262745839,0.0006264633484123806,0.09566131843042544,0.07179462616190561,0.02386669226851983,0.09566118414223777,0.07179462616183846,0.023866692268497514,0.37777598722844,0.37777598722844,0.12558409613116006,0.0,4.9019730684057095,4.71473125546072,5.466140955635751,4.897860619412199,4.713723959502147,5.452657739771439,24804.269673302897,21083.629222307463,0.85,1.0689849383626957,0.6646024640240835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511947749439953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.819105513483,1535.4189169738668,0.37777598722844,0.12558409613116006,6.112874298809886,3.4727279911603053
1056.0,-29.95080202192562,5.045664787282019,35.00828118057944,24.13058940963822,5.014589188486447,-26.454255929926134,-39.97296601356936,1.5180430964802993,-0.1064373217168395,-5.003172498309517,40.0161029128961,42354.39820935004,25770.913042310614,25770.913042310614,68125.31125166065,77387.1476283556,77387.1476283556,25770.913042310614,103158.06067066621,103158.06067066621,103158.06067066621,127962.2283933807,91542.18662932307,56509.43721029048,38925.27713225843,24804.167722714497,0.0,63729.44485497293,21083.54256430732,1535.415163818146,0.0,0.8868442800279143,2.817780374550597,0.0014959135982669303,354612.1371663707,1555227.6561323674,4.385714681284902,1555227.6561323674,4.385714681284902,0.85,0.09566119453490463,4.027634451161993,1.267119410629384,1.0,0.0,4.027634451163091,1.284634423199405,1.2849358532989505,3.1352378376496386,19319.245472358045,1970.0147830663934,4632.441516551485,4632.441516551485,5.563138347291039,5.045664787282019,-2.3383066621810786,7.383971449463097,3.47275171905658,3.47275171905658,0.9922147768733086,0.0,0.0,0.00023463049265914432,7.909726120795772e-05,0.0001555332314511866,0.0006264310012933512,0.09566119453528638,0.07179440770560684,0.023866786829679527,0.09566114930510165,0.07179440770532035,0.02386678682958428,0.37777497474053684,0.37777497474053684,0.1255846392478258,0.0,4.9009558809855776,4.714540785475208,5.46262489975544,4.896735176592699,4.713631254794052,5.448411920738579,24804.167722714497,21083.54256430732,0.85,1.0689770075149918,0.6645970054459849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45119768093573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.811056503084,1535.415163818146,0.37777497474053684,0.1255846392478258,6.112874298809886,3.47275171905658
1057.0,-29.951284087238005,5.045490890107166,35.00826431205188,24.130370397493266,5.014432172795253,-26.45470555898311,-39.9733955861069,1.5178536445338426,-0.10747713612386178,-5.003292783220931,40.01607103049554,42354.094317386756,25770.86766098232,25770.86766098232,68124.96197836907,77386.89497012552,77386.89497012552,25770.86766098232,103157.76263110783,103157.76263110783,103157.76263110783,127961.86145628338,91542.06497428566,56509.26432152055,38925.3340586279,24804.098825175544,0.0,63729.43288380344,21083.48400139921,1535.4142554253694,0.0,0.8868437834715955,2.8177800017380905,0.0014959135982669303,354610.4745667541,1555226.280991854,4.385731365921872,1555226.280991854,4.385731365921872,0.8499999999999999,0.09566112625930023,4.027634451161993,1.2671192771056665,1.0,0.0,4.0276344511610676,1.284635333571291,1.2849367487670273,3.1352356158265975,19319.219798036538,1970.0121650142034,4632.441516551485,4632.441516551485,5.5631285508741515,5.045490890107166,-2.3384168980504656,7.383907788157631,3.472775544429607,3.472775544429607,0.9922215841227449,0.0,0.0,0.00023461872540193882,7.909341707298297e-05,0.00015552530832895584,0.0006263990898532938,0.09566112625945133,0.07179423262139101,0.02386689363806033,0.09566102649079851,0.0717942326212776,0.023866893638022635,0.3777739630158721,0.3777739630158721,0.12558517119440543,0.0,4.8999742660209336,4.714334098641302,5.459300825578964,4.895815647097095,4.71327965009317,5.445774792406439,24804.098825175544,21083.48400139921,0.85,1.0689717277506596,0.6645923618151459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512005765822769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.803025961677,1535.4142554253694,0.3777739630158721,0.12558517119440543,6.112874298809886,3.472775544429607
1058.0,-29.951764440707738,5.045318296889127,35.00824747570379,24.13021557675677,5.014334334772686,-26.455147728801112,-39.973816567193694,1.5177176228595437,-0.1086367080100672,-5.003368712426797,40.01603823072939,42353.761869404385,25770.711186164724,25770.711186164724,68124.4730555691,77386.66265143093,77386.66265143093,25770.711186164724,103157.37383759566,103157.37383759566,103157.37383759566,127961.38338546632,91541.98692702396,56509.086144971065,38925.445313392105,24804.009547870664,0.0,63729.45486126277,21083.408115690065,1535.4111819472319,0.0,0.8868435159012541,2.8177863853823926,0.0014959135982669303,354609.4250628043,1555224.8662848086,4.385740356476327,1555224.8662848086,4.385740356476327,0.85,0.09566100595593312,4.027634451161993,1.2671191325923425,1.0,0.0,4.027634451163136,1.2846359939606748,1.2849373942483076,3.135234004104424,19319.20332678692,1970.010485414175,4632.441516551485,4632.441516551485,5.563094772829239,5.045318296889127,-2.338494375387629,7.383812672276756,3.4727991934273303,3.4727991934273303,0.9922283409792373,0.0,0.0,0.00023460700047177357,7.908964998827776e-05,0.0001555173504834958,0.000626367038560762,0.09566100595628343,0.07179401841433465,0.023866987541948784,0.09566102286008346,0.07179401841407174,0.02386698754186138,0.3777729507909961,0.3777729507909961,0.12558570350776893,0.0,4.898955402120691,4.714144961081956,5.4557741983998085,4.89473200441671,4.713244676206557,5.441522910503977,24804.009547870664,21083.408115690065,0.85,1.0689636872600616,0.6645869160752643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512034635060536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.795008519188,1535.4111819472319,0.3777729507909961,0.12558570350776893,6.112874298809886,3.4727991934273303
1059.0,-29.95224305706858,5.045146307336846,35.00823077308338,24.13001968469473,5.0141969595573785,-26.455592289172312,-39.97424163445828,1.5175461916545754,-0.10967935213142255,-5.0034766502233765,40.01600845312458,42353.45401085921,25770.63874627368,25770.63874627368,68124.0927571329,77386.42407551307,77386.42407551307,25770.63874627368,103157.06282178675,103157.06282178675,103157.06282178675,127961.01147975081,91541.88591367747,56508.91584899727,38925.52229408911,24803.94865796406,0.0,63729.470952053176,21083.35635926945,1535.4104538340564,0.0,0.8868430745407383,2.8177874922149653,0.0014959135982669303,354607.9331358958,1555223.5819293186,4.385755186512742,1555223.5819293186,4.385755186512742,0.85,0.0956609286890942,4.027634451161993,1.267119066105224,1.0,0.0,4.027634451162294,1.2846368198745655,1.284938205348075,3.135231988411526,19319.182008728993,1970.0083115772454,4632.441516551485,4632.441516551485,5.563079135310497,5.045146307336846,-2.3385951077163107,7.383741415053157,3.4728229459567332,3.4728229459567332,0.9922351274162095,0.0,0.0,0.00023459531847953676,7.908584650733e-05,0.00015550947197220675,0.0006263353067972703,0.09566092868926808,0.07179383855798699,0.02386709013128109,0.09566096746397659,0.0717938385578565,0.023867090131237702,0.37777193909281576,0.37777193909281576,0.12558622161029456,0.0,4.89796550540558,4.7139559674848215,5.452363649946506,4.893797298091954,4.712995665540973,5.438515395611034,24803.94865796406,21083.35635926945,0.85,1.0689574499745338,0.6645819175672085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512063401890996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.78700930177,1535.4104538340564,0.37777193909281576,0.12558622161029456,6.112874298809886,3.4728229459567332
1060.0,-29.95272035351819,5.044975454336712,35.00821414092097,24.12985012577849,5.014092200191193,-26.456032399517426,-39.97465845951808,1.5174042461839146,-0.11092095236080013,-5.003558677113547,40.0159771001096,42353.1177430542,25770.50236001606,25770.50236001606,68123.62010307027,77386.16014655089,77386.16014655089,25770.50236001606,103156.66250656695,103156.66250656695,103156.66250656695,127960.53235440623,91541.77221975592,56508.729816232786,38925.60267058126,24803.86984783928,0.0,63729.472518420545,21083.289370663388,1535.4081137053458,0.0,0.8868427707083858,2.8177942428482936,0.0014959135982669303,354606.79935539444,1555222.2296247464,4.385765395508025,1555222.2296247464,4.385765395508025,0.85,0.09566081626084222,4.027634451161993,1.2671188402688132,1.0,0.0,4.027634451162973,1.2846375078151355,1.2849388784842082,3.135230309452856,19319.158014537243,1970.005864850611,4632.441516551485,4632.441516551485,5.563049693760693,5.044975454336712,-2.3386766072436136,7.383652061580326,3.4728465929366106,3.4728465929366106,0.9922418836961745,0.0,0.0,0.0002345836692371733,7.908211694143706e-05,0.00015550155229573622,0.0006263034092354755,0.09566081626114693,0.07179363327996095,0.02386718298118598,0.09566101806969048,0.07179363327973226,0.02386718298110995,0.377770927698634,0.377770927698634,0.1255867330351745,0.0,4.8969318261278545,4.713744325944333,5.448845640195145,4.892637724752774,4.712742482925478,5.43461716536234,24803.86984783928,21083.289370663388,0.85,1.0689500071317808,0.6645766247447339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512092064799862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.77902887265,1535.4081137053458,0.377770927698634,0.1255867330351745,6.112874298809886,3.4728465929366106
1061.0,-29.953195810834863,5.044804946195693,35.00819754684436,24.12964148623871,5.013935518333205,-26.456476047030748,-39.975083352159686,1.5172157545227412,-0.11173686575796182,-5.003677319211002,40.01594494510757,42352.82288357732,25770.46097692221,25770.46097692221,68123.28386049953,77385.94805610013,77385.94805610013,25770.46097692221,103156.40903302234,103156.40903302234,103156.40903302234,127960.20789152353,91541.68860069441,56508.56342814594,38925.69463616497,24803.79885850119,0.0,63729.49349466616,21083.22902972601,1535.4070549307407,0.0,0.8868422834905649,2.817791117046878,0.0014959135982669303,354605.1594823775,1555220.8427301424,4.385781766402727,1555220.8427301424,4.385781766402727,0.85,0.09566073847535786,4.027634451161993,1.267118779825978,1.0,0.0,4.0276344511614735,1.284638413362502,1.2849397693365165,3.1352280994149804,19319.140367403885,1970.0040653438111,4632.441516551485,4632.441516551485,5.563040760438232,5.044804946195693,-2.3387848633277084,7.383589809523402,3.4728702961271316,3.4728702961271316,0.9922486560363233,0.0,0.0,0.00023457206541187348,7.907831535774745e-05,0.00015549375005412605,0.0006262719846583701,0.09566073847552135,0.07179345595768942,0.023867282517831937,0.09566079343246885,0.07179345595756671,0.023867282517791143,0.37776991504768015,0.37776991504768015,0.12558723032492017,0.0,4.895979314315923,4.713564964264094,5.445556444488886,4.89194045345306,4.7126229268912425,5.432173103600178,24803.79885850119,21083.22902972601,0.85,1.0689443792017759,0.6645717792676642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512120648770823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.771058931876,1535.4070549307407,0.37776991504768015,0.12558723032492017,6.112874298809886,3.4728702961271316
1062.0,-29.953669601699954,5.044635289950321,35.008180874155904,24.129459913261257,5.013806755516036,-26.456915402216378,-39.975503844302125,1.5170525560260466,-0.11264111530931586,-5.0037716579808205,40.015909467220496,42352.516881704185,25770.35874944472,25770.35874944472,68122.8756311489,77385.732623053,77385.732623053,25770.35874944472,103156.09137249773,103156.09137249773,103156.09137249773,127959.79188633796,91541.61227042277,56508.396529047954,38925.79526819425,24803.700513840235,0.0,63729.495782034486,21083.1454367642,1535.4038844382733,0.0,0.8868419319483082,2.8177919921393078,0.0014959135982669303,354603.8555346019,1555219.3125154895,4.385793578501384,1555219.3125154895,4.385793578501384,0.85,0.09566062270262315,4.027634451161993,1.2671186693804342,1.0,0.0,4.027634451162591,1.2846392005279406,1.2849405418320325,3.1352261782972057,19319.124258511263,1970.0024226939133,4632.441516551485,4632.441516551485,5.563018692706319,5.044635289950321,-2.3388752199593776,7.383510509909699,3.472893818595152,3.472893818595152,0.992255376741472,0.0,0.0,0.00023456050278337326,7.907455331237177e-05,0.0001554859494710015,0.0006262405667610385,0.09566062270295032,0.07179325013216598,0.023867372570784345,0.09566058768927459,0.07179325013192044,0.023867372570702712,0.37776890320852574,0.37776890320852574,0.125587727842604,0.0,4.895046093226938,4.713414514845567,5.442257568484592,4.891130542671476,4.712634132876531,5.428882021669324,24803.700513840235,21083.1454367642,0.85,1.0689379351774648,0.6645669538412302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512149122708062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.763109925181,1535.4038844382733,0.37776890320852574,0.125587727842604,6.112874298809886,3.472893818595152
