time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1063.0,-29.954141962074015,5.04446654964692,35.00816425754931,24.12928183274346,5.013689105800146,-26.45735235851968,-39.97591640856115,1.516899502239407,-0.11373149029179785,-5.003862125868523,40.01587775534797,42352.18419021889,25770.248836408133,25770.248836408133,68122.43302662703,77385.48624950225,77385.48624950225,25770.248836408133,103155.73508591039,103155.73508591039,103155.73508591039,127959.3578854338,91541.50892089929,56508.20686159006,38925.89117701026,24803.622799523415,0.0,63729.51397653367,21083.079379594903,1535.4018020934789,0.0,0.8868415864662446,2.817795767820472,0.0014959135982669303,354602.6050935814,1555217.944735675,4.385805186978942,1555217.944735675,4.385805186978942,0.85,0.09566051554947261,4.027634451161993,1.2671184880519286,1.0,0.0,4.027634451163968,1.2846399401735,1.2849412668420261,3.135224373156288,19319.102447421894,1970.000198581768,4632.441516551485,4632.441516551485,5.562994965901309,5.04446654964692,-2.338962517544876,7.383429067191796,3.4729173138714575,3.4729173138714575,0.9922620896775592,0.0,0.0,0.00023454897558800072,7.907086235673345e-05,0.00015547811323126726,0.0006262090052519174,0.0956605155497519,0.07179305125431455,0.02386746429543735,0.09566054886613101,0.07179305125410494,0.02386746429536766,0.377767893653247,0.377767893653247,0.12558822276256978,0.0,4.894098058737654,4.713254285129835,5.43892877004356,4.890130635576725,4.712442109929555,5.425440956712066,24803.622799523415,21083.079379594903,0.85,1.068930684952515,0.6645615437427266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512177496951841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.755178454488,1535.4018020934789,0.377767893653247,0.12558822276256978,6.112874298809886,3.4729173138714575
1064.0,-29.95461290550973,5.044298510832214,35.00814769635665,24.129095230624102,5.013558480557642,-26.457789337045533,-39.976336516533024,1.5167349120870148,-0.114689964126228,-5.003961937148004,40.01584613617607,42351.888962129255,25770.164657764693,25770.164657764693,68122.05361989395,77385.25806951124,77385.25806951124,25770.164657764693,103155.42272727593,103155.42272727593,103155.42272727593,127958.97140655,91541.41793970687,56508.04883229875,38925.9656748979,24803.548679274067,0.0,63729.51435417197,21083.016377382955,1535.4001381283545,0.0,0.8868411931105723,2.817796717107081,0.0014959135982669303,354601.22551284754,1555216.5809550807,4.385818404056062,1555216.5809550807,4.385818404056062,0.85,0.09566041806184755,4.027634451161993,1.2671183995855975,1.0,0.0,4.027634451161977,1.284640733704023,1.2849420457946954,3.13522243650881,19319.083246569757,1969.9982406397453,4632.441516551485,4632.441516551485,5.562976794351136,5.044298510832214,-2.3390565015649516,7.383355012397166,3.4729408026965154,3.4729408026965154,0.992268800770433,0.0,0.0,0.0002345374834902864,7.906710407585834e-05,0.00015547037941442804,0.0006261778562647768,0.09566041806208739,0.07179286055318158,0.023867557508905797,0.09566043499280337,0.07179286055300159,0.02386755750884596,0.37776688523143115,0.37776688523143115,0.125588711589816,0.0,4.893171436735145,4.713102339611055,5.435661087769574,4.889271973021778,4.71230561399193,5.422399853840773,24803.548679274067,21083.016377382955,0.85,1.0689247252271652,0.6645569072872864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512205785632257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.747259848271,1535.4001381283545,0.37776688523143115,0.125588711589816,6.112874298809886,3.4729408026965154
1065.0,-29.955082372300062,5.044130909196559,35.00813107738808,24.128885787818604,5.013406013170036,-26.458227170637297,-39.97675295742226,1.5165508115009634,-0.1155566275629667,-5.004073784012486,40.015811330945,42351.58490343437,25770.112196278667,25770.112196278667,68121.69709971304,77385.0258019256,77385.0258019256,25770.112196278667,103155.13799820427,103155.13799820427,103155.13799820427,127958.59819676157,91541.31343242471,56507.87253390804,38926.0454427963,24803.460198557295,0.0,63729.50564135359,21082.9411687737,1535.3979261143336,0.0,0.8868407500525342,2.8177950528563254,0.0014959135982669303,354599.67958256137,1555215.0797561905,4.3858332911834745,1555215.0797561905,4.3858332911834745,0.85,0.09566032248341885,4.027634451161993,1.2671182682598015,1.0,0.0,4.0276344511605435,1.2846416184121823,1.2849429159933228,3.1352202773409688,19319.06119114469,1969.9959916122928,4632.441516551485,4632.441516551485,5.562965469548472,5.044130909196559,-2.3391592845648734,7.383290193761432,3.472964221903491,3.472964221903491,0.9922754919724259,0.0,0.0,0.0002345260279424144,7.906337876364738e-05,0.00015546264917876701,0.0006261467217013127,0.09566032248365892,0.07179267182957214,0.023867650654086785,0.09566019288709586,0.07179267182939196,0.023867650654026896,0.3777658781121404,0.3777658781121404,0.1255891970314017,0.0,4.892283738503295,4.712951199223653,5.4325474220747765,4.888517156449495,4.712134910654868,5.4198791948682015,24803.460198557295,21082.9411687737,0.85,1.06891927709399,0.6645522270606278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512233989560002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.739353882707,1535.3979261143336,0.3777658781121404,0.1255891970314017,6.112874298809886,3.472964221903491
1066.0,-29.95555025503747,5.043964872718121,35.00811454615955,24.128752934653335,5.01333421338597,-26.45865551111393,-39.977156615909166,1.516439469455961,-0.11681131817522328,-5.004131511788682,40.0157806486206,42351.234820410195,25769.924377412553,25769.924377412553,68121.15919782275,77384.77694043117,77384.77694043117,25769.924377412553,103154.70131784372,103154.70131784372,103154.70131784372,127958.07860845653,91541.22435044065,56507.68223039355,38926.15791116345,24803.37729061282,0.0,63729.53520177627,21082.8706970209,1535.3948065328673,0.0,0.8868405674149402,2.8178048147180568,0.0014959135982669303,354598.8816801208,1555213.7563850116,4.385839427965118,1555213.7563850116,4.385839427965118,0.85,0.09566018250862586,4.027634451161993,1.2671180880302564,1.0,0.0,4.02763445116169,1.2846421627416622,1.2849434457837394,3.13521894888323,19319.04239110527,1969.9940745417928,4632.441516551485,4632.441516551485,5.562924925298654,5.043964872718121,-2.339222037869218,7.383186910587339,3.472987492928122,3.472987492928122,0.9922821408366064,0.0,0.0,0.00023451461156019442,7.905976795252403e-05,0.0001554548436076704,0.000626115283714253,0.09566018250899724,0.071792449198095,0.023867733310902244,0.0956603102275997,0.07179244919781629,0.023867733310809578,0.3777648719824174,0.3777648719824174,0.12558968692967662,0.0,4.8913136421759305,4.712793791466311,5.429121694769947,4.887320193613448,4.712054881956533,5.4153088513985495,24803.37729061282,21082.8706970209,0.85,1.0689103408983294,0.664546425551677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512262105158373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.731461801157,1535.3948065328673,0.3777648719824174,0.12558968692967662,6.112874298809886,3.472987492928122
1067.0,-29.956016612410714,5.043798802421738,35.0080981054325,24.12852585492658,5.013160032857031,-26.459092717483042,-39.97757668895645,1.5162361379230462,-0.11753796149042728,-5.004263799395922,40.015750222200126,42350.959406136804,25769.928435565904,25769.928435565904,68120.8878417027,77384.56116003334,77384.56116003334,25769.928435565904,103154.48959559924,103154.48959559924,103154.48959559924,127957.81060109679,91541.12628370414,56507.52452978196,38926.22417102465,24803.321005497553,0.0,63729.54517652221,21082.82285467292,1535.3948977000348,0.0,0.8868400045045337,2.817798920965189,0.0014959135982669303,354597.0532310643,1555212.4440521656,4.385858342254047,1555212.4440521656,4.385858342254047,0.85,0.09566012226782473,4.027634451161993,1.2671179973660038,1.0,0.0,4.027634451163503,1.2846431372381386,1.2849444058904909,3.1352165705886437,19319.02169490579,1969.9919641167771,4632.441516551485,4632.441516551485,5.562925801327705,5.043798802421738,-2.33933938963666,7.383138192058398,3.473010956772454,3.473010956772454,0.9922888447921298,0.0,0.0,0.00023450323290649186,7.905601047153915e-05,0.00015544722243495272,0.000626084588416457,0.09566012226789056,0.07179228890869334,0.02386783335919721,0.09566005510440737,0.07179228890864395,0.023867833359180787,0.3777638661633679,0.3777638661633679,0.1255901593857881,0.0,4.8904469802427,4.712650195636911,5.426069947568635,4.886725837905487,4.7118253909180225,5.413610295125864,24803.321005497553,21082.82285467292,0.85,1.0689059156630896,0.6645419999284536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512290125993887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.723585804575,1535.3948977000348,0.3777638661633679,0.1255901593857881,6.112874298809886,3.473010956772454
1068.0,-29.956481156118947,5.0436340053942015,35.00808159027148,24.128370580170326,5.013063438954061,-26.459520531747163,-39.97798404945058,1.5161028145759992,-0.11861227322134482,-5.004334088716527,40.01571517269761,42350.63901334141,25769.77564330433,25769.77564330433,68120.41465664573,77384.32193318024,77384.32193318024,25769.77564330433,103154.09757648456,103154.09757648456,103154.09757648456,127957.31451562858,91541.03545140897,56507.35253154472,38926.31435540472,24803.21693914401,0.0,63729.53129454873,21082.73439827241,1535.3908549306234,0.0,0.8868397737638938,2.8178048428560323,0.0014959135982669303,354596.0817111584,1555210.9323205443,4.385866095348918,1555210.9323205443,4.385866095348918,0.85,0.0956599792749279,4.027634451161993,1.2671178556000813,1.0,0.0,4.0276344511628865,1.2846437842075233,1.2849450384508223,3.135214991637995,19319.002525477226,1969.990009379067,4632.441516551485,4632.441516551485,5.56289281823207,5.0436340053942015,-2.339411141086228,7.38304514648043,3.4730341336875754,3.4730341336875754,0.9922954667678787,0.0,0.0,0.00023449189901007624,7.905236685982782e-05,0.0001554395321502484,0.0006260536147608427,0.09565997927533457,0.07179206564138883,0.02386791363394574,0.09565997937653013,0.07179206564108363,0.023867913633844273,0.37776286132584225,0.37776286132584225,0.12559063829247694,0.0,4.889529312855927,4.712506553699711,5.422813474793315,4.885721815495174,4.711798928231076,5.409653582274245,24803.21693914401,21082.73439827241,0.85,1.0688987236043361,0.6645371172997153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512318055580304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.715724770029,1535.3908549306234,0.37776286132584225,0.12559063829247694,6.112874298809886,3.4730341336875754
1069.0,-29.956944184421832,5.043469849367176,35.00806519965863,24.128183314483636,5.012935989281282,-26.459950068061246,-39.978391654416896,1.5159418729144167,-0.11961683895498254,-5.00443315968048,40.01568577010206,42350.32616768939,25769.69872324316,25769.69872324316,68120.02489093255,77384.07831913195,77384.07831913195,25769.69872324316,103153.7770423751,103153.7770423751,103153.7770423751,127956.93247167776,91540.9271267341,56507.17497526622,38926.391279408745,24803.15542930266,0.0,63729.54670871141,21082.68211490726,1535.3898941609386,0.0,0.8868393761445647,2.817806485327581,0.0014959135982669303,354594.71238273894,1555209.6641483838,4.385879455725603,1555209.6641483838,4.385879455725603,0.85,0.09565988574834253,4.027634451161993,1.2671177083393559,1.0,0.0,4.027634451161895,1.2846445602742176,1.2849458001868654,3.1352130976230987,19318.979664421993,1969.9876782002002,4632.441516551485,4632.441516551485,5.562876213583981,5.043469849367176,-2.3395037618935066,7.382973611260683,3.473057417921638,3.473057417921638,0.9923021194061823,0.0,0.0,0.00023448060258858642,7.904872121683801e-05,0.0001554318813717484,0.0006260228002217779,0.09565988574854867,0.07179188085594948,0.023868004892599194,0.09565993238696462,0.07179188085579477,0.02386800489254776,0.377761857175008,0.377761857175008,0.12559110790511133,0.0,4.888624994107602,4.712352336545166,5.419642631468093,4.88481632072552,4.711547926504068,5.406770185930611,24803.15542930266,21082.68211490726,0.85,1.0688923491373428,0.6645320476114477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512345876650525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.707884523994,1535.3898941609386,0.377761857175008,0.12559110790511133,6.112874298809886,3.473057417921638
1070.0,-29.95740540214212,5.043306433011409,35.00804881728337,24.12800104301425,5.012810412934196,-26.460377787098682,-39.978798979986436,1.5157827978844136,-0.12054588498432395,-5.004526997505541,40.01565322880536,42350.01998553604,25769.60996269191,25769.60996269191,68119.62994822796,77383.84708509943,77383.84708509943,25769.60996269191,103153.45704779134,103153.45704779134,103153.45704779134,127956.5309136468,91540.8312103393,56507.00411075025,38926.47455509894,24803.073865855466,0.0,63729.54842095441,21082.612785977144,1535.3876708383123,0.0,0.8868390165114721,2.817807745696633,0.0014959135982669303,354593.41538898455,1555208.2606008754,4.3858915397366625,1555208.2606008754,4.3858915397366625,0.85,0.0956597747979506,4.027634451161993,1.2671175775630399,1.0,0.0,4.027634451159983,1.2846453275191245,1.2849465531564246,3.1352112251402975,19318.959422034914,1969.9856140511708,4632.441516551485,4632.441516551485,5.562857052942463,5.043306433011409,-2.3395924245407596,7.382898857552169,3.473080620862476,3.473080620862476,0.9923087488178503,0.0,0.0,0.00023446935083799072,7.904507822805951e-05,0.0001554242726099312,0.0006259921549105522,0.09565977479823036,0.07179168361457569,0.02386809118365467,0.0956597978617385,0.07179168361436573,0.023868091183584867,0.3777608528362023,0.3777608528362023,0.12559157310637364,0.0,4.887732504228779,4.7122030999441336,5.416504354653171,4.883981112521212,4.711428518551031,5.4037721842007045,24803.073865855466,21082.612785977144,0.85,1.0688861232512685,0.6645272253586417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451237360706594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.70005915179,1535.3876708383123,0.3777608528362023,0.12559157310637364,6.112874298809886,3.473080620862476
1071.0,-29.95786542143388,5.043144229038047,35.00803254870836,24.127844476047926,5.012721343984756,-26.460800776444447,-39.979198028426595,1.5156566989890288,-0.12179695281139402,-5.004597582054042,40.015623778720865,42349.6847032847,25769.4644768034,25769.4644768034,68119.1491800881,77383.5722499199,77383.5722499199,25769.4644768034,103153.03672672331,103153.03672672331,103153.03672672331,127956.03913315716,91540.70598914968,56506.81844248893,38926.54171851194,24803.002406433854,0.0,63729.544124945794,21082.552045468776,1535.3854945428589,0.0,0.88683876399666,2.817815958681602,0.0014959135982669303,354592.43979637785,1555206.9903821032,4.385900024476466,1555206.9903821032,4.385900024476466,0.85,0.09565964817519554,4.027634451161993,1.267117365463637,1.0,0.0,4.027634451161115,1.28464594046997,1.2849471518339246,3.1352097292181056,19318.93299510554,1969.9829192543368,4632.441516551485,4632.441516551485,5.562825647065457,5.043144229038047,-2.3396637315732756,7.382807960611323,3.473103773344098,3.473103773344098,0.9923153638125994,0.0,0.0,0.00023445812881944426,7.90415094177725e-05,0.00015541661940167176,0.0006259613305853046,0.09565964817550775,0.07179147513663746,0.02386817303887029,0.09565991384995501,0.07179147513640315,0.023868173038792396,0.3777598485463617,0.3777598485463617,0.12559203464034438,0.0,4.886773581640455,4.712015820345869,5.413214068927459,4.882800629242638,4.711133086438565,5.399918387806849,24803.002406433854,21082.552045468776,0.85,1.0688786514232114,0.6645220091368529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451240122914752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.692254617312,1535.3854945428589,0.3777598485463617,0.12559203464034438,6.112874298809886,3.473103773344098
1072.0,-29.958324243674664,5.042982144356878,35.00801631351786,24.127631226461403,5.012558665680716,-26.461230049746828,-39.97961307233197,1.5154644717467771,-0.12246535593982344,-5.004719051994948,40.01559221395639,42349.421113720375,25769.450161740257,25769.450161740257,68118.87127546064,77383.36587166539,77383.36587166539,25769.450161740257,103152.81603340564,103152.81603340564,103152.81603340564,127955.75191331259,91540.61894036426,56506.674182394534,38926.605286633036,24802.93587990695,0.0,63729.54116653999,21082.495497920907,1535.384758750211,0.0,0.8868382602374603,2.817810562596761,0.0014959135982669303,354590.76089029,1555205.6289554252,4.385916951278389,1555205.6289554252,4.385916951278389,0.85,0.09565956716468144,4.027634451161993,1.2671173187578098,1.0,0.0,4.027634451162338,1.2846468626510548,1.284948059852301,3.1352074786143067,19318.914624156416,1969.9810459388698,4632.441516551485,4632.441516551485,5.56282255688869,5.042982144356878,-2.339772301500596,7.382754445857474,3.473127019200486,3.473127019200486,0.9923220054858531,0.0,0.0,0.0002344469364954543,7.903779771326297e-05,0.00015540913878219132,0.0006259312013845691,0.09565956716482137,0.07179130280984275,0.023868264354978616,0.09565963048149723,0.07179130280973772,0.02386826435494371,0.3777588418882602,0.3777588418882602,0.1255924819264234,0.0,4.885916359101373,4.711862200151074,5.410230868599797,4.882253696055102,4.711017777086738,5.398066131754092,24802.93587990695,21082.495497920907,0.85,1.0688743403541903,0.664517903919182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512428779555857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.68445871743,1535.384758750211,0.3777588418882602,0.1255924819264234,6.112874298809886,3.473127019200486
1073.0,-29.958781144415354,5.042821079810678,35.00799998597461,24.1274673602544,5.012448935705764,-26.46165229799728,-39.980011981073744,1.515320089281474,-0.12335997792359876,-5.00479770625536,40.015557053609314,42349.098760243534,25769.327745543924,25769.327745543924,68118.42650578746,77383.14516942344,77383.14516942344,25769.327745543924,103152.47291496737,103152.47291496737,103152.47291496737,127955.30705733478,91540.53822948836,56506.491820283256,38926.71823245011,24802.834142367417,0.0,63729.55237481753,21082.409021012303,1535.3810424326452,0.0,0.8868379873344021,2.81781314393594,0.0014959135982669303,354589.6737677349,1555204.1124479577,4.385926121093575,1555204.1124479577,4.385926121093575,0.85,0.09565942760872381,4.027634451161993,1.2671171324839818,1.0,0.0,4.027634451162068,1.2846475609589862,1.284948744005863,3.135205774380153,19318.89759077234,1969.9793090170792,4632.441516551485,4632.441516551485,5.562796131040487,5.042821079810678,-2.3398493802030025,7.3826704600136805,3.4731500307033967,3.4731500307033967,0.9923285802009705,0.0,0.0,0.0002344357915329073,7.90342304560942e-05,0.0001554015610768131,0.000625900681157327,0.09565942760910472,0.07179108582826382,0.023868341780840897,0.09565945713716416,0.07179108582797795,0.023868341780745858,0.37775783525270074,0.37775783525270074,0.12559293425051266,0.0,4.885051136687423,4.711731308642982,5.407146996848837,4.881437728331775,4.711058850390998,5.394661493785179,24802.834142367417,21082.409021012303,0.85,1.0688671733508703,0.6645127289012248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512456258372675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.676671464491,1535.3810424326452,0.37775783525270074,0.12559293425051266,6.112874298809886,3.4731500307033967
1074.0,-29.95923667127505,5.04266076443973,35.007983737445976,24.12728910511362,5.0123302980825075,-26.462074200635488,-39.98041462674735,1.5151678274368163,-0.12433723540624442,-5.00488823334594,40.01552669999215,42348.79777642086,25769.237844513824,25769.237844513824,68118.03562093468,77382.90228915645,77382.90228915645,25769.237844513824,103152.14013367027,103152.14013367027,103152.14013367027,127954.90451945417,91540.43117874129,56506.32666598072,38926.78279195619,24802.764385783903,0.0,63729.547177740096,21082.349727916317,1535.379419663804,0.0,0.8868376366221339,2.8178154255637486,0.0014959135982669303,354588.42254768946,1555202.8032613515,4.385937905381523,1555202.8032613515,4.385937905381523,0.85,0.0956593171194058,4.027634451161993,1.26711702643428,1.0,0.0,4.0276344511612985,1.2846482960504382,1.284949464995231,3.1352039803771,19318.874998569372,1969.977005253514,4632.441516551485,4632.441516551485,5.562776724205068,5.04266076443973,-2.3399349461493117,7.382595710589042,3.473173079805888,3.473173079805888,0.9923351656588252,0.0,0.0,0.00023442468056868596,7.903062993220757e-05,0.0001553940506364784,0.0006258704318490917,0.0956593171196621,0.07179089130184217,0.023868425817819925,0.09565939566020419,0.07179089130164983,0.023868425817755973,0.3777568299116351,0.3777568299116351,0.12559338250881025,0.0,4.884186112421844,4.711591912865117,5.404089650701508,4.880550997939679,4.710862962432088,5.39168754430608,24802.764385783903,21082.349727916317,0.85,1.0688611270209594,0.6645080602614536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512483622209773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.66890741153,1535.379419663804,0.3777568299116351,0.12559338250881025,6.112874298809886,3.473173079805888
1075.0,-29.95969051306946,5.042501151685462,35.00796751667549,24.127111548464768,5.012207111897645,-26.462495041291742,-39.98081706287337,1.5150116401139349,-0.12519309911834853,-5.004980300940828,40.015495011443164,42348.503376338966,25769.15353051211,25769.15353051211,68117.65690685107,77382.68063312973,77382.68063312973,25769.15353051211,103151.83416364183,103151.83416364183,103151.83416364183,127954.52144914723,91540.34283089566,56506.165574080755,38926.86361868323,24802.6872855054,0.0,63729.550904188625,21082.284192679588,1535.3774142251143,0.0,0.8868372829033289,2.8178159303048598,0.0014959135982669303,354587.15003911935,1555201.4364984778,4.38594979069857,1555201.4364984778,4.38594979069857,0.85,0.09565920311786108,4.027634451161993,1.2671169374184683,1.0,0.0,4.027634451162855,1.28464904941689,1.2849502043172905,3.135202141775733,19318.856353463987,1969.9751039818887,4632.441516551485,4632.441516551485,5.562758523435255,5.042501151685462,-2.340021501289579,7.382522652975041,3.4731960864686697,3.4731960864686697,0.9923417389910485,0.0,0.0,0.0002344136111881248,7.90270314336518e-05,0.00015538657975447298,0.0006258403418673461,0.0956592031181334,0.07179069468779163,0.023868508430341776,0.09565924969537383,0.07179069468758725,0.02386850843027382,0.37775582500297783,0.37775582500297783,0.12559382706777994,0.0,4.883341912554897,4.711466924823867,5.4010725561581125,4.879787201822467,4.710792689039636,5.388828507169478,24802.6872855054,21082.284192679588,0.85,1.0688551220023432,0.6645034018834677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512510903863065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.661155651958,1535.3774142251143,0.37775582500297783,0.12559382706777994,6.112874298809886,3.4731960864686697
1076.0,-29.960142869410614,5.042342337516214,35.00795132289254,24.126943421456986,5.012090917318411,-26.462913845616047,-39.9812154128216,1.5148618935176779,-0.1260277458925998,-5.005067163744596,40.01546335596779,42348.198427347954,25769.057700309848,25769.057700309848,68117.2561276578,77382.46865884369,77382.46865884369,25769.057700309848,103151.52635915353,103151.52635915353,103151.52635915353,127954.13492324523,91540.26639586533,56505.996164344615,38926.9669239119,24802.608564091708,0.0,63729.57548800361,21082.21727947795,1535.3751994692525,0.0,0.8868369555453854,2.8178167639636973,0.0014959135982669303,354585.94947164675,1555200.0711630152,4.385960790269191,1555200.0711630152,4.385960790269191,0.85,0.09565908322662545,4.027634451161993,1.2671167912567038,1.0,0.0,4.027634451161652,1.2846497725841335,1.2849509134802073,3.135200376877985,19318.84022246288,1969.9734590775527,4632.441516551485,4632.441516551485,5.562737836676032,5.042342337516214,-2.340104077001515,7.382446414517728,3.473219037895199,3.473219037895199,0.9923482965414854,0.0,0.0,0.0002344025785175419,7.902346962201057e-05,0.00015537910889553135,0.000625810251978493,0.09565908322691749,0.07179049407161198,0.023868589155305507,0.09565910469892355,0.0717904940713928,0.023868589155232635,0.3777548212213861,0.3777548212213861,0.1255942690709872,0.0,4.882515015113597,4.711365627416853,5.3980535582053335,4.8790394178519705,4.710796006606188,5.385811856262308,24802.608564091708,21082.21727947795,0.85,1.0688484209420182,0.6644983605032727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512538084694628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.653422465635,1535.3751994692525,0.3777548212213861,0.1255942690709872,6.112874298809886,3.473219037895199
1077.0,-29.960593788344966,5.042183877608424,35.007935091456325,24.12673809975388,5.011943467207895,-26.463334481778542,-39.981617814023025,1.5146841606353616,-0.12682619519790705,-5.0051744999579295,40.0154298716715,42347.9164424516,25769.015188934813,25769.015188934813,68116.93163138641,77382.23288741232,77382.23288741232,25769.015188934813,103151.24807634714,103151.24807634714,103151.24807634714,127953.77429292684,91540.15292976219,56505.83648477662,38927.01827220619,24802.5262165797,0.0,63729.54448878589,21082.147284092745,1535.3732385565984,0.0,0.8868365306390388,2.817814729905498,0.0014959135982669303,354584.465936945,1555198.6269494805,4.385975067576813,1555198.6269494805,4.385975067576813,0.8500000000000001,0.09565897923219227,4.027634451161993,1.2671166918007657,1.0,0.0,4.027634451164094,1.2846506265751176,1.284951753543165,3.135198292705993,19318.816276350386,1969.971017253638,4632.441516551485,4632.441516551485,5.562728659792768,5.042183877608424,-2.340201627780074,7.382385505388498,3.473241964206951,3.473241964206951,0.9923548469162717,0.0,0.0,0.00023439158138046113,7.901987173712057e-05,0.00015537170964334058,0.0006257804504954565,0.0956589792324307,0.07179030608758293,0.02386867314484778,0.09565886764272602,0.07179030608740399,0.023868673144788286,0.3777538196953532,0.3777538196953532,0.12559470690271465,0.0,4.881723038841585,4.711253609572793,5.395207238341698,4.8783483047600384,4.710602350907209,5.383617063922941,24802.5262165797,21082.147284092745,0.85,1.0688438490780763,0.6644942590151937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512565176658325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.645703909831,1535.3732385565984,0.3777538196953532,0.12559470690271465,6.112874298809886,3.473241964206951
1078.0,-29.96104322122989,5.0420267284216385,35.007918891411016,24.12660119533541,5.011861899942866,-26.46374719156907,-39.98200771221889,1.5145658702760856,-0.12783586229022603,-5.005236013138162,40.01539832312618,42347.588964377195,25768.85790241429,25768.85790241429,68116.44686679149,77382.00730592769,77382.00730592769,25768.85790241429,103150.86520834197,103150.86520834197,103150.86520834197,127953.30474578518,91540.0757268551,56505.657385280545,38927.131490638385,24802.43953744321,0.0,63729.5710280816,21082.07360682673,1535.3699946560018,0.0,0.8868363318700545,2.817820827390685,0.0014959135982669303,354583.61574203905,1555197.266227886,4.385981746430433,1555197.266227886,4.385981746430433,0.85,0.09565883260911685,4.027634451161993,1.2671164890425284,1.0,0.0,4.0276344511617745,1.284651202468914,1.2849523154909008,3.13519688723403,19318.799983295037,1969.969355824368,4632.441516551485,4632.441516551485,5.562694706526446,5.0420267284216385,-2.3402653231709074,7.382292051592546,3.4732647326972947,3.4732647326972947,0.992361352199227,0.0,0.0,0.00023438062095854808,7.901638578654689e-05,0.0001553642351720012,0.0006257503460571858,0.09565883260949193,0.07179008543215942,0.023868747177332502,0.09565885109296558,0.07179008543187794,0.023868747177238917,0.3777528192558627,0.3777528192558627,0.12559514986039702,0.0,4.880882434937121,4.711153631876584,5.392129313602311,4.877400150847961,4.710637276852481,5.37970040365559,24802.43953744321,21082.07360682673,0.85,1.0688357973848102,0.6644888437381335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512592182630752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.637999071534,1535.3699946560018,0.3777528192558627,0.12559514986039702,6.112874298809886,3.4732647326972947
1079.0,-29.96149126999572,5.041869707985765,35.00790275303213,24.126386688463413,5.011705984751206,-26.464166090914482,-39.98240602724252,1.5143808056638497,-0.12862012710121462,-5.005352502387497,40.01536771919517,42347.30255307205,25768.84245230476,25768.84245230476,68116.1450053768,77381.7684697914,77381.7684697914,25768.84245230476,103150.61092209615,103150.61092209615,103150.61092209615,127952.98784873108,91539.95460976077,56505.48869301668,38927.18435193787,24802.376926634934,0.0,63729.5612785728,21082.02038763969,1535.3693679431656,0.0,0.8868358499636277,2.8178175376239833,0.0014959135982669303,354582.00570828153,1555195.9462493483,4.385997939017878,1555195.9462493483,4.385997939017878,0.85,0.09565874781100926,4.027634451161993,1.2671163731021808,1.0,0.0,4.027634451161319,1.2846520906070198,1.284953189800087,3.135194719730591,19318.774422502116,1969.966749348872,4632.441516551485,4632.441516551485,5.56269137132848,5.041869707985765,-2.3403692451564444,7.38223895314221,3.4732876324886286,3.4732876324886286,0.992367894996751,0.0,0.0,0.00023436969476146408,7.901282473071118e-05,0.0001553568700307529,0.0006257206819605566,0.09565874781115709,0.0717899129369779,0.023868834874179193,0.09565864838536636,0.07178991293686696,0.023868834874142306,0.37775182034136306,0.37775182034136306,0.12559558097060095,0.0,4.880097250671099,4.711036249890526,5.389326586973539,4.876732375286281,4.710346208086719,5.377893291564249,24802.376926634934,21082.02038763969,0.85,1.068831224298399,0.664484451226092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512619099697721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.630308973126,1535.3693679431656,0.37775182034136306,0.12559558097060095,6.112874298809886,3.4732876324886286
1080.0,-29.961937747837656,5.041713899048683,35.00788658452343,24.126245697867148,5.011616569614342,-26.464576925492246,-39.98279561111701,1.514255747262844,-0.12951182525318927,-5.005417457647915,40.01533456484086,42346.98661348026,25768.697072449795,25768.697072449795,68115.68368593005,77381.55821345386,77381.55821345386,25768.697072449795,103150.25528590365,103150.25528590365,103150.25528590365,127952.53728979077,91539.888362437,56505.31676243878,38927.30177777581,24802.282003887114,0.0,63729.58378166292,21081.939703304048,1535.3657326654438,0.0,0.8868356394932666,2.8178216811756154,0.0014959135982669303,354581.10794413235,1555194.5162694268,4.3860050110579,1555194.5162694268,4.3860050110579,0.85,0.09565859849831448,4.027634451161993,1.2671162329846997,1.0,0.0,4.027634451163435,1.284652698006669,1.2849537833548164,3.1351932373718365,19318.7604415349,1969.965323686978,4632.441516551485,4632.441516551485,5.562659988340817,5.041713899048683,-2.3404352085342097,7.382149107582893,3.4733103092045097,3.4733103092045097,0.9923743740584313,0.0,0.0,0.00023435880734000447,7.900934187749391e-05,0.00015534946546251054,0.0006256908590664077,0.09565859849870613,0.07178969129321273,0.023868907205493395,0.09565853985705733,0.0717896912929188,0.023868907205395674,0.37775082152434414,0.37775082152434414,0.12559601724622435,0.0,4.879284195988021,4.710947325018196,5.386326108225319,4.875905632394733,4.710468665337942,5.374200390817293,24802.282003887114,21081.939703304048,0.85,1.0688236081894693,0.6644792590919897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512645933963055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.622631622145,1535.3657326654438,0.37775082152434414,0.12559601724622435,6.112874298809886,3.4733103092045097
1081.0,-29.962382814272047,5.041558458009859,35.0078704920808,24.12605466032403,5.011478236917691,-26.46499138195518,-39.98319326257331,1.5140868045947984,-0.13025268945182233,-5.005521359460451,40.01530444340598,42346.71029831751,25768.652924658978,25768.652924658978,68115.36322297648,77381.34314576875,77381.34314576875,25768.652924658978,103149.99607042773,103149.99607042773,103149.99607042773,127952.21395030242,91539.79692844657,56505.16408097092,38927.36983052849,24802.21787987469,0.0,63729.58771040318,21081.885197893487,1535.3647375198836,0.0,0.8868352198823827,2.8178192908981115,0.0014959135982669303,354579.67189290584,1555193.2171031637,4.386019110460683,1555193.2171031637,4.386019110460683,0.85,0.09565850097485327,4.027634451161993,1.2671161269349978,1.0,0.0,4.02763445116397,1.2846535105894556,1.2849545821855688,3.135191254265858,19318.74114512337,1969.963356000609,4632.441516551485,4632.441516551485,5.562650458206292,5.041558458009859,-2.340529585150503,7.382088043160362,3.473333089688466,3.473333089688466,0.9923808827681332,0.0,0.0,0.00023434795479965534,7.900578704701517e-05,0.00015534216775264017,0.0006256614665587191,0.09565850097505038,0.07178950998588048,0.023868990989169902,0.09565835145046676,0.07178950998573255,0.023868990989120722,0.37774982443345334,0.37774982443345334,0.125596443788737,0.0,4.8785211311343915,4.710867836539876,5.383498038570167,4.875268670008609,4.710353196370534,5.371987460495006,24802.21787987469,21081.885197893487,0.85,1.0688185138197177,0.6644748823850442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512672674237819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.614970807044,1535.3647375198836,0.37774982443345334,0.125596443788737,6.112874298809886,3.473333089688466
1082.0,-29.962826148867,5.041404242882111,35.00785444430797,24.125912656914466,5.01139491434068,-26.46539877796766,-39.98357851579783,1.5139675434353486,-0.13128244389207566,-5.005584115950101,40.01527355961639,42346.39006964752,25768.505815329685,25768.505815329685,68114.8958849772,77381.1040945361,77381.1040945361,25768.505815329685,103149.60990986579,103149.60990986579,103149.60990986579,127951.74521590801,91539.70308378278,56504.98905887004,38927.46002768082,24802.13530604222,0.0,63729.59533372304,21081.815010135884,1535.3617549313326,0.0,0.886835012378507,2.817825507727502,0.0014959135982669303,354578.80452301033,1555191.8850566677,4.386026082830182,1555191.8850566677,4.386026082830182,0.85,0.09565835600964046,4.027634451161993,1.2671159813227133,1.0,0.0,4.027634451162038,1.2846540907154675,1.2849551485598973,3.1351898384715113,19318.72133995853,1969.9613364358402,4632.441516551485,4632.441516551485,5.562618701878932,5.041404242882111,-2.34059355692372,7.381997799805831,3.473355721473502,3.473355721473502,0.9923873489924292,0.0,0.0,0.0002343371449489342,7.900234319233608e-05,0.0001553348017565981,0.000625631799019293,0.09565835601000074,0.07178929306877907,0.023869062941221666,0.0956583542892135,0.07178929306850869,0.023869062941131763,0.3777488292366563,0.3777488292366563,0.12559687100392686,0.0,4.8777016597634315,4.71077702393427,5.380477628757774,4.8743016720580385,4.710294975597037,5.368276406041446,24802.13530604222,21081.815010135884,0.85,1.0688110528286008,0.66446977809758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512699330074752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.607323384547,1535.3617549313326,0.3777488292366563,0.12559687100392686,6.112874298809886,3.473355721473502
1083.0,-29.963268183403194,5.041250594440943,35.00783853362394,24.125734471622877,5.011274268775705,-26.465808736503927,-39.98396792504934,1.5138148218704328,-0.13215861169135223,-5.005676982999341,40.01524545706162,42346.09265960839,25768.43781294014,25768.43781294014,68114.53047254853,77380.8697192326,77380.8697192326,25768.43781294014,103149.30753217275,103149.30753217275,103149.30753217275,127951.386526485,91539.59827903267,56504.82121938407,38927.53006627622,24802.078994312244,0.0,63729.60906058846,21081.767145165406,1535.360954231439,0.0,0.8868346416020956,2.8178261866641834,0.0014959135982669303,354577.5209921525,1555190.6729681576,4.386038541350671,1555190.6729681576,4.386038541350671,0.85,0.09565825143357129,4.027634451161993,1.2671157944994054,1.0,0.0,4.0276344511618785,1.2846548272762401,1.2849558714469451,3.135188040900833,19318.69922175524,1969.9590810067905,4632.441516551485,4632.441516551485,5.562604022278703,5.041250594440943,-2.3406793897204703,7.381929984161413,3.4733784640066476,3.4733784640066476,0.9923938468590422,0.0,0.0,0.0002343263672549801,7.899886232714649e-05,0.00015532750492783362,0.0006256024100603769,0.095658251433781,0.07178910835570133,0.023869143078079667,0.0956582874573392,0.07178910835554395,0.023869143078027337,0.377747834815145,0.377747834815145,0.1255972852032425,0.0,4.876900837288645,4.710675432514677,5.377564736635179,4.873518371307966,4.710093269671688,5.365736001101311,24802.078994312244,21081.767145165406,0.85,1.068805088821293,0.6644649682277115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272588228162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.599695821018,1535.360954231439,0.377747834815145,0.1255972852032425,6.112874298809886,3.4733784640066476
1084.0,-29.9637087538623,5.04109799202882,35.00782269512461,24.125578009430342,5.0111826677186,-26.466214472375224,-39.98435289887709,1.5136883862256527,-0.133239643632578,-5.005746507416146,40.015215738213506,42345.7832811841,25768.312289454843,25768.312289454843,68114.09557063895,77380.60544426797,77380.60544426797,25768.312289454843,103148.91773372282,103148.91773372282,103148.91773372282,127950.92310685347,91539.47474312481,56504.65258001746,38927.58018123039,24802.005373130658,0.0,63729.58555436105,21081.704567161058,1535.3586338019015,0.0,0.886834395444307,2.817832287720798,0.0014959135982669303,354576.56008606724,1555189.3911682367,4.38604681254379,1555189.3911682367,4.38604681254379,0.85,0.09565811445822439,4.027634451161993,1.2671156296553092,1.0,0.0,4.027634451163014,1.2846554408188202,1.2849564713334025,3.1351865435566433,19318.673150491082,1969.956422477715,4632.441516551485,4632.441516551485,5.5625769256634845,5.04109799202882,-2.340747882244418,7.381845874273237,3.4734011204650326,3.4734011204650326,0.9924003201328665,0.0,0.0,0.00023431562571258547,7.899542124885318e-05,0.0001553202044637323,0.0006255730064596529,0.09565811445854451,0.07178890016552139,0.023869214293023116,0.0956583234503725,0.07178890016528115,0.023869214292943246,0.3777468402994058,0.3777468402994058,0.12559769349899208,0.0,4.87604901026765,4.710537159930141,5.374557712240573,4.872506863783542,4.7098524606144565,5.362397100432986,24802.005373130658,21081.704567161058,0.85,1.0687986588668137,0.6644603587616827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512752356717689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.592079524182,1535.3586338019015,0.3777468402994058,0.12559769349899208,6.112874298809886,3.4734011204650326
1085.0,-29.96414787873683,5.0409455014700235,35.00780685165838,24.12537366561594,5.011027733551432,-26.466625240786907,-39.98474618475882,1.5135050955953477,-0.1338009010838732,-5.005859538316213,40.01518391653905,42345.51453008067,25768.298867055564,25768.298867055564,68113.81339713623,77380.40398272745,77380.40398272745,25768.298867055564,103148.70284978302,103148.70284978302,103148.70284978302,127950.63722234502,91539.38779624831,56504.49834357668,38927.65494741292,24801.934372561995,0.0,63729.58931997491,21081.644216677694,1535.3574547968879,0.0,0.8868339355344905,2.817826468213121,0.0014959135982669303,354574.99787553103,1555188.0186724619,4.38606226606646,1555188.0186724619,4.38606226606646,0.85,0.09565801536356608,4.027634451161993,1.2671155318478124,1.0,0.0,4.027634451162187,1.284656320210381,1.28495733717698,3.1351843974133176,19318.65480104902,1969.9545513553578,4632.441516551485,4632.441516551485,5.562574028185073,5.0409455014700235,-2.34084825100007,7.381793752470093,3.4734238363947765,3.4734238363947765,0.9924068103985075,0.0,0.0,0.00023430491986637687,7.899190601657602e-05,0.00015531301384980086,0.0006255440452952577,0.09565801536375086,0.07178872205635232,0.023869293307398537,0.095658002828649,0.07178872205621366,0.023869293307352428,0.37774584341523265,0.37774584341523265,0.12559808941926956,0.0,4.875294404636236,4.710431160414942,5.371843900446947,4.872058637232328,4.709793195190798,5.36077290903728,24801.934372561995,21081.644216677694,0.85,1.0687941680456923,0.6644561024467204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451277874355868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.584477823206,1535.3574547968879,0.37774584341523265,0.12559808941926956,6.112874298809886,3.4734238363947765
1086.0,-29.964585550058526,5.040794140979005,35.00779094734459,24.12522757602858,5.01093654043686,-26.46702832607134,-39.98512696763498,1.513379316443703,-0.1346748236555868,-5.0059241332068485,40.0151504572963,42345.20029417039,25768.163258922144,25768.163258922144,68113.36355309254,77380.18017935802,77380.18017935802,25768.163258922144,103148.34343828016,103148.34343828016,103148.34343828016,127950.18106675483,91539.3037275961,56504.3238423843,38927.75542801311,24801.83762847466,0.0,63729.59305648776,21081.56198420346,1535.353708037657,0.0,0.8868337279977336,2.817830420394352,0.0014959135982669303,354574.1051059915,1555186.575547964,4.38606923955453,1555186.575547964,4.38606923955453,0.8500000000000001,0.09565785841659873,4.027634451161993,1.2671154032694174,1.0,0.0,4.0276344511600435,1.2846569305359878,1.284957933937645,3.1351829079235753,19318.63705903314,1969.9527421732334,4632.441516551485,4632.441516551485,5.562544754608076,5.040794140979005,-2.3409129570967746,7.38170709807578,3.473446331729588,3.473446331729588,0.992413237637025,0.0,0.0,0.0002342942499061401,7.898850267532138e-05,0.00015530574723081873,0.0006255147780103018,0.09565785841699638,0.07178849969044625,0.023869358726550136,0.09565788117304705,0.07178849969014782,0.02386935872645091,0.37774484650203016,0.37774484650203016,0.12559849122271757,0.0,4.874510473578027,4.710338496932934,5.368972112839742,4.871249309551274,4.709845565130024,5.357361846963556,24801.83762847466,21081.56198420346,0.85,1.0687870467448168,0.6644511327200384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512805043911239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.576890396424,1535.353708037657,0.37774484650203016,0.12559849122271757,6.112874298809886,3.473446331729588
1087.0,-29.96502166218123,5.040643307117562,35.007775128383855,24.125054908823245,5.010813816394839,-26.46743316138797,-39.98551557362077,1.5132253155956523,-0.13536919572084116,-5.0060163043759225,40.01512113475629,42344.925179312595,25768.100063373226,25768.100063373226,68113.02524268582,77379.97644412401,77379.97644412401,25768.100063373226,103148.07650749723,103148.07650749723,103148.07650749723,127949.85071049149,91539.22633135681,56504.17506652157,38927.83473870582,24801.774202994264,0.0,63729.60894170008,21081.508072545123,1535.3524906553935,0.0,0.8868333651743753,2.817828789014284,0.0014959135982669303,354572.8312062446,1555185.310843672,4.3860814308670655,1555185.310843672,4.3860814308670655,0.85,0.09565774491697152,4.027634451161993,1.2671152790868656,1.0,0.0,4.027634451162601,1.2846576727815462,1.2849586626985627,3.1351810964872393,19318.62072517658,1969.9510765833982,4632.441516551485,4632.441516551485,5.56253111265519,5.040643307117562,-2.340997696945095,7.381641004062657,3.473468913817247,3.473468913817247,0.9924196896620706,0.0,0.0,0.00023428361840277612,7.89850295528529e-05,0.00015529858884992322,0.0006254859466687926,0.09565774491720425,0.07178831091786615,0.023869433999338097,0.09565771080919604,0.07178831091769149,0.023869433999280033,0.37774385030399055,0.37774385030399055,0.1255988863396281,0.0,4.873773346808832,4.710271954551047,5.366209586628884,4.870647108655078,4.709831304951081,5.354983636646978,24801.774202994264,21081.508072545123,0.85,1.0687814718115671,0.6644466501912758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451283125729723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.569317451653,1535.3524906553935,0.37774385030399055,0.1255988863396281,6.112874298809886,3.473468913817247
1088.0,-29.965456338163953,5.040493024254742,35.007759262732705,24.124872288107895,5.010687167097968,-26.46783709640573,-39.98589646127073,1.5130679253336827,-0.13611888649660386,-5.0061069257946835,40.01508813687485,42344.62430873608,25768.03394353834,25768.03394353834,68112.65825227441,77379.74844415687,77379.74844415687,25768.03394353834,103147.7823876952,103147.7823876952,103147.7823876952,127949.47126945714,91539.12250206938,56503.9983666242,38927.915706050204,24801.68888176194,0.0,63729.604587812144,21081.435549497648,1535.3499847640228,0.0,0.886833023540488,2.81782806651614,0.0014959135982669303,354571.5787291317,1555183.887619933,4.386092910193421,1555183.887619933,4.386092910193421,0.85,0.09565761735782857,4.027634451161993,1.2671151213860141,1.0,0.0,4.02763445116027,1.2846584308077567,1.2849594072893606,3.1351792465406785,19318.598812836877,1969.9488421465921,4632.441516551485,4632.441516551485,5.562516839439945,5.040493024254742,-2.341081247443859,7.381574271698601,3.4734914025040102,3.4734914025040102,0.9924261150011457,0.0,0.0,0.0002342730223517645,7.898162554914873e-05,0.00015529139680261578,0.0006254569797312827,0.09565761735812868,0.0717881117841721,0.023869505573956572,0.09565749330671458,0.07178811178394688,0.023869505573881688,0.37774285620098563,0.37774285620098563,0.12559928082130828,0.0,4.873051239866754,4.710199497366318,5.363525271370293,4.869988039298107,4.70973812220501,5.3526151155406865,24801.68888176194,21081.435549497648,0.85,1.0687757862740686,0.6644419745361828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512857377388264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.561761153793,1535.3499847640228,0.37774285620098563,0.12559928082130828,6.112874298809886,3.4734914025040102
