time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1089.0,-29.965889435264742,5.0403439256790294,35.00774346821519,24.12473475504669,5.010607801092918,-26.468234881585737,-39.98627266902474,1.5129532474079577,-0.1370976032591784,-5.006166862765204,40.01505847748917,42344.31079163001,25767.89182908545,25767.89182908545,68112.20262071546,77379.51142844667,77379.51142844667,25767.89182908545,103147.40325753212,103147.40325753212,103147.40325753212,127949.01574643247,91539.0281626038,56503.82752576286,38928.000707601044,24801.61248890036,0.0,63729.61319650141,21081.370615565305,1535.3472937181696,0.0,0.8868328259459277,2.817833941750043,0.0014959135982669303,354570.75034317287,1555182.6083888959,4.3860995496207895,1555182.6083888959,4.3860995496207895,0.85,0.09565746817923221,4.027634451161993,1.2671149482997137,1.0,0.0,4.02763445116097,1.2846589889794466,1.284959952028812,3.1351778843361453,19318.57890324808,1969.9468119335431,4632.441516551485,4632.441516551485,5.562486161350996,5.0403439256790294,-2.341142026052468,7.381485951731497,3.4735138060189223,3.4735138060189223,0.9924325160054064,0.0,0.0,0.00023426246522810463,7.897826350294052e-05,0.0001552842017251641,0.0006254280005894595,0.09565746817958018,0.07178789614456814,0.023869572035012034,0.0956575037797273,0.071787896144307,0.0238695720349252,0.37774186337081556,0.37774186337081556,0.12559967769791783,0.0,4.8722781515004385,4.7101191896891805,5.360659930843383,4.869069259506034,4.709684498375168,5.3490843685143545,24801.61248890036,21081.370615565305,0.85,1.0687684924542213,0.6644369652937828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512883411553803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.554219089534,1535.3472937181696,0.37774186337081556,0.12559967769791783,6.112874298809886,3.4735138060189223
1090.0,-29.96632114741624,5.040195161695007,35.00772776404187,24.124547803681367,5.010475200454219,-26.46863674408092,-39.986657014209754,1.5127907971132186,-0.1378088845858656,-5.006266058996473,40.01502951991093,42344.03706151629,25767.851678082614,25767.851678082614,68111.8887395989,77379.28985573057,77379.28985573057,25767.851678082614,103147.14153381319,103147.14153381319,103147.14153381319,127948.69485988733,91538.9271541966,56503.67435995931,38928.058660263654,24801.553326074136,0.0,63729.61198633779,21081.320327163015,1535.3464763670993,0.0,0.8868324260539728,2.8178317123224192,0.0014959135982669303,354569.3793602144,1555181.359428095,4.386112986502859,1555181.359428095,4.386112986502859,0.85,0.09565736267418616,4.027634451161993,1.2671148719219492,1.0,0.0,4.027634451161631,1.2846597705230947,1.2849607202364697,3.1351759769997307,19318.557586232553,1969.9446382029087,4632.441516551485,4632.441516551485,5.562477493998651,5.040195161695007,-2.341231452601588,7.381426614296595,3.47353631632234,3.47353631632234,0.9924389475206686,0.0,0.0,0.0002342519422999997,7.8974828871792e-05,0.00015527711342820771,0.0006253994515204379,0.0956573626743843,0.07178771485215386,0.023869647822230423,0.09565733403920297,0.07178771485200516,0.023869647822180994,0.3777408710343453,0.3777408710343453,0.12560006371872776,0.0,4.871552152452807,4.710039633764666,5.357981520660587,4.868457174410594,4.7095336315317695,5.347078609774826,24801.553326074136,21081.320327163015,0.85,1.0687635875486041,0.6644326827314422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512909351243635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.546694166342,1535.3464763670993,0.3777408710343453,0.12560006371872776,6.112874298809886,3.47353631632234
1091.0,-29.96675135780516,5.040047418825498,35.00771206386257,24.124396335706138,5.010383874082074,-26.469033126894807,-39.987032942567,1.512665643165924,-0.13874501451095966,-5.006332337458908,40.01499822789298,42343.73507620954,25767.72914434104,25767.72914434104,68111.46422055058,77379.04488068253,77379.04488068253,25767.72914434104,103146.77402502357,103146.77402502357,103146.77402502357,127948.24347330205,91538.81884818934,56503.509043692764,38928.1220049962,24801.469448278476,0.0,63729.591453274676,21081.249031036703,1535.3435001638745,0.0,0.8868322021023014,2.817836286598831,0.0014959135982669303,354568.46333335125,1555180.0097821145,4.386120511569569,1555180.0097821145,4.386120511569569,0.85,0.09565721311403486,4.027634451161993,1.2671146449865773,1.0,0.0,4.027634451161367,1.284660377547584,1.284961313931655,3.135174495574266,19318.53472911697,1969.9423074257745,4632.441516551485,4632.441516551485,5.562451042776084,5.040047418825498,-2.341296573273311,7.3813439920988095,3.473558679063292,3.473558679063292,0.9924453368752263,0.0,0.0,0.0002342414564103712,7.897146958968418e-05,0.000155269986820687,0.0006253707481504676,0.09565721311439127,0.07178750041010326,0.023869712704288008,0.09565727973855322,0.0717875004098358,0.02386971270419907,0.37773987908490275,0.37773987908490275,0.12560045048511184,0.0,4.870784887823845,4.709942727474015,5.3551897622655815,4.867587322947941,4.709429637382414,5.343896400514382,24801.469448278476,21081.249031036703,0.85,1.06875727063916,0.6644281582638916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293520807215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.539182551733,1535.3435001638745,0.37773987908490275,0.12560045048511184,6.112874298809886,3.473558679063292
1092.0,-29.967180215859493,5.039899965456599,35.00769638852282,24.124215286597632,5.01024676682008,-26.469432870930618,-39.98741316664962,1.5124994218855359,-0.13923787098235607,-5.006432465772785,40.01496755103701,42343.456618223274,25767.694404267906,25767.694404267906,68111.15102249118,77378.86554708432,77378.86554708432,25767.694404267906,103146.55995135223,103146.55995135223,103146.55995135223,127947.96053674897,91538.75710266222,56503.34817377806,38928.232143204616,24801.400585396736,0.0,63729.632728601355,21081.190497587224,1535.3421546365623,0.0,0.8868318036896784,2.8178310745293578,0.0014959135982669303,354567.07947518,1555178.686669345,4.386133898756974,1555178.686669345,4.386133898756974,0.85,0.095657101257979,4.027634451161993,1.2671145834447817,1.0,0.0,4.02763445116174,1.2846611765852372,1.2849620997278686,3.135172545548441,19318.521698217894,1969.9409786438687,4632.441516551485,4632.441516551485,5.562443543475122,5.039899965456599,-2.341386426745834,7.381286392202433,3.4735811019004816,3.4735811019004816,0.9924517434001376,0.0,0.0,0.0002342310039127651,7.896807205550451e-05,0.0001552629318572606,0.0006253423333367197,0.09565710125820158,0.07178731537609832,0.023869785882103253,0.09565697599889886,0.07178731537593128,0.023869785882047717,0.3777388863394563,0.3777388863394563,0.12560082918589024,0.0,4.870105369151702,4.709897520680045,5.352594533797003,4.867194594790419,4.709527150191207,5.3420225641152115,24801.400585396736,21081.190497587224,0.85,1.068751663963747,0.6644233585739757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512960975042095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.531686632026,1535.3421546365623,0.3777388863394563,0.12560082918589024,6.112874298809886,3.4735811019004816
1093.0,-29.967607453395203,5.039753849613835,35.00768076226063,24.124081001523905,5.010179490468807,-26.469824172594514,-39.987784589733906,1.512396209662411,-0.14037077928821873,-5.006482464078849,40.01493762984123,42343.14861512202,25767.533901131643,25767.533901131643,68110.68251625367,77378.59270945085,77378.59270945085,25767.533901131643,103146.12661058249,103146.12661058249,103146.12661058249,127947.44576493604,91538.62947097406,56503.18537662212,38928.2712159466,24801.319154353547,0.0,63729.59037030015,21081.121281200514,1535.338947405376,0.0,0.8868316576103299,2.8178401397655803,0.0014959135982669303,354566.3884577962,1555177.3961495142,4.38613880721699,1555177.3961495142,4.38613880721699,0.85,0.09565693794599905,4.027634451161993,1.2671143598062917,1.0,0.0,4.027634451162667,1.2846616808329343,1.2849625907163515,3.135171314949319,19318.494762572107,1969.938231972397,4632.441516551485,4632.441516551485,5.562408895841537,5.039753849613835,-2.341439255867118,7.381193105480953,3.4736033658322394,3.4736033658322394,0.9924581045234969,0.0,0.0,0.00023422059133911138,7.896475329409172e-05,0.00015525583804501964,0.0006253137620541479,0.09565693794637842,0.0717870913272127,0.02386984661916572,0.09565706815807677,0.071787091326928,0.02386984661907105,0.3777378960290386,0.3777378960290386,0.1256012114958274,0.0,4.869326146331048,4.709801551445651,5.349752038289182,4.86611168479061,4.7093230279110685,5.338286860093206,24801.319154353547,21081.121281200514,0.85,1.068745022845702,0.6644189672189571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298666110242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.524203463745,1535.338947405376,0.3777378960290386,0.1256012114958274,6.112874298809886,3.4736033658322394
1094.0,-29.968033350923132,5.039608089421931,35.00766527258516,24.123908613715344,5.010053740927411,-26.470220116012836,-39.988160448241956,1.512240506011365,-0.14095214015719648,-5.006577807448469,40.014910355684215,42342.8648639994,25767.49122302855,25767.49122302855,68110.35608702795,77378.40247494497,77378.40247494497,25767.49122302855,103145.89369797353,103145.89369797353,103145.89369797353,127947.16195281869,91538.56022737443,56503.022616405746,38928.37512329854,24801.26825484515,0.0,63729.643378143686,21081.078016618376,1535.3385184603183,0.0,0.8868312712240188,2.817836651175097,0.0014959135982669303,354565.070737565,1555176.2197988178,4.386151790315233,1555176.2197988178,4.386151790315233,0.85,0.09565683081061555,4.027634451161993,1.267114221886732,1.0,0.0,4.027634451160835,1.2846624305278935,1.284963327252078,3.135169485346401,19318.48014926487,1969.9367418297657,4632.441516551485,4632.441516551485,5.562399682966872,5.039608089421931,-2.341525146512698,7.3811332359346284,3.4736257874954335,3.4736257874954335,0.992464510712981,0.0,0.0,0.00023421021184838494,7.896139503228166e-05,0.00015524881681610328,0.0006252854831106749,0.09565683081080181,0.07178691135593836,0.023869919454863452,0.09565688132926749,0.07178691135579858,0.023869919454816965,0.37773690455691805,0.37773690455691805,0.12560157996207216,0.0,4.868622760965195,4.709744539803069,5.34709669642649,4.865625667291283,4.709336007888567,5.336293444988257,24801.26825484515,21081.078016618376,0.85,1.0687390118110507,0.6644139621613047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513012250189588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.516738464583,1535.3385184603183,0.37773690455691805,0.12560157996207216,6.112874298809886,3.4736257874954335
1095.0,-29.968457719192642,5.0394628031807205,35.0076496902118,24.123726097773783,5.009925549879466,-26.470614926744908,-39.98853609720243,1.5120827574258424,-0.14160295281061508,-5.006667348020096,40.01487667630733,42342.586984871705,25767.434348945193,25767.434348945193,68110.0213338169,77378.18100888618,77378.18100888618,25767.434348945193,103145.61535783138,103145.61535783138,103145.61535783138,127946.79362924895,91538.45814776703,56502.86412372876,38928.437804486966,24801.178271417568,0.0,63729.61607590453,21081.001530704933,1535.335722643313,0.0,0.8868309375504698,2.8178347542703834,0.0014959135982669303,354563.8332200587,1555174.7671880887,4.386163002200158,1555174.7671880887,4.386163002200158,0.85,0.09565669522757198,4.027634451161993,1.2671141575975344,1.0,0.0,4.027634451163223,1.2846631897105496,1.2849640733261303,3.135167632591285,19318.45860618112,1969.934545046588,4632.441516551485,4632.441516551485,5.5623874056217275,5.0394628031807205,-2.3416067870382977,7.381069590219019,3.4736480729202324,3.4736480729202324,0.9924708779772092,0.0,0.0,0.0002341998700484922,7.895803877468677e-05,0.0001552418312738054,0.000625257347899856,0.09565669522788747,0.07178671033144089,0.023869984896446577,0.09565660675510683,0.07178671033120412,0.023869984896367852,0.3777359144548829,0.3777359144548829,0.12560194681235384,0.0,4.8679455924283275,4.7096870408016684,5.344548153280584,4.865064395209458,4.7092875440719695,5.334183167131016,24801.178271417568,21081.001530704933,0.85,1.0687342169564482,0.6644098865186946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513037759103695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.509286068995,1535.335722643313,0.3777359144548829,0.12560194681235384,6.112874298809886,3.4736480729202324
1096.0,-29.968880512797774,5.039318803215697,35.007634178468116,24.123602220229827,5.009858212275021,-26.47100223442605,-39.98890311978755,1.511979933897538,-0.14254106148530354,-5.006717748811856,40.01484756880152,42342.27993438912,25767.279995802754,25767.279995802754,68109.55993019187,77377.95073904375,77377.95073904375,25767.279995802754,103145.2307348465,103145.2307348465,103145.2307348465,127946.33232555653,91538.37126520608,56502.700460527965,38928.523116309014,24801.10159071004,0.0,63729.62470701906,21080.936352103534,1535.3328006791462,0.0,0.8868307864762491,2.8178412096674794,0.0014959135982669303,354563.1366450027,1555173.5117655937,4.386168078501267,1555173.5117655937,4.386168078501267,0.85,0.0956565331013103,4.027634451161993,1.2671139284642416,1.0,0.0,4.027634451162077,1.2846636919155152,1.2849645624121302,3.135166406981219,19318.440270312334,1969.9326753083199,4632.441516551485,4632.441516551485,5.5623540855804725,5.039318803215697,-2.3416594318477677,7.3809782350634645,3.4736702583865036,3.4736702583865036,0.9924772166818582,0.0,0.0,0.00023418956704134033,7.895475971732454e-05,0.0001552348073240158,0.0006252290579977001,0.09565653310167518,0.071786488948835,0.023870044152840185,0.0956566275514369,0.07178648894856117,0.02387004415274913,0.3777349253813419,0.3777349253813419,0.12560231707875927,0.0,4.8672114622122535,4.70962885667501,5.341772970019747,4.864176687326562,4.709300711265712,5.330576266384071,24801.10159071004,21080.936352103534,0.85,1.0687268321963053,0.6644049785174024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513063176508814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.501850112965,1535.3328006791462,0.3777349253813419,0.12560231707875927,6.112874298809886,3.4736702583865036
1097.0,-29.969302169606944,5.039174779518943,35.00761871790514,24.123402416612976,5.009705944299628,-26.471397012568136,-39.989278733823426,1.5118007872552377,-0.14300199310270045,-5.0068292430917305,40.01481803605355,42342.013666997045,25767.282843610512,25767.282843610512,68109.29651060756,77377.75687620968,77377.75687620968,25767.282843610512,103145.0397198202,103145.0397198202,103145.0397198202,127946.08272251932,91538.28594572553,56502.542736490344,38928.60356581687,24801.043002699127,0.0,63729.64656851599,21080.886552294258,1535.3322978888073,0.0,0.8868303260841072,2.8178342499039255,0.0014959135982669303,354561.59571798233,1555172.2380029545,4.386183548316202,1555172.2380029545,4.386183548316202,0.85,0.09565643451103224,4.027634451161993,1.267113852086477,1.0,0.0,4.027634451164021,1.2846645510457197,1.284965408543072,3.135164310312361,19318.422264319153,1969.9308392080022,4632.441516551485,4632.441516551485,5.562354700333568,5.039174779518943,-2.341756821146527,7.38093160066547,3.4736925897356894,3.4736925897356894,0.9924835970673398,0.0,0.0,0.00023417929215252927,7.895140403247296e-05,0.0001552278881200563,0.0006252011899734582,0.09565643451118581,0.0717863170960777,0.023870117415108107,0.0956563103050219,0.07178631709596245,0.02387011741506979,0.3777339370506993,0.3777339370506993,0.12560267462953464,0.0,4.866577443591439,4.709595250621817,5.339325767759021,4.863827249989015,4.7092497668238025,5.32932419048791,24801.043002699127,21080.886552294258,0.85,1.0687223321940595,0.6644005725259277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513088499684426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.494431557103,1535.3322978888073,0.3777339370506993,0.12560267462953464,6.112874298809886,3.4736925897356894
1098.0,-29.969722188230396,5.039031825748358,35.00760317533108,24.12326062275099,5.009618812492308,-26.471783801771437,-39.98964565163476,1.5116804260276262,-0.1437960504707121,-5.006888873699768,40.014784726182086,42341.71820550624,25767.154452470142,25767.154452470142,68108.87265797638,77377.53411425321,77377.53411425321,25767.154452470142,103144.68856672336,103144.68856672336,103144.68856672336,127945.63351035032,91538.19743785668,56502.38152908659,38928.684343077875,24800.944943626964,0.0,63729.62928670484,21080.80320208292,1535.3283640463026,0.0,0.8868301432590674,2.8178377318394676,0.0014959135982669303,354560.7715844498,1555170.8013319795,4.386189691494302,1555170.8013319795,4.386189691494302,0.85,0.09565626771722832,4.027634451161993,1.2671136828465386,1.0,0.0,4.027634451161821,1.284665135138818,1.2849659796242971,3.1351628848608675,19318.40358544215,1969.92893449263,4632.441516551485,4632.441516551485,5.562326984680836,5.039031825748358,-2.341816073662724,7.380847899411082,3.4737146739258615,3.4737146739258615,0.9924899068359604,0.0,0.0,0.00023416905759576092,7.894812616581933e-05,0.0001552209314299416,0.0006251731709686862,0.09565626771763816,0.07178609303362353,0.023870174684014634,0.09565616369357456,0.07178609303331596,0.023870174683912358,0.37773295076665575,0.37773295076665575,0.12560304005519782,0.0,4.865903664687721,4.709561909189006,5.336718121895217,4.863092823229067,4.709315662139716,5.326173901840434,24800.944943626964,21080.80320208292,0.85,1.0687159712097232,0.6643961165225151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513113754855813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.487021681933,1535.3283640463026,0.37773295076665575,0.12560304005519782,6.112874298809886,3.4737146739258615
1099.0,-29.970141022950763,5.038889681877011,35.00758777594361,24.123109189700358,5.009526153281276,-26.472170078361884,-39.990012464672304,1.511555208686679,-0.14467281642947682,-5.006959735874098,40.01475781164457,42341.42751173437,25767.057264561685,25767.057264561685,68108.48477629606,77377.29462045833,77377.29462045833,25767.057264561685,103144.35188502,103144.35188502,103144.35188502,127945.23962437054,91538.08948133409,56502.22237258688,38928.741231941334,24800.88773935054,0.0,63729.62897129187,21080.75457844796,1535.3270162878969,0.0,0.8868298801321275,2.8178409900399934,0.0014959135982669303,354559.79222536925,1555169.640495605,4.3861985329320445,1555169.640495605,4.3861985329320445,0.85,0.09565613461512504,4.027634451161993,1.2671135449269788,1.0,0.0,4.0276344511619415,1.28466574188536,1.2849665734018478,3.1351614041260922,19318.38080208251,1969.926611236509,4632.441516551485,4632.441516551485,5.562306004835087,5.038889681877011,-2.3418832795055473,7.380772961382558,3.4737368408375997,3.4737368408375997,0.9924962402393142,0.0,0.0,0.00023415885229739877,7.894484936092287e-05,0.0001552140029364759,0.0006251452655297091,0.09565613461539467,0.07178589505491013,0.023870239560484532,0.09565616194689537,0.0717858950547078,0.023870239560417245,0.3777319661135411,0.3777319661135411,0.12560340041572446,0.0,4.865207716135444,4.7095074897701465,5.334085078306202,4.862286919444614,4.709155669372478,5.323417819552901,24800.88773935054,21080.75457844796,0.85,1.0687098901356653,0.6643915584509021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513138911991357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.479630569855,1535.3270162878969,0.3777319661135411,0.12560340041572446,6.112874298809886,3.4737368408375997
1100.0,-29.970558359171196,5.038747847121902,35.00757238502269,24.122926883306377,5.009395630765268,-26.472558792582728,-39.99038339881224,1.5113960641713193,-0.14525834031621798,-5.007053709396333,40.01472725946646,42341.16041073151,25767.02017061301,25767.02017061301,68108.18058134452,77377.08361498572,77377.08361498572,25767.02017061301,103144.10378559874,103144.10378559874,103144.10378559874,127944.92089156888,91537.99407950506,56502.070875228754,38928.80356030701,24800.81710597015,0.0,63729.62066627716,21080.694540074626,1535.325426842407,0.0,0.8868295125771657,2.817837716402642,0.0014959135982669303,354558.49345643906,1555168.322766911,4.386210883305151,1555168.322766911,4.386210883305151,0.85,0.09565601306861608,4.027634451161993,1.2671134152496237,1.0,0.0,4.027634451162447,1.2846665072428836,1.2849673258749408,3.1351595363110953,19318.360668290417,1969.9245581610865,4632.441516551485,4632.441516551485,5.562297997405627,5.038747847121902,-2.3419673776428738,7.380715224764776,3.4737590138126575,3.4737590138126575,0.992502575375045,0.0,0.0,0.0002341486839189384,7.894153586936162e-05,0.00015520714804957678,0.0006251176565510753,0.0956560130688619,0.07178570679406415,0.023870306274797744,0.09565591214466938,0.07178570679387968,0.023870306274736408,0.37773098146421075,0.37773098146421075,0.12560375344491595,0.0,4.864561410173508,4.709461054633721,5.331627363500104,4.861795369080141,4.7090974211857315,5.321617233609686,24800.81710597015,21080.694540074626,0.85,1.068705256194696,0.6643874538725528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513163998299605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.472249174682,1535.325426842407,0.37773098146421075,0.12560375344491595,6.112874298809886,3.4737590138126575
1101.0,-29.970974175666466,5.038607172649325,35.00755701941295,24.122793471347563,5.009321687087686,-26.472940480490614,-39.990741934720404,1.511287991906125,-0.1461789022957305,-5.007106918374506,40.01469721486438,42340.84850750461,25766.880936709236,25766.880936709236,68107.72944421385,77376.84128104369,77376.84128104369,25766.880936709236,103143.72221775292,103143.72221775292,103143.72221775292,127944.45786572904,91537.88964243938,56501.89686887718,38928.88085951355,24800.735647976122,0.0,63729.61650748967,21080.625300779702,1535.3222938597144,0.0,0.8868293506046145,2.817843613178484,0.0014959135982669303,354557.75807895814,1555167.0269310167,4.3862163258170455,1555167.0269310167,4.3862163258170455,0.85,0.09565584903821353,4.027634451161993,1.2671132240304726,1.0,0.0,4.027634451162881,1.2846670336448784,1.2849678393846287,3.135158251655857,19318.33862768397,1969.9223106447128,4632.441516551485,4632.441516551485,5.562267941137615,5.038607172649325,-2.3420213646352255,7.380628537284551,3.4737810431313276,3.4737810431313276,0.9925088694660936,0.0,0.0,0.00023413855297310486,7.893833325129452e-05,0.00015520021972181033,0.0006250897517794743,0.09565584903858654,0.07178548624227694,0.023870362796309597,0.09565589965342744,0.07178548624199702,0.023870362796216512,0.37772999726600803,0.37772999726600803,0.12560410949028977,0.0,4.863855424993574,4.70939693722778,5.328983361930398,4.8609280160787876,4.709039742535651,5.318306007378112,24800.735647976122,21080.625300779702,0.85,1.068698247010629,0.6643826030638142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513188994936836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.464883838302,1535.3222938597144,0.37772999726600803,0.12560410949028977,6.112874298809886,3.4737810431313276
1102.0,-29.971388505781658,5.038466721000274,35.007541720990794,24.122616578266047,5.009189818343149,-26.473326623487154,-39.99111248468978,1.5111279360430674,-0.1466418742982114,-5.007203592439117,40.01466844062064,42340.59273958476,25766.85419788609,25766.85419788609,68107.44693747084,77376.65767807282,77376.65767807282,25766.85419788609,103143.51187595891,103143.51187595891,103143.51187595891,127944.1880743782,91537.81988452065,56501.754946010056,38928.961042789546,24800.676198419285,0.0,63729.63724120883,21080.574768656392,1535.3214075986307,0.0,0.8868289628702045,2.8178384116041486,0.0014959135982669303,354556.4219930273,1555165.7858869582,4.386229354259283,1555165.7858869582,4.386229354259283,0.85,0.0956557350919209,4.027634451161993,1.2671131558949127,1.0,0.0,4.027634451162667,1.2846678031136327,1.2849685960650188,3.135156373811399,19318.323905833808,1969.920809433783,4632.441516551485,4632.441516551485,5.562262169057589,5.038466721000274,-2.3421071112123517,7.380573832212626,3.4738031860773035,3.4738031860773035,0.9925151960220867,0.0,0.0,0.0002341284586430824,7.893502344397879e-05,0.00015519343519910362,0.000625062426202086,0.09565573509212638,0.07178530474234099,0.023870430349785386,0.09565562603918301,0.07178530474218678,0.02387043034973411,0.3777290123250263,0.3777290123250263,0.12560445500873596,0.0,4.863233861985464,4.709373234910515,5.326556556692935,4.8605617181409,4.709095420281244,5.316664912651504,24800.676198419285,21080.574768656392,0.85,1.0686934664274417,0.6643783735867008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513213900630861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.457535035874,1535.3214075986307,0.3777290123250263,0.12560445500873596,6.112874298809886,3.4738031860773035
1103.0,-29.971801476198802,5.03832748350109,35.00752644871753,24.122487531881802,5.009120994333623,-26.473705237530126,-39.99147053165359,1.511024755659304,-0.1475772644257063,-5.007252926593219,40.01463860541278,42340.29117810191,25766.708499902197,25766.708499902197,68106.9996780041,77376.4124244129,77376.4124244129,25766.708499902197,103143.1209243151,103143.1209243151,103143.1209243151,127943.71546149877,91537.713451711,56501.59220537733,38929.0236070374,24800.59453718368,0.0,63729.61814422108,21080.505356606125,1535.3181750307033,0.0,0.8868288198549871,2.817844956249146,0.0014959135982669303,354555.74017084204,1555164.499083903,4.386234159781336,1555164.499083903,4.386234159781336,0.85,0.09565556628625883,4.027634451161993,1.2671129322564232,1.0,0.0,4.027634451161342,1.2846683064910949,1.2849690866348722,3.1351551453487283,19318.30144404158,1969.9185189684122,4632.441516551485,4632.441516551485,5.562230717395789,5.03832748350109,-2.3421579255953264,7.380485409096416,3.4738251617842555,3.4738251617842555,0.9925214747955016,0.0,0.0,0.00023411839783836925,7.893182543724118e-05,0.00015518657240112807,0.0006250347853605284,0.0956555662866381,0.0717850817325248,0.023870484554113298,0.09565563138050204,0.07178508173224019,0.02387048455401865,0.3777280291989252,0.3777280291989252,0.12560480351954978,0.0,4.862541435268099,4.709324234758014,5.323921524650245,4.85967566216749,4.709034843960751,5.313287455243085,24800.59453718368,21080.505356606125,0.85,1.068686768589715,0.6643738407828711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323871737802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.450202150045,1535.3181750307033,0.3777280291989252,0.12560480351954978,6.112874298809886,3.4738251617842555
1104.0,-29.972213127698137,5.038188542062062,35.00751127594393,24.12231989381837,5.008996997600967,-26.47408818219956,-39.99183678589759,1.5108720520966876,-0.14803645475421945,-5.007344718209107,40.01461095899823,42340.029273504784,25766.672972683366,25766.672972683366,68106.70224618816,77376.23429201501,77376.23429201501,25766.672972683366,103142.90726469838,103142.90726469838,103142.90726469838,127943.44708363316,91537.65127002871,56501.446251495596,38929.11668725902,24800.539818934772,0.0,63729.65650619379,21080.458846094556,1535.3174489579521,0.0,0.8868284528791096,2.817840275308642,0.0014959135982669303,354554.4715684669,1555163.3066849965,4.3862464907164025,1555163.3066849965,4.3862464907164025,0.85,0.09565544948070526,4.027634451161993,1.267112833899446,1.0,0.0,4.027634451162242,1.2846690414360882,1.284969808868251,3.1351533517610393,19318.288321095446,1969.9171808003189,4632.441516551485,4632.441516551485,5.562223048174556,5.038188542062062,-2.34223972076213,7.380428262824192,3.4738472696736684,3.4738472696736684,0.9925277913353339,0.0,0.0,0.00023410836956158963,7.892855424858519e-05,0.00015517981531300442,0.000625007570279612,0.09565544948091197,0.07178489943244609,0.023870550048465874,0.09565538765988103,0.07178489943229097,0.02387055004841429,0.3777270459741916,0.3777270459741916,0.12560514017396138,0.0,4.861930115148425,4.709319094934585,5.321479989028376,4.859308263454864,4.709124772511188,5.311538766074193,24800.539818934772,21080.458846094556,0.85,1.0686814582088477,0.6643693312451766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513263452765248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.442882692494,1535.3174489579521,0.3777270459741916,0.12560514017396138,6.112874298809886,3.4738472696736684
1105.0,-29.972623343524464,5.038050248468844,35.007496038223735,24.12215497987347,5.008888687327504,-26.474468265566948,-39.99219881426541,1.5107336093643275,-0.14873280988757642,-5.0074196197266785,40.01457872174082,42339.756104899585,25766.595231186144,25766.595231186144,68106.35133608573,77376.00376428568,77376.00376428568,25766.595231186144,103142.59899547182,103142.59899547182,103142.59899547182,127943.05176380623,91537.5424652942,56501.294805885205,38929.164066009995,24800.45276833441,0.0,63729.6168343444,21080.384853084248,1535.314488421446,0.0,0.886828188464435,2.8178406880806723,0.0014959135982669303,354553.4363976621,1555161.9162824072,4.386255375446876,1555161.9162824072,4.386255375446876,0.85,0.09565529888028998,4.027634451161993,1.2671127278497445,1.0,0.0,4.027634451160787,1.2846697096067359,1.284970464357076,3.135151721133781,19318.265358727473,1969.9148392904278,4632.441516551485,4632.441516551485,5.562206266203981,5.038050248468844,-2.342309080600038,7.380359329068882,3.4738692348120637,3.4738692348120637,0.992534067089161,0.0,0.0,0.00023409837665303468,7.892532092638378e-05,0.0001551730557266509,0.000624980345136739,0.09565529888063444,0.0717846918211959,0.023870607059438543,0.09565518870034474,0.0717846918209374,0.023870607059352584,0.3777260652987453,0.3777260652987453,0.12560547732534602,0.0,4.861310356699221,4.7092959348452155,5.319058946413236,4.858686809839128,4.709061504504064,5.309231958755618,24800.45276833441,21080.384853084248,0.85,1.068676617233052,0.664365458448549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513288109234332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.435575891584,1535.314488421446,0.3777260652987453,0.12560547732534602,6.112874298809886,3.4738692348120637
1106.0,-29.973032087747292,5.037912993838007,35.007480886460726,24.12202163776385,5.008813453742413,-26.47484371651698,-39.99254882857201,1.5106250825065983,-0.14959950833491575,-5.007475239563992,40.01455074998528,42339.43938144875,25766.470555700405,25766.470555700405,68105.90993714915,77375.76700201929,77375.76700201929,25766.470555700405,103142.2375577197,103142.2375577197,103142.2375577197,127942.62148301478,91537.44022285112,56501.11260225836,38929.25291176973,24800.38392529509,0.0,63729.63683706481,21080.326336500824,1535.312131274358,0.0,0.8868280067183204,2.8178455947560956,0.0014959135982669303,354552.6677094086,1555160.7098529565,4.38626148239157,1555160.7098529565,4.38626148239157,0.85,0.09565514188805076,4.027634451161993,1.267112502562814,1.0,0.0,4.027634451161442,1.2846702377776849,1.2849709798599729,3.1351504321679355,19318.243781278557,1969.9126390029785,4632.441516551485,4632.441516551485,5.562179352645485,5.037912993838007,-2.3423640358390063,7.380277029677013,3.4738911638148795,3.4738911638148795,0.992540332518537,0.0,0.0,0.00023408841998378966,7.892219501974173e-05,0.00015516622496404792,0.0006249528333219515,0.095655141888383,0.0717844794559784,0.023870662432404603,0.09565518880181456,0.07178447945572906,0.02387066243232169,0.3777250855660728,0.3777250855660728,0.1256058144898611,0.0,4.860645014813656,4.7092560650835935,5.316505301494772,4.857875731229058,4.708991296648605,5.306184766599074,24800.38392529509,21080.326336500824,0.85,1.0686693556919677,0.6643602801267551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513312679791255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.428284130274,1535.312131274358,0.3777250855660728,0.1256058144898611,6.112874298809886,3.4738911638148795
1107.0,-29.97343960282,5.037776319011919,35.007465860643066,24.121871461998694,5.008711420059515,-26.475220741373214,-39.99290663106365,1.5104925586072064,-0.15019731242557555,-5.007551636431324,40.01452411487269,42339.16025587677,25766.400979130514,25766.400979130514,68105.56123500728,77375.57071862715,77375.57071862715,25766.400979130514,103141.97169775766,103141.97169775766,103141.97169775766,127942.3013556773,91537.36711249447,56500.956649721775,38929.34495863632,24800.32965791963,0.0,63729.674616555945,21080.280209231685,1535.3110804762305,0.0,0.8868277144123238,2.817844536172895,0.0014959135982669303,354551.61187647446,1555159.5610739372,4.386271304319309,1555159.5610739372,4.386271304319309,0.8500000000000001,0.09565501048073072,4.027634451161993,1.2671123481588444,1.0,0.0,4.027634451161016,1.2846708781278995,1.2849716076073503,3.1351488694375225,19318.22835192321,1969.9110656465982,4632.441516551485,4632.441516551485,5.562164333228695,5.037776319011919,-2.34243401798293,7.38021033699485,3.4739131757486916,3.4739131757486916,0.9925466216424833,0.0,0.0,0.00023407849364400372,7.89189996767057e-05,0.000155159493967298,0.0006249257233275509,0.09565501048097744,0.07178428765392778,0.023870722827049665,0.09565505586991158,0.07178428765374262,0.023870722826988097,0.3777241055584592,0.3777241055584592,0.1256061420063124,0.0,4.860016335081411,4.709240364748155,5.314026059297873,4.857354324005769,4.709032942488818,5.303963439812662,24800.32965791963,21080.280209231685,0.85,1.0686632505936966,0.6643555064515854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513337162283055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.421008176227,1535.3110804762305,0.3777241055584592,0.1256061420063124,6.112874298809886,3.4739131757486916
1108.0,-29.973845687625374,5.037640415783773,35.00745088159026,24.12171974955129,5.008619077752728,-26.475595509455292,-39.99326404938472,1.5103688995771112,-0.15099272781321815,-5.007618370753132,40.014495425352834,42338.88589484717,25766.30838737753,25766.30838737753,68105.1942822247,77375.3288737125,77375.3288737125,25766.30838737753,103141.63726109003,103141.63726109003,103141.63726109003,127941.89740046757,91537.25178747131,56500.80880858355,38929.38108765307,24800.260139377544,0.0,63729.64122703062,21080.221118470912,1535.3089350000387,0.0,0.8868274787095535,2.8178472066125453,0.0014959135982669303,354550.6895855099,1555158.32368854,4.386279224295429,1555158.32368854,4.386279224295429,0.85,0.09565486067350377,4.027634451161993,1.2671121849631892,1.0,0.0,4.027634451162255,1.284671476942265,1.2849721938543974,3.135147408073886,19318.204013500526,1969.9085838181772,4632.441516551485,4632.441516551485,5.5621443455499175,5.037640415783773,-2.3424967516309914,7.380137167414764,3.473935133832552,3.473935133832552,0.9925528953807292,0.0,0.0,0.00023406860252873148,7.891580788390128e-05,0.0001551527946448302,0.0006248987409055801,0.09565486067381543,0.07178408280150772,0.02387077787230771,0.09565498742723619,0.07178408280127384,0.023870777872229937,0.37772312677059133,0.37772312677059133,0.1256064646156478,0.0,4.859363982384025,4.709196565703792,5.311536546336015,4.856625642939889,4.708895040048674,5.301451305491071,24800.260139377544,21080.221118470912,0.85,1.0686580525317346,0.6643515494464973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513361571231145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.413743221345,1535.3089350000387,0.37772312677059133,0.1256064646156478,6.112874298809886,3.473935133832552
1109.0,-29.974250244388067,5.0375046894776885,35.00743586321894,24.12154310094195,5.008484683115502,-26.47597310756608,-39.99362188680095,1.510207546288069,-0.15132476173846499,-5.007712742137436,40.014464322011165,42338.61980644109,25766.287156730203,25766.287156730203,68104.90696317129,77375.15645770007,77375.15645770007,25766.287156730203,103141.44361443027,103141.44361443027,103141.44361443027,127941.62958409658,91537.18824960446,56500.65159832338,38929.48516809009,24800.18596966631,0.0,63729.6711377564,21080.15807421636,1535.3071566583792,0.0,0.8868271111176487,2.8178405512248865,0.0014959135982669303,354549.3853441795,1555156.9821953103,4.386291575955317,1555156.9821953103,4.386291575955317,0.85,0.09565473168363307,4.027634451161993,1.2671120915515348,1.0,0.0,4.027634451162757,1.2846722519874212,1.2849729564217827,3.1351455166336306,19318.190604342504,1969.9072164645934,4632.441516551485,4632.441516551485,5.562139762513685,5.0375046894776885,-2.3425797382524034,7.380084427730091,3.4739570968904148,3.4739570968904148,0.9925591705401186,0.0,0.0,0.00023405874901528606,7.891261246807165e-05,0.0001551461365472144,0.0006248719245222435,0.09565473168388668,0.07178389442078556,0.023870837263101116,0.09565461105707583,0.07178389442059524,0.02387083726303783,0.3777221472433982,0.3777221472433982,0.12560678102336933,0.0,4.85880504914968,4.70920221505969,5.309273083086907,4.856387980398949,4.709046165041059,5.300039216893822,24800.18596966631,21080.15807421636,0.85,1.0686530425672132,0.664347062374181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451338589458843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.40649333565,1535.3071566583792,0.3777221472433982,0.12560678102336933,6.112874298809886,3.4739570968904148
1110.0,-29.974653444392775,5.037370188960785,35.00742084876565,24.12141835028308,5.008420779910243,-26.476342434717658,-39.99397095814345,1.5101097702297077,-0.15223199673096133,-5.007757079939686,40.01443439939185,42338.32314597517,25766.14006202839,25766.14006202839,68104.46320800355,77374.90874775444,77374.90874775444,25766.14006202839,103141.04880978283,103141.04880978283,103141.04880978283,127941.15058932378,91537.07740935106,56500.49180754981,38929.539557556935,24800.10177954094,0.0,63729.64133709787,21080.086512609796,1535.3036663580267,0.0,0.8868269938396336,2.81784730944548,0.0014959135982669303,354548.7725835219,1555155.691627692,4.386295516680544,1555155.691627692,4.386295516680544,0.8499999999999999,0.09565455345946158,4.027634451161993,1.2671119151683525,1.0,0.0,4.0276344511620366,1.2846727295934641,1.2849734215233637,3.1351443510726202,19318.167212394565,1969.9048311497368,4632.441516551485,4632.441516551485,5.5621080093439375,5.037370188960785,-2.3426258172860543,7.37999600624684,3.4739788868143857,3.4739788868143857,0.9925653962326816,0.0,0.0,0.0002340489289277046,7.89094954467667e-05,0.0001551394334809379,0.0006248449270215799,0.09565455345985449,0.07178366819377335,0.02387088526608113,0.09565461036475899,0.0717836681934785,0.02387088526598308,0.37772117009541506,0.37772117009541506,0.125607104523807,0.0,4.858166339876902,4.7091762681837395,5.306784597261185,4.855525083208704,4.708988548069442,5.296746245209761,24800.10177954094,21080.086512609796,0.85,1.0686465791916993,0.6643427180458564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513410126497586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.399260525583,1535.3036663580267,0.37772117009541506,0.125607104523807,6.112874298809886,3.4739788868143857
1111.0,-29.975055429372357,5.03723609326271,35.00740596492798,24.12125888457524,5.008310539217652,-26.476715302503642,-39.994328062143154,1.5099704123435571,-0.15278960103785266,-5.007839204812265,40.01440817493539,42338.065216868956,25766.091483769,25766.091483769,68104.15670063795,77374.70800867981,77374.70800867981,25766.091483769,103140.7994924488,103140.7994924488,103140.7994924488,127940.85114990557,91536.99428847237,56500.35149663978,38929.60310203621,24800.05165745677,0.0,63729.65475949299,21080.043908838255,1535.302981514241,0.0,0.8868266708979871,2.817845052861333,0.0014959135982669303,354547.6375973236,1555154.5605631273,4.386306368029983,1555154.5605631273,4.386306368029983,0.8500000000000001,0.0956544277456036,4.027634451161993,1.2671118245040995,1.0,0.0,4.0276344511617985,1.2846734016295762,1.2849740811390151,3.1351427110213685,19318.149670398703,1969.9030423639779,4632.441516551485,4632.441516551485,5.562097522809089,5.03723609326271,-2.3426994047460576,7.379935498008767,3.474000820307582,3.474000820307582,0.9925716629450234,0.0,0.0,0.00023403913881038212,7.890630681589186e-05,0.00015513283199449027,0.0006248183386473345,0.0956544277458235,0.0717834827252221,0.023870945020601404,0.09565445626176058,0.07178348272505708,0.023870945020546524,0.3777201929377281,0.3777201929377281,0.12560741853807242,0.0,4.857574606210278,4.709166593564532,5.304435725824135,4.855049603774432,4.708972430371091,5.294883643363846,24800.05165745677,21080.043908838255,0.85,1.068641544625555,0.6643385308871832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513434277217305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.392041410676,1535.302981514241,0.3777201929377281,0.12560741853807242,6.112874298809886,3.474000820307582
1112.0,-29.9754555569378,5.037102438418516,35.00739101731067,24.12109508821743,5.008194173251338,-26.477087110641833,-39.99468121966345,1.5098257269499722,-0.15325337132770755,-5.007919357294628,40.01437654953764,42337.79892578136,25766.03858130327,25766.03858130327,68103.83750708462,77374.5145881138,77374.5145881138,25766.03858130327,103140.55316941708,103140.55316941708,103140.55316941708,127940.52260319964,91536.91525770623,56500.19959535192,38929.68406928257,24799.96943378256,0.0,63729.65350306513,21079.974018715176,1535.30041867303,0.0,0.8868263775448861,2.8178417919950607,0.0014959135982669303,354546.52987280005,1555153.1965560177,4.386316225162201,1555153.1965560177,4.386316225162201,0.85,0.09565428133557699,4.027634451161993,1.2671116431755944,1.0,0.0,4.027634451163736,1.2846740984906924,1.284974765644066,3.13514101038846,19318.13299158834,1969.901341598644,4632.441516551485,4632.441516551485,5.5620861028126285,5.037102438418516,-2.342771530361968,7.379873968780483,3.4740226517535975,3.4740226517535975,0.9925779005010279,0.0,0.0,0.00023402939430400413,7.890315354082693e-05,0.0001551262407631772,0.0006247917915770223,0.09565428133589286,0.07178328188211977,0.023870999453773092,0.09565415425380369,0.07178328188188272,0.02387099945369426,0.3777192167421638,0.3777192167421638,0.12560773177434909,0.0,4.857023744960543,4.709178562880766,5.302185736661045,4.8546659859669035,4.709074708971059,5.293032935195356,24799.96943378256,21079.974018715176,0.85,1.0686365571375516,0.6643343655358975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345835523631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.384833196771,1535.30041867303,0.3777192167421638,0.12560773177434909,6.112874298809886,3.4740226517535975
1113.0,-29.975854594753812,5.0369699064996345,35.00737612567851,24.120975855644815,5.008128215545232,-26.477452896783863,-39.995025960355974,1.5097265175698862,-0.15401997285277957,-5.007966614766195,40.01434828499067,42337.50228352949,25765.903830265706,25765.903830265706,68103.4061137952,77374.2975249355,77374.2975249355,25765.903830265706,103140.20135520119,103140.20135520119,103140.20135520119,127940.09689544037,91536.8325521805,56500.03731075262,38929.77249047542,24799.89554023917,0.0,63729.66803071459,21079.911209203292,1535.2975849617667,0.0,0.8868262394068016,2.8178463587535596,0.0014959135982669303,354545.87676566397,1555151.9775035605,4.38632086682377,1555151.9775035605,4.38632086682377,0.8499999999999999,0.09565411137312058,4.027634451161993,1.2671114904200658,1.0,0.0,4.0276344511626645,1.2846745825905526,1.2849752373726286,3.1351398289831875,19318.11553724939,1969.8995617514024,4632.441516551485,4632.441516551485,5.56205701425596,5.0369699064996345,-2.342819283265796,7.379789189765431,3.474044392697704,3.474044392697704,0.992584112199344,0.0,0.0,0.000234019676709106,7.890007553035109e-05,0.00015511960117875492,0.0006247650497580618,0.09565411137347915,0.0717830629192559,0.023871048454223255,0.0956541178271483,0.07178306291898681,0.02387104845413377,0.3777182426229132,0.3777182426229132,0.1256080488211784,0.0,4.856426705438253,4.7091898556826095,5.299752413554586,4.85394664191341,4.709145566898542,5.2899291338703165,24799.89554023917,21079.911209203292,0.85,1.068629544421488,0.6643295593996328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513482322076032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.377648793565,1535.2975849617667,0.3777182426229132,0.1256080488211784,6.112874298809886,3.474044392697704
1114.0,-29.976251957874535,5.036837475923733,35.00736128774139,24.120793339703255,5.0079967504243825,-26.47782372673813,-39.995378943253286,1.5095685192826387,-0.1544984624446215,-5.00806138900589,40.01432006570204,42337.24725601128,25765.89166910827,25765.89166910827,68103.13892511955,77374.08958707472,77374.08958707472,25765.89166910827,103139.98125618299,103139.98125618299,103139.98125618299,127939.81911585435,91536.73177459769,56499.88944351274,38929.82481231661,24799.837859671356,0.0,63729.66267198797,21079.86218072065,1535.2967529236437,0.0,0.8868258593196785,2.817841583495109,0.0014959135982669303,354544.56697071035,1555150.7604038198,4.386333638366806,1555150.7604038198,4.386333638366806,0.85,0.09565399237574694,4.027634451161993,1.26711134260986,1.0,0.0,4.0276344511618785,1.2846753415812586,1.2849759841092285,3.13513797673156,19318.09426894751,1969.8973929881774,4632.441516551485,4632.441516551485,5.5620543890404255,5.036837475923733,-2.3429018010836855,7.379739277007419,3.474066249632872,3.474066249632872,0.9925903570379634,0.0,0.0,0.0002340100002667442,7.889692404453163e-05,0.00015511307622221256,0.0006247387696182994,0.09565399237595103,0.07178288364532691,0.02387110873062412,0.0956538628918729,0.07178288364517375,0.02387110873057319,0.3777172701316513,0.3777172701316513,0.12560835629419784,0.0,4.855890351617688,4.709199015780769,5.297569231173668,4.853562926561267,4.70905624511056,5.288655733677558,24799.837859671356,21079.86218072065,0.85,1.068625441745103,0.6643256135517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513506223717219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.370472884086,1535.2967529236437,0.3777172701316513,0.12560835629419784,6.112874298809886,3.474066249632872
