time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1115.0,-29.976648206304155,5.036706003902088,35.00734640303241,24.12066055638718,5.007916648934123,-26.478188416419957,-39.99572350932283,1.5094568590445137,-0.1551741980072734,-5.008115389596189,40.014289027497085,42336.961912412655,25765.776642597324,25765.776642597324,68102.73855500997,77373.87481412018,77373.87481412018,25765.776642597324,103139.6514567175,103139.6514567175,103139.6514567175,127939.40141880114,91536.6445076352,56499.73160590592,38929.903224143636,24799.749962083628,0.0,63729.65318622727,21079.787467771082,1535.2932713744597,0.0,0.886825696910632,2.817844166921744,0.0014959135982669303,354543.82067572617,1555149.4217248685,4.386339095576124,1555149.4217248685,4.386339095576124,0.85,0.0956538201413224,4.027634451161993,1.2671112090861425,1.0,0.0,4.027634451161522,1.2846758837771484,1.2849765140356102,3.135136653550401,19318.075851953854,1969.895514977475,4632.441516551485,4632.441516551485,5.56202955839539,5.036706003902088,-2.3429543032415294,7.3796603071436175,3.474087916253308,3.474087916253308,0.9925965475009451,0.0,0.0,0.00023400035133600358,7.88938478176944e-05,0.00015510650351830918,0.0006247122971696209,0.0956538201417097,0.0717826636357206,0.023871156505989102,0.09565371615899916,0.07178266363542996,0.023871156505892447,0.3777162988209249,0.3777162988209249,0.12560866966115797,0.0,4.855321452496582,4.709208361068363,5.295254843645637,4.852941191588911,4.709143517004918,5.285894412096695,24799.749962083628,21079.787467771082,0.85,1.0686193184827777,0.6643212350253646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353002512189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.363317223077,1535.2932713744597,0.3777162988209249,0.12560866966115797,6.112874298809886,3.474087916253308
1116.0,-29.97704315706457,5.036575193625021,35.00733162914492,24.120513663534098,5.0078254277793315,-26.47855305026489,-39.99607177739961,1.5093353209741935,-0.15587936798243618,-5.008182511473491,40.01426248598759,42336.697785706485,25765.697233248055,25765.697233248055,68102.39501895454,77373.6482454437,77373.6482454437,25765.697233248055,103139.34547869176,103139.34547869176,103139.34547869176,127939.03802290634,91536.54041849027,56499.589958730976,38929.944955288105,24799.692544214595,0.0,63729.6374995027,21079.738662582404,1535.2918265701678,0.0,0.8868254514549145,2.817845604877994,0.0014959135982669303,354542.8930446156,1555148.276989255,4.386347343291847,1555148.276989255,4.386347343291847,0.85,0.09565367709584045,4.027634451161993,1.2671110585285352,1.0,0.0,4.027634451161954,1.2846764721095079,1.2849770901503126,3.135135217778528,19318.053884773304,1969.893274948459,4632.441516551485,4632.441516551485,5.5620124163874465,5.036575193625021,-2.343016200412582,7.379591394037603,3.4741096513199845,3.4741096513199845,0.9926027575199956,0.0,0.0,0.0002339907343691717,7.889073865265076e-05,0.00015509999571652094,0.0006246860861229373,0.09565367709611593,0.07178246624649333,0.0238712108496226,0.09565364848040032,0.0717824662462866,0.023871210849553848,0.37771532847196837,0.37771532847196837,0.12560897832803683,0.0,4.854743696626258,4.7092019422204885,5.292952475480945,4.852303143491042,4.709049202410199,5.283615068792699,24799.692544214595,21079.738662582404,0.85,1.0686141909952958,0.6643172540568248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513553759832605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.356170647607,1535.2918265701678,0.37771532847196837,0.12560897832803683,6.112874298809886,3.4741096513199845
1117.0,-29.97743669540644,5.036445137193989,35.00731693315349,24.120376479718857,5.007739599888798,-26.478915873316573,-39.99641222236676,1.5092187777935975,-0.1565188298504836,-5.008244600847805,40.01423520708984,42336.40724840365,25765.606771723847,25765.606771723847,68102.0140201275,77373.43886167464,77373.43886167464,25765.606771723847,103139.04563339849,103139.04563339849,103139.04563339849,127938.67458992831,91536.45512789353,56499.42351460089,38930.035125880706,24799.628956529825,0.0,63729.66408241053,21079.68461305035,1535.289916707927,0.0,0.8868252342758813,2.8178467661310624,0.0014959135982669303,354542.03496489866,1555147.1004507372,4.386354640867067,1555147.1004507372,4.386354640867067,0.85,0.09565352507168852,4.027634451161993,1.2671108695073054,1.0,0.0,4.027634451162018,1.284677037007785,1.2849776428700883,3.1351338391966497,19318.035884875815,1969.8914394697288,4632.441516551485,4632.441516551485,5.561992888558788,5.036445137193989,-2.343074220557277,7.379519357751266,3.4741313668929057,3.4741313668929057,0.9926089619694016,0.0,0.0,0.00023398115215661247,7.888769943794823e-05,0.00015509345271866423,0.0006246597333193557,0.09565352507199101,0.07178226276317777,0.02387126230881325,0.09565354548419244,0.07178226276295076,0.02387126230873776,0.3777143579423004,0.3777143579423004,0.12560928242110037,0.0,4.854164102904974,4.709201076371471,5.290626038769233,4.851725770997348,4.70908007515925,5.281201975604915,24799.628956529825,21079.68461305035,0.85,1.068607766895852,0.6643124180547588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451357741688856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.349036860496,1535.289916707927,0.3777143579423004,0.12560928242110037,6.112874298809886,3.4741313668929057
1118.0,-29.977828892236953,5.036315697399435,35.0073023053555,24.12022480219605,5.007645305750291,-26.479278335521975,-39.99675636934114,1.509094749030053,-0.15721401441368243,-5.008312479029446,40.01420780137741,42336.13793066732,25765.532775346506,25765.532775346506,68101.67070601383,77373.20523151259,77373.20523151259,25765.532775346506,103138.7380068591,103138.7380068591,103138.7380068591,127938.30456832107,91536.34162175164,56499.27432088494,38930.07477874077,24799.56656146197,0.0,63729.64134020274,21079.63157724267,1535.2882035033922,0.0,0.8868249880994346,2.817847984414961,0.0014959135982669303,354541.096885305,1555145.9184433848,4.38636291280635,1555145.9184433848,4.38636291280635,0.85,0.09565337775676848,4.027634451161993,1.2671107123559344,1.0,0.0,4.027634451163336,1.284677636851069,1.284978230585464,3.135132375336048,19318.01193031346,1969.888996784168,4632.441516551485,4632.441516551485,5.561976915043079,5.036315697399435,-2.343136320762232,7.379452018161667,3.4741530918589194,3.4741530918589194,0.9926151691025484,0.0,0.0,0.00023397160296800606,7.888462728476197e-05,0.00015508697568324408,0.0006246336461883562,0.09565337775705568,0.07178206377177539,0.0238713139852803,0.0956534535486073,0.07178206377155985,0.023871313985208628,0.37771338760066603,0.37771338760066603,0.125609579860041,0.0,4.853577156395772,4.70917765757099,5.288338129676447,4.851098464615745,4.708955486050343,5.279057120845039,24799.56656146197,21079.63157724267,0.85,1.0686027611935276,0.6643084291761155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513600989415656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.341918203812,1535.2882035033922,0.37771338760066603,0.125609579860041,6.112874298809886,3.4741530918589194
1119.0,-29.97821982528647,5.036186576195752,35.00728764381529,24.12006634930151,5.007527499154144,-26.4796420114598,-39.99710449771953,1.5089496853222502,-0.15751879367496713,-5.008394028596555,40.014177562965,42335.89045533073,25765.494544441914,25765.494544441914,68101.38499977265,77373.03923665713,77373.03923665713,25765.494544441914,103138.53378109905,103138.53378109905,103138.53378109905,127938.0261107957,91536.28572204299,56499.136940695425,38930.1653126084,24799.492329696655,0.0,63729.65764230506,21079.568480242157,1535.2861306946854,0.0,0.8868246826114277,2.817842468311431,0.0014959135982669303,354539.96986910974,1555144.6142625737,4.3863731777173305,1555144.6142625737,4.3863731777173305,0.85,0.09565323466720906,4.027634451161993,1.2671106255380438,1.0,0.0,4.027634451162733,1.284678335018588,1.2849789166880596,3.1351306715262055,19318.00013312756,1969.887793805995,4632.441516551485,4632.441516551485,5.561968662180207,5.036186576195752,-2.34320841196653,7.379394988162282,3.4741747860828855,3.4741747860828855,0.992621367452253,0.0,0.0,0.00023396208490718935,7.88815197026571e-05,0.00015508056520453225,0.000624607827123448,0.09565323466749696,0.07178186854054715,0.023871366126949813,0.09565310420885226,0.0717818685403311,0.02387136612687796,0.3777124160406689,0.3777124160406689,0.12560987276206773,0.0,4.853068136489185,4.709208437946529,5.286199720764273,4.850875234921602,4.709177182308679,5.277490586554222,24799.492329696655,21079.568480242157,0.85,1.0685980047469383,0.6643043760402582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362448166039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.334813304125,1535.2861306946854,0.3777124160406689,0.12560987276206773,6.112874298809886,3.4741747860828855
1120.0,-29.978609376670168,5.036058425245856,35.00727298689726,24.11993230869996,5.007454205332982,-26.47999999208995,-39.99744040248913,1.5088448207474847,-0.158324602118455,-5.008444302896448,40.01414837451748,42335.59839413373,25765.378113987605,25765.378113987605,68100.97650812134,77372.79207310267,77372.79207310267,25765.378113987605,103138.17018709028,103138.17018709028,103138.17018709028,127937.58389047516,91536.16611738206,56498.97243839172,38930.215198878155,24799.41370338489,0.0,63729.628902263044,21079.501647877154,1535.2830912084294,0.0,0.8868245324648893,2.817847198840634,0.0014959135982669303,354539.2750789602,1555143.3553674663,4.386378222895382,1555143.3553674663,4.386378222895382,0.85,0.09565306193044734,4.027634451161993,1.2671104288240893,1.0,0.0,4.027634451160042,1.284678845090728,1.2849794146949296,3.135129426745989,19317.974891521597,1969.8852198785107,4632.441516551485,4632.441516551485,5.561943528467479,5.036058425245856,-2.3432573910276977,7.379315816273554,3.4741963606821074,3.4741963606821074,0.9926275316234593,0.0,0.0,0.00023395260084067352,7.887852134237755e-05,0.00015507407949829597,0.0006245817050695706,0.09565306193081367,0.07178165061168423,0.023871411319129437,0.09565305922448118,0.07178165061140933,0.02387141131903802,0.37771144677845236,0.37771144677845236,0.12561016957896823,0.0,4.85249794718834,4.709201421614409,5.283929706923061,4.850119700778009,4.70907818459267,5.27475389197798,24799.41370338489,21079.501647877154,0.85,1.0685920768903625,0.6643000928039359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513647898278024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.32772064896,1535.2830912084294,0.37771144677845236,0.12561016957896823,6.112874298809886,3.4741963606821074
1121.0,-29.978997515476877,5.035930942115681,35.00725845952117,24.119800328649603,5.0073680398398155,-26.48035798864839,-39.997780114039756,1.5087285130060906,-0.15885078957239784,-5.008507941686067,40.01412283385836,42335.32808585136,25765.29797562101,25765.29797562101,68100.62606147237,77372.60519778827,77372.60519778827,25765.29797562101,103137.90317340929,103137.90317340929,103137.90317340929,127937.26373932799,91536.1010188681,56498.8239069098,38930.30790217588,24799.3605659187,0.0,63729.668468094584,21079.456481030895,1535.2818159456567,0.0,0.8868243011067621,2.817846688623708,0.0014959135982669303,354538.395593275,1555142.253801775,4.386385996922679,1555142.253801775,4.386385996922679,0.85,0.09565291516776712,4.027634451161993,1.2671102826623244,1.0,0.0,4.027634451163524,1.2846794086153976,1.2849799662114607,3.135128051521351,19317.961153001495,1969.8838189393418,4632.441516551485,4632.441516551485,5.561926229087377,5.035930942115681,-2.3433159328073834,7.379246874923064,3.4742180127725484,3.4742180127725484,0.9926337179350139,0.0,0.0,0.00023394315151720416,7.887548910909026e-05,0.0001550676624081139,0.0006245558593760771,0.09565291516803669,0.0717814530493834,0.02387146211865329,0.09565293749769313,0.07178145304918111,0.023871462118586016,0.37771047708198024,0.37771047708198024,0.12561046011812943,0.0,4.851954350923506,4.70922537360326,5.28167315061188,4.84965715211365,4.709200710082428,5.272525652368131,24799.3605659187,21079.456481030895,0.85,1.0685859145111676,0.6642954388982265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513671232206602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.320642642064,1535.2818159456567,0.37771047708198024,0.12561046011812943,6.112874298809886,3.4742180127725484
1122.0,-29.979384374660924,5.035803882046616,35.00724395041253,24.119645228516333,5.007261633973091,-26.48071685742482,-39.99811989543957,1.5085941167318841,-0.1593209386099943,-5.008582626410342,40.01409431117576,42335.06379587537,25765.247208287845,25765.247208287845,68100.31100416322,77372.40673391573,77372.40673391573,25765.247208287845,103137.65394220359,103137.65394220359,103137.65394220359,127936.9476771508,91536.01562134903,56498.6726832881,38930.38104228991,24799.293734947227,0.0,63729.67477723714,21079.399674705142,1535.2800066681168,0.0,0.8868240243370005,2.817844150613302,0.0014959135982669303,354537.3634553704,1555141.0236224504,4.386395296861887,1555141.0236224504,4.386395296861887,0.85,0.0956527695234442,4.027634451161993,1.2671101584797726,1.0,0.0,4.027634451161924,1.2846800566822656,1.2849806023304309,3.135126469981569,19317.943130538908,1969.881981159612,4632.441516551485,4632.441516551485,5.561915269999608,5.035803882046616,-2.343382490026733,7.379186372073349,3.474239652737022,3.474239652737022,0.9926399007820063,0.0,0.0,0.00023393373369630737,7.887245636013151e-05,0.00015506127733617585,0.0006245301426403662,0.09565276952372753,0.07178125721449348,0.02387151230923406,0.09565270876792428,0.07178125721428086,0.023871512309163345,0.377709508912171,0.377709508912171,0.1256107449381801,0.0,4.851444566234932,4.709258511356438,5.279524692367261,4.849261687800322,4.709249680155608,5.270788482596686,24799.293734947227,21079.399674705142,0.85,1.0685808650711517,0.6642912260866667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513694481593793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.313579948748,1535.2800066681168,0.377709508912171,0.1256107449381801,6.112874298809886,3.474239652737022
1123.0,-29.979769785093676,5.035677818982331,35.00722949310496,24.119525926094525,5.007194730442846,-26.48107047161281,-39.998455171566434,1.5084954169567237,-0.1599999431655874,-5.008629592849119,40.014066801771015,42334.78684430205,25765.1275677142,25765.1275677142,68099.91441201625,77372.19318373728,77372.19318373728,25765.1275677142,103137.32075145148,103137.32075145148,103137.32075145148,127936.54407704042,91535.93054557429,56498.52420611787,38930.4514882849,24799.223325588948,0.0,63729.67481387385,21079.339826750605,1535.2773641298863,0.0,0.886823884942797,2.817847599059777,0.0014959135982669303,354536.71438352886,1555139.8371463562,4.386399980747961,1555139.8371463562,4.386399980747961,0.85,0.09565259727386483,4.027634451161993,1.2671099974820388,1.0,0.0,4.027634451163858,1.2846805377103254,1.284981071417262,3.135125296083655,19317.925175977885,1969.880150303915,4632.441516551485,4632.441516551485,5.561889443321988,5.035677818982331,-2.3434285059820965,7.379106324964427,3.4742612078530466,3.4742612078530466,0.9926460593865848,0.0,0.0,0.00023392435149160055,7.886946392905418e-05,0.00015505488756254636,0.000624504406967961,0.09565259727421183,0.07178104143105993,0.023871555843151895,0.0956526461530858,0.07178104143079952,0.0238715558430653,0.37770854253692965,0.37770854253692965,0.1256110302365209,0.0,4.850899812155774,4.709289056317857,5.277243701879797,4.848629649683517,4.709322326041217,5.2680303062206235,24799.223325588948,21079.339826750605,0.85,1.0685746414194948,0.6642868799808442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513717654402774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.306529952577,1535.2773641298863,0.37770854253692965,0.1256110302365209,6.112874298809886,3.4742612078530466
1124.0,-29.980153946840396,5.0355521093062885,35.00721511807154,24.119365482497983,5.0070883731434925,-26.481426907525126,-39.99879456879569,1.508361333822986,-0.16055652203652926,-5.008706181546819,40.014040283557975,42334.532646665575,25765.085161125076,25765.085161125076,68099.61780779065,77371.97301817311,77371.97301817311,25765.085161125076,103137.05817929818,103137.05817929818,103137.05817929818,127936.2267795028,91535.8223770275,56498.38200549857,38930.48930169882,24799.168600204615,0.0,63729.65790190344,21079.29331017392,1535.2762868176637,0.0,0.8868235912266136,2.8178459760082584,0.0014959135982669303,354535.6559368081,1555138.6934208425,4.38640985012246,1555138.6934208425,4.38640985012246,0.85,0.09565245956521458,4.027634451161993,1.2671098678046837,1.0,0.0,4.027634451161883,1.284681184176603,1.2849817060204984,3.1351237184527183,19317.902347872237,1969.8778224849707,4632.441516551485,4632.441516551485,5.561880289058742,5.0355521093062885,-2.3434961001200487,7.379048209426337,3.474282851965398,3.474282851965398,0.9926522434186851,0.0,0.0,0.00023391500002915565,7.88664348229156e-05,0.00015504856520624004,0.0006244789428278891,0.09565245956545852,0.07178085292630791,0.023871606639150608,0.09565249225808015,0.07178085292612485,0.02387160663908973,0.3777075774621385,0.3777075774621385,0.12561130644489887,0.0,4.85037924167608,4.7093033030727725,5.275108986017074,4.848149659510284,4.709215303150529,5.266424117684096,24799.168600204615,21079.29331017392,0.85,1.0685702708872802,0.6642830675763153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513740740502024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.299496084419,1535.2762868176637,0.3777075774621385,0.12561130644489887,6.112874298809886,3.474282851965398
1125.0,-29.980536666545724,5.035426814984803,35.00720066733067,24.119205527845793,5.0069791238151,-26.481782334472566,-39.99913005447013,1.5082247917368838,-0.1610131967136681,-5.008779612466832,40.014009328349424,42334.26833673836,25765.03531857818,25765.03531857818,68099.30365531653,77371.76632213764,77371.76632213764,25765.03531857818,103136.80164071583,103136.80164071583,103136.80164071583,127935.88870010406,91535.72592571558,56498.22794029594,38930.55331713294,24799.08705938823,0.0,63729.640376521165,21079.224000479993,1535.2736077197217,0.0,0.8868233296418079,2.8178434072067904,0.0014959135982669303,354534.6411325293,1555137.358329357,4.386418639830538,1555137.358329357,4.386418639830538,0.85,0.09565230316235912,4.027634451161993,1.2671096897730605,1.0,0.0,4.027634451159989,1.284681842071787,1.2849823521008408,3.1351221129324034,19317.881992595183,1969.8757468243675,4632.441516551485,4632.441516551485,5.561869529603552,5.035426814984803,-2.3435613698236466,7.37898818480845,3.474304392578096,3.474304392578096,0.992658397879456,0.0,0.0,0.0002339056840121007,7.886344073294089e-05,0.00015504224327915982,0.0006244534804165831,0.09565230316268691,0.07178065038476826,0.02387165277791865,0.09565220992910275,0.07178065038452228,0.023871652777836844,0.3777066124593129,0.3777066124593129,0.12561158273464018,0.0,4.849884937042702,4.709321154076406,5.273068874243108,4.847766415753142,4.709253548803929,5.264768437136524,24799.08705938823,21079.224000479993,0.85,1.0685656352833461,0.6642791028887535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513763751874718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.292474384589,1535.2736077197217,0.3777066124593129,0.12561158273464018,6.112874298809886,3.474304392578096
1126.0,-29.98091806706154,5.035302345756446,35.0071862176546,24.119077494274848,5.006900399347828,-26.48213352129574,-39.999461139645405,1.5081158535768258,-0.1615716960830582,-5.008833177904142,40.013980457886916,42333.99142572843,25764.93630740283,25764.93630740283,68098.92773313126,77371.56537321443,77371.56537321443,25764.93630740283,103136.50168061725,103136.50168061725,103136.50168061725,127935.5126014974,91535.64704714464,56498.07309963758,38930.63771945229,24799.01092088014,0.0,63729.64864033242,21079.159282748118,1535.270788662989,0.0,0.8868231615950132,2.8178444990731037,0.0014959135982669303,354533.90086767357,1555136.1131533026,4.386424286499311,1555136.1131533026,4.386424286499311,0.85,0.09565213293754556,4.027634451161993,1.2671095128403977,1.0,0.0,4.027634451163144,1.2846823707863555,1.2849828690120308,3.1351208226642617,19317.865345904396,1969.874049334319,4632.441516551485,4632.441516551485,5.56184815617121,5.035302345756446,-2.34361191246013,7.378914258216576,3.474325848973292,3.474325848973292,0.9926645282780834,0.0,0.0,0.00023389640044631363,7.886048601887773e-05,0.00015503591442743588,0.0006244279901153434,0.09565213293789823,0.07178043685950758,0.023871696078390656,0.09565205323144174,0.07178043685924292,0.023871696078302643,0.3777056477422154,0.3777056477422154,0.12561186340564295,0.0,4.849380970735865,4.709353585787312,5.270946042463834,4.847261481821079,4.709381909803938,5.262352663520744,24799.01092088014,21079.159282748118,0.85,1.06855959802097,0.6642746716625804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513786676938099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.285468768267,1535.270788662989,0.3777056477422154,0.12561186340564295,6.112874298809886,3.474325848973292
1127.0,-29.981298205460146,5.03517847835089,35.007171852036166,24.11893521146851,5.006811858799604,-26.48248455383852,-39.999795926827915,1.5079982071728462,-0.16217690387509265,-5.008896526536224,40.01395400688779,42333.73551896403,25764.86408866678,25764.86408866678,68098.59960763081,77371.34651560384,77371.34651560384,25764.86408866678,103136.21060427063,103136.21060427063,103136.21060427063,127935.16261947247,91535.54577585479,56497.93477919403,38930.67888517862,24798.952015201838,0.0,63729.630900380456,21079.10921292156,1535.2691731063758,0.0,0.8868229350062742,2.8178450627300444,0.0014959135982669303,354533.0254023649,1555134.972328777,4.386431900283001,1555134.972328777,4.386431900283001,0.85,0.09565198146577969,4.027634451161993,1.267109387558885,1.0,0.0,4.0276344511594155,1.2846829401690771,1.2849834266407791,3.135119433151277,19317.843973409592,1969.8718699463725,4632.441516551485,4632.441516551485,5.5618325663929475,5.03517847835089,-2.3436694422035194,7.378847920554409,3.474347345447712,3.474347345447712,0.9926706701279178,0.0,0.0,0.00023388714793915252,7.885749837093828e-05,0.00015502964956821426,0.0006244027575525108,0.09565198146606495,0.07178023787027277,0.023871743595792184,0.0956519472710523,0.0717802378700587,0.023871743595720984,0.37770468415016384,0.37770468415016384,0.12561214120323339,0.0,4.848873133693019,4.7093742978909745,5.268843039320586,4.846719622661112,4.709337223085981,5.2603103008317476,24798.952015201838,21079.10921292156,0.85,1.068554746756336,0.6642708410650987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513809523050296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.278476822381,1535.2691731063758,0.37770468415016384,0.12561214120323339,6.112874298809886,3.474347345447712
1128.0,-29.981677016888455,5.0350554372818275,35.00715757222743,24.11881674723702,5.006738817999261,-26.48283284180548,-40.00012275120241,1.50789464291125,-0.16269513244048994,-5.008948585666522,40.013927775031206,42333.45226814483,25764.764928287444,25764.764928287444,68098.21719643228,77371.16130933577,77371.16130933577,25764.764928287444,103135.92623762322,103135.92623762322,103135.92623762322,127934.81655318562,91535.48389563117,56497.774854419986,38930.78782356798,24798.8903155624,0.0,63729.67813913038,21079.056768228038,1535.2671452308464,0.0,0.8868227650709235,2.817845800676421,0.0014959135982669303,354532.3059569615,1555133.8409564367,4.386437610414049,1555133.8409564367,4.386437610414049,0.85,0.09565181787977356,4.027634451161993,1.267109217219986,1.0,0.0,4.027634451162367,1.2846834436171595,1.2849839183613823,3.1351182045452153,19317.830914083905,1969.870538265759,4632.441516551485,4632.441516551485,5.561811160752104,5.0350554372818275,-2.3437184856143776,7.378773922896205,3.4743688160232966,3.4743688160232966,0.9926768045780847,0.0,0.0,0.00023387792806567526,7.885458188420383e-05,0.00015502334618147144,0.0006243773698149064,0.09565181788008693,0.0717800301583515,0.023871787721735437,0.09565182764877718,0.07178003015811633,0.023871787721657232,0.3777037207687808,0.3777037207687808,0.12561241648981,0.0,4.848369343635625,4.709423431907226,5.266670651458924,4.846253453226041,4.709521416442726,5.2578819386448,24798.8903155624,21079.056768228038,0.85,1.068547954184937,0.6642659041165289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513832293629274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.271497447558,1535.2671452308464,0.3777037207687808,0.12561241648981,6.112874298809886,3.4743688160232966
1129.0,-29.982054678759948,5.034933153974801,35.00714342589846,24.11868794532495,5.006664650970304,-26.48318020774275,-40.00044947080312,1.5077901799479332,-0.16336081002987157,-5.009003031165021,40.01390310328383,42333.17338829669,25764.67399684324,25764.67399684324,68097.84738513993,77370.93872669569,77370.93872669569,25764.67399684324,103135.61272353893,103135.61272353893,103135.61272353893,127934.45104042222,91535.3837186798,56497.61838025988,38930.850376022136,24798.838316883288,0.0,63729.68869290542,21079.012569350794,1535.2657211139438,0.0,0.8868225773438689,2.8178482002192067,0.0014959135982669303,354531.55353371555,1555132.7768717194,4.386443918379829,1555132.7768717194,4.386443918379829,0.85,0.09565166119622631,4.027634451161993,1.2671090144617483,1.0,0.0,4.027634451161549,1.2846839512107486,1.2849844142648266,3.1351169658235043,19317.809772540473,1969.8683824282987,4632.441516551485,4632.441516551485,5.561791531482336,5.034933153974801,-2.3437690378837557,7.378702191858556,3.474390329431381,3.474390329431381,0.9926829512661088,0.0,0.0,0.00023386873650452794,7.885166643211183e-05,0.0001550170700724161,0.0006243520919418558,0.09565166119650788,0.07177982880342143,0.023871832393086444,0.09565180012634417,0.07177982880321014,0.023871832393016164,0.37770275929400327,0.37770275929400327,0.12561268415623392,0.0,4.847844963159389,4.7094532718418805,5.26447382523628,4.845642221135165,4.709469562299205,5.2555828120416095,24798.838316883288,21079.012569350794,0.85,1.0685419744207976,0.6642614181325719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513854984789587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.264531985098,1535.2657211139438,0.37770275929400327,0.12561268415623392,6.112874298809886,3.474390329431381
1130.0,-29.98243091566189,5.034811042090634,35.00712927942277,24.118518630880885,5.006546999975497,-26.483530639563252,-40.00078415321184,1.5076467238717295,-0.1637806050738959,-5.009084699386982,40.01387480634397,42332.933850599795,25764.65342610001,25764.65342610001,68097.5872766998,77370.7284234923,77370.7284234923,25764.65342610001,103135.3818495923,103135.3818495923,103135.3818495923,127934.15628793421,91535.27764182119,56497.483068908,38930.88285879243,24798.7744383419,0.0,63729.65729713433,21078.958272590615,1535.2642354663344,0.0,0.8868222642164292,2.817844183881692,0.0014959135982669303,354530.4249015532,1555131.556434265,4.3864544400275305,1555131.556434265,4.3864544400275305,0.85,0.09565152038674932,4.027634451161993,1.267108901268803,1.0,0.0,4.02763445116233,1.2846846411189288,1.2849850925704727,3.1351152821863133,19317.78738586886,1969.866099623099,4632.441516551485,4632.441516551485,5.561787090898866,5.034811042090634,-2.3438395200218096,7.378650562112443,3.4744118663625643,3.4744118663625643,0.9926891046750184,0.0,0.0,0.00023385957995531326,7.884868002796546e-05,0.0001550108999273478,0.0006243272408530101,0.09565152038700453,0.07177964066664753,0.023871879720357,0.09565153745800903,0.07177964066645602,0.023871879720293303,0.37770179820675853,0.37770179820675853,0.12561294279568316,0.0,4.847368154133903,4.70947612245601,5.2624890818313474,4.8453040943130645,4.709412920793852,5.254394408219127,24798.7744383419,21078.958272590615,0.85,1.0685384193924088,0.6642579867207813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513877607157808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.257576925042,1535.2642354663344,0.37770179820675853,0.12561294279568316,6.112874298809886,3.4744118663625643
1131.0,-29.982805583549535,5.034689659440107,35.00711506488403,24.11839140057566,5.006462605003206,-26.483876333106092,-40.001114330347605,1.5075333545546459,-0.16416321066003547,-5.009139773617558,40.01384453091499,42332.68248023504,25764.5659180632,25764.5659180632,68097.24839829824,77370.55361976355,77370.55361976355,25764.5659180632,103135.11953782674,103135.11953782674,103135.11953782674,127933.80965360769,91535.21989552773,56497.348755978535,38930.967932832435,24798.69011578094,0.0,63729.658048613375,21078.8865984138,1535.2609843154255,0.0,0.8868220935768997,2.817842784919488,0.0014959135982669303,354529.66379256244,1555130.2506660467,4.386460173826141,1555130.2506660467,4.386460173826141,0.85,0.09565134427500759,4.027634451161993,1.2671087957685816,1.0,0.0,4.027634451160674,1.28468519022026,1.284985630085808,3.135113942172442,19317.775198976025,1969.8648569058778,4632.441516551485,4632.441516551485,5.561768200636248,5.034689659440107,-2.343890426740179,7.3785800861802855,3.4744332512007983,3.4744332512007983,0.9926952146287995,0.0,0.0,0.0002338504619197222,7.88457339272773e-05,0.0001550047279924449,0.0006243023825553649,0.09565134427537941,0.07177942543757304,0.023871918837806372,0.0956512690091199,0.07177942543729401,0.02387191883771357,0.37770083702541457,0.37770083702541457,0.1256132056153595,0.0,4.846911112580187,4.709539999803553,5.260460042539762,4.844976562957527,4.709691249425703,5.252238952451137,24798.69011578094,21078.8865984138,0.85,1.068533089356187,0.6642540345649338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390014423572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.250637823146,1535.2609843154255,0.37770083702541457,0.1256132056153595,6.112874298809886,3.4744332512007983
1132.0,-29.983179234381698,5.03456910004119,35.007100946329324,24.118261830322467,5.006392623915876,-26.484219669853175,-40.00143661452455,1.5074330593822887,-0.1649023363719948,-5.009189602353544,40.013818897576044,42332.402672614444,25764.467127870143,25764.467127870143,68096.8698004846,77370.31112789006,77370.31112789006,25764.467127870143,103134.7782557602,103134.7782557602,103134.7782557602,127933.40920723915,91535.0998853946,56497.191430098355,38931.009394773595,24798.630951478946,0.0,63729.64034625254,21078.836308757105,1535.2590446509791,0.0,0.8868219328228701,2.8178466904252595,0.0014959135982669303,354528.97517580463,1555129.1451101266,4.386465575455336,1555129.1451101266,4.386465575455336,0.85,0.09565117867393372,4.027634451161993,1.2671085721300916,1.0,0.0,4.027634451163092,1.284685678117114,1.2849861064145618,3.135112751521487,19317.749871798398,1969.8622742525122,4632.441516551485,4632.441516551485,5.561746874907103,5.03456910004119,-2.3439372450890525,7.378506345130242,3.4744546525047073,3.4744546525047073,0.9927013292870592,0.0,0.0,0.00023384136896170511,7.884285835193653e-05,0.0001549985106097686,0.0006242773412107017,0.09565117867424287,0.07177921830614782,0.023871960368095052,0.095651263395308,0.07177921830591583,0.0238719603680179,0.3776998782729801,0.3776998782729801,0.12561346776877141,0.0,4.846405626905835,4.709563076537336,5.258359555877064,4.8442872659815635,4.7095610536042045,5.249862702962673,24798.630951478946,21078.836308757105,0.85,1.0685274454791247,0.6642498285352978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513922587394052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.24371761261,1535.2590446509791,0.3776998782729801,0.12561346776877141,6.112874298809886,3.4744546525047073
1133.0,-29.983551377564265,5.034448996900526,35.007086903874445,24.11812551962214,5.006298896314372,-26.484564024326176,-40.00176281025631,1.5073115430713122,-0.16526029108933926,-5.009256073953297,40.013792877026255,42332.14563333526,25764.412376879718,25764.412376879718,68096.55801021498,77370.13735269464,77370.13735269464,25764.412376879718,103134.54972957436,103134.54972957436,103134.54972957436,127933.12463546949,91535.03836946333,56497.0466500837,38931.101910421814,24798.574905895126,0.0,63729.67681631694,21078.788670010857,1535.2576659905783,0.0,0.886821688781617,2.817843635628718,0.0014959135982669303,354528.0565617731,1555128.0228545642,4.386473775690015,1555128.0228545642,4.386473775690015,0.85,0.09565102879108306,4.027634451161993,1.2671084633329883,1.0,0.0,4.027634451160738,1.2846862651979671,1.284986681998052,3.1351113188256465,19317.736889353688,1969.8609504115768,4632.441516551485,4632.441516551485,5.5617350558716705,5.034448996900526,-2.3439961223131487,7.378445119213675,3.4744760998517674,3.4744760998517674,0.992707457100505,0.0,0.0,0.00023383231301678128,7.883994797453823e-05,0.00015499236504224305,0.0006242525891112139,0.09565102879135204,0.0717790238340225,0.023872004957329544,0.09565104748435871,0.07177902383382065,0.023872004957262407,0.37769891903102093,0.37769891903102093,0.1256137237020051,0.0,4.84594925064647,4.709623039758242,5.256345066180131,4.843995782863942,4.709737056340657,5.248160427364155,24798.574905895126,21078.788670010857,0.85,1.0685219416141771,0.6642454151359639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513944969695272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.236805288154,1535.2576659905783,0.37769891903102093,0.1256137237020051,6.112874298809886,3.4744760998517674
1134.0,-29.98392227580443,5.034329642554587,35.00707289505391,24.117996857408457,5.006222861731648,-26.484905488660463,-40.00208481503648,1.507206074582751,-0.1658358998380436,-5.009308207984516,40.01376577178204,42331.87649428964,25764.32252151263,25764.32252151263,68096.19901580227,77369.9230726329,77369.9230726329,25764.32252151263,103134.24559414553,103134.24559414553,103134.24559414553,127932.75322047429,91534.94300968946,56496.89643132631,38931.162864847945,24798.507626328763,0.0,63729.67049117671,21078.731482379448,1535.2553166412547,0.0,0.8868215216251838,2.8178451200512002,0.0014959135982669303,354527.336089181,1555126.8538172278,4.386479392455191,1555126.8538172278,4.386479392455191,0.85,0.09565085952878458,4.027634451161993,1.26710827650968,1.0,0.0,4.027634451162015,1.2846867771537314,1.2849871824782109,3.135110069464059,19317.716764437,1969.8588982411934,4632.441516551485,4632.441516551485,5.561715658893474,5.034329642554587,-2.3440443327352822,7.378373975289869,3.4744974839044027,3.4744974839044027,0.9927135668298294,0.0,0.0,0.00023382328768848244,7.883707508698386e-05,0.00015498621260149858,0.0006242278093289127,0.09565085952911191,0.07177881507279972,0.02387204445631219,0.09565093347213206,0.07177881507255408,0.0238720444562305,0.3776979616506067,0.3776979616506067,0.12561397847592104,0.0,4.84547401240377,4.709671743381875,5.254288835845841,4.843472308146488,4.709767863611489,5.2459646065278775,24798.507626328763,21078.731482379448,0.85,1.0685164145832216,0.6642412579263286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513967261751313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.229910711918,1535.2553166412547,0.3776979616506067,0.12561397847592104,6.112874298809886,3.4744974839044027
1135.0,-29.984291976583506,5.034210405946895,35.00705886141838,24.117832956276857,5.006103683413941,-26.485250189808585,-40.002414817549266,1.507061896634005,-0.1661050090729077,-5.009389706515005,40.01373703135062,42331.64582557683,25764.308392923107,25764.308392923107,68095.95421849994,77369.74078209623,77369.74078209623,25764.308392923107,103134.04917501933,103134.04917501933,103134.04917501933,127932.48992787831,91534.86168899757,56496.76673245791,38931.216618377395,24798.440752858976,0.0,63729.657371236375,21078.67463993013,1535.2536581161082,0.0,0.8868212109638852,2.8178391406110923,0.0014959135982669303,354526.2098126193,1555125.6142557063,4.386489831252955,1555125.6142557063,4.386489831252955,0.85,0.09565071622623864,4.027634451161993,1.2671081754053013,1.0,0.0,4.027634451159777,1.284687470109588,1.2849878640386216,3.135108378396827,19317.69960235614,1969.8571481959834,4632.441516551485,4632.441516551485,5.561712608970563,5.034210405946895,-2.344114058152505,7.3783244640994,3.4745188936715454,3.4745188936715454,0.9927196839061558,0.0,0.0,0.00023381429181823477,7.883413094504788e-05,0.00015498016087318688,0.0006242034351794754,0.0956507162265017,0.07177862651743651,0.023872089709065188,0.09565059366374036,0.07177862651723911,0.02387208970899953,0.37769700511632165,0.37769700511632165,0.1256142284471243,0.0,4.845067435657143,4.709741224327217,5.252445627917268,4.843284697442073,4.709864863994369,5.244917418800242,24798.440752858976,21078.67463993013,0.85,1.068512793373878,0.6642377751850698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513989479298086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.223028671253,1535.2536581161082,0.37769700511632165,0.1256142284471243,6.112874298809886,3.4745188936715454
1136.0,-29.98466030537472,5.034092289205391,35.00704483135788,24.117721581738465,5.006051252414041,-26.485586980698372,-40.00272854520006,1.5069779277327153,-0.16686195183962127,-5.009423453123951,40.0137090682113,42331.35350018175,25764.17400898042,25764.17400898042,68095.52750916217,77369.50076118376,77369.50076118376,25764.17400898042,103133.67477016419,103133.67477016419,103133.67477016419,127932.03699457404,91534.74910759636,56496.601846573976,38931.27473446932,24798.36222440986,0.0,63729.63695887918,21078.60789074838,1535.250247357492,0.0,0.8868211404793916,2.8178451594498757,0.0014959135982669303,354525.7434490237,1555124.4082191524,4.3864921996638016,1555124.4082191524,4.3864921996638016,0.85,0.09565052485947124,4.027634451161993,1.2671079578110946,1.0,0.0,4.0276344511614175,1.2846878813731175,1.2849882638841263,3.1351073747633724,19317.6758429529,1969.854725411114,4632.441516551485,4632.441516551485,5.561683599658258,5.034092289205391,-2.34414857306504,7.378240862270431,3.4745401400324822,3.4745401400324822,0.9927257542949949,0.0,0.0,0.00023380532964943542,7.883133209475212e-05,0.00015497399755468332,0.000624178611585537,0.09565052485985481,0.07177840088754145,0.023872123972313364,0.09565057786863032,0.07177840088725361,0.02387212397221764,0.37769605055189986,0.37769605055189986,0.12561448612869647,0.0,4.844579421480091,4.70977461099028,5.25038432919456,4.842561501284308,4.709844272128805,5.242074920309506,24798.36222440986,21078.60789074838,0.85,1.068506439995885,0.6642334009763083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401162517918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.216158256453,1535.250247357492,0.37769605055189986,0.12561448612869647,6.112874298809886,3.4745401400324822
1137.0,-29.985027462836648,5.033974271629694,35.00703087403506,24.1175674245693,5.005936619646908,-26.485928937986525,-40.00305432183666,1.506838094791958,-0.1670718979613639,-5.009504639126962,40.01368312672603,42331.116389100665,25764.16210908371,25764.16210908371,68095.27849818437,77369.3395555931,77369.3395555931,25764.16210908371,103133.50166467682,103133.50166467682,103133.50166467682,127931.81296960439,91534.68968533562,56496.46651882361,38931.359073902226,24798.311304927578,0.0,63729.670378829804,21078.56460918844,1535.2494948402546,0.0,0.8868208212738649,2.8178384379532093,0.0014959135982669303,354524.6214954134,1555123.2893761827,4.386502925569872,1555123.2893761827,4.386502925569872,0.85,0.0956503909863532,4.027634451161993,1.2671078748395668,1.0,0.0,4.027634451161306,1.2846885538775659,1.2849889250686441,3.135105733607896,19317.66330236059,1969.8534466265842,4632.441516551485,4632.441516551485,5.561681030840783,5.033974271629694,-2.344217770735385,7.378192042365079,3.4745615254920406,3.4745615254920406,0.9927318644262974,0.0,0.0,0.0002337963962963742,7.882842584937818e-05,0.00015496797044699603,0.0006241543365989748,0.09565039098657191,0.07177821955760147,0.023872171428970447,0.09565026839761256,0.07177821955743734,0.02387217142891586,0.37769509541996954,0.37769509541996954,0.12561473551891697,0.0,4.844181249424139,4.7098541725040945,5.248544529795083,4.842432741165624,4.7100187255997525,5.241030559225237,24798.311304927578,21078.56460918844,0.85,1.0685019723686624,0.6642293320751669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514033688939383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.209303003781,1535.2494948402546,0.37769509541996954,0.12561473551891697,6.112874298809886,3.4745615254920406
1138.0,-29.985393098115495,5.033857184742417,35.00701689727077,24.117442115116887,5.005872119586999,-26.486264511347887,-40.0033716117963,1.5067435328144514,-0.16780108534692317,-5.009546248692524,40.01365464580277,42330.850560803476,25764.05042647316,25764.05042647316,68094.90098727663,77369.09209826303,77369.09209826303,25764.05042647316,103133.14252473619,103133.14252473619,103133.14252473619,127931.37474696427,91534.56369403924,56496.3221565594,38931.379486088714,24798.232222228075,0.0,63729.61170831679,21078.497388893862,1535.2462287783796,0.0,0.8868207126519216,2.8178431730228835,0.0014959135982669303,354524.0464712365,1555122.0610092531,4.386506575472658,1555122.0610092531,4.386506575472658,0.85,0.09565020629636617,4.027634451161993,1.2671076468052345,1.0,0.0,4.027634451163157,1.284689014553566,1.2849893744231606,3.1351046093918766,19317.63671290635,1969.850735256826,4632.441516551485,4632.441516551485,5.56165692203981,5.033857184742417,-2.3442578177989857,7.378115002541403,3.4745827440053807,3.4745827440053807,0.9927379268586802,0.0,0.0,0.00023378750029225112,7.882559540865737e-05,0.00015496190488359374,0.00062412990672685,0.09565020629674141,0.07177799943177045,0.02387220686497096,0.09565021392677013,0.07177799943148885,0.02387220686487731,0.37769414265756446,0.37769414265756446,0.1256149903394826,0.0,4.843710182929783,4.709884743257817,5.246559807379526,4.841745163345593,4.709928255143097,5.238541690287775,24798.232222228075,21078.497388893862,0.85,1.0684970324146847,0.6642257723857942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514055682597962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.202458939117,1535.2462287783796,0.37769414265756446,0.1256149903394826,6.112874298809886,3.4745827440053807
1139.0,-29.98575755558944,5.033740677118938,35.00700304051809,24.11731925038623,5.0057921268555,-26.48660057404469,-40.00368897160513,1.5066351453059448,-0.16819414461548376,-5.009603592304763,40.01363018786287,42330.59008133671,25763.980914817523,25763.980914817523,68094.57099615423,77368.91724085076,77368.91724085076,25763.980914817523,103132.89815566828,103132.89815566828,103132.89815566828,127931.07978940968,91534.50355435457,56496.17639482095,38931.47462170402,24798.181633741384,0.0,63729.65625544541,21078.454388680177,1535.244953691447,0.0,0.8868205093997078,2.8178416466166474,0.0014959135982669303,354523.2540113032,1555121.006152022,4.386513405133194,1555121.006152022,4.386513405133194,0.85,0.09565005148005007,4.027634451161993,1.2671075077867138,1.0,0.0,4.027634451160811,1.2846895398381413,1.2849898884385638,3.1351033275085567,19317.624020907468,1969.8494410331223,4632.441516551485,4632.441516551485,5.561641916635988,5.033740677118938,-2.344309184568407,7.3780498616873444,3.4746040465804353,3.4746040465804353,0.9927440133086958,0.0,0.0,0.0002337786332547829,7.882276443882264e-05,0.00015495586881596025,0.0006241055956528998,0.09565005148032027,0.07177780248433385,0.02387224899598642,0.09565006074996871,0.07177780248413108,0.023872248995918985,0.37769318887171444,0.37769318887171444,0.1256152394857951,0.0,4.843272151029453,4.709951819109904,5.244597703712259,4.841409447689273,4.710111565162606,5.236640038130474,24798.181633741384,21078.454388680177,0.85,1.0684911075498835,0.6642212208342134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514077585137182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.195633130268,1535.244953691447,0.37769318887171444,0.1256152394857951,6.112874298809886,3.4746040465804353
1140.0,-29.986120720033885,5.033624760666754,35.006989235558954,24.117186047974997,5.005710615354365,-26.48693562467896,-40.00400615679098,1.5065255199945695,-0.1687063805119351,-5.00965981905769,40.0136039829448,42330.33453293189,25763.909974261973,25763.909974261973,68094.24450719386,77368.70683894056,77368.70683894056,25763.909974261973,103132.61681320253,103132.61681320253,103132.61681320253,127930.7372150037,91534.40673356745,56496.034427539096,38931.52478447594,24798.120401801156,0.0,63729.6451862771,21078.402341530982,1535.2430411214884,0.0,0.8868203181553252,2.817841819056767,0.0014959135982669303,354522.47698715486,1555119.875949202,4.386519831309729,1555119.875949202,4.386519831309729,0.85,0.09564988884702699,4.027634451161993,1.2671073880000043,1.0,0.0,4.027634451162002,1.2846900708472908,1.2849904082206831,3.135102031656281,19317.603587655627,1969.8473574213037,4632.441516551485,4632.441516551485,5.561626602777129,5.033624760666754,-2.3443595950903338,7.377984355757087,3.474625328755256,3.474625328755256,0.9927500939300732,0.0,0.0,0.00023376979798415883,7.881993512060814e-05,0.0001549498628635507,0.0006240814058720631,0.09564988884732864,0.07177760037877184,0.023872288468556793,0.0956499268178023,0.07177760037854548,0.023872288468481512,0.37769223650213163,0.37769223650213163,0.12561548414176085,0.0,4.842830095294289,4.710008373306152,5.242651201422348,4.840953438545739,4.710128146832005,5.234758072746615,24798.120401801156,21078.402341530982,0.85,1.0684861701043424,0.6642173263196965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514099417185529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.188818728937,1535.2430411214884,0.37769223650213163,0.12561548414176085,6.112874298809886,3.474625328755256
