time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1141.0,-29.98648262103303,5.033509391649608,35.00697546432306,24.11704809581863,5.005626081349549,-26.487269840253276,-40.004319430422015,1.5064133005648632,-0.16922631217369144,-5.009717568748099,40.01357735528298,42330.06821190415,25763.844282057453,25763.844282057453,68093.9124939616,77368.48923980848,77368.48923980848,25763.844282057453,103132.33352186593,103132.33352186593,103132.33352186593,127930.3907206291,91534.3009821423,56495.87995421807,38931.57891991581,24798.05719876317,0.0,63729.63611867898,21078.348618948694,1535.2410496870775,0.0,0.8868201206914119,2.817841914878809,0.0014959135982669303,354521.6789182025,1555118.727514326,4.38652646647635,1555118.727514326,4.38652646647635,0.85,0.0956497257893093,4.027634451161993,1.267107175351121,1.0,0.0,4.027634451164788,1.284690613926613,1.284990940115671,3.135100706349575,19317.581269664148,1969.8450816195284,4632.441516551485,4632.441516551485,5.561612421873975,5.033509391649608,-2.3444109955750667,7.377920387224675,3.474646595087379,3.474646595087379,0.9927561700249654,0.0,0.0,0.00023376099375737986,7.881714078594714e-05,0.00015494385297143274,0.000624057200223521,0.09564972578961364,0.07177739854398797,0.023872327245625664,0.09564978470062523,0.0717773985437596,0.023872327245549708,0.37769128467196605,0.37769128467196605,0.12561572484386369,0.0,4.842384587952154,4.710049356783202,5.2407378096754655,4.84049125657441,4.710103964123846,5.232974214838009,24798.05719876317,21078.348618948694,0.85,1.0684811124161349,0.6642132419064186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514121171840082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.182018082713,1535.2410496870775,0.37769128467196605,0.12561572484386369,6.112874298809886,3.474646595087379
1142.0,-29.986843097535715,5.033394620489808,35.0069617227236,24.11692530093717,5.0055452367280475,-26.48760240462518,-40.004636196512706,1.5063045438126077,-0.16956267518986579,-5.009772404751584,40.01355067603189,42329.82268168231,25763.772539176036,25763.772539176036,68093.59522085835,77368.31810889486,77368.31810889486,25763.772539176036,103132.0906480709,103132.0906480709,103132.0906480709,127930.08326947036,91534.24261761847,56495.74719038613,38931.66158581371,24797.992621399466,0.0,63729.65420721317,21078.293728189547,1535.2389185671848,0.0,0.8868199382407244,2.8178399353290393,0.0014959135982669303,354520.921116106,1555117.5768550818,4.386532597171548,1555117.5768550818,4.386532597171548,0.85,0.0956495587901206,4.027634451161993,1.2671070423768835,1.0,0.0,4.027634451162043,1.2846911407376957,1.2849914557835203,3.135099420744229,19317.56895229874,1969.8438255978078,4632.441516551485,4632.441516551485,5.561596934817924,5.033394620489808,-2.3444601258424065,7.377854746332215,3.4746678333683176,3.4746678333683176,0.9927622381052336,0.0,0.0,0.00023375222448904158,7.881431539240514e-05,0.00015493790909663644,0.0006240332604686181,0.09564955879043388,0.07177719407864498,0.0238723647117889,0.09564956505296646,0.07177719407840989,0.023872364711710704,0.3776903323664134,0.3776903323664134,0.12561596309391426,0.0,4.84197076870646,4.710129459181928,5.238833744626561,4.840209729561707,4.710346058104392,5.2311130171294735,24797.992621399466,21078.293728189547,0.85,1.0684758307248314,0.6642092006972047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514142850872365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.17523064203,1535.2389185671848,0.3776903323664134,0.12561596309391426,6.112874298809886,3.4746678333683176
1143.0,-29.9872024296668,5.033280451675356,35.00694802630593,24.116791679430776,5.005466127146735,-26.487933765414247,-40.004949051048584,1.5061974628892976,-0.1701103197801217,-5.009826447044289,40.013524508844675,42329.5656445364,25763.700257734214,25763.700257734214,68093.26590227062,77368.09617910738,77368.09617910738,25763.700257734214,103131.7964368416,103131.7964368416,103131.7964368416,127929.7271579637,91534.13369465896,56495.60316006819,38931.70059398974,24797.930721122095,0.0,63729.63131511184,21078.24111295378,1535.236917057153,0.0,0.8868197579747433,2.817840828996782,0.0014959135982669303,354520.17428388004,1555116.4482814514,4.386538654458069,1555116.4482814514,4.386538654458069,0.85,0.09564939255285415,4.027634451161993,1.2671068813791502,1.0,0.0,4.027634451161239,1.2846916596524782,1.284991963589368,3.13509815440968,19317.545964980327,1969.84148154368,4632.441516551485,4632.441516551485,5.56158133150344,5.033280451675356,-2.3445085256694616,7.377788977344817,3.4746890597211944,3.4746890597211944,0.9927683027774841,0.0,0.0,0.0002337434833613279,7.881152497986495e-05,0.00015493195838146295,0.0006240092931631763,0.09564939255316104,0.07177699066189784,0.023872401891263204,0.09564945124542185,0.07177699066166754,0.02387240189118661,0.377689382081088,0.377689382081088,0.1256161986725482,0.0,4.841540688092209,4.7101853790532004,5.236937325719111,4.839716127264182,4.7103067501524265,5.229248698657841,24797.930721122095,21078.24111295378,0.85,1.0684710470955456,0.6642054060416169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451416444463421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.168459675391,1535.236917057153,0.377689382081088,0.1256161986725482,6.112874298809886,3.4746890597211944
1144.0,-29.98756048791744,5.0331668454030645,35.0069343720687,24.116663610935234,5.005384900967372,-26.488264191196738,-40.00526173096148,1.5060886042418482,-0.1705163389845552,-5.009881803737013,40.01349834459965,42329.313503043544,25763.632752674996,25763.632752674996,68092.94625571853,77367.90538328713,77367.90538328713,25763.632752674996,103131.53813596212,103131.53813596212,103131.53813596212,127929.40729230568,91534.05453462499,56495.462654361734,38931.768755848054,24797.869156343557,0.0,63729.63791219161,21078.188782892023,1535.234967368822,0.0,0.8868195710092255,2.817839705322556,0.0014959135982669303,354519.4092887111,1555115.319835336,4.386544936863786,1555115.319835336,4.386544936863786,0.85,0.09564922725209628,4.027634451161993,1.2671067495038737,1.0,0.0,4.027634451161862,1.2846921868182908,1.284992479688363,3.135096867940763,19317.529258889026,1969.8397779964644,4632.441516551485,4632.441516551485,5.561566759261354,5.0331668454030645,-2.3445577518683116,7.377724597271376,3.4747102764963174,3.4747102764963174,0.9927743647132335,0.0,0.0,0.0002337347735216297,7.880873621607971e-05,0.00015492603730554998,0.0006239854452338413,0.09564922725239967,0.0717767883772333,0.02387243887516638,0.09564927146685266,0.07177678837700562,0.02387243887509066,0.3776884319982726,0.3776884319982726,0.12561643130853803,0.0,4.841126986572249,4.710255367453726,5.235064283208828,4.839365464752461,4.710430524216179,5.227466653031968,24797.869156343557,21078.188782892023,0.85,1.0684659208253906,0.6642013808609112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514185969905387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.161699618448,1535.234967368822,0.3776884319982726,0.12561643130853803,6.112874298809886,3.4747102764963174
1145.0,-29.98791725773416,5.03305392618613,35.00692077538545,24.116539279371523,5.005313246481638,-26.48859249999396,-40.00557028977198,1.5059884887366917,-0.17105120556448128,-5.009930680526574,40.013472712502235,42329.04991754869,25763.550306032153,25763.550306032153,68092.60022358084,77367.69088780499,77367.69088780499,25763.550306032153,103131.24119383714,103131.24119383714,103131.24119383714,127929.04960084155,91533.95502996664,56495.314059691125,38931.82330030613,24797.80840700441,0.0,63729.631707310546,21078.137145953748,1535.232914966307,0.0,0.8868194150910248,2.817841034319364,0.0014959135982669303,354518.73384286277,1555114.214340984,4.386550176020527,1555114.214340984,4.386550176020527,0.85,0.09564905642765087,4.027634451161993,1.2671065231179819,1.0,0.0,4.0276344511629,1.2846926730234842,1.2849929548578038,3.1350956814310154,19317.508259227656,1969.8376366269476,4632.441516551485,4632.441516551485,5.561548961596225,5.03305392618613,-2.3446020568213406,7.377655983007471,3.474731472690302,3.474731472690302,0.9927804207686577,0.0,0.0,0.0002337260953207416,7.880598429746709e-05,0.00015492011102327452,0.0006239615763351813,0.09564905642796225,0.07177658231127207,0.023872474116690176,0.0956491718915238,0.07177658231103841,0.023872474116612453,0.377687482968236,0.377687482968236,0.12561666174430144,0.0,4.840696366085865,4.710311936846608,5.233163807807671,4.838879474962084,4.710445684613376,5.225468815589863,24797.80840700441,21078.137145953748,0.85,1.068460595164083,0.6641973095333775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420741892724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.154953103836,1535.232914966307,0.377687482968236,0.12561666174430144,6.112874298809886,3.474731472690302
1146.0,-29.98827274727952,5.032941095353068,35.006907149044515,24.116384842805587,5.005199202468072,-26.488923895561665,-40.00588688123969,1.50585035074543,-0.17120418525422565,-5.010007446960012,40.01344465529007,42328.82506576897,25763.539699967492,25763.539699967492,68092.36476573646,77367.52612897857,77367.52612897857,25763.539699967492,103131.06582894607,103131.06582894607,103131.06582894607,127928.80877687735,91533.88758375506,56495.18652052611,38931.89007025438,24797.742947931278,0.0,63729.63301818566,21078.081505741586,1535.231229508318,0.0,0.8868191260304376,2.817834079461917,0.0014959135982669303,354517.67298208224,1555113.0042538191,4.386559889025381,1555113.0042538191,4.386559889025381,0.85,0.09564890710198301,4.027634451161993,1.2671064593782648,1.0,0.0,4.027634451161983,1.284693337012973,1.284993607893474,3.1350940610672144,19317.49402524477,1969.8361851646355,4632.441516551485,4632.441516551485,5.561546672076839,5.032941095353068,-2.3446668083426405,7.377607903695708,3.4747526868021983,3.4747526868021983,0.9927864819434852,0.0,0.0,0.00023371744855690173,7.880316083097912e-05,0.0001549142877259226,0.0006239381222221473,0.09564890710225166,0.07177639304832435,0.0238725140539273,0.09564879962964261,0.07177639304812276,0.023872514053860247,0.37768653401299485,0.37768653401299485,0.12561688750692662,0.0,4.840347203458236,4.710406839575626,5.231474782238763,4.8388032617057775,4.710641121929882,5.224572352846906,24797.742947931278,21078.081505741586,0.85,1.0684568785498243,0.6641937676573497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451422879082731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.148220465579,1535.231229508318,0.37768653401299485,0.12561688750692662,6.112874298809886,3.4747526868021983
1147.0,-29.98862682376472,5.032829314487699,35.00689351646329,24.116278113238536,5.005148978038884,-26.489247636696145,-40.006190969701834,1.5057697909655083,-0.17186497390503064,-5.010038426681464,40.01341722084887,42328.55457312916,25763.4137038442,25763.4137038442,68091.96827697335,77367.29608082538,77367.29608082538,25763.4137038442,103130.70978466958,103130.70978466958,103130.70978466958,127928.37540206147,91533.78011597879,56495.03860826311,38931.93500857298,24797.665617391896,0.0,63729.60062596488,21078.01577478311,1535.2278231261016,0.0,0.8868190677101009,2.8178391564419356,0.0014959135982669303,354517.2448637513,1555111.8210270004,4.3865618487040425,1555111.8210270004,4.3865618487040425,0.85,0.09564871145399978,4.027634451161993,1.267106228596531,1.0,0.0,4.027634451161749,1.2846937316112255,1.2849939915194688,3.1350930981119145,19317.47134503113,1969.8338724264788,4632.441516551485,4632.441516551485,5.5615194734337825,5.032829314487699,-2.344697810732454,7.377527125220153,3.474773739377868,3.474773739377868,0.9927924969651052,0.0,0.0,0.000233708836456645,7.880044895844706e-05,0.00015490838749819796,0.0006239143582616939,0.09564871145437989,0.0717761680239479,0.023872543430431985,0.09564875344625158,0.07177616802366267,0.023872543430337116,0.37768558748085873,0.37768558748085873,0.12561712109201414,0.0,4.839924544713767,4.710471373064308,5.2295823028354675,4.838173452776459,4.710670858414119,5.221953439874653,24797.665617391896,21078.01577478311,0.85,1.0684512001983446,0.6641898608710808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514250086093925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.141501583095,1535.2278231261016,0.37768558748085873,0.12561712109201414,6.112874298809886,3.474773739377868
1148.0,-29.988979853835392,5.032717945081799,35.00688001494746,24.11614522514867,5.0050646165417625,-26.48957385006519,-40.00649544233454,1.505658612766803,-0.1722851947420736,-5.01009866962835,40.01339377323904,42328.290069932285,25763.36432870798,25763.36432870798,68091.65439864027,77367.0983615885,77367.0983615885,25763.36432870798,103130.46269029648,103130.46269029648,103130.46269029648,127928.08382874457,91533.69073329559,56494.88244162013,38932.00921297273,24797.62113844808,0.0,63729.63035142081,21077.97796768087,1535.226958366276,0.0,0.8868188460429474,2.817837648884161,0.0014959135982669303,354516.41234904056,1555110.8097497614,4.3865692971604116,1555110.8097497614,4.3865692971604116,0.85,0.09564856038248076,4.027634451161993,1.267106046169065,1.0,0.0,4.027634451160799,1.284694269373349,1.28499451837586,3.1350917857885374,19317.45248153156,1969.8319488848447,4632.441516551485,4632.441516551485,5.561508814878019,5.032717945081799,-2.344750070220467,7.3774680153022665,3.474794920642404,3.474794920642404,0.9927985487549725,0.0,0.0,0.00023370025009909819,7.879773374630824e-05,0.00015490251635278995,0.0006238907114341809,0.09564856038272651,0.07177597748617628,0.02387258289655023,0.09564862448879864,0.07177597748599188,0.023872582896488893,0.37768464110807454,0.37768464110807454,0.12561734746618852,0.0,4.839525517560787,4.710539071086259,5.227775176989155,4.837813474886275,4.710695815164172,5.220431892770932,24797.62113844808,21077.97796768087,0.85,1.068445776684506,0.6641854006766352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514271296771812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.134799159265,1535.226958366276,0.37768464110807454,0.12561734746618852,6.112874298809886,3.474794920642404
1149.0,-29.98933156054409,5.032607405306856,35.00686658170936,24.116039857640885,5.005005277179364,-26.489896369764562,-40.00680312803013,1.5055700863950363,-0.17273734520290418,-5.010138616257974,40.01336875893052,42328.04468344737,25763.26477299322,25763.26477299322,68091.30945644059,77366.9109129888,77366.9109129888,25763.26477299322,103130.17568598202,103130.17568598202,103130.17568598202,127927.73614906047,91533.62121777849,56494.75498821776,38932.07358840081,24797.560463078447,0.0,63729.634051479254,21077.92639361668,1535.2247093767337,0.0,0.8868187333301307,2.817838932630245,0.0014959135982669303,354515.8603158554,1555109.7309025698,4.386573084535758,1555109.7309025698,4.386573084535758,0.85,0.09564838129925901,4.027634451161993,1.267105943965726,1.0,0.0,4.027634451161402,1.2846947011154772,1.2849949392291928,3.1350907321909793,19317.437810838317,1969.8304528904691,4632.441516551485,4632.441516551485,5.561487323896556,5.032607405306856,-2.344787263436507,7.377394668743364,3.4748160397291032,3.4748160397291032,0.9928045827797438,0.0,0.0,0.0002336916962172099,7.879498996873141e-05,0.0001548967062484785,0.0006238673104578911,0.09564838129958148,0.07177576620959207,0.02387261508998941,0.09564851578957247,0.07177576620935007,0.023872615089908934,0.3776836950977759,0.3776836950977759,0.12561757198809523,0.0,4.839116153031966,4.71062344798878,5.225876334524116,4.837401271055057,4.710885331259476,5.218204918419929,24797.560463078447,21077.92639361668,0.85,1.0684403020647832,0.6641815116850632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451429244482398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.128105896058,1535.2247093767337,0.3776836950977759,0.12561757198809523,6.112874298809886,3.4748160397291032
1150.0,-29.989682062492573,5.032497231696812,35.00685322285356,24.115907528344565,5.004917048499352,-26.490220694164123,-40.00711105819789,1.5054556801660737,-0.17304354738831762,-5.010199779602658,40.01334405898931,42327.805559798406,25763.220833205272,25763.220833205272,68091.02639300367,77366.73116422218,77366.73116422218,25763.220833205272,103129.95199742744,103129.95199742744,103129.95199742744,127927.4606639314,91533.54721971393,56494.62161527049,38932.13956049272,24797.508666503953,0.0,63729.648226996665,21077.88236652836,1535.2234480860554,0.0,0.8868185115127223,2.817835817043438,0.0014959135982669303,354515.0150845031,1555108.6656143442,4.386580538044812,1555108.6656143442,4.386580538044812,0.85,0.09564822534285086,4.027634451161993,1.2671057670330632,1.0,0.0,4.027634451161492,1.284695253849279,1.2849954811404807,3.135089383333642,19317.422194139323,1969.8288604303532,4632.441516551485,4632.441516551485,5.561477838663382,5.032497231696812,-2.344839879813778,7.37733711151059,3.474837223472132,3.474837223472132,0.9928106352777519,0.0,0.0,0.00023368317192334412,7.879224409951171e-05,0.00015489092782383242,0.0006238440370757132,0.09564822534311414,0.07177557352813203,0.0238726518149821,0.09564830752846189,0.07177557352793447,0.02387265181491639,0.37768275043444977,0.37768275043444977,0.1256177882592957,0.0,4.838747695775226,4.7107256080522575,5.224088130613495,4.83715623221434,4.711018457573687,5.216818781547886,24797.508666503953,21077.88236652836,0.85,1.0684356227806617,0.6641776117927453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431351365947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.121427376533,1535.2234480860554,0.37768275043444977,0.1256177882592957,6.112874298809886,3.474837223472132
1151.0,-29.990031435309163,5.032387246626622,35.00683977586571,24.11575186941775,5.004810053824933,-26.49054587874256,-40.00741909313945,1.5053244972536994,-0.17332288217994574,-5.010269174707257,40.01331477424372,42327.57180118601,25763.19820842278,25763.19820842278,68090.7700096088,77366.53292046789,77366.53292046789,25763.19820842278,103129.73112889066,103129.73112889066,103129.73112889066,127927.16420101366,91533.44667408828,56494.48555478766,38932.17902144513,24797.433072122985,0.0,63729.61209356812,21077.818111304536,1535.2210116162992,0.0,0.8868182644049173,2.8178313862152042,0.0014959135982669303,354514.0560983443,1555107.402587976,4.386588841364811,1555107.402587976,4.386588841364811,0.85,0.09564806289677527,4.027634451161993,1.2671056373557077,1.0,0.0,4.027634451162011,1.2846958849989145,1.2849961015215643,3.13508784311658,19317.40097479014,1969.8266966589142,4632.441516551485,4632.441516551485,5.561472954676738,5.032387246626622,-2.34489856852365,7.377285815150272,3.4748583334419467,3.4748583334419467,0.9928166666976991,0.0,0.0,0.00023367467537532493,7.878949738451409e-05,0.00015488517799081084,0.000623820878850147,0.09564806289708849,0.07177537624644167,0.023872686650646815,0.09564797867905597,0.07177537624620663,0.023872686650568638,0.377681807983798,0.377681807983798,0.1256180033761085,0.0,4.838414062508889,4.710821388699856,5.222458936143539,4.83694629252733,4.7110731362512865,5.215809902025114,24797.433072122985,21077.818111304536,0.85,1.068432205575606,0.6641743203934847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514334510382436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.114761268813,1535.2210116162992,0.377681807983798,0.1256180033761085,6.112874298809886,3.4748583334419467
1152.0,-29.99037942935125,5.032278062740424,35.00682629360406,24.115642031561606,5.0047454440216645,-26.490865583475262,-40.007718781102426,1.5052315981410032,-0.17371341860024359,-5.010309302456935,40.013286852850634,42327.30925946427,25763.102066343774,25763.102066343774,68090.41132580805,77366.34865420655,77366.34865420655,25763.102066343774,103129.45072055032,103129.45072055032,103129.45072055032,127926.80620672688,91533.37670914347,56494.337314382465,38932.265994178895,24797.35548617655,0.0,63729.62148035545,21077.75216325007,1535.2178007301725,0.0,0.8868181612949724,2.817831837964551,0.0014959135982669303,354513.5015651063,1555106.1983625735,4.386592306067584,1555106.1983625735,4.386592306067584,0.85,0.09564787462062097,4.027634451161993,1.2671054714126515,1.0,0.0,4.02763445116078,1.2846963370073246,1.2849965427629932,3.135086740065197,19317.386209248776,1969.825190992722,4632.441516551485,4632.441516551485,5.561452200593031,5.032278062740424,-2.3449356742243523,7.377213736964777,3.4748793166652674,3.4748793166652674,0.9928226619043621,0.0,0.0,0.00023366621264125004,7.878682518359784e-05,0.0001548793874576522,0.0006237975566993066,0.09564787462099034,0.07177515857648925,0.023872716044501082,0.09564778284623654,0.07177515857621207,0.023872716044408895,0.37768086698437464,0.37768086698437464,0.125618226023848,0.0,4.838065974721246,4.710934674964733,5.220718983402207,4.836595883856717,4.711311852471226,5.213682761342966,24797.35548617655,21077.75216325007,0.85,1.0684264199936728,0.6641701029483064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514355439522795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.10810609797,1535.2178007301725,0.37768086698437464,0.125618226023848,6.112874298809886,3.4748793166652674
1153.0,-29.99072611115131,5.032169576660572,35.00681293639133,24.115531949233286,5.004682351827603,-26.491183955421292,-40.008021996449656,1.5051401960928186,-0.17416554135598972,-5.010353480845804,40.013263530639804,42327.06722026887,25763.01832958225,25763.01832958225,68090.08554985112,77366.15717933801,77366.15717933801,25763.01832958225,103129.17550892026,103129.17550892026,103129.17550892026,127926.4812582442,91533.29961960281,56494.20966051433,38932.322176764974,24797.305749323932,0.0,63729.627926088906,21077.709886925342,1535.2162708811577,0.0,0.8868180209206802,2.8178326270196283,0.0014959135982669303,354512.8910560788,1555105.1924964422,4.386597022928702,1555105.1924964422,4.386597022928702,0.85,0.0956477067030751,4.027634451161993,1.267105327448808,1.0,0.0,4.027634451162974,1.284696781947063,1.2849969769754512,3.1350856542644903,19317.369940118508,1969.8235320031315,4632.441516551485,4632.441516551485,5.561434124431416,5.032169576660572,-2.344975511262118,7.37714508792269,3.474900358270642,3.474900358270642,0.992828673791612,0.0,0.0,0.00023365778209985907,7.878412161564007e-05,0.000154873660484219,0.0006237744905438062,0.09564770670336056,0.0717749565462278,0.02387275015713277,0.09564769917634455,0.07177495654601357,0.02387275015706152,0.37767992827179514,0.37767992827179514,0.12561844689086404,0.0,4.837707449341622,4.7110505953477855,5.218929236282861,4.836187939489832,4.71143064065609,5.211686120105924,24797.305749323932,21077.709886925342,0.85,1.0684212000863915,0.6641662378659754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514376286125115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.101466902817,1535.2162708811577,0.37767992827179514,0.12561844689086404,6.112874298809886,3.474900358270642
1154.0,-29.991071745561097,5.032061423999645,35.00679962960048,24.115394451096677,5.004593042517895,-26.491504006403474,-40.00832171933723,1.5050253033556258,-0.1745201782290451,-5.010414328216786,40.013238284848995,42326.81500868803,25762.9783193113,25762.9783193113,68089.79332799933,77365.96087908975,77365.96087908975,25762.9783193113,103128.93919840104,103128.93919840104,103128.93919840104,127926.18945293839,91533.2066680032,56494.06079758259,38932.38430046734,24797.25025453734,0.0,63729.63455500468,21077.66271635674,1535.2147877160235,0.0,0.8868178026859947,2.817830185796037,0.0014959135982669303,354512.0501967685,1555104.1036685777,4.386604356059074,1555104.1036685777,4.386604356059074,0.8500000000000001,0.09564754985468689,4.027634451161993,1.26710515820887,1.0,0.0,4.0276344511595,1.284697336711487,1.2849975210713307,3.135084300456136,19317.35032342771,1969.8215316573662,4632.441516551485,4632.441516551485,5.561425487458709,5.032061423999645,-2.345027475983939,7.377088899983583,3.4749214284077876,3.4749214284077876,0.9928346938307965,0.0,0.0,0.00023364937730766306,7.878144927189518e-05,0.00015486792803576788,0.000623751402336935,0.09564754985495978,0.07177476371978368,0.023872786135176103,0.09564750036980255,0.0717747637195789,0.023872786135107987,0.3776789916240181,0.3776789916240181,0.12561866215247391,0.0,4.837368189424126,4.711158220758364,5.217241840925681,4.835894149987723,4.711473528755619,5.210376324923743,24797.25025453734,21077.66271635674,0.85,1.068416503616248,0.6641622112575586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514397054174355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.094842396444,1535.2147877160235,0.3776789916240181,0.12561866215247391,6.112874298809886,3.4749214284077876
1155.0,-29.991415961635305,5.031954034080303,35.00678634987071,24.1152788856067,5.00453103318758,-26.491820050428785,-40.00862081358207,1.5049351219764653,-0.1750560514890367,-5.010454452048636,40.01321245947434,42326.56644633385,25762.88679032108,25762.88679032108,68089.45323665492,77365.7428662346,77365.7428662346,25762.88679032108,103128.62965655568,103128.62965655568,103128.62965655568,127925.81396332757,91533.10248418032,56493.92606426113,38932.418244354645,24797.18430677189,0.0,63729.60255112653,21077.606660756108,1535.2122360197502,0.0,0.8868176920067723,2.817832550747594,0.0014959135982669303,354511.4957201336,1555102.9898443904,4.3866080751075405,1555102.9898443904,4.3866080751075405,0.85,0.09564736853373433,4.027634451161993,1.2671049944637347,1.0,0.0,4.027634451160684,1.2846977758172617,1.2849979495261945,3.1350832288939,19317.32833626613,1969.8192895908523,4632.441516551485,4632.441516551485,5.561405729197348,5.031954034080303,-2.345064096948668,7.37701813102897,3.474942418316175,3.474942418316175,0.9928406909474786,0.0,0.0,0.00023364100728195307,7.877878261669696e-05,0.0001548622246652561,0.000623728431245374,0.09564736853406966,0.07177455251131942,0.02387281602275023,0.09564740973084468,0.07177455251106779,0.023872816022666537,0.3776780562021349,0.3776780562021349,0.12561887794593432,0.0,4.8369897689090635,4.7112408050907675,5.215472763182788,4.835398400559598,4.711495181513158,5.208320058727509,24797.18430677189,21077.606660756108,0.85,1.0684117036824565,0.6641586445228137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514417759535951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.08822731673,1535.2122360197502,0.3776780562021349,0.12561887794593432,6.112874298809886,3.474942418316175
1156.0,-29.991759129763352,5.031846843451694,35.00677309359681,24.115142749529355,5.004432932624874,-26.492138760583316,-40.0089240638539,1.5048125634400473,-0.1751943713862829,-5.01052065823057,40.01318658321439,42326.339681680045,25762.862875433086,25762.862875433086,68089.20255711314,77365.58764062656,77365.58764062656,25762.862875433086,103128.45051605965,103128.45051605965,103128.45051605965,127925.5773077249,91533.04605264417,56493.79809367834,38932.49773218426,24797.12679166526,0.0,63729.62452384952,21077.557772915472,1535.2107625428016,0.0,0.8868174487842201,2.8178266366570197,0.0014959135982669303,354510.5808094793,1555101.8738261717,4.386616247885456,1555101.8738261717,4.386616247885456,0.85,0.09564721458951053,4.027634451161993,1.2671048609400173,1.0,0.0,4.0276344511618225,1.2846983663143334,1.2849985294408113,3.135081787888358,19317.316426842302,1969.818075167596,4632.441516551485,4632.441516551485,5.561400566717064,5.031846843451694,-2.3451197743712795,7.376966617822974,3.4749634580638395,3.4749634580638395,0.9928467023039541,0.0,0.0,0.00023363266301329146,7.87760789925169e-05,0.00015485658402077454,0.0006237057127913333,0.09564721458977782,0.07177436263081581,0.023872851958962004,0.09564709095169668,0.07177436263061523,0.02387285195889529,0.3776771203135584,0.3776771203135584,0.12561908808454686,0.0,4.836682499728795,4.711366756453174,5.213858591270139,4.8353262868442926,4.711745222710249,5.207275743535888,24797.12679166526,21077.557772915472,0.85,1.0684074018297745,0.6641548573040826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443837998767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.08162912986,1535.2107625428016,0.3776771203135584,0.12561908808454686,6.112874298809886,3.4749634580638395
1157.0,-29.99210096068779,5.031740773148146,35.00675989989778,24.115049291308992,5.004396992622355,-26.492450050540906,-40.009211109112925,1.504746082470825,-0.17588907814837285,-5.010542841270542,40.01316189328857,42326.051409110274,25762.7284364258,25762.7284364258,68088.77984553608,77365.35362282758,77365.35362282758,25762.7284364258,103128.08205925339,103128.08205925339,103128.08205925339,127925.14326644942,91532.93545545856,56493.63324172264,38932.55801526213,24797.06120719603,0.0,63729.61922245816,21077.502026116625,1535.207823616432,0.0,0.886817425290573,2.8178331878919383,0.0014959135982669303,354510.2742599763,1555100.8089739664,4.386617037320476,1555100.8089739664,4.386617037320476,0.8499999999999999,0.09564701739689363,4.027634451161993,1.2671045845514164,1.0,0.0,4.02763445116245,1.2846986944411287,1.284998846965967,3.1350809871524774,19317.293086191876,1969.8156950836296,4632.441516551485,4632.441516551485,5.561371545518026,5.031740773148146,-2.3451429370163277,7.376883710164473,3.4749843789476764,3.4749843789476764,0.9928526796993361,0.0,0.0,0.00023362435153221535,7.877351992296162e-05,0.00015485083160925373,0.0006236825441805149,0.09564701739724421,0.07177413987942619,0.023872877517818025,0.09564712768793138,0.0717741398791631,0.02387287751773052,0.37767618673761655,0.37767618673761655,0.12561930191751633,0.0,4.836285479995411,4.711450048931056,5.212012792787732,4.834653763122162,4.711741222697299,5.20458743785332,24797.06120719603,21077.502026116625,0.85,1.0684008578156035,0.6641503891834752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514458937717296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.075040462973,1535.207823616432,0.37767618673761655,0.12561930191751633,6.112874298809886,3.4749843789476764
1158.0,-29.992441673363384,5.031634683233283,35.00674679071261,24.114893632382177,5.0042889768144425,-26.49276754211781,-40.00951418476177,1.5046148455641613,-0.17614728902771049,-5.010618126288328,40.013137967529154,42325.83443492119,25762.73078978349,25762.73078978349,68088.56522470468,77365.15958195507,77365.15958195507,25762.73078978349,103127.89037173855,103127.89037173855,103127.89037173855,127924.90827931731,91532.83520300973,56493.51005595673,38932.58349672556,24797.017907578764,0.0,63729.601404304325,21077.465221441948,1535.207363125803,0.0,0.8868171288051324,2.8178277910144165,0.0014959135982669303,354509.2338908288,1555099.7770800327,4.386626999845443,1555099.7770800327,4.386626999845443,0.85,0.09564687885363782,4.027634451161993,1.2671044971840457,1.0,0.0,4.0276344511631565,1.2846993254077645,1.2849994674369902,3.1350794473902432,19317.271928715312,1969.8135376214418,4632.441516551485,4632.441516551485,5.561372053534734,5.031634683233283,-2.3452049508806576,7.37683963411394,3.4750054591451924,3.4750054591451924,0.9928587026129121,0.0,0.0,0.00023361606751198284,7.877081802248366e-05,0.00015484524948949918,0.000623660061442681,0.09564687885384422,0.07177396284367599,0.023872916010168235,0.09564688383221366,0.0717739628435211,0.023872916010116714,0.37767525250777767,0.37767525250777767,0.12561950357784482,0.0,4.835951414553904,4.7115312083754475,5.21042611579162,4.8344708372605965,4.711713318214663,5.203935935266145,24797.017907578764,21077.465221441948,0.85,1.0683977888508487,0.6641471702671357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514479415396078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.068467145793,1535.207363125803,0.37767525250777767,0.12561950357784482,6.112874298809886,3.4750054591451924
1159.0,-29.992781313481473,5.0315293668181855,35.00673362261821,24.114783375430875,5.004226125779843,-26.493079551235407,-40.00980887850744,1.5045243635292114,-0.17653857559122343,-5.010655814936343,40.01311003329938,42325.58736325479,25762.637969811698,25762.637969811698,68088.22533306648,77364.96649832928,77364.96649832928,25762.637969811698,103127.60446814097,103127.60446814097,103127.60446814097,127924.5430772251,91532.75376103024,56493.374625937235,38932.643483436674,24796.938609084125,0.0,63729.582092520795,21077.397817721507,1535.2039955994455,0.0,0.886817038152582,2.817828537661277,0.0014959135982669303,354508.71306955477,1555098.572305461,4.386630045959829,1555098.572305461,4.386630045959829,0.85,0.09564668593628044,4.027634451161993,1.2671043383842338,1.0,0.0,4.027634451160733,1.2846997656891812,1.2849998972120864,3.1350783729623832,19317.25474103768,1969.8117849660873,4632.441516551485,4632.441516551485,5.561352016590619,5.0315293668181855,-2.3452393280728225,7.376768694891008,3.475026356642789,3.475026356642789,0.9928646733265111,0.0,0.0,0.000233607809839047,7.876819092830388e-05,0.00015483961891074312,0.000623637383529703,0.09564668593665547,0.07177374429966162,0.02387294163699385,0.09564668959422613,0.07177374429938019,0.023872941636900253,0.3776743176809455,0.3776743176809455,0.12561970998956504,0.0,4.835599182720102,4.711620855802664,5.208740968407312,4.834117239345119,4.711908094231035,5.201928624376876,24796.938609084125,21077.397817721507,0.85,1.0683927792625085,0.6641434946459825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449982614009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.061904836502,1535.2039955994455,0.3776743176809455,0.12561970998956504,6.112874298809886,3.475026356642789
1160.0,-29.993119504952933,5.031424614596303,35.006720545697824,24.11467406144368,5.004157273520336,-26.49339085671929,-40.01010343255473,1.5044286252821202,-0.17681554266033572,-5.010702645395525,40.01308635274741,42325.346076542875,25762.570266625935,25762.570266625935,68087.9163431688,77364.80146950754,77364.80146950754,25762.570266625935,103127.37173613347,103127.37173613347,103127.37173613347,127924.25875444466,91532.69735875832,56493.24196577524,38932.728214425646,24796.88701831119,0.0,63729.61523273683,21077.35396556451,1535.2024206971237,0.0,0.8868168855782831,2.817826711812876,0.0014959135982669303,354508.0659179815,1555097.5509881855,4.386635172774802,1555097.5509881855,4.386635172774802,0.85,0.0956465171024127,4.027634451161993,1.26710417683702,1.0,0.0,4.02763445116358,1.284700230483622,1.2850003515515198,3.1350772387156813,19317.242837789825,1969.810571172605,4632.441516551485,4632.441516551485,5.561337401579176,5.031424614596303,-2.345280213735732,7.376704828332035,3.4750473106629567,3.4750473106629567,0.9928706601894162,0.0,0.0,0.00023359958765426474,7.876556516043072e-05,0.00015483402249383401,0.0006236148432081568,0.09564651710269761,0.07177354429292597,0.023872972809771645,0.09564651304308838,0.07177354429271217,0.02387297280970053,0.37767338294556263,0.37767338294556263,0.12561991317074375,0.0,4.835274834801282,4.711746263836233,5.20706000332774,4.8338871027351615,4.712159237625542,5.200246955552359,24796.88701831119,21077.35396556451,0.85,1.0683873752338802,0.6641393631826142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514520172686003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.055352657026,1535.2024206971237,0.37767338294556263,0.12561991317074375,6.112874298809886,3.4750473106629567
1161.0,-29.993456479961054,5.031320126383533,35.00670746835102,24.114536807779245,5.004065327865765,-26.493703376641555,-40.010398161225,1.504312224541698,-0.1770653551390069,-5.010763261656404,40.01306018648074,42325.11074414287,25762.538585532464,25762.538585532464,68087.64932967533,77364.61694971102,77364.61694971102,25762.538585532464,103127.15553524348,103127.15553524348,103127.15553524348,127923.98107920794,91532.61162531002,56493.10541972347,38932.784672873946,24796.825543964464,0.0,63729.61021683841,21077.301712369794,1535.2005904453035,0.0,0.8868166718500068,2.8178229180841283,0.0014959135982669303,354507.2282613613,1555096.4224652427,4.386642354493105,1555096.4224652427,4.386642354493105,0.85,0.09564635468580344,4.027634451161993,1.2671040317742155,1.0,0.0,4.02763445116193,1.2847007918659719,1.2850009025397555,3.1350758687647646,19317.224744432067,1969.8087261635796,4632.441516551485,4632.441516551485,5.561330562616752,5.031320126383533,-2.345331161766566,7.376651288150099,3.4750682593540527,3.4750682593540527,0.9928766455297293,0.0,0.0,0.00023359139530958382,7.876293791689537e-05,0.00015482845739268845,0.0006235924290150588,0.0956463546860922,0.07177334970363677,0.023873004982455433,0.0956462471912537,0.07177334970342009,0.023873004982383362,0.37767245051258086,0.37767245051258086,0.12562011289778416,0.0,4.83498274313007,4.711874872347664,5.205498870320923,4.833697906517386,4.712274548601499,5.199138846070753,24796.825543964464,21077.301712369794,0.85,1.0683832695352882,0.6641357227846324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514540432503131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.04881817743,1535.2005904453035,0.37767245051258086,0.12562011289778416,6.112874298809886,3.4750682593540527
1162.0,-29.993792081101326,5.03121653643744,35.006694425860296,24.114434758108132,5.0040166584162495,-26.494010331935556,-40.010684507992096,1.5042349092459149,-0.17761409539895112,-5.010793455539834,40.01303504704325,42324.84655606293,25762.43079353118,25762.43079353118,68087.27734959411,77364.39964457198,77364.39964457198,25762.43079353118,103126.83043810316,103126.83043810316,103126.83043810316,127923.59009396992,91532.51007278738,56492.95698425968,38932.83676503077,24796.759655866765,0.0,63729.596420897535,21077.24570748675,1535.197816025313,0.0,0.8868166092178169,2.8178266125305726,0.0014959135982669303,354506.8110124111,1555095.3382289212,4.386644459066481,1555095.3382289212,4.386644459066481,0.85,0.09564616335140705,4.027634451161993,1.2671037954976785,1.0,0.0,4.027634451160836,1.2847011703562425,1.2850012706364302,3.135074945129182,19317.203312585338,1969.8065407234212,4632.441516551485,4632.441516551485,5.561307293677273,5.03121653643744,-2.3453596208217875,7.376576157259228,3.4750891131008608,3.4750891131008608,0.9928826037431031,0.0,0.0,0.00023358323662867522,7.876038546815141e-05,0.0001548228511605238,0.0006235698491612512,0.09564616335175131,0.0717731330321342,0.023873030319617117,0.09564619298544694,0.07177313303187585,0.02387303031953119,0.37767152019928774,0.37767152019928774,0.12562031601068296,0.0,4.8346338205305415,4.711977060864797,5.2037892947408295,4.833179360140889,4.712328652302801,5.196893538964673,24796.759655866765,21077.24570748675,0.85,1.0683776639650528,0.664131721100688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560619500099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.042296794603,1535.197816025313,0.37767152019928774,0.12562031601068296,6.112874298809886,3.4750891131008608
1163.0,-29.99412672392187,5.031113189193332,35.00668146301505,24.114296910725557,5.00392831431216,-26.494320392471284,-40.0109788524918,1.5041219828571333,-0.1779525045226933,-5.010853925740972,40.01301128190029,42324.61973200211,25762.401669293005,25762.401669293005,68087.02140129512,77364.19807079315,77364.19807079315,25762.401669293005,103126.59974008615,103126.59974008615,103126.59974008615,127923.31160632652,91532.40780178747,56492.82946297871,38932.86482089862,24796.711866240366,0.0,63729.576687138986,21077.20508630431,1535.1967618380913,0.0,0.8868163875387961,2.817824001874245,0.0014959135982669303,354505.9753765119,1555094.3132649357,4.386651907949672,1555094.3132649357,4.386651907949672,0.85,0.09564600871000757,4.027634451161993,1.2671036823047328,1.0,0.0,4.02763445116226,1.2847017153698626,1.2850018053256136,3.135073615125085,19317.181729109732,1969.8043398214204,4632.441516551485,4632.441516551485,5.561301006660358,5.031113189193332,-2.3454101574025925,7.376523346595924,3.475110063677762,3.475110063677762,0.9928885896222177,0.0,0.0,0.00023357510150654826,7.875776180861798e-05,0.00015481733969793029,0.0006235476510046332,0.09564600871025757,0.07177294494996186,0.0238730637602957,0.09564601478437106,0.07177294494977426,0.023873063760233303,0.37767059006467146,0.37767059006467146,0.12562051178599704,0.0,4.834310573990649,4.712068105768708,5.20221636961179,4.832901421218253,4.712317803283668,5.1958094624052364,24796.711866240366,21077.20508630431,0.85,1.0683739786245197,0.6641283675832649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514580724246728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.035791702428,1535.1967618380913,0.37767059006467146,0.12562051178599704,6.112874298809886,3.475110063677762
1164.0,-29.99446023459846,5.031010483407652,35.00666849154717,24.114187072869413,5.003862259898993,-26.4946272046482,-40.01126893619073,1.5040292299441118,-0.17825800395877422,-5.010895252832647,40.012985105052664,42324.38010662289,25762.32469428157,25762.32469428157,68086.70480090447,77364.0195992264,77364.0195992264,25762.32469428157,103126.34429350798,103126.34429350798,103126.34429350798,127922.98779190313,91532.33720076525,56492.6977081431,38932.93276958016,24796.643498395144,0.0,63729.57626797531,21077.14697363587,1535.194101032664,0.0,0.8868162720073454,2.81782319448495,0.0014959135982669303,354505.40427955776,1555093.1842874244,4.386655790051372,1555093.1842874244,4.386655790051372,0.8499999999999999,0.09564582486238278,4.027634451161993,1.267103560320102,1.0,0.0,4.027634451163795,1.2847021659645426,1.285002245609487,3.1350725155336545,19317.16682932932,1969.8028204666548,4632.441516551485,4632.441516551485,5.561284390150217,5.031010483407652,-2.345446563243535,7.376457046651186,3.4751309148198515,3.4751309148198515,0.9928945470913861,0.0,0.0,0.00023356699416639663,7.875517620707285e-05,0.0001548118179593238,0.0006235254114599914,0.09564582486272112,0.07177273474692322,0.023873090115797902,0.09564580914478991,0.07177273474666933,0.02387309011571345,0.3776696594650765,0.3776696594650765,0.1256207088416536,0.0,4.833991880571716,4.7121797771385445,5.200599586687815,4.83263724887388,4.712548222315718,5.194053760945053,24796.643498395144,21077.14697363587,0.85,1.0683690177792482,0.6641246119172971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514600771636572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.029294621885,1535.194101032664,0.3776696594650765,0.1256207088416536,6.112874298809886,3.4751309148198515
1165.0,-29.99479231514367,5.030908417419146,35.00665560605044,24.11408167043703,5.003801130907788,-26.494932237037432,-40.01155496863646,1.5039410527970327,-0.17860193324395368,-5.010935986454432,40.012961666206664,42324.12984913542,25762.24791862073,25762.24791862073,68086.37776775614,77363.83921510131,77363.83921510131,25762.24791862073,103126.08713372205,103126.08713372205,103126.08713372205,127922.67785652533,91532.26610360655,56492.55673762237,38933.0104066491,24796.590722803292,0.0,63729.60112945239,21077.102114382797,1535.192317136115,0.0,0.886816149582668,2.817822962202119,0.0014959135982669303,354504.8413844402,1555092.1733973166,4.386659903780857,1555092.1733973166,4.386659903780857,0.85,0.0956456494375107,4.027634451161993,1.2671033647051084,1.0,0.0,4.027634451160633,1.2847025950839193,1.2850026644580301,3.135071468349373,19317.15182484328,1969.8012904348866,4632.441516551485,4632.441516551485,5.561267816673668,5.030908417419146,-2.3454823420328204,7.376390759451966,3.4751517872231603,3.4751517872231603,0.9929005106351887,0.0,0.0,0.00023355892184902122,7.875262679238127e-05,0.00015480629505663994,0.0006235031672268715,0.09564564943780583,0.07177253129178664,0.023873118146019192,0.09564567691604,0.07177253129156516,0.023873118145945525,0.37766872980553423,0.37766872980553423,0.12562090321226121,0.0,4.833676058750939,4.712305993781911,5.198950534109656,4.832334053210502,4.712733743562353,5.192276767821795,24796.590722803292,21077.102114382797,0.85,1.0683634694253608,0.6641204259722799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514620751255871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.022809067199,1535.192317136115,0.37766872980553423,0.12562090321226121,6.112874298809886,3.4751517872231603
1166.0,-29.99512324132344,5.030806498996922,35.00664272106153,24.113934498187177,5.003704742920709,-26.495239756436735,-40.01184512218458,1.503821258029568,-0.17890133450470103,-5.010999564157512,40.01293590999947,42323.90173647395,25762.23021066678,25762.23021066678,68086.13194714073,77363.63254335806,77363.63254335806,25762.23021066678,103125.86275402484,103125.86275402484,103125.86275402484,127922.39491846267,91532.15397824741,56492.42317134525,38933.034229891295,24796.532164437827,0.0,63729.56639432912,21077.05233977215,1535.190716672224,0.0,0.8868159192979,2.817819475158274,0.0014959135982669303,354503.9628099375,1555091.0625626948,4.3866676418408215,1555091.0625626948,4.3866676418408215,0.85,0.09564549053903741,4.027634451161993,1.2671031861240047,1.0,0.0,4.027634451162469,1.2847031720376472,1.285003231211826,3.1350700604045576,19317.12816168407,1969.7988774641772,4632.441516551485,4632.441516551485,5.561263994077336,5.030806498996922,-2.3455348402121334,7.3763413392090555,3.4751726814556405,3.4751726814556405,0.9929064804158972,0.0,0.0,0.00023355087784801673,7.875004072414991e-05,0.00015480083712386683,0.0006234811846688024,0.09564549053931051,0.07177234105839751,0.023873149480913,0.09564543400599697,0.07177234105819258,0.02387314948084483,0.37766780185489485,0.37766780185489485,0.125621092399282,0.0,4.833384897567953,4.712409955870783,5.19746752213058,4.832098229652786,4.7127054381941775,5.191414337974834,24796.532164437827,21077.05233977215,0.85,1.0683601944795167,0.6641172085589472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514640645252503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.016341045792,1535.190716672224,0.37766780185489485,0.125621092399282,6.112874298809886,3.4751726814556405
