time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1167.0,-29.99545300395094,5.030705614091289,35.00662987246129,24.11385675603526,5.003667944974157,-26.495540269023373,-40.01213045613838,1.503755210042192,-0.17926324168070096,-5.011020857987101,40.0129111999172,42323.65867480719,25762.10618867598,25762.10618867598,68085.76486348317,77363.46560448581,77363.46560448581,25762.10618867598,103125.5717931618,103125.5717931618,103125.5717931618,127922.03701708262,91532.10524168066,56492.2983119842,38933.11881077384,24796.46522392082,0.0,63729.584034694664,21076.995440332696,1535.1876844289452,0.0,0.8868159004017724,2.8178217505341103,0.0014959135982669303,354503.66855282243,1555089.9968467639,4.3866682767911875,1555089.9968467639,4.3866682767911875,0.85,0.09564528962152326,4.027634451161993,1.2671030377643184,1.0,0.0,4.027634451162,1.2847034975302754,1.2850035464824465,3.1350692661028408,19317.11787622191,1969.7978286389248,4632.441516551485,4632.441516551485,5.561237221588065,5.030705614091289,-2.345556131985644,7.376261746076933,3.4751934500939683,3.4751934500939683,0.9929124143125624,0.0,0.0,0.00023354286238399884,7.874749768835741e-05,0.00015479536469564141,0.0006234591437283502,0.0956452896218758,0.0717721186105229,0.023873171011352886,0.09564532028629796,0.07177211861025837,0.02387317101126489,0.37766687400541255,0.37766687400541255,0.12562128641319467,0.0,4.833067808325268,4.712548732585162,5.195775587009905,4.8317576163063904,4.7130635262807345,5.188967367381451,24796.46522392082,21076.995440332696,0.85,1.0683541387374658,0.6641132107776823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514660470146197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.009885080817,1535.1876844289452,0.37766687400541255,0.12562128641319467,6.112874298809886,3.4751934500939683
1168.0,-29.995781545269384,5.030604983073995,35.00661714855308,24.113723064679675,5.003585629043744,-26.49584423456376,-40.012416313961126,1.5036483183337543,-0.17963680971797658,-5.011078151664895,40.012889134630456,42323.42294738927,25762.07572207529,25762.07572207529,68085.49866946456,77363.25662806991,77363.25662806991,25762.07572207529,103125.3323501452,103125.3323501452,103125.3323501452,127921.75804112073,91531.99554561012,56492.16186491185,38933.14853410918,24796.42569097553,0.0,63729.57422508471,21076.9618373292,1535.1870276099662,0.0,0.8868156887316793,2.8178199737301624,0.0014959135982669303,354502.876818673,1555089.045198126,4.386675389360941,1555089.045198126,4.386675389360941,0.8499999999999999,0.09564513599047715,4.027634451161993,1.2671028740191832,1.0,0.0,4.027634451161469,1.2847040140094408,1.285004052822667,3.1350680057362967,19317.094725744602,1969.7954679472198,4632.441516551485,4632.441516551485,5.561230644796844,5.030604983073995,-2.3456036564288643,7.37620863950286,3.475214360645764,3.475214360645764,0.9929183887559326,0.0,0.0,0.00023353487685809273,7.874495005971841e-05,0.00015478992679837433,0.0006234372418659755,0.0956451359907089,0.07177193315138221,0.023873202839326688,0.09564519622598246,0.0717719331512083,0.02387320283926885,0.3776659484182513,0.3776659484182513,0.12562147062527557,0.0,4.832764530424583,4.712660457691754,5.194220621277623,4.831441341946913,4.712998888641835,5.187891619107461,24796.42569097553,21076.9618373292,0.85,1.068350126253712,0.6641096141315546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451468022538606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.003441394803,1535.1870276099662,0.3776659484182513,0.12562147062527557,6.112874298809886,3.475214360645764
1169.0,-29.996108926542536,5.030504649966954,35.00660436028541,24.1135902813636,5.003497759516111,-26.49614771103947,-40.01270206701008,1.5035365440085988,-0.17984447776336765,-5.0111332265945,40.012861812202466,42323.1918978039,25762.039972844996,25762.039972844996,68085.2318706489,77363.07362642507,77363.07362642507,25762.039972844996,103125.11359927007,103125.11359927007,103125.11359927007,127921.46840451787,91531.90910873411,56492.02738009512,38933.20192070999,24796.354805247796,0.0,63729.55672595778,21076.901584460626,1535.184531779204,0.0,0.8868155073861234,2.817816272740938,0.0014959135982669303,354502.1157464347,1555087.8668160744,4.386681482962952,1555087.8668160744,4.386681482962952,0.85,0.09564496177802435,4.027634451161993,1.2671027426933872,1.0,0.0,4.0276344511619016,1.2847045532689352,1.2850045819850753,3.1350666897798902,19317.076483934055,1969.793607800223,4632.441516551485,4632.441516551485,5.561222927650245,5.030504649966954,-2.3456495654031957,7.37615421537015,3.4752351796456993,3.4752351796456993,0.9929243370416284,0.0,0.0,0.00023352691977847727,7.874240344100174e-05,0.00015478451633747553,0.0006234154505072628,0.09564496177834747,0.0717717323546893,0.023873229423658167,0.0956448955498966,0.07177173235444684,0.023873229423577513,0.37766502309233385,0.37766502309233385,0.12562165417741053,0.0,4.832490546543852,4.712780008629238,5.192759645889396,4.831288748831128,4.713153943287068,5.1868108255299035,24796.354805247796,21076.901584460626,0.85,1.068346233183778,0.6641061710157037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514699907511475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.997011183594,1535.184531779204,0.37766502309233385,0.12562165417741053,6.112874298809886,3.4752351796456993
1170.0,-29.996435092173993,5.03040495204141,35.0065915576423,24.11347988471391,5.003434359994051,-26.496447646138073,-40.01298729619009,1.5034469139536948,-0.18018568083147102,-5.011172008466446,40.012835816956546,42322.96391086272,25761.96375106526,25761.96375106526,68084.92766192798,77362.88220193688,77362.88220193688,25761.96375106526,103124.84595300214,103124.84595300214,103124.84595300214,127921.13210558263,91531.82366502944,56491.905373937116,38933.24254565814,24796.2861525805,0.0,63729.52869823864,21076.843229693422,1535.181794277991,0.0,0.8868154041484576,2.817816232625631,0.0014959135982669303,354501.5798262992,1555086.7456743475,4.3866849519720565,1555086.7456743475,4.3866849519720565,0.85,0.09564477511941608,4.027634451161993,1.2671025701565668,1.0,0.0,4.02763445116188,1.2847049888864273,1.2850050075195485,3.1350656267421493,19317.05845172437,1969.7917690265658,4632.441516551485,4632.441516551485,5.5612064737393965,5.03040495204141,-2.34568341709994,7.37608836914135,3.4752559207968647,3.4752559207968647,0.9929302630848185,0.0,0.0,0.00023351899249371435,7.873986156691244e-05,0.00015477913092680191,0.0006233937600417001,0.09564477511975708,0.07177152166437442,0.023873253455382652,0.09564471250239642,0.07177152166411854,0.02387325345529754,0.3776640985246619,0.3776640985246619,0.1256218418670258,0.0,4.832204696108477,4.712901894980746,5.191244025597825,4.830986327635003,4.713316017695433,5.185107700012054,24796.2861525805,21076.843229693422,0.85,1.0683419295992647,0.6641028856695821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471952019205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.990593260578,1535.181794277991,0.3776640985246619,0.1256218418670258,6.112874298809886,3.4752559207968647
1171.0,-29.99675993177828,5.030305953141194,35.006578858714356,24.113383597601228,5.0033813023188385,-26.496745353491516,-40.01326459748668,1.5033667240277755,-0.1805207311234085,-5.011207069002301,40.01281323259196,42322.708889401314,25761.87986802595,25761.87986802595,68084.58875742726,77362.70604392211,77362.70604392211,25761.87986802595,103124.58591194806,103124.58591194806,103124.58591194806,127920.82175566957,91531.75713905552,56491.75998451746,38933.330171708956,24796.235843721515,0.0,63729.56601543047,21076.800467163288,1535.1800214882185,0.0,0.8868153074986621,2.817816546285082,0.0014959135982669303,354501.09533122636,1555085.771640066,4.3866881996149525,1555085.771640066,4.3866881996149525,0.85,0.0956445960548247,4.027634451161993,1.267102380585857,1.0,0.0,4.027634451161988,1.2847053802804533,1.2850053888619446,3.1350646716235855,19317.044411950275,1969.7903373680388,4632.441516551485,4632.441516551485,5.561188366000957,5.030305953141194,-2.3457143252528754,7.376020278394069,3.475276686339271,3.475276686339271,0.9929361960969345,0.0,0.0,0.0002335110976837551,7.87373904163893e-05,0.0001547737072673658,0.0006233719155241039,0.09564459605511799,0.07177131685150226,0.023873279203615733,0.09564460227689166,0.07177131685128217,0.023873279203542524,0.3776631747849687,0.3776631747849687,0.12562202857751759,0.0,4.831914604485576,4.713041073204408,5.189659316381153,4.830686337878888,4.7135314087982465,5.183253741135843,24796.235843721515,21076.800467163288,0.85,1.0683359861722945,0.664098495181247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514739060096573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.98418877821,1535.1800214882185,0.3776631747849687,0.12562202857751759,6.112874298809886,3.475276686339271
1172.0,-29.997083957368705,5.030207594904714,35.006566291072254,24.113277007732563,5.003326709048778,-26.49704248175292,-40.013545635715104,1.5032852334285616,-0.1809923773349169,-5.0112441520216775,40.01279165870407,42322.47269169684,25761.802988377633,25761.802988377633,68084.27568007447,77362.4944527733,77362.4944527733,25761.802988377633,103124.29744115093,103124.29744115093,103124.29744115093,127920.48929034983,91531.65422944087,56491.63246834658,38933.35751232699,24796.191849198887,0.0,63729.549361525875,21076.763071819052,1535.1786505817254,0.0,0.8868151968980376,2.817818421419827,0.0014959135982669303,354500.5828883921,1555084.8411867637,4.386691916036576,1555084.8411867637,4.386691916036576,0.8499999999999999,0.09564442189191902,4.027634451161993,1.267102211345919,1.0,0.0,4.027634451162095,1.284705777717323,1.285005776274321,3.1350637017592704,19317.022693700143,1969.7881227228609,4632.441516551485,4632.441516551485,5.561171770076747,5.030207594904714,-2.3457465038306986,7.375954098735413,3.4752974965911076,3.4752974965911076,0.9929421418831736,0.0,0.0,0.0002335032229023407,7.87348860376208e-05,0.0001547683368647199,0.0006233502855053907,0.0956444218921923,0.07177111665545462,0.023873305236737682,0.09564456858564781,0.07177111665524954,0.023873305236669473,0.3776622528379564,0.3776622528379564,0.12562220930290227,0.0,4.8315963807482945,4.713152945491231,5.188044024920998,4.830251774686758,4.713530227838476,5.181512270498047,24796.191849198887,21076.763071819052,0.85,1.0683313527582792,0.6640949624735196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514758520611504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.977799988399,1535.1786505817254,0.3776622528379564,0.12562220930290227,6.112874298809886,3.4752974965911076
1173.0,-29.997406688369768,5.030109437270545,35.006553750226004,24.113154562097066,5.003239475001151,-26.497341708898173,-40.013830725196726,1.5031744955251287,-0.18103787483534006,-5.011301575746526,40.012767303897036,42322.25900401353,25761.7789161003,25761.7789161003,68084.03792011383,77362.35073617884,77362.35073617884,25761.7789161003,103124.12965227914,103124.12965227914,103124.12965227914,127920.26805111156,91531.60545746701,56491.51372528385,38933.43525798129,24796.13839883242,0.0,63729.57365681371,21076.717639007555,1535.1772061196007,0.0,0.886814992854225,2.817812311716708,0.0014959135982669303,354499.78936256067,1555083.7907965933,4.386698772354273,1555083.7907965933,4.386698772354273,0.8499999999999999,0.09564425907884364,4.027634451161993,1.2671021102415398,1.0,0.0,4.0276344511626885,1.2847063118949256,1.2850063005000887,3.135062398207792,19317.012400765594,1969.787073135637,4632.441516551485,4632.441516551485,5.561166573621002,5.030109437270545,-2.345793541979172,7.375902979249716,3.475318335111672,3.475318335111672,0.9929480957461919,0.0,0.0,0.00023349537982647782,7.873234563269784e-05,0.00015476303419377998,0.0006233289282852298,0.09564425907911184,0.07177092606821155,0.023873333010900288,0.09564424920641348,0.07177092606801029,0.023873333010833338,0.3776613307613141,0.3776613307613141,0.1256223823284057,0.0,4.831351897519255,4.713313242351546,5.186578778529565,4.830263700911189,4.713845713194473,5.180608405928126,24796.13839883242,21076.717639007555,0.85,1.0683272147205798,0.6640913562660968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514777932410072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.97141667801,1535.1772061196007,0.3776613307613141,0.1256223823284057,6.112874298809886,3.475318335111672
1174.0,-29.997728082957813,5.03001168185693,35.006541139317854,24.11303068455311,5.0031610576314325,-26.497638851239852,-40.01410792171953,1.503071825909121,-0.1812666488837067,-5.011349322949513,40.01274018150368,42322.01841310614,25761.730649633726,25761.730649633726,68083.74906273987,77362.16556785442,77362.16556785442,25761.730649633726,103123.89621748815,103123.89621748815,103123.89621748815,127919.96187878605,91531.51826431509,56491.37110954922,38933.496838628744,24796.06566129791,0.0,63729.56249992666,21076.655812103225,1535.174436641029,0.0,0.886814848073296,2.81780974457806,0.0014959135982669303,354499.1295555194,1555082.6210447676,4.386703637310964,1555082.6210447676,4.386703637310964,0.85,0.09564407701155336,4.027634451161993,1.2671019250666724,1.0,0.0,4.027634451161464,1.284706808265483,1.2850067869520112,3.1350611869176674,19316.993999349077,1969.7851967133606,4632.441516551485,4632.441516551485,5.561156154392524,5.03001168185693,-2.3458334709605846,7.375845152817515,3.475339070216872,3.475339070216872,0.9929540200619634,0.0,0.0,0.00023348756946960623,7.872987563383088e-05,0.00015475769383577534,0.0006233074192753487,0.09564407701189188,0.07177072090468639,0.023873356107205496,0.09564397391268277,0.07177072090443236,0.023873356107120998,0.37766041159330677,0.37766041159330677,0.1256225572198773,0.0,4.831116434691182,4.7134709709607705,5.185157478240853,4.830082674065807,4.7140114885907565,5.179381334863763,24796.06566129791,21076.655812103225,0.85,1.068322869199333,0.6640876973406941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514797266701371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.96504850171,1535.174436641029,0.37766041159330677,0.1256225572198773,6.112874298809886,3.475339070216872
1175.0,-29.998048274307248,5.02991472033727,35.00652858127523,24.11292807608845,5.003114159132548,-26.49793175850392,-40.014380717743165,1.5029976433248986,-0.1818039487745864,-5.0113780205389356,40.012716499510496,42321.764726351335,25761.63538235927,25761.63538235927,68083.4001087106,77361.93890955177,77361.93890955177,25761.63538235927,103123.57429191103,103123.57429191103,103123.57429191103,127919.58070540892,91531.40185569834,56491.22767248029,38933.526870242276,24796.00641349789,0.0,63729.533283740166,21076.605451473206,1535.1720024034917,0.0,0.8868147877774949,2.8178134634283643,0.0014959135982669303,354498.732990941,1555081.5996732523,4.3867056633824175,1555081.5996732523,4.3867056633824175,0.85,0.09564388683164243,4.027634451161993,1.267101726154797,1.0,0.0,4.027634451160511,1.2847071713255915,1.2850071401002252,3.1350603009448323,19316.969432242644,1969.7826915656872,4632.441516551485,4632.441516551485,5.561135589151902,5.02991472033727,-2.34585923969726,7.37577396003453,3.4753597630625492,3.4753597630625492,0.9929599323035855,0.0,0.0,0.00023347978859252814,7.872744491617615e-05,0.000154752343676352,0.0006232858707889361,0.09564388683196577,0.0717705093077873,0.023873377524178462,0.09564394198007546,0.07177050930754468,0.023873377524097756,0.37765949470326476,0.37765949470326476,0.1256227352933561,0.0,4.830819118319027,4.7135850813673414,5.183619402784245,4.829574071764341,4.713987191439173,5.177412492610017,24796.00641349789,21076.605451473206,0.85,1.0683178834149925,0.6640840211072004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514816520979215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.958696340516,1535.1720024034917,0.37765949470326476,0.1256227352933561,6.112874298809886,3.4753597630625492
1176.0,-29.99836751025316,5.029818100550207,35.006516112903846,24.112813907582336,5.003040471487726,-26.498226484958852,-40.01466133687643,1.5028994461891811,-0.1819896232721021,-5.0114274108461885,40.01269399528443,42321.54760965704,25761.59437444747,25761.59437444747,68083.14198410451,77361.77398812982,77361.77398812982,25761.59437444747,103123.36836257728,103123.36836257728,103123.36836257728,127919.32912083413,91531.33595222983,56491.1095737399,38933.58486498881,24795.960758256842,0.0,63729.54562324565,21076.566644518316,1535.170818498899,0.0,0.886814617913998,2.817810137106616,0.0014959135982669303,354498.0504798527,1555080.6290976708,4.386711371170294,1555080.6290976708,4.386711371170294,0.85,0.09564372229913276,4.027634451161993,1.267101557464339,1.0,0.0,4.027634451162654,1.2847076466671563,1.28500760558624,3.135059140973166,19316.955523843328,1969.7812733036592,4632.441516551485,4632.441516551485,5.561126736819573,5.029818100550207,-2.345900039877296,7.375718140427503,3.4753805324738796,3.4753805324738796,0.9929658664211084,0.0,0.0,0.00023347203117025518,7.872494456399389e-05,0.00015474708660626128,0.0006232646972323266,0.09564372229939265,0.0717703177048185,0.023873404594574155,0.09564373699683625,0.07177031770462348,0.02387340459450928,0.37765857709457645,0.37765857709457645,0.12562290788054692,0.0,4.830561853626364,4.713725410472421,5.182163081942292,4.829437787574079,4.714193218576781,5.176243732192233,24795.960758256842,21076.566644518316,0.85,1.0683136262511006,0.6640804856800997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514835703221305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.952357571052,1535.170818498899,0.37765857709457645,0.12562290788054692,6.112874298809886,3.4753805324738796
1177.0,-29.998685456330907,5.029722076439114,35.00650367025146,24.112708016205602,5.002980857464867,-26.498518642784646,-40.01493399320168,1.5028140439143154,-0.18230739264271278,-5.011464416344622,40.01266980765568,42321.303096403164,25761.5228933311,25761.5228933311,68082.82598973427,77361.5855382729,77361.5855382729,25761.5228933311,103123.108431604,103123.108431604,103123.108431604,127919.00944802644,91531.2516979387,56490.969256051685,38933.64715765224,24795.901016422427,0.0,63729.54817407466,21076.515863959063,1535.1685466534368,0.0,0.8868145171705003,2.8178099961511616,0.0014959135982669303,354497.5391117112,1555079.5859198102,4.386714756374557,1555079.5859198102,4.386714756374557,0.85,0.0956435384698564,4.027634451161993,1.2671013634977863,1.0,0.0,4.027634451162148,1.2847080620949802,1.2850080111850908,3.135058127209156,19316.937742649843,1969.779460126531,4632.441516551485,4632.441516551485,5.561111306270452,5.029722076439114,-2.345931644596122,7.375653721035237,3.475401243372011,3.475401243372011,0.9929717838205746,0.0,0.0,0.0002334643053277538,7.87225152317633e-05,0.0001547417900959905,0.000623243364825089,0.09564353847017167,0.07177011173846021,0.023873426731711455,0.09564357980738117,0.07177011173822365,0.023873426731632764,0.37765766057764577,0.37765766057764577,0.12562308001310368,0.0,4.8302951899513005,4.713863628979482,5.18067542664437,4.829157023701896,4.714346442256328,5.17465435495393,24795.901016422427,21076.515863959063,0.85,1.068308625125802,0.664076622366822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514854828274626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.94602726846,1535.1685466534368,0.37765766057764577,0.12562308001310368,6.112874298809886,3.475401243372011
1178.0,-29.999002352198417,5.029626573051098,35.006491296318934,24.112597200460755,5.002919052045117,-26.498810074483536,-40.015210351534165,1.5027267743259207,-0.18266472742669748,-5.011504379394928,40.01264692395888,42321.07832996274,25761.46040656203,25761.46040656203,68082.53873652476,77361.38600665204,77361.38600665204,25761.46040656203,103122.84641321408,103122.84641321408,103122.84641321408,127918.69616332767,91531.15505057471,56490.84737386802,38933.67519634077,24795.84975011358,0.0,63729.52494645435,21076.47228759654,1535.1668245052924,0.0,0.8868143966550868,2.8178100304142197,0.0014959135982669303,354496.98687467683,1555078.5989791572,4.386718805959597,1555078.5989791572,4.386718805959597,0.85,0.09564336192121149,4.027634451161993,1.267101240963675,1.0,0.0,4.027634451162696,1.2847084862043823,1.285008425500628,3.1350570922602614,19316.917345997572,1969.7773802468298,4632.441516551485,4632.441516551485,5.561097817321082,5.029626573051098,-2.3459652648651717,7.37559183791627,3.475421972932749,3.475421972932749,0.992977706552214,0.0,0.0,0.00023345660523891437,7.8720052985855e-05,0.00015473655225305938,0.0006232222687084499,0.09564336192149941,0.07176991173661723,0.02387345018488218,0.09564346067997248,0.07176991173640118,0.023873450184810307,0.37765674489963097,0.37765674489963097,0.12562324891011564,0.0,4.830019503516837,4.713987728992208,5.1791941263044805,4.828839651968224,4.714408468492479,5.173192837085708,24795.84975011358,21076.47228759654,0.85,1.0683045071138977,0.6640733375232434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514873876101289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.939712165025,1535.1668245052924,0.37765674489963097,0.12562324891011564,6.112874298809886,3.475421972932749
1179.0,-29.99931809264975,5.029531417354822,35.00647894266162,24.11247786311435,5.002844387525745,-26.499101752117035,-40.01548293801022,1.5026280469887516,-0.1828874169965502,-5.011552092906804,40.012622766647766,42320.84298366725,25761.418683553056,25761.418683553056,68082.2616672203,77361.20414008237,77361.20414008237,25761.418683553056,103122.62282363542,103122.62282363542,103122.62282363542,127918.41643654942,91531.07039593642,56490.709239504155,38933.73461825807,24795.793612913996,0.0,63729.528231172066,21076.424570976895,1535.1650009667346,0.0,0.8868142413092673,2.817807387153187,0.0014959135982669303,354496.3275372948,1555077.5571098814,4.3867240259245825,1555077.5571098814,4.3867240259245825,0.8499999999999999,0.09564318890401594,4.027634451161993,1.2671010805154221,1.0,0.0,4.027634451163657,1.2847089638501097,1.2850088934013515,3.135055926668157,19316.89948031402,1969.7755584541123,4632.441516551485,4632.441516551485,5.561088810621521,5.029531417354822,-2.346004489150735,7.375535906505557,3.4754426995380956,3.4754426995380956,0.9929836284394559,0.0,0.0,0.000233448933457635,7.871762441547604e-05,0.00015473130904215896,0.0006232011509715926,0.09564318890430648,0.07176971483596115,0.023873474068345342,0.09564324059763879,0.07176971483574313,0.023873474068272817,0.37765582912837253,0.37765582912837253,0.12562341461245569,0.0,4.829766896366095,4.714118150383285,5.177786411025124,4.828664675910261,4.714549501433851,5.172064679812934,24795.793612913996,21076.424570976895,0.85,1.068300104470555,0.6640696104034053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489286105842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.933407502604,1535.1650009667346,0.37765582912837253,0.12562341461245569,6.112874298809886,3.4754426995380956
1180.0,-29.999632721402314,5.02943670766422,35.00646657464329,24.112368269730382,5.002774834507124,-26.49939191781462,-40.015755280014105,1.5025340309151016,-0.18304437525262074,-5.0115948442062805,40.012597641037026,42320.611486594054,25761.365162872273,25761.365162872273,68081.97664946632,77361.04080060552,77361.04080060552,25761.365162872273,103122.4059634778,103122.4059634778,103122.4059634778,127918.136079855,91531.00588937635,56490.57657534738,38933.81034892107,24795.730116377206,0.0,63729.540465298276,21076.370598920625,1535.1626464720766,0.0,0.8868141147214645,2.817804458503746,0.0014959135982669303,354495.7367719172,1555076.473479826,4.386728279557176,1555076.473479826,4.386728279557176,0.85,0.095643007346773,4.027634451161993,1.267100890944712,1.0,0.0,4.027634451161001,1.284709419402612,1.2850093392386857,3.1350548149906436,19316.885866721048,1969.7741702539654,4632.441516551485,4632.441516551485,5.561077257171663,5.02943670766422,-2.346040005627233,7.375476713291453,3.4754633718581376,3.4754633718581376,0.9929895348166108,0.0,0.0,0.00023344128891917166,7.871519809236016e-05,0.0001547260908268115,0.0006231801339076857,0.0956430073470908,0.07176951141425926,0.02387349593283154,0.09564298085100412,0.07176951141402078,0.023873495932752214,0.37765491374874954,0.37765491374874954,0.12562358123568498,0.0,4.829540086695431,4.7142757341147785,5.176400395757753,4.828550468953665,4.714825129485007,5.170774922948851,24795.730116377206,21076.370598920625,0.85,1.068295427087506,0.6640658504298848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911776842738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.927115423821,1535.1626464720766,0.37765491374874954,0.12562358123568498,6.112874298809886,3.4754633718581376
1181.0,-29.9999461245088,5.029342711874298,35.00645427120782,24.11227620849388,5.002726893854508,-26.499678818946705,-40.016027133073635,1.5024595882881777,-0.18336062449651536,-5.011624388243249,40.012574786112374,42320.38326291002,25761.27949479062,25761.27949479062,68081.66275770064,77360.86115258936,77360.86115258936,25761.27949479062,103122.14064737999,103122.14064737999,103122.14064737999,127917.8158446319,91530.93332918297,56490.45543948637,38933.86432188511,24795.675197251912,0.0,63729.53951913702,21076.323917664125,1535.1604809812222,0.0,0.8868140471231365,2.817805169244911,0.0014959135982669303,354495.3285135701,1555075.487781567,4.3867305510121515,1555075.487781567,4.3867305510121515,0.85,0.09564281965315512,4.027634451161993,1.2671007431345065,1.0,0.0,4.027634451162715,1.2847097833370271,1.2850096934750925,3.1350539268878554,19316.870553473254,1969.7726087372605,4632.441516551485,4632.441516551485,5.561058764098121,5.029342711874298,-2.3460656561961337,7.375408368070431,3.475484020130397,3.475484020130397,0.9929954343229707,0.0,0.0,0.00023343367438952736,7.871277619425445e-05,0.00015472089819527291,0.0006231592198860086,0.0956428196534637,0.07176930332611128,0.02387351632735242,0.09564286277134507,0.07176930332587972,0.023873516327275395,0.3776540004172311,0.3776540004172311,0.12562374897361622,0.0,4.829296287588761,4.714439298648017,5.174928214634292,4.828263763746747,4.715037622323337,5.168983266508917,24795.675197251912,21076.323917664125,0.85,1.06829051757477,0.6640622791602291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930626072806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.92083509139,1535.1604809812222,0.3776540004172311,0.12562374897361622,6.112874298809886,3.475484020130397
1182.0,-30.00025824363896,5.02924900279887,35.00644203242242,24.112156871147477,5.002651976358442,-26.499967262247317,-40.016299195680745,1.5023609949626624,-0.1835773560168832,-5.011673540127398,40.012552062305886,42320.1614814875,25761.24508905139,25761.24508905139,68081.4065705389,77360.68022711207,77360.68022711207,25761.24508905139,103121.92531616346,103121.92531616346,103121.92531616346,127917.5527914488,91530.84805131557,56490.32930567431,38933.90971737917,24795.627475285357,0.0,63729.537192664524,21076.283353992552,1535.1591693315297,0.0,0.8868138792667729,2.8178022795416258,0.0014959135982669303,354494.6493023021,1555074.507738701,4.386736191362317,1555074.507738701,4.386736191362317,0.85,0.09564265339610907,4.027634451161993,1.2671005804883317,1.0,0.0,4.027634451161445,1.284710260173734,1.285010160680513,3.1350527632723413,19316.852556262194,1969.7707735324698,4632.441516551485,4632.441516551485,5.561051336969443,5.02924900279887,-2.346105575049717,7.3753545778485865,3.4755047259132112,3.4755047259132112,0.9930013502609175,0.0,0.0,0.00023342609128315571,7.871035249829009e-05,0.00015471573878486563,0.0006231384396669045,0.09564265339637275,0.07176911217371268,0.023873541222660066,0.09564266486711175,0.07176911217351482,0.02387354122259425,0.3776530891920874,0.3776530891920874,0.12562391145190357,0.0,4.829075165585607,4.714600762201144,5.173553381215697,4.828096184110507,4.7151535581749044,5.167960437188981,24795.627475285357,21076.283353992552,0.85,1.0682865366606693,0.6640588233607742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949401921593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.914568825108,1535.1591693315297,0.3776530891920874,0.12562391145190357,6.112874298809886,3.4755047259132112
1183.0,-30.000569305608163,5.029155816729131,35.00642979104727,24.112051259167515,5.0025897398582675,-26.50025348563441,-40.01657090904189,1.5022739198803066,-0.1838084760528318,-5.011711223226264,40.01252750929917,42319.94288550819,25761.1823283687,25761.1823283687,68081.12521387689,77360.5036130176,77360.5036130176,25761.1823283687,103121.6859413863,103121.6859413863,103121.6859413863,127917.25105956757,91530.7717926597,56490.211065133255,38933.95636391827,24795.565118181275,0.0,63729.521482099546,21076.230350454083,1535.1567619597668,0.0,0.8868137763971435,2.817800919047513,0.0014959135982669303,354494.1285745248,1555073.4488057657,4.386739648013225,1555073.4488057657,4.386739648013225,0.85,0.0956424686819183,4.027634451161993,1.267100455206819,1.0,0.0,4.027634451159572,1.284710683079664,1.2850105739758493,3.135051731263795,19316.83646248351,1969.7691324237644,4632.441516551485,4632.441516551485,5.561037788890646,5.029155816729131,-2.3461370025654413,7.375292819294572,3.4755253615285806,3.4755253615285806,0.993007246151023,0.0,0.0,0.00023341853408689103,7.87079319824793e-05,0.00015471060210441173,0.0006231177509957439,0.09564246868223811,0.0717689071482865,0.02387356153395161,0.09564245761166792,0.07176890714804651,0.02387356153387178,0.3776521796336271,0.3776521796336271,0.12562407464678246,0.0,4.828855229644603,4.714767915388563,5.172166184091623,4.827902747173425,4.7153651836301265,5.166545649566785,24795.565118181275,21076.230350454083,0.85,1.068282385158025,0.6640555570057919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514968100893992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.908317834386,1535.1567619597668,0.3776521796336271,0.12562407464678246,6.112874298809886,3.4755253615285806
1184.0,-30.0008793445735,5.029063119414462,35.00641759422835,24.1119350650348,5.0025280162086005,-26.500538736973144,-40.01683493899179,1.5021874086040883,-0.18423114111578798,-5.0117500177118295,40.01250432434272,42319.69671848504,25761.123677760206,25761.123677760206,68080.82039624524,77360.28194184258,77360.28194184258,25761.123677760206,103121.40561960278,103121.40561960278,103121.40561960278,127916.9166618223,91530.65027129526,56490.065047920805,38933.98358152717,24795.51104221951,0.0,63729.49462374668,21076.184385886583,1535.154847997506,0.0,0.8868136629183728,2.817801949688855,0.0014959135982669303,354493.59248956287,1555072.4488752084,4.3867434611557705,1555072.4488752084,4.3867434611557705,0.85,0.0956422900233387,4.027634451161993,1.2671002321178095,1.0,0.0,4.0276344511607425,1.2847111032968241,1.2850109846140014,3.1350507058172705,19316.810816372617,1969.7665172482568,4632.441516551485,4632.441516551485,5.561025128048996,5.029063119414462,-2.3461691153679767,7.375232234782439,3.475545998735541,3.475545998735541,0.9930131424958688,0.0,0.0,0.0002334110019686259,7.870557997905563e-05,0.00015470542198957028,0.0006230968873867475,0.09564229002363413,0.07176870690755366,0.023873583116080465,0.0956423611126904,0.07176870690733197,0.023873583116006722,0.3776512718613271,0.3776512718613271,0.1256242367483142,0.0,4.8286029263634305,4.714890467891621,5.170783489640371,4.827518876596059,4.715307228476036,5.165178848277947,24795.51104221951,21076.184385886583,0.85,1.0682780523867073,0.6640519741814492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514986736577942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.902077618148,1535.154847997506,0.3776512718613271,0.1256242367483142,6.112874298809886,3.475545998735541
1185.0,-30.001188217932484,5.028970647656828,35.006405387102774,24.11181660080331,5.002447076255235,-26.500824860805775,-40.01710661742834,1.50208371912446,-0.18428733117906404,-5.011800909278233,40.01247963049888,42319.48744739186,25761.09661091607,25761.09661091607,68080.58405830793,77360.12904908201,77360.12904908201,25761.09661091607,103121.22565999808,103121.22565999808,103121.22565999808,127916.67783566189,91530.58927828472,56489.9476765781,38934.046224118465,24795.452175663806,0.0,63729.49839978227,21076.134349314234,1535.152940832899,0.0,0.8868134933410341,2.8177967438337364,0.0014959135982669303,354492.8892410061,1555071.3838692543,4.386749159337921,1555071.3838692543,4.386749159337921,0.85,0.0956421189860034,4.027634451161993,1.267100151893683,1.0,0.0,4.027634451161382,1.2847116038080157,1.285011475601588,3.1350494844318955,19316.797944286136,1969.7652046607288,4632.441516551485,4632.441516551485,5.5610192851594435,5.028970647656828,-2.3462100621915023,7.37518070984833,3.475566628073498,3.475566628073498,0.993019036592428,0.0,0.0,0.0002334034983903857,7.870315991002632e-05,0.00015470033848035937,0.0006230764128699168,0.0956421189862945,0.07176851254813636,0.02387360643815814,0.09564204730693031,0.07176851254791793,0.023873606438085473,0.3776503629236158,0.3776503629236158,0.12562439732353226,0.0,4.828404611211056,4.715049891656349,5.169506359446359,4.827513578099172,4.715591233864984,5.16430090654012,24795.452175663806,21076.134349314234,0.85,1.0682742806358023,0.6640486510958706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500531101933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.895847527354,1535.152940832899,0.3776503629236158,0.12562439732353226,6.112874298809886,3.475566628073498
1186.0,-30.001495825460864,5.028878777534091,35.00639316787294,24.111720523238205,5.002390774943177,-26.501107381155467,-40.01737400013951,1.5020023306336638,-0.18447197965508622,-5.011833739949373,40.012454863686884,42319.265732133215,25761.02441472839,25761.02441472839,68080.2901468616,77359.96693900198,77359.96693900198,25761.02441472839,103120.99135373038,103120.99135373038,103120.99135373038,127916.37806773334,91530.52853224233,56489.82732535689,38934.11245209493,24795.38671400296,0.0,63729.49916609789,21076.078706902517,1535.150247029488,0.0,0.8868134159389677,2.817795338608886,0.0014959135982669303,354492.43556873413,1555070.315716855,4.386751760222921,1555070.315716855,4.386751760222921,0.85,0.09564192888926458,4.027634451161993,1.2670999815547845,1.0,0.0,4.027634451160561,1.2847119999405356,1.285011862225925,3.1350485177599468,19316.78512432031,1969.7638973880287,4632.441516551485,4632.441516551485,5.561003700248674,5.028878777534091,-2.3462376713751993,7.37511644890929,3.475587170958969,3.475587170958969,0.9930249059882769,0.0,0.0,0.00023339602578432305,7.870077817381952e-05,0.00015469524761050355,0.0006230559087070991,0.09564192888959776,0.0717683033449687,0.023873625544629056,0.09564182343545674,0.07176830334471869,0.023873625544545894,0.3776494553721338,0.3776494553721338,0.1256245621601347,0.0,4.82820874625736,4.715233023750329,5.168167652541342,4.827361760294309,4.715903394439238,5.162750326094965,24795.38671400296,21076.078706902517,0.85,1.068269655931616,0.6640451641058204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451502381567435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.88963045291,1535.150247029488,0.3776494553721338,0.1256245621601347,6.112874298809886,3.475587170958969
1187.0,-30.00180249843841,5.028787328683807,35.00638100456264,24.111604678351455,5.002326490412038,-26.501389858742662,-40.01763757606966,1.5019138507121386,-0.18483300319684304,-5.011874544583294,40.012432054001295,42319.032314833494,25760.97386203413,25760.97386203413,68080.00617686762,77359.75705322216,77359.75705322216,25760.97386203413,103120.73091525628,103120.73091525628,103120.73091525628,127916.06613636682,91530.41640088712,56489.69166248152,38934.13859822844,24795.335221110534,0.0,63729.47381933898,21076.034937943954,1535.1485262603262,0.0,0.8868132908714652,2.8177953231498987,0.0014959135982669303,354491.87170849426,1555069.3319726293,4.386755962775344,1555069.3319726293,4.386755962775344,0.85,0.09564175457532087,4.027634451161993,1.267099790335633,1.0,0.0,4.027634451163296,1.2847124291968517,1.285012282011233,3.1350474702575277,19316.76145989567,1969.7614842882813,4632.441516551485,4632.441516551485,5.560992787494768,5.028787328683807,-2.34627099823377,7.375058326917577,3.475607741218038,3.475607741218038,0.9930307832051538,0.0,0.0,0.0002333885761003966,7.869843041208415e-05,0.00015469014568831246,0.0006230353600295151,0.09564175457560563,0.07176810627882663,0.023873648296779005,0.09564170221625459,0.07176810627861295,0.023873648296707923,0.37764855047422297,0.37764855047422297,0.12562472581877074,0.0,4.827991032959403,4.71538037852639,5.166849073838762,4.82704154138645,4.715892541925712,5.161497060792556,24795.335221110534,21076.034937943954,0.85,1.068265624942418,0.6640417655855744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515042244538028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.883428441495,1535.1485262603262,0.37764855047422297,0.12562472581877074,6.112874298809886,3.475607741218038
1188.0,-30.00210790605459,5.028696483983517,35.006368899358,24.11150779752063,5.002274800408205,-26.501669937764973,-40.01790080275384,1.5018368321145403,-0.18513045669641315,-5.011906231328506,40.01240941982615,42318.802866901926,25760.90136403473,25760.90136403473,68079.70423093665,77359.57316112249,77359.57316112249,25760.90136403473,103120.47452515722,103120.47452515722,103120.47452515722,127915.75598962134,91530.33485154856,56489.56455731155,38934.1892158189,24795.281464464126,0.0,63729.470680283026,21075.989244794506,1535.14647187695,0.0,0.8868132115690828,2.817795536229677,0.0014959135982669303,354491.4338445989,1555068.355798347,4.3867586275161,1555068.355798347,4.3867586275161,0.85,0.09564157072472329,4.027634451161993,1.2670995958195999,1.0,0.0,4.027634451161537,1.2847128047779768,1.285012648148588,3.1350465537377796,19316.74424956077,1969.759729322528,4632.441516551485,4632.441516551485,5.5609771374322365,5.028696483983517,-2.3462974942293355,7.374993978212853,3.4756282854440927,3.4756282854440927,0.9930366529840265,0.0,0.0,0.000233381157372282,7.869608582582387e-05,0.0001546850715464581,0.0006230149232409724,0.09564157072502424,0.07176790214767893,0.023873668577345318,0.09564157290526146,0.0717679021474531,0.023873668577270198,0.3776476456507666,0.3776476456507666,0.1256248888636733,0.0,4.827760249321045,4.715528354222386,5.165476203364051,4.826775774632097,4.716060264316127,5.159924409313533,24795.281464464126,21075.989244794506,0.85,1.068260939628352,0.6640381979509324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515060617456954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.877234898662,1535.14647187695,0.3776476456507666,0.1256248888636733,6.112874298809886,3.4756282854440927
1189.0,-30.002412157014874,5.028605867847639,35.00635682456473,24.11139387348669,5.002198021367635,-26.501951484727424,-40.01816801084203,1.5017373490761272,-0.18519173568512315,-5.011955211812293,40.01238609520827,42318.59495408855,25760.87393630539,25760.87393630539,68079.46889039394,77359.4217257984,77359.4217257984,25760.87393630539,103120.29566210379,103120.29566210379,103120.29566210379,127915.52508629163,91530.27513461966,56489.44836289334,38934.2519685848,24795.229424187848,0.0,63729.48139277265,21075.94501055967,1535.1449097879986,0.0,0.8868130467589521,2.8177906206174006,0.0014959135982669303,354490.75700768136,1555067.3498469035,4.386764165513086,1555067.3498469035,4.386764165513086,0.85,0.0956414026902958,4.027634451161993,1.267099448009394,1.0,0.0,4.027634451162425,1.2847132853807006,1.285013119368422,3.1350453809376457,19316.731646781103,1969.7584441966528,4632.441516551485,4632.441516551485,5.560971216638799,5.028605867847639,-2.3463366020361067,7.374942469883745,3.4756488595073116,3.4756488595073116,0.9930425312878033,0.0,0.0,0.00023337376695679415,7.869370584285035e-05,0.0001546800611139438,0.0006229947430503625,0.09564140269056969,0.07176771055908025,0.02387369213148943,0.09564129096517657,0.07176771055887474,0.02387369213142106,0.3776467410227794,0.3776467410227794,0.12562504724483575,0.0,4.827579718963818,4.715708771041875,5.164207264277252,4.826763476127155,4.716337702913165,5.15903822457301,24795.229424187848,21075.94501055967,0.85,1.0682570672560754,0.664034823903145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451507891461164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.871056482803,1535.1449097879986,0.3776467410227794,0.12562504724483575,6.112874298809886,3.4756488595073116
1190.0,-30.00271540477064,5.028516039762777,35.006344789949566,24.111300345417135,5.002158492905862,-26.502228403317115,-40.01842316994441,1.5016714914482763,-0.1856693914958214,-5.0119773609599125,40.01236311589125,42318.34148121582,25760.77937018348,25760.77937018348,68079.1208513993,77359.20192535833,77359.20192535833,25760.77937018348,103119.9812955418,103119.9812955418,103119.9812955418,127915.15156822756,91530.16172892129,56489.30128476256,38934.28938239859,24795.17027268577,0.0,63729.459655084356,21075.894731782904,1535.1423270755683,0.0,0.8868130172427277,2.817794319630197,0.0014959135982669303,354490.4509399714,1555066.3587881853,4.386765157325822,1555066.3587881853,4.386765157325822,0.85,0.09564120704350415,4.027634451161993,1.267099249646999,1.0,0.0,4.027634451161462,1.2847136086464115,1.2850134332461005,3.135044592082708,19316.707713416545,1969.7560036726657,4632.441516551485,4632.441516551485,5.560950802755197,5.028516039762777,-2.3463558767881585,7.374871916550935,3.4756693511129604,3.4756693511129604,0.9930483860322744,0.0,0.0,0.00023336640112421874,7.869143324052327e-05,0.00015467496788369546,0.0006229742293807467,0.09564120704382734,0.07176749811962822,0.02387370892419911,0.09564125242742544,0.07176749811938572,0.023873708924118435,0.37764583861791284,0.37764583861791284,0.12562520728493004,0.0,4.8273340157142,4.715846174062619,5.162806422991423,4.8263079694640965,4.716353850949474,5.1571609288362765,24795.17027268577,21075.894731782904,0.85,1.0682519704365316,0.664031073074376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515097142514177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.864891058363,1535.1423270755683,0.37764583861791284,0.12562520728493004,6.112874298809886,3.4756693511129604
1191.0,-30.003017462245804,5.028426596516876,35.006332866974404,24.11119972765448,5.00209693462775,-26.50250645373046,-40.01868604738263,1.5015859261082085,-0.1858223274214197,-5.012017854104261,40.012342298407354,42318.12516730508,25760.733189508086,25760.733189508086,68078.85835681317,77359.04280953045,77359.04280953045,25760.733189508086,103119.77599903854,103119.77599903854,103119.77599903854,127914.90568079342,91530.09960806335,56489.18196582094,38934.35293582489,24795.129681754883,0.0,63729.48261757978,21075.86022949165,1535.141225602188,0.0,0.8868128865467803,2.817791601874825,0.0014959135982669303,354489.8913865162,1555065.4609660504,4.386769549009489,1555065.4609660504,4.386769549009489,0.85,0.09564103745348611,4.027634451161993,1.2670990584278483,1.0,0.0,4.0276344511612825,1.284714024037198,1.285013839307768,3.1350435784184887,19316.694603306907,1969.7546668135303,4632.441516551485,4632.441516551485,5.560940833784143,5.028426596516876,-2.346388435413528,7.374815031930405,3.47568992942044,3.47568992942044,0.9930542655486972,0.0,0.0,0.0002333590644162675,7.868909195745335e-05,0.00015466997245881415,0.0006229541096353965,0.09564103745373984,0.0717673062714707,0.023873731182269143,0.09564107746329678,0.07176730627128029,0.02387373118220581,0.37764493550231687,0.37764493550231687,0.12562535980414363,0.0,4.82712191773868,4.716010653675937,5.161458885995216,4.826195526682852,4.716591905501446,5.155991642751076,24795.129681754883,21075.86022949165,0.85,1.068247466644796,0.6640274395642375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515115310357476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.858735589756,1535.141225602188,0.37764493550231687,0.12562535980414363,6.112874298809886,3.47568992942044
1192.0,-30.003318516399915,5.0283376066709895,35.00632097184101,24.111093661654763,5.0020365855321325,-26.502783479998687,-40.01894878512246,1.5015015491268846,-0.18606832081565017,-5.012054738285695,40.01231926340012,42317.912533990566,25760.678781506387,25760.678781506387,68078.59131549695,77358.85666228573,77358.85666228573,25760.678781506387,103119.53544379212,103119.53544379212,103119.53544379212,127914.61035531924,91530.01054073087,56489.06641241936,38934.382364790574,24795.074911527114,0.0,63729.457276317684,21075.813674798046,1535.1392292565363,0.0,0.8868127822456039,2.8177905304998965,0.0014959135982669303,354489.38170402386,1555064.4675064199,4.386773053768928,1555064.4675064199,4.386773053768928,0.85,0.09564085578704681,4.027634451161993,1.267098935893737,1.0,0.0,4.027634451162894,1.2847144338187997,1.285014239790517,3.1350425784428166,19316.675806359584,1969.7527500583365,4632.441516551485,4632.441516551485,5.560929088789304,5.0283376066709895,-2.346418257332788,7.374755864003777,3.4757104741075313,3.4757104741075313,0.9930601354592946,0.0,0.0,0.00023335175228954085,7.868675198293721e-05,0.00015466500030660366,0.0006229340836238571,0.09564085578734371,0.07176710594683279,0.023873749840510924,0.09564090547557864,0.07176710594661,0.023873749840436817,0.377644033552386,0.377644033552386,0.12562550860655208,0.0,4.826909045619175,4.716167846779513,5.1601302159741635,4.825986417470062,4.7167267853006365,5.154745317885215,24795.074911527114,21075.813674798046,0.85,1.0682437011870716,0.6640243671071745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515133406933185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.852593858179,1535.1392292565363,0.377644033552386,0.12562550860655208,6.112874298809886,3.4757104741075313
