time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1193.0,-30.003618419639686,5.028248794349603,35.006309050707436,24.110969714261614,5.001956171517673,-26.503061476867472,-40.019207855779655,1.50139922874143,-0.18618974933320942,-5.012104366853781,40.0122947158217,42317.68974140436,25760.657478566394,25760.657478566394,68078.34721997076,77358.67940290559,77358.67940290559,25760.657478566394,103119.33688147199,103119.33688147199,103119.33688147199,127914.35256917748,91529.92177350854,56488.93211199097,38934.43295724174,24795.01568770549,0.0,63729.44864494723,21075.763334549665,1535.137267867274,0.0,0.8868126185646238,2.8177863308271363,0.0014959135982669303,354488.6959146741,1555063.4088127655,4.386778553827487,1555063.4088127655,4.386778553827487,0.85,0.09564068254894277,4.027634451161993,1.2670987869845707,1.0,0.0,4.0276344511620445,1.2847149274749232,1.285014724203539,3.1350413737919376,19316.65707274811,1969.7508397616016,4632.441516551485,4632.441516551485,5.560924490147332,5.028248794349603,-2.3464574057637577,7.37470620011336,3.4757310064982168,3.4757310064982168,0.9930660018566334,0.0,0.0,0.0002333444683265751,7.868444473089817e-05,0.00015466002359567694,0.0006229140392514751,0.09564068254923483,0.07176691236404234,0.023873770185192496,0.09564062308190771,0.07176691236382318,0.023873770185119585,0.37764313220259205,0.37764313220259205,0.1256256546817549,0.0,4.826729219544404,4.716327787884836,5.158925868347808,4.825914617520596,4.7168735884708894,5.154013959481915,24795.01568770549,21075.763334549665,0.85,1.068240015683367,0.6640209611284548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515151443441767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.846462157882,1535.137267867274,0.37764313220259205,0.1256256546817549,6.112874298809886,3.4757310064982168
1194.0,-30.003917134177897,5.028160845901959,35.00629716345632,24.11089074974882,5.001923411206696,-26.50333363804839,-40.01946228146551,1.5013399150731161,-0.1865413301670742,-5.012121173639548,40.01227186045378,42317.452818461476,25760.553813717197,25760.553813717197,68078.00663217867,77358.49141654506,77358.49141654506,25760.553813717197,103119.04523026226,103119.04523026226,103119.04523026226,127914.00035292257,91529.84109237781,56488.80249427777,38934.48733122227,24794.95512266031,0.0,63729.442453882584,21075.711854261262,1535.1344860114775,0.0,0.886812615786763,2.8177889946682884,0.0014959135982669303,354488.4636713632,1555062.4231016454,4.386778647170031,1555062.4231016454,4.386778647170031,0.85,0.09564047998752284,4.027634451161993,1.2670985765336087,1.0,0.0,4.02763445116119,1.2847152199021616,1.2850150073780722,3.1350406601929417,19316.640045641514,1969.7491034799361,4632.441516551485,4632.441516551485,5.560902112131587,5.028160845901959,-2.346472313717569,7.374633159619528,3.475751444125717,3.475751444125717,0.9930718411787762,0.0,0.0,0.00023333721344267225,7.868217890728668e-05,0.00015465503453538558,0.0006228939451403668,0.09564047998785191,0.07176669617525441,0.023873783812597506,0.095640539885148,0.07176669617500749,0.02387378381251536,0.3776422316044151,0.3776422316044151,0.12562580523163847,0.0,4.826505956114147,4.716485035846233,5.157555370858347,4.825579843472497,4.717082207311876,5.152041432549879,24794.95512266031,21075.711854261262,0.85,1.068234775181705,0.664017307998328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515169411040272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.8403434791,1535.1344860114775,0.3776422316044151,0.12562580523163847,6.112874298809886,3.475751444125717
1195.0,-30.004214832861066,5.028073274388638,35.00628540895048,24.11079491665589,5.001864534945874,-26.50360749675255,-40.01972075840456,1.5012571988332803,-0.1866550691299267,-5.012160209158879,40.0122519524341,42317.23696632858,25760.50858159851,25760.50858159851,68077.74554792709,77358.34071390286,77358.34071390286,25760.50858159851,103118.84929550136,103118.84929550136,103118.84929550136,127913.76823371793,91529.78671109413,56488.682963503394,38934.559719545265,24794.918938216568,0.0,63729.478657761836,21075.68109748408,1535.133603023751,0.0,0.8868124892152804,2.8177859313210862,0.0014959135982669303,354487.92426242266,1555061.5645047666,4.386782900264821,1555061.5645047666,4.386782900264821,0.85,0.0956403107377327,4.027634451161993,1.267098427624442,1.0,0.0,4.027634451161844,1.2847156217466025,1.2850154000272993,3.1350396795878646,19316.628568907046,1969.7479331787151,4632.441516551485,4632.441516551485,5.560892347924411,5.028073274388638,-2.3465033345321062,7.374576608920744,3.4757719943345937,3.4757719943345937,0.9930777126670268,0.0,0.0,0.00023332998343760853,7.867987706644124e-05,0.0001546501063711673,0.0006228740962963802,0.09564031073797515,0.07176650605004556,0.023873804687929583,0.09564036724851709,0.07176650604986363,0.023873804687869066,0.37764133155077517,0.37764133155077517,0.12562594847860986,0.0,4.826320831224166,4.716674198224894,5.156241792741582,4.825505140028952,4.717356940377499,5.15091316464509,24794.918938216568,21075.68109748408,0.85,1.0682300715735678,0.6640135437727234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187307464328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.834238617195,1535.133603023751,0.37764133155077517,0.12562594847860986,6.112874298809886,3.4757719943345937
1196.0,-30.004511486547184,5.027986020195216,35.006273658871606,24.110679455939703,5.001796449910063,-26.503881335621724,-40.019979200419016,1.501166298980566,-0.1868781206917447,-5.012201765496452,40.01222857235861,42317.02558323036,25760.470503210705,25760.470503210705,68077.49608644107,77358.14797760094,77358.14797760094,25760.470503210705,103118.61848081164,103118.61848081164,103118.61848081164,127913.4818102275,91529.68614667364,56488.56375228695,38934.580438207435,24794.86332941586,0.0,63729.44376762329,21075.63383000348,1535.131662314417,0.0,0.8868123623863826,2.817784012189257,0.0014959135982669303,354487.3500204812,1555060.556164858,4.386787162010185,1555060.556164858,4.386787162010185,0.85,0.09564013217688733,4.027634451161993,1.2670982754183937,1.0,0.0,4.027634451161736,1.284716061818355,1.2850158309456223,3.1350386056988966,19316.607345591365,1969.745769002806,4632.441516551485,4632.441516551485,5.560884127985171,5.027986020195216,-2.3465361563584066,7.374522176553622,3.475792511671245,3.475792511671245,0.9930835747632129,0.0,0.0,0.00023332277901698352,7.867757559885622e-05,0.0001546452034181273,0.000622854348993804,0.09564013217717961,0.07176630952663533,0.023873822650544274,0.09564016752377971,0.07176630952641601,0.02387382265047131,0.3776404339737381,0.3776404339737381,0.12562608842269513,0.0,4.826137385411016,4.716842159828275,5.1549988289277735,4.825323644804712,4.71743532545571,5.149947847698172,24794.86332941586,21075.63383000348,0.85,1.0682267420169567,0.6640105904192567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515205143068954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.828144149104,1535.131662314417,0.3776404339737381,0.12562608842269513,6.112874298809886,3.475792511671245
1197.0,-30.00480687533302,5.027899030414439,35.00626186313156,24.110570141952508,5.001722829779879,-26.504154589371854,-40.020237502735085,1.5010705438146195,-0.18687740934046815,-5.012245607937647,40.01220374222349,42316.81926852379,25760.438773693186,25760.438773693186,68077.25804221697,77358.00241286222,77358.00241286222,25760.438773693186,103118.4411865554,103118.4411865554,103118.4411865554,127913.24120662667,91529.63000267935,56488.44685832437,38934.647938172195,24794.800020071274,0.0,63729.44795824347,21075.580017060583,1535.129338124076,0.0,0.886812229173509,2.8177788809560433,0.0014959135982669303,354486.7441890455,1555059.4852870717,4.38679163827285,1555059.4852870717,4.38679163827285,0.85,0.09563995145238295,4.027634451161993,1.2670981556316843,1.0,0.0,4.027634451160955,1.2847165245379149,1.2850162845567594,3.135037476544211,19316.59549685094,1969.7445607675343,4632.441516551485,4632.441516551485,5.5608772785694995,5.027899030414439,-2.3465706384785903,7.374469668893029,3.47581297878021,3.47581297878021,0.9930894225086314,0.0,0.0,0.0002333156055188849,7.867527543749488e-05,0.00015464033008139,0.0006228347209748686,0.0956399514526936,0.0717661113094222,0.023873840143271402,0.09563983419579694,0.0717661113091891,0.023873840143193856,0.37763953721791116,0.37763953721791116,0.12562622913268712,0.0,4.826000406251069,4.7170459585898925,5.153834357318203,4.825368198597175,4.717778144634906,5.149092981540036,24794.800020071274,21075.580017060583,0.85,1.068222936542966,0.6640073094035026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515222916107768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.822060692495,1535.129338124076,0.37763953721791116,0.12562622913268712,6.112874298809886,3.47581297878021
1198.0,-30.00510126292885,5.027812815219731,35.00625010785774,24.110486427694582,5.001686679653814,-26.50442319471795,-40.020487597770966,1.5010086114389476,-0.18722896416340973,-5.012264914251616,40.01218132940964,42316.583056797346,25760.345823364903,25760.345823364903,68076.92888016225,77357.80874455994,77357.80874455994,25760.345823364903,103118.15456792484,103118.15456792484,103118.15456792484,127912.89692823184,91529.54052071189,56488.31483293321,38934.695208642974,24794.742360307006,0.0,63729.43756894998,21075.531006260953,1535.1267761699307,0.0,0.8868122120730815,2.8177812524586425,0.0014959135982669303,354486.4774073543,1555058.5186643566,4.386792212887088,1555058.5186643566,4.386792212887088,0.85,0.0956397534470298,4.027634451161993,1.2670979407848795,1.0,0.0,4.027634451162644,1.28471682899653,1.2850165799015174,3.1350367335873606,19316.576612398225,1969.7426350892738,4632.441516551485,4632.441516551485,5.5608572134854715,5.027812815219731,-2.346586960288043,7.374399775507774,3.4758333802300014,3.4758333802300014,0.9930952514942861,0.0,0.0,0.00023330845653678597,7.867304842054048e-05,0.00015463540811624547,0.0006228148970984851,0.0956397534473482,0.07176589961645148,0.023873853830896716,0.09563975323208213,0.07176589961621256,0.02387385383081723,0.3776386434051477,0.3776386434051477,0.12562637438862237,0.0,4.825815067887675,4.717230401272445,5.152534181536453,4.825035950088193,4.71793161900132,5.147296761149448,24794.742360307006,21075.531006260953,0.85,1.068217945694384,0.6640037111737304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515240613405505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.815992687601,1535.1267761699307,0.3776386434051477,0.12562637438862237,6.112874298809886,3.4758333802300014
1199.0,-30.0053946089968,5.027727033559949,35.00623847932274,24.11038961671295,5.001633286994522,-26.50469258705877,-40.02074160436166,1.5009312650525584,-0.18745787328481356,-5.012299605178238,40.01216151039367,42316.36747291521,25760.29379917385,25760.29379917385,68076.66127208906,77357.63202178015,77357.63202178015,25760.29379917385,103117.925820954,103117.925820954,103117.925820954,127912.63050980825,91529.46058255823,56488.19603367718,38934.73838764561,24794.704688854257,0.0,63729.44307649987,21075.49898552612,1535.1257049825888,0.0,0.8868121072885944,2.817780212477474,0.0014959135982669303,354485.9980358674,1555057.663907666,4.386795733890519,1555057.663907666,4.386795733890519,0.85,0.0956395805177811,4.027634451161993,1.2670977517636497,1.0,0.0,4.027634451162302,1.2847172055037765,1.2850169473444661,3.135035814813919,19316.55974209099,1969.7409147966932,4632.441516551485,4632.441516551485,5.560845983081188,5.027727033559949,-2.3466143770658223,7.374341410625771,3.4758538703636224,3.4758538703636224,0.9931011058181778,0.0,0.0,0.0002333013330481501,7.867078663208569e-05,0.00015463054641606442,0.0006227953159473447,0.09563958051803106,0.07176570756854028,0.023873872949490785,0.09563963989701055,0.07176570756835271,0.023873872949428387,0.3776377509084321,0.3776377509084321,0.125626514272278,0.0,4.825633784967465,4.7174123363473655,5.151257857042594,4.8248417318934,4.718074394247083,5.146086523448901,24794.704688854257,21075.49898552612,0.85,1.0682136542503728,0.6640002709912164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451525825076106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.809934893588,1535.1257049825888,0.3776377509084321,0.125626514272278,6.112874298809886,3.4758538703636224
1200.0,-30.005687076557756,5.0276415291290615,35.00622686661426,24.11027935976165,5.001565204684643,-26.504962657552795,-40.02099564587695,1.5008407856758317,-0.18758634626402682,-5.012341349200018,40.01213871429649,42316.15606816743,25760.26053170651,25760.26053170651,68076.41659987395,77357.46027960007,77357.46027960007,25760.26053170651,103117.72081130659,103117.72081130659,103117.72081130659,127912.37275969685,91529.37932376671,56488.075112318525,38934.78245716465,24794.651948390267,0.0,63729.434405554915,21075.454156131727,1535.1239322288827,0.0,0.8868119773896641,2.8177770266406204,0.0014959135982669303,354485.4212028923,1555056.680755534,4.3868000987986635,1555056.680755534,4.3868000987986635,0.85,0.09563940461231756,4.027634451161993,1.2670975929638373,1.0,0.0,4.027634451163111,1.284717643398165,1.2850173762165382,3.1350347462409154,19316.542593073715,1969.7391660835979,4632.441516551485,4632.441516551485,5.560838801669999,5.0276415291290615,-2.3466469141034825,7.374288443232544,3.475874347588287,3.475874347588287,0.9931069564537963,0.0,0.0,0.00023329423109228094,7.866852459277306e-05,0.00015462570649950788,0.0006227758225326809,0.09563940461260033,0.0717655138661599,0.023873890746440436,0.09563940731191885,0.0717655138659477,0.023873890746369846,0.37763685943538833,0.37763685943538833,0.12562665043830423,0.0,4.825474085180076,4.717595979812359,5.150062996573752,4.824755002936001,4.718251516694181,5.145204071576472,24794.651948390267,21075.454156131727,0.85,1.0682099603560915,0.6639970441112056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515275825757292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.803888151928,1535.1239322288827,0.37763685943538833,0.12562665043830423,6.112874298809886,3.475874347588287
1201.0,-30.00597832077811,5.027556646475422,35.00621527907935,24.110191699024313,5.00152031047454,-26.505229307891234,-40.02124542659146,1.500771297583701,-0.18780973834674342,-5.012366446817594,40.01211622211136,42315.93214827701,25760.185918436728,25760.185918436728,68076.11806671374,77357.28612780684,77357.28612780684,25760.185918436728,103117.47204624358,103117.47204624358,103117.47204624358,127912.0673056229,91529.30454947091,56487.95056992509,38934.83775505091,24794.595259379323,0.0,63729.43301443024,21075.405970472424,1535.1215567597508,0.0,0.8868119311043914,2.817777034785746,0.0014959135982669303,354485.0743959014,1555055.7107110056,4.386801654092394,1555055.7107110056,4.386801654092394,0.85,0.09563921183760055,4.027634451161993,1.2670974533958361,1.0,0.0,4.027634451163248,1.2847179830413726,1.2850177068529216,3.1350339174261315,19316.52681255733,1969.7375569187575,4632.441516551485,4632.441516551485,5.560822694986403,5.027556646475422,-2.346667120046507,7.374223766521929,3.4758947654742363,3.4758947654742363,0.993112790135496,0.0,0.0,0.0002332871590405796,7.866630055115701e-05,0.0001546208584894226,0.0006227562965202418,0.09563921183791084,0.07176530739575689,0.02387390444215395,0.09563925460312445,0.07176530739552406,0.023873904442076495,0.37763596900621443,0.37763596900621443,0.12562678772149483,0.0,4.825300352300246,4.7177828907791195,5.148802011354292,4.824556708470823,4.718483015989989,5.143710315525084,24794.595259379323,21075.405970472424,0.85,1.0682052992892512,0.6639935450029099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515293348160736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.79784923149,1535.1215567597508,0.37763596900621443,0.12562678772149483,6.112874298809886,3.4758947654742363
1202.0,-30.006268455518832,5.027471759677412,35.006203683373485,24.11005807751792,5.001433733570696,-26.50549912810572,-40.02149939825756,1.5006644061536425,-0.18794025817356896,-5.012420755347423,40.01209280904379,42315.73059441028,25760.186415761254,25760.186415761254,68075.91701017153,77357.09453565079,77357.09453565079,25760.186415761254,103117.28095141205,103117.28095141205,103117.28095141205,127911.82404764643,91529.19501148359,56487.83107022708,38934.84882361834,24794.54309623439,0.0,63729.39191985273,21075.36163179923,1535.1200988381188,0.0,0.8868117394977572,2.8177724080507187,0.0014959135982669303,354484.3239439944,1555054.7009510838,4.38680809252589,1555054.7009510838,4.38680809252589,0.85,0.09563904752997213,4.027634451161993,1.2670972896507013,1.0,0.0,4.027634451161147,1.2847184975882568,1.285018212468646,3.135032661803256,19316.503695442225,1969.7351996290504,4632.441516551485,4632.441516551485,5.560822802343296,5.027471759677412,-2.34670873665593,7.3741804963333415,3.47591522842227,3.47591522842227,0.9931186366920771,0.0,0.0,0.00023328011412587123,7.866403925300538e-05,0.00015461607487286585,0.0006227370298613967,0.09563904753023386,0.0717651228993659,0.02387392463086796,0.0956389860718551,0.0717651228991695,0.02387392463080262,0.3776350797327938,0.3776350797327938,0.12562692109027504,0.0,4.825157200166359,4.717947512978753,5.147730854249403,4.824480497173852,4.718503174130717,5.143342791871817,24794.54309623439,21075.36163179923,0.85,1.0682028332513367,0.6639908105137317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515310797311178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.791825069724,1535.1200988381188,0.3776350797327938,0.12562692109027504,6.112874298809886,3.47591522842227
1203.0,-30.00655751373005,5.027387581508374,35.006192052557886,24.109980335366004,5.0013922636247345,-26.505763468200342,-40.02174882972611,1.5005982180911601,-0.18805489327547775,-5.012441234433859,40.01206859498801,42315.51464515387,25760.10138028454,25760.10138028454,68075.61602543842,77356.9467533016,77356.9467533016,25760.10138028454,103117.04813358614,103117.04813358614,103117.04813358614,127911.52286946168,91529.14711096534,56487.71500280209,38934.92456462583,24794.474735875538,0.0,63729.39930050136,21075.303525494208,1535.1169543694252,0.0,0.886811722950665,2.8177715243571555,0.0014959135982669303,354484.0409580262,1555053.656646624,4.386808648547185,1555053.656646624,4.386808648547185,0.8500000000000001,0.09563884460758625,4.027634451161993,1.2670971440384164,1.0,0.0,4.027634451161772,1.2847188216851098,1.285018527623737,3.135031870926527,19316.493586421406,1969.7341687958076,4632.441516551485,4632.441516551485,5.5608044458294765,5.027387581508374,-2.3467254632192165,7.37411304472759,3.4759355486489962,3.4759355486489962,0.9931244424711417,0.0,0.0,0.00023327309554585726,7.866181843809366e-05,0.0001546112771077636,0.0006227177062173823,0.09563884460793196,0.07176490833743537,0.023873936270496585,0.09563875839118088,0.07176490833717596,0.023873936270410293,0.377634190156398,0.377634190156398,0.12562706200310908,0.0,4.8250110194602485,4.718149722829935,5.1465343412263,4.824386341158402,4.718919788363792,5.141709329196999,24794.474735875538,21075.303525494208,0.85,1.0681979866849751,0.6639873450811103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515328180029832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.785813426392,1535.1169543694252,0.377634190156398,0.12562706200310908,6.112874298809886,3.4759355486489962
1204.0,-30.006845437439367,5.027303902594227,35.00618053629293,24.109887750260555,5.001344849176794,-26.506027381764163,-40.02199438456444,1.500526793497643,-0.18831982458357288,-5.012470898392945,40.01204866988691,42315.287617766735,25760.041469697608,25760.041469697608,68075.32908746434,77356.7629083635,77356.7629083635,25760.041469697608,103116.8043780611,103116.8043780611,103116.8043780611,127911.23861192302,91529.06028251747,56487.58499190484,38934.97254512514,24794.434233861917,0.0,63729.40677898706,21075.269098782628,1535.1156049635033,0.0,0.8868116441322548,2.8177715457645824,0.0014959135982669303,354483.6310531331,1555052.7973167147,4.386811297031737,1555052.7973167147,4.386811297031737,0.85,0.09563866650546349,4.027634451161993,1.2670969473244624,1.0,0.0,4.027634451161121,1.2847191702195007,1.285018867257702,3.1350310204165877,19316.475261972755,1969.7323002220694,4632.441516551485,4632.441516551485,5.560791512997681,5.027303902594227,-2.3467487301878953,7.3740526327821225,3.475955941167465,3.475955941167465,0.99313026890499,0.0,0.0,0.00023326610470591978,7.865963219540721e-05,0.00015460647251051257,0.0006226983550559701,0.09563866650572488,0.07176471282747318,0.023873953678251694,0.09563866654871937,0.07176471282727705,0.023873953678186448,0.3776333027276876,0.3776333027276876,0.12562720063215574,0.0,4.824850502800757,4.718339325232364,5.145318308122285,4.824151073809389,4.719041569696913,5.140397717585131,24794.434233861917,21075.269098782628,0.85,1.0681933588923698,0.6639837047991946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515345498290364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.779813678377,1535.1156049635033,0.3776333027276876,0.12562720063215574,6.112874298809886,3.475955941167465
1205.0,-30.00713238542162,5.0272206589374875,35.006169091492595,24.109785491041862,5.0012920488673895,-26.50629095561961,-40.02223990447817,1.5004506190614864,-0.188622170656231,-5.012503105231651,40.01202771890686,42315.064568096896,25759.989238808663,25759.989238808663,68075.05380690556,77356.5616819178,77356.5616819178,25759.989238808663,103116.55092072645,103116.55092072645,103116.55092072645,127910.93934641758,91528.95349840268,56487.4563845659,38934.99679315198,24794.38842569113,0.0,63729.385218843105,21075.23016183746,1535.1140072409582,0.0,0.8868115560873349,2.817771762540827,0.0014959135982669303,354483.1860104389,1555051.8937430782,4.386814255549161,1555051.8937430782,4.386814255549161,0.85,0.09563848716090499,4.027634451161993,1.2670967390714218,1.0,0.0,4.027634451162038,1.2847195409228744,1.285019229096501,3.1350301158093647,19316.452726040392,1969.7300021965088,4632.441516551485,4632.441516551485,5.560780237973754,5.0272206589374875,-2.346773739105209,7.373994398042696,3.475976343997545,3.475976343997545,0.9931360982850128,0.0,0.0,0.00023325913774885153,7.865744631982539e-05,0.00015460169142902615,0.0006226790986074616,0.09563848716117793,0.07176451698010748,0.02387397018107044,0.09563856487200713,0.07176451697990269,0.023873970181002308,0.3776324163870802,0.3776324163870802,0.12562733545227892,0.0,4.82466902316304,4.71849768426398,5.144112296201058,4.8238809345754134,4.719070139837356,5.13922694518925,24794.38842569113,21075.23016183746,0.85,1.0681894007472326,0.6639804294798916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515362748619047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.773827022944,1535.1140072409582,0.3776324163870802,0.12562733545227892,6.112874298809886,3.475976343997545
1206.0,-30.00741821511774,5.027137648293535,35.006157649707056,24.109675199165963,5.001223403230319,-26.5065551074441,-40.022489231172926,1.5003602955528719,-0.18871809103831083,-5.012544550596243,40.01200491711408,42314.86234818205,25759.96127727427,25759.96127727427,68074.82362545631,77356.39213215851,77356.39213215851,25759.96127727427,103116.35340943278,103116.35340943278,103116.35340943278,127910.68833737746,91528.87152477015,56487.341740778276,38935.0330933243,24794.334927944685,0.0,63729.36802126899,21075.184688752983,1535.1121823505528,0.0,0.8868114277281846,2.8177681831642576,0.0014959135982669303,354482.6133079723,1555050.910348064,4.386818568720733,1555050.910348064,4.386818568720733,0.85,0.09563831083894679,4.027634451161993,1.267096578073688,1.0,0.0,4.0276344511618,1.2847199777544902,1.2850196571140908,3.13502904983367,19316.435426161643,1969.7282380998245,4632.441516551485,4632.441516551485,5.56077420194841,5.027137648293535,-2.3468054802566005,7.373943128550136,3.475996738665419,3.475996738665419,0.9931419253329768,0.0,0.0,0.00023325219813381072,7.86552266097593e-05,0.00015459697152405143,0.0006226600885555791,0.0956383108392303,0.07176432382166657,0.023873987017563724,0.09563831584907433,0.07176432382145384,0.023873987017492954,0.37763152914792575,0.37763152914792575,0.1256274670225263,0.0,4.824516446345342,4.718665010425298,5.142995243656628,4.823826459557949,4.719255841823895,5.138448119613884,24794.334927944685,21075.184688752983,0.85,1.0681860771432266,0.663977435553102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153799405281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.767850317117,1535.1121823505528,0.37763152914792575,0.1256274670225263,6.112874298809886,3.475996738665419
1207.0,-30.00770294478477,5.0270552793480086,35.0061462291196,24.10959731731566,5.001182462979467,-26.50681549833411,-40.02273426214231,1.50029501652497,-0.18883978633965626,-5.012566343989189,40.011982650981544,42314.64687753487,25759.884273463147,25759.884273463147,68074.53115099802,77356.24157120836,77356.24157120836,25759.884273463147,103116.12584467151,103116.12584467151,103116.12584467151,127910.40366432143,91528.8193127444,56487.22461905539,38935.10521521,24794.27781964992,0.0,63729.38303485992,21075.136146702433,1535.1097083924544,0.0,0.8868113974395458,2.8177672388559434,0.0014959135982669303,354482.31216168177,1555049.9500554402,4.386819586490881,1555049.9500554402,4.386819586490881,0.85,0.09563811509063054,4.027634451161993,1.2670964176254351,1.0,0.0,4.02763445116179,1.2847202973813159,1.285019967934102,3.135028269866711,19316.42440723169,1969.7271144816723,4632.441516551485,4632.441516551485,5.560757579221313,5.0270552793480086,-2.3468226869493685,7.373877966297377,3.4760170648860553,3.4760170648860553,0.9931477328245872,0.0,0.0,0.00023324528541532173,7.865304520017473e-05,0.00015459224021514698,0.0006226410325728365,0.09563811509094278,0.07176411579881575,0.02387399929212703,0.09563812640280936,0.07176411579858145,0.023873999292049083,0.3776306418395121,0.3776306418395121,0.125627600585734,0.0,4.824366951192758,4.718864952422507,5.141792338267294,4.823726557649536,4.719623457437137,5.136939255923778,24794.27781964992,21075.136146702433,0.85,1.0681812361773737,0.6639738981058202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515397065475961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.761886449358,1535.1097083924544,0.3776306418395121,0.125627600585734,6.112874298809886,3.4760170648860553
1208.0,-30.007986755266927,5.026973126624561,35.006134857752976,24.109491949807875,5.001115836366871,-26.507077630707276,-40.022983274515695,1.50020671180341,-0.18889761564042828,-5.012607737590643,40.011961243465315,42314.452089659695,25759.858326813668,25759.858326813668,68074.31041647337,77356.08370357957,77356.08370357957,25759.858326813668,103115.94203039324,103115.94203039324,103115.94203039324,127910.17423987504,91528.74902349454,56487.11740955927,38935.146237705856,24794.23220948179,0.0,63729.37844718764,21075.09737805952,1535.1083335519713,0.0,0.8868112642953297,2.8177631641958985,0.0014959135982669303,354481.74017559754,1555049.026793597,4.386824060453104,1555049.026793597,4.386824060453104,0.8499999999999999,0.09563794342608564,4.027634451161993,1.2670963121252141,1.0,0.0,4.027634451162242,1.2847207246682197,1.2850203864682113,3.1350272271836612,19316.409573248344,1969.72560183634,4632.441516551485,4632.441516551485,5.560751978146937,5.026973126624561,-2.3468541762725894,7.373827302897151,3.476037446334644,3.476037446334644,0.9931535560956126,0.0,0.0,0.00023323839520080226,7.865082840309524e-05,0.00015458756679770702,0.0006226222097557507,0.09563794342634663,0.07176392656581397,0.023874016860532653,0.0956378880923113,0.07176392656561813,0.023874016860467508,0.377629756565936,0.377629756565936,0.12562772979020229,0.0,4.824251498772128,4.719078096276405,5.14068626260439,4.823710121950228,4.719852296629256,5.13618314625478,24794.23220948179,21075.09737805952,0.85,1.0681778494495495,0.6639708894183797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414124556014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.75593509119,1535.1083335519713,0.377629756565936,0.12562772979020229,6.112874298809886,3.476037446334644
1209.0,-30.008269166311244,5.026891564037875,35.00612350350433,24.1093986312859,5.001072405870929,-26.50733618356045,-40.02322048237545,1.5001394231163359,-0.18921811642752573,-5.012631162494456,40.011938999326084,42314.214077235054,25759.78751040237,25759.78751040237,68074.00158763742,77355.88079509803,77355.88079509803,25759.78751040237,103115.6683055004,103115.6683055004,103115.6683055004,127909.84386864588,91528.64251987163,56486.975801993205,38935.18524208714,24794.17556314549,0.0,63729.36080523263,21075.049228673666,1535.1059164511046,0.0,0.8868112256241205,2.8177646458673062,0.0014959135982669303,354481.41648533504,1555048.067450379,4.386825359897848,1555048.067450379,4.386825359897848,0.85,0.09563774989607186,4.027634451161993,1.267096095080488,1.0,0.0,4.027634451161514,1.2847210535789062,1.2850207066470416,3.1350264245627697,19316.387096511546,1969.7233098470474,4632.441516551485,4632.441516551485,5.560736691086962,5.026891564037875,-2.3468723848903985,7.373763948928273,3.476057755728651,3.476057755728651,0.9931593587796146,0.0,0.0,0.0002332315391472988,7.86487167477318e-05,0.00015458282239956702,0.000622603101054352,0.0956377498963813,0.07176372082119083,0.023874029075190463,0.09563778362487023,0.07176372082095865,0.023874029075113216,0.3776288738544372,0.3776288738544372,0.12562786058007888,0.0,4.824092906018109,4.719255955075084,5.139513402033174,4.823413046066946,4.719923037448211,5.134777388794248,24794.17556314549,21075.049228673666,0.85,1.0681732992063537,0.6639673384855408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543112860282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.749992656372,1535.1059164511046,0.3776288738544372,0.12562786058007888,6.112874298809886,3.476057755728651
1210.0,-30.00855071670996,5.0268103505432435,35.0061122136012,24.10930209970104,5.001016067987058,-26.50759525262515,-40.02346523394806,1.5000606038984772,-0.1893347686340121,-5.012665450303259,40.01191816502618,42314.01143627277,25759.74561935578,25759.74561935578,68073.75705562855,77355.71708896091,77355.71708896091,25759.74561935578,103115.46270831669,103115.46270831669,103115.46270831669,127909.59333144108,91528.56964523846,56486.86399253502,38935.22850300382,24794.130623124394,0.0,63729.35912612821,21075.011029655736,1535.1044175436825,0.0,0.8868111265661323,2.817762175536139,0.0014959135982669303,354480.9426895786,1555047.1689109874,4.386828688482566,1555047.1689109874,4.386828688482566,0.85,0.09563757250807498,4.027634451161993,1.2670959714474161,1.0,0.0,4.027634451161591,1.2847214363822068,1.2850210807581328,3.135025490431503,19316.371716903755,1969.7217415635062,4632.441516551485,4632.441516551485,5.560727648113307,5.0268103505432435,-2.346898437830068,7.373708788373312,3.476078106226042,3.476078106226042,0.9931651732074406,0.0,0.0,0.0002332247041723967,7.864653799219145e-05,0.00015457816618020523,0.0006225843475048382,0.09563757250834197,0.0717635276935108,0.02387404481483117,0.09563759571396378,0.07176352769331046,0.023874044814764517,0.3776279911940695,0.3776279911940695,0.1256279878492806,0.0,4.823953676617862,4.71944589020768,5.138381870265505,4.823330681669233,4.720140709376665,5.133790472645444,24794.130623124394,21075.011029655736,0.85,1.0681694903114,0.6639641762680863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515448048842328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.74406879661,1535.1044175436825,0.3776279911940695,0.1256279878492806,6.112874298809886,3.476078106226042
1211.0,-30.00883115031886,5.026729349085765,35.006100902225825,24.10919697666543,5.000947280911496,-26.50785456133576,-40.02371005536986,1.4999706919245994,-0.1893222412956561,-5.012705982423998,40.01189495979172,42313.81372938418,25759.720174897357,25759.720174897357,68073.53390428153,77355.56912754638,77355.56912754638,25759.720174897357,103115.28930244374,103115.28930244374,103115.28930244374,127909.36323570674,91528.5070248083,56486.75162663078,38935.28377575281,24794.073933263004,0.0,63729.357709015814,21074.96284327355,1535.1023898212138,0.0,0.886811004314741,2.8177572755240297,0.0014959135982669303,354480.38260931906,1555046.1681186531,4.386832796421643,1555046.1681186531,4.386832796421643,0.85,0.09563739381023373,4.027634451161993,1.2670958038559186,1.0,0.0,4.027634451161166,1.2847218710176143,1.2850215067484825,3.13502442981822,19316.358501363393,1969.720393953429,4632.441516551485,4632.441516551485,5.5607221554463555,5.026729349085765,-2.346929052144958,7.373658401230723,3.476098426095225,3.476098426095225,0.9931709788843499,0.0,0.0,0.00023321789649235198,7.864435867068316e-05,0.00015457353782166882,0.0006225657061685447,0.09563739381052552,0.07176333378097652,0.023874060029549,0.0956372898910198,0.07176333378075757,0.02387406002947616,0.37762710942581007,0.37762710942581007,0.12562811402731605,0.0,4.823855272062815,4.7196614401005945,5.137336981823353,4.823383741128339,4.720446895043153,5.133080253695084,24794.073933263004,21074.96284327355,0.85,1.0681660125165697,0.6639610887432187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515464917555032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.738152764745,1535.1023898212138,0.37762710942581007,0.12562811402731605,6.112874298809886,3.476098426095225
1212.0,-30.009110652954995,5.026649132521233,35.006089638005356,24.109122238028817,5.000919230207267,-26.508108958144867,-40.023946564737685,1.499917535393344,-0.18964527174773593,-5.012719046182054,40.01187371052795,42313.58566446397,25759.625987743846,25759.625987743846,68073.21165220781,77355.3790349167,77355.3790349167,25759.625987743846,103115.00502266054,103115.00502266054,103115.00502266054,127909.02424320996,91528.41838967729,56486.625019209285,38935.32596718667,24794.019220549424,0.0,63729.34518773609,21074.91633746701,1535.0998488450607,0.0,0.886811014769955,2.817760000928026,0.0014959135982669303,354480.20209206844,1555045.2516835947,4.386832445101422,1555045.2516835947,4.386832445101422,0.85,0.09563719274103455,4.027634451161993,1.26709558241535,1.0,0.0,4.0276344511631095,1.28472213367635,1.2850217607513155,3.1350237888690753,19316.339795628734,1969.7184864993383,4632.441516551485,4632.441516551485,5.560701823370242,5.026649132521233,-2.3469393562747807,7.373588488796013,3.4761186745731236,3.4761186745731236,0.9931767641637496,0.0,0.0,0.00023321111159434752,7.864225339342374e-05,0.0001545688582009238,0.0006225468583668136,0.09563719274134296,0.07176312267780464,0.023874070063538307,0.095637225217638,0.07176312267757323,0.02387407006346132,0.37762623005182283,0.37762623005182283,0.12562824383442578,0.0,4.823704137495554,4.71985722777481,5.136140091253367,4.823073774434306,4.720615644132863,5.1313277022341595,24794.019220549424,21074.91633746701,0.85,1.0681611658126318,0.6639576405471476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481719393992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.73224972089,1535.0998488450607,0.37762623005182283,0.12562824383442578,6.112874298809886,3.4761186745731236
1213.0,-30.009389144675694,5.026568913194718,35.006078427145134,24.109008104447298,5.000841000332121,-26.508367463314887,-40.0241912464611,1.4998193189675397,-0.1895999279499847,-5.012768797178436,40.01185273631337,42313.39579634389,25759.626319181752,25759.626319181752,68073.02211552564,77355.23265842868,77355.23265842868,25759.626319181752,103114.85897761043,103114.85897761043,103114.85897761043,127908.83730179204,91528.35274706384,56486.51588496374,38935.37429122233,24793.978324181608,0.0,63729.35261540394,21074.881575554366,1535.0989310902708,0.0,0.8868108375248323,2.8177535920158205,0.0014959135982669303,354479.51462492323,1555044.3471112177,4.386838400962659,1555044.3471112177,4.386838400962659,0.85,0.09563703183112562,4.027634451161993,1.2670954604307192,1.0,0.0,4.0276344511607505,1.284722607059652,1.2850222255596169,3.1350226337030453,19316.32594228079,1969.7170738509878,4632.441516551485,4632.441516551485,5.560701894917374,5.026568913194718,-2.346976503506007,7.3735454167007255,3.476139024824633,3.476139024824633,0.9931825785213236,0.0,0.0,0.00023320435141708292,7.864007542515097e-05,0.00015456427599193194,0.0006225284029040156,0.09563703183135999,0.07176294274997697,0.023874089081383023,0.09563693140252467,0.0717629427498011,0.02387408908132452,0.37762535153804533,0.37762535153804533,0.1256283666267402,0.0,4.823616159359119,4.720076065884541,5.13512715934138,4.823168869228425,4.720857217349021,5.1309806937521785,24793.978324181608,21074.881575554366,0.85,1.0681580672305746,0.6639545838743758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549846549182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.726355979736,1535.0989310902708,0.37762535153804533,0.1256283666267402,6.112874298809886,3.476139024824633
1214.0,-30.009666421868307,5.026489399419051,35.00606720345386,24.108923866320424,5.000805972921349,-26.50862055456906,-40.024427546281345,1.4997601056183527,-0.18992163931818595,-5.012784919174377,40.01182994085827,42313.17648080617,25759.54165308,25759.54165308,68072.71813388617,77355.03256255797,77355.03256255797,25759.54165308,103114.57421563797,103114.57421563797,103114.57421563797,127908.48962936449,91528.2503861455,56486.39430437853,38935.39564640774,24793.91541372651,0.0,63729.31106013425,21074.828101667532,1535.0959887842278,0.0,0.8868108380147403,2.817755942785057,0.0014959135982669303,354479.29184885515,1555043.3639931388,4.386838384500573,1555043.3639931388,4.386838384500573,0.8499999999999999,0.09563682897098733,4.027634451161993,1.2670952895423397,1.0,0.0,4.027634451161727,1.284722897938221,1.2850225078587252,3.135021923891693,19316.30433982862,1969.7148710139163,4632.441516551485,4632.441516551485,5.560683618140116,5.026489399419051,-2.346988901128317,7.373478300547369,3.47615924054867,3.47615924054867,0.9931883544424771,0.0,0.0,0.000233197620900934,7.863797211905641e-05,0.00015455964878187758,0.000622509766193388,0.09563682897131649,0.07176273077200682,0.023874098199309673,0.09563682793611387,0.07176273077175982,0.0238740981992275,0.37762447524135384,0.37762447524135384,0.12562849416944993,0.0,4.823471905404006,4.7202620022763995,5.133987567324368,4.822863279856165,4.720975222404604,5.129398541255171,24793.91541372651,21074.828101667532,0.85,1.068153993845211,0.663951575451364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515515151058436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.720473173831,1535.0959887842278,0.37762447524135384,0.12562849416944993,6.112874298809886,3.47615924054867
1215.0,-30.009942709792053,5.026410237887381,35.00605607671847,24.10882656639444,5.000753721774861,-26.508874478008767,-40.024663985799975,1.4996854899878285,-0.19012576772871626,-5.012817093813461,40.01181031752054,42312.96191248528,25759.4993838004,25759.4993838004,68072.46129628568,77354.8493275426,77354.8493275426,25759.4993838004,103114.348711343,103114.348711343,103114.348711343,127908.22494304711,91528.1575129554,56486.27009788289,38935.430461191674,24793.876231704107,0.0,63729.306692895785,21074.794796948492,1535.0947667928904,0.0,0.8868107453258952,2.8177548706522124,0.0014959135982669303,354478.84725537396,1555042.5176819148,4.386841499068716,1555042.5176819148,4.386841499068716,0.8500000000000001,0.09563665379821996,4.027634451161993,1.267095056562685,1.0,0.0,4.0276344511635624,1.284723260813899,1.285022862202809,3.135021038391103,19316.284739685525,1969.712872355547,4632.441516551485,4632.441516551485,5.560674493517723,5.026410237887381,-2.347012915122516,7.373423153009897,3.4761795354150014,3.4761795354150014,0.9931941529757147,0.0,0.0,0.00023319091457591113,7.863586762155943e-05,0.00015455504695435172,0.0006224912317143065,0.09563665379847201,0.07176254021613537,0.023874113582336636,0.09563670542090091,0.07176254021594625,0.02387411358227372,0.3776235988681857,0.3776235988681857,0.12562861715314155,0.0,4.823328197009971,4.720436404217935,5.132884920286415,4.822691326084737,4.7210730905565015,5.128413089647495,24793.876231704107,21074.794796948492,0.85,1.0681500369103192,0.6639482540801297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515531763894147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.714605415917,1535.0947667928904,0.3776235988681857,0.12562861715314155,6.112874298809886,3.4761795354150014
1216.0,-30.010217996765,5.026331508152494,35.00604498635295,24.108744598366343,5.000704423663718,-26.50912720503754,-40.024903987627454,1.499613631932527,-0.1901200200983908,-5.012845156170626,40.0117891233925,42312.76659322532,25759.44756818644,25759.44756818644,68072.21416141176,77354.71604386289,77354.71604386289,25759.44756818644,103114.16361204933,103114.16361204933,103114.16361204933,127907.98994941375,91528.11538301813,56486.16593236535,38935.4993896142,24793.826337364415,0.0,63729.32572697861,21074.752386759752,1535.0928442407587,0.0,0.8868106792521796,2.8177515166433595,0.0014959135982669303,354478.45948631386,1555041.603626363,4.3868437193047605,1555041.603626363,4.3868437193047605,0.85,0.0956364681697359,4.027634451161993,1.267094955458306,1.0,0.0,4.027634451161819,1.284723610740181,1.2850232036259146,3.1350201844905077,19316.275848499616,1969.7119657069047,4632.441516551485,4632.441516551485,5.560663308138745,5.026331508152494,-2.347033821133924,7.373365329286418,3.4761998040186457,3.4761998040186457,0.9931999440053273,0.0,0.0,0.0002331842327236427,7.863373146996483e-05,0.00015455050125367788,0.0006224729232936679,0.09563646817002038,0.07176234209336536,0.023874126076655015,0.09563646468250374,0.0717623420931519,0.02387412607658399,0.37762272185803714,0.37762272185803714,0.12562873797121943,0.0,4.823218431064049,4.720656078542959,5.131782114810562,4.822725136072222,4.721481641592845,5.1273174854571835,24793.826337364415,21074.752386759752,0.85,1.0681458400021118,0.6639449909527759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554831749475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.708748233781,1535.0928442407587,0.37762272185803714,0.12562873797121943,6.112874298809886,3.4761998040186457
1217.0,-30.0104920823432,5.026252914105983,35.00603388186372,24.10862917257475,5.000633925739276,-26.509380970726927,-40.02514039222149,1.499522814119369,-0.19022696455652977,-5.012886934050127,40.01176653127668,42312.56137215577,25759.43128558128,25759.43128558128,68071.99265773705,77354.53309610505,77354.53309610505,25759.43128558128,103113.96438168632,103113.96438168632,103113.96438168632,127907.73736082177,91528.01452139612,56486.04279743197,38935.52413773795,24793.772979135454,0.0,63729.29711687341,21074.707032265134,1535.0910288549048,0.0,0.8868105484404801,2.8177480435342255,0.0014959135982669303,354477.8821951164,1555040.6292791606,4.386848114893708,1555040.6292791606,4.386848114893708,0.85,0.09563629281229513,4.027634451161993,1.2670948021532968,1.0,0.0,4.027634451161796,1.284724049293846,1.285023633734756,3.1350191143193737,19316.25456246193,1969.709795135131,4632.441516551485,4632.441516551485,5.5606597932308715,5.026252914105983,-2.3470647665717017,7.373317680677685,3.4762200709451005,3.4762200709451005,0.993205734555743,0.0,0.0,0.0002331775802072471,7.863162738822365e-05,0.00015454595281902346,0.0006224546038615549,0.09563629281257449,0.07176215214253065,0.023874140670043835,0.09563621959701593,0.07176215214232104,0.023874140669974096,0.3776218472010968,0.3776218472010968,0.1256288563120964,0.0,4.823122784762745,4.720855955519937,5.130795579912842,4.8226599694936,4.721576358067978,5.126769894837878,24793.772979135454,21074.707032265134,0.85,1.0681428438305158,0.6639420688189702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515564811159933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.70290189443,1535.0910288549048,0.3776218472010968,0.1256288563120964,6.112874298809886,3.4762200709451005
1218.0,-30.010765413948278,5.0261750785557755,35.00602280458895,24.108559498004638,5.000606074427213,-26.50962979279857,-40.02537225661797,1.4994704532738972,-0.19044670512568018,-5.012898962705824,40.01174511497743,42312.34069871798,25759.340266024934,25759.340266024934,68071.6809647429,77354.36294031554,77354.36294031554,25759.340266024934,103113.70320634046,103113.70320634046,103113.70320634046,127907.41947461003,91527.94341308334,56485.92117147118,38935.580268457954,24793.716268269563,0.0,63729.29653672752,21074.65882802913,1535.0883498103137,0.0,0.886810564768223,2.8177495304203304,0.0014959135982669303,354477.7159820052,1555039.7056427097,4.386847566242078,1555039.7056427097,4.386847566242078,0.85,0.09563608972974877,4.027634451161993,1.2670945680746812,1.0,0.0,4.027634451161829,1.2847243079199644,1.2850238838978245,3.1350184832129027,19316.239555621913,1969.7082648633238,4632.441516551485,4632.441516551485,5.560640144940435,5.0261750785557755,-2.3470737531634245,7.3732488317192,3.4762402475879908,3.4762402475879908,0.9932114993108545,0.0,0.0,0.0002331709461651781,7.862956376635375e-05,0.00015454138239882437,0.0006224361958797047,0.09563608973006117,0.07176194080869065,0.023874148921370523,0.09563610491908531,0.07176194080845623,0.023874148921292533,0.3776209733721335,0.3776209733721335,0.12562897898975736,0.0,4.822993443433177,4.721060110600604,5.129661007020218,4.822452257580153,4.7218539562042,5.125099856593977,24793.716268269563,21074.65882802913,0.85,1.068137962663888,0.6639386121943643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515581232879786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.69707044679,1535.0883498103137,0.3776209733721335,0.12562897898975736,6.112874298809886,3.4762402475879908
