time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1219.0,-30.01103768307172,5.026097280231022,35.006011783636524,24.10844435160982,5.000533398720834,-26.509882141314666,-40.02560841673983,1.4993778569601017,-0.1905121189967076,-5.012944539304599,40.011724600932816,42312.14240594449,25759.335798970398,25759.335798970398,68071.47820491489,77354.19008576532,77354.19008576532,25759.335798970398,103113.52588473572,103113.52588473572,103113.52588473572,127907.20191931026,91527.85102942731,56485.80334959152,38935.60853315088,24793.676034574542,0.0,63729.28456772542,21074.62462938836,1535.0873704410371,0.0,0.8868104071001057,2.817745066925869,0.0014959135982669303,354477.08620077284,1555038.8209188464,4.386852864272545,1555038.8209188464,4.386852864272545,0.85,0.09563592570289946,4.027634451161993,1.267094443342649,1.0,0.0,4.027634451161787,1.284724754701612,1.2850243222936462,3.1350173929648024,19316.220058791063,1969.7062767398718,4632.441516551485,4632.441516551485,5.5606391806423385,5.026097280231022,-2.347107270137239,7.3732045503682615,3.4762605220538547,3.4762605220538547,0.9932172920153871,0.0,0.0,0.00023316433808351795,7.862746196346483e-05,0.00015453687612005312,0.000622418046236079,0.09563592570313677,0.07176175971060506,0.023874165992531716,0.095635875407411,0.07176175971042699,0.02387416599247247,0.3776201005983415,0.3776201005983415,0.12562909549818393,0.0,4.822898723124354,4.721256841476077,5.128687687482852,4.822432420307905,4.721957466034837,5.124707628725332,24793.676034574542,21074.62462938836,0.85,1.0681349816907955,0.6639356254027796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559760946099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.691244967555,1535.0873704410371,0.3776201005983415,0.12562909549818393,6.112874298809886,3.4762605220538547
1220.0,-30.01130877005586,5.026020254482538,35.006000780701015,24.10837443256753,5.000507039139462,-26.510128793699312,-40.025839931890346,1.4993270627792792,-0.19075846425482723,-5.012955131889263,40.0117030838051,42311.93003915162,25759.243089818076,25759.243089818076,68071.1731289697,77354.01277965785,77354.01277965785,25759.243089818076,103113.25586947592,103113.25586947592,103113.25586947592,127906.87387621828,91527.77246887622,56485.68972835527,38935.64748946773,24793.61800674235,0.0,63729.26549621008,21074.575305730996,1535.0845819458311,0.0,0.8868104311012512,2.817747071741584,0.0014959135982669303,354476.9398316829,1555037.892934709,4.386852057775863,1555037.892934709,4.386852057775863,0.85,0.09563572059977343,4.027634451161993,1.2670942301442851,1.0,0.0,4.02763445116247,1.2847250058864241,1.285024565084101,3.135016780017478,19316.20347921582,1969.7045860937037,4632.441516551485,4632.441516551485,5.560619167620698,5.026020254482538,-2.347115008615211,7.373135263097749,3.47628067802348,3.47628067802348,0.9932230508638514,0.0,0.0,0.00023315775886426966,7.862540155080163e-05,0.00015453235731346802,0.0006223998461349987,0.09563572060008921,0.07176154723230531,0.023874173367783906,0.09563577231708985,0.07176154723206836,0.023874173367705077,0.37761922835438805,0.37761922835438805,0.12562921609754463,0.0,4.822762528937062,4.721449894918919,5.127559085361895,4.822196667634444,4.722202052879425,5.1230245537350925,24793.61800674235,21074.575305730996,0.85,1.0681305142771156,0.663932491763425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613922419017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.685431662318,1535.0845819458311,0.37761922835438805,0.12562921609754463,6.112874298809886,3.47628067802348
1221.0,-30.01157882171798,5.025943340969084,35.00598985329464,24.108268680889182,5.000441125795851,-26.510378469927762,-40.02607190106062,1.4992407740019615,-0.1908012691795875,-5.012996339358032,40.011683277878056,42311.72394774774,25759.229621614457,25759.229621614457,68070.9535693622,77353.85063251235,77353.85063251235,25759.229621614457,103113.0802541268,103113.0802541268,103113.0802541268,127906.66041227171,91527.69263530585,56485.5659505264,38935.696316421614,24793.5801581449,0.0,63729.27647456652,21074.543134423166,1535.0836402379405,0.0,0.8868102931040104,2.817742821099528,0.0014959135982669303,354476.37042439275,1555037.038751082,4.38685669481814,1555037.038751082,4.38685669481814,0.85,0.09563555384617778,4.027634451161993,1.2670940922247245,1.0,0.0,4.027634451165371,1.2847254230519747,1.2850249739264932,3.135015762040424,19316.186630980053,1969.7028680517867,4632.441516551485,4632.441516551485,5.5606162602545535,5.025943340969084,-2.347145097573387,7.373088438542471,3.4763009373897398,3.4763009373897398,0.9932288392542113,0.0,0.0,0.00023315120494211012,7.862333714756741e-05,0.00015452786779454272,0.0006223817639939061,0.09563555384641378,0.07176136451494416,0.02387418933146962,0.09563555449789317,0.07176136451476707,0.023874189331410705,0.3776183564423618,0.3776183564423618,0.12562932990029615,0.0,4.822664861686917,4.721650022807069,5.126563745118062,4.822195070178452,4.722372508024193,5.122503930804669,24793.5801581449,21074.543134423166,0.85,1.0681268850828456,0.663929143533173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515630164584152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.679632963633,1535.0836402379405,0.3776183564423618,0.12562932990029615,6.112874298809886,3.4763009373897398
1222.0,-30.01184784738352,5.025867048913073,35.00597893730769,24.108194920141273,5.000405694446823,-26.51062417408669,-40.02630327651275,1.4991820211463378,-0.19091823105151207,-5.013013253343584,40.01166175567522,42311.519843527305,25759.1550467214,25759.1550467214,68070.6748902487,77353.69445352879,77353.69445352879,25759.1550467214,103112.84950025019,103112.84950025019,103112.84950025019,127906.37348060189,91527.63069708293,56485.456087066596,38935.74956668482,24793.523980351703,0.0,63729.27354703652,21074.49538329895,1535.0811017321507,0.0,0.8868102849532082,2.8177423845402174,0.0014959135982669303,354476.13670612796,1555036.1105488716,4.386856968704909,1555036.1105488716,4.386856968704909,0.85,0.09563535497219364,4.027634451161993,1.2670938729820773,1.0,0.0,4.027634451161594,1.2847257113613064,1.2850252539148257,3.135015058501691,19316.17355941407,1969.7015351230104,4632.441516551485,4632.441516551485,5.560600161855302,5.025867048913073,-2.3471572755640744,7.3730243244771465,3.476321102237318,3.476321102237318,0.9932346006392337,0.0,0.0,0.0002331446760887691,7.862127807803028e-05,0.00015452339801073884,0.0006223637613386683,0.09563535497250128,0.07176115746466065,0.023874197507840624,0.09563538065323253,0.0717611574644298,0.023874197507763824,0.3776174853537626,0.3776174853537626,0.12562944559791284,0.0,4.822557504545159,4.7218670364767945,5.125478700372241,4.8220950222920465,4.722703065742337,5.121106353247683,24793.523980351703,21074.49538329895,0.85,1.0681225612905807,0.6639259713559819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515646344752529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.673845969666,1535.0811017321507,0.3776174853537626,0.12562944559791284,6.112874298809886,3.476321102237318
1223.0,-30.01211575515171,5.025791050100007,35.0059680931683,24.108097690064483,5.000352355441477,-26.510870662980693,-40.02653475673867,1.499107263266852,-0.19106791052291783,-5.013045134936106,40.01164201641202,42311.321008932086,25759.119857567955,25759.119857567955,68070.44086650004,77353.51575344027,77353.51575344027,25759.119857567955,103112.63561100823,103112.63561100823,103112.63561100823,127906.11873659855,91527.53853607835,56485.343791555686,38935.77193835852,24793.48312559032,0.0,63729.25506394884,21074.46065675177,1535.079774632511,0.0,0.8868101941749027,2.817740630021713,0.0014959135982669303,354475.6961650791,1555035.259241039,4.386860019076908,1555035.259241039,4.386860019076908,0.85,0.09563517817207469,4.027634451161993,1.2670937301171947,1.0,0.0,4.027634451161596,1.284726074481089,1.2850256087661185,3.13501417240931,19316.154109572024,1969.6995517910832,4632.441516551485,4632.441516551485,5.560592565611868,5.025791050100007,-2.347180308606985,7.372971358706992,3.4763413263687033,3.4763413263687033,0.9932403789624866,0.0,0.0,0.0002331381745325274,7.861921812597105e-05,0.00015451895640655636,0.0006223458721806445,0.09563517817232904,0.0717609677183895,0.023874210453939542,0.09563522863631932,0.07176096771819865,0.023874210453876044,0.37761661608172775,0.37761661608172775,0.12562955670578832,0.0,4.822453732975362,4.722069797833342,5.124450976091964,4.8219772244131605,4.722820475480148,5.120279395158718,24793.48312559032,21074.46065675177,0.85,1.0681191989172798,0.6639230439219002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515662463482484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.66807052811,1535.079774632511,0.37761661608172775,0.12562955670578832,6.112874298809886,3.4763413263687033
1224.0,-30.012382742182854,5.025715341790817,35.00595724158231,24.108006187621527,5.000295576476616,-26.511116666993445,-40.0267661321908,1.4990295012835317,-0.19103461693964618,-5.013076912768644,40.01162011123082,42311.12582785865,25759.084997102724,25759.084997102724,68070.21082496137,77353.3744194911,77353.3744194911,25759.084997102724,103112.45941659382,103112.45941659382,103112.45941659382,127905.8889260967,91527.48197733567,56485.23338568836,38935.83176849701,24793.429509502883,0.0,63729.26127799989,21074.41508307745,1535.0777193735064,0.0,0.8868101117668099,2.8177364794189037,0.0014959135982669303,354475.2570582164,1555034.3145226883,4.386862788189758,1555034.3145226883,4.386862788189758,0.85,0.09563499378171093,4.027634451161993,1.267093589450233,1.0,0.0,4.027634451161781,1.2847264516068917,1.2850259776556134,3.13501325213968,19316.14217330227,1969.6983346303039,4632.441516551485,4632.441516551485,5.560585040321996,5.025715341790817,-2.3472032279017574,7.372918569692574,3.4763615118082836,3.4763615118082836,0.9932461462309382,0.0,0.0,0.00023313169548680535,7.86171591561621e-05,0.00015451453633064327,0.0006223280697306203,0.09563499378200002,0.07176077244244947,0.02387422133955056,0.09563495083408416,0.07176077244223254,0.02387422133947839,0.37761574754297983,0.37761574754297983,0.12562966689594932,0.0,4.822383689553476,4.722301678944234,5.123470869242112,4.822042295829021,4.723169032385329,5.119489952374579,24793.429509502883,21074.41508307745,0.85,1.0681154850991506,0.6639199165245143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678515267354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.66230851424,1535.0777193735064,0.37761574754297983,0.12562966689594932,6.112874298809886,3.4763615118082836
1225.0,-30.012648835446274,5.025640204132594,35.00594642753511,24.107921949494653,5.000259451043759,-26.511359801035663,-40.02698954483492,1.4989704166295477,-0.1913074726113564,-5.013095077721073,40.01159950145565,42310.90136922163,25759.016518986784,25759.016518986784,68069.91788820841,77353.17871595609,77353.17871595609,25759.016518986784,103112.19523494288,103112.19523494288,103112.19523494288,127905.5739934705,91527.37904980093,56485.101703052,38935.86371860992,24793.378758527633,0.0,63729.24247713755,21074.371944748487,1535.0755138985735,0.0,0.8868100939459725,2.8177379485219487,0.0014959135982669303,354475.0060546547,1555033.4256725141,4.386863387013389,1555033.4256725141,4.386863387013389,0.85,0.09563479960997631,4.027634451161993,1.2670933751529088,1.0,0.0,4.027634451162433,1.284726741320747,1.2850262591408554,3.135012545174731,19316.120451270246,1969.6961195994807,4632.441516551485,4632.441516551485,5.560570258027238,5.025640204132594,-2.347216037745552,7.372856241878146,3.476381658218511,3.476381658218511,0.9932519023481461,0.0,0.0,0.00023312523829544088,7.861517109330069e-05,0.00015451006720214018,0.0006223100697146946,0.09563479961026758,0.07176056973549036,0.023874229874777227,0.0956348613735272,0.0717605697352718,0.023874229874704514,0.3776148814926341,0.3776148814926341,0.12562977855557994,0.0,4.822271553292637,4.722500582143937,5.122421233954583,4.821787605109705,4.723261800065643,5.118188139982351,24793.378758527633,21074.371944748487,0.85,1.0681112036225449,0.663916590321945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515694511919677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.656556015545,1535.0755138985735,0.3776148814926341,0.12562977855557994,6.112874298809886,3.476381658218511
1226.0,-30.012913849390657,5.025565141847865,35.00593563360906,24.10781654706227,5.000190852984517,-26.51160521105081,-40.02722081551326,1.4988822146410146,-0.19126599304377123,-5.013136260876411,40.01157845943006,42310.71428748614,25759.007474167403,25759.007474167403,68069.72176165355,77353.02882173397,77353.02882173397,25759.007474167403,103112.03629590137,103112.03629590137,103112.03629590137,127905.3694338236,91527.30834910592,56484.99381484325,38935.905038069635,24793.333137922215,0.0,63729.23817599185,21074.333167233883,1535.0741265370466,0.0,0.8868099605475952,2.817732591415868,0.0014959135982669303,354474.4369857648,1555032.518180812,4.3868678695249885,1555032.518180812,4.3868678695249885,0.85,0.09563462861521153,4.027634451161993,1.2670932680042464,1.0,0.0,4.027634451163276,1.2847271671826697,1.2850266768397622,3.135011505979403,19316.105530454697,1969.6945980997282,4632.441516551485,4632.441516551485,5.5605683055321355,5.025565141847865,-2.3472456866076836,7.372810828455549,3.476401850594599,3.476401850594599,0.9932576715984568,0.0,0.0,0.00023311880745930215,7.861311315378608e-05,0.00015450569430551606,0.0006222924572855999,0.09563462861546738,0.07176038495351063,0.023874243661956753,0.09563457873377955,0.07176038495331864,0.023874243661892888,0.37761401558693763,0.37761401558693763,0.12562988651932316,0.0,4.822207104748145,4.722717766527865,5.121507848039528,4.821870267832651,4.723508522653788,5.117775896221815,24793.333137922215,21074.333167233883,0.85,1.0681081982131218,0.6639136995587918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515710455054993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.650812522428,1535.0741265370466,0.37761401558693763,0.12562988651932316,6.112874298809886,3.476401850594599
1227.0,-30.013177806609523,5.025490738360451,35.00592484389483,24.107742017973237,5.000159671754626,-26.51184592784229,-40.02744761584324,1.4988277929838139,-0.19146866487221814,-5.013149655441781,40.01155699425459,42310.5132030881,25758.928418489726,25758.928418489726,68069.44162157783,77352.85236060098,77352.85236060098,25758.928418489726,103111.78077909071,103111.78077909071,103111.78077909071,127905.05635453187,91527.22580373849,56484.886646211235,38935.9323972525,24793.27557544116,0.0,63729.207972693664,21074.284239124983,1535.0714250264516,0.0,0.8868099701010423,2.8177336940863618,0.0014959135982669303,354474.25189979904,1555031.5924400915,4.386867548505779,1555031.5924400915,4.386867548505779,0.8499999999999999,0.09563442671319174,4.027634451161993,1.2670930668944496,1.0,0.0,4.02763445116017,1.2847274349769853,1.2850269364673614,3.135010852503624,19316.088109915872,1969.6928216991403,4632.441516551485,4632.441516551485,5.560551239870888,5.025490738360451,-2.347254855987605,7.372745594348055,3.4764219404789265,3.4764219404789265,0.9932634115654075,0.0,0.0,0.00023311240242815712,7.861109504159848e-05,0.00015450130738655865,0.0006222747883796726,0.0956344267135033,0.0717601763872123,0.023874250326291008,0.09563444888572985,0.07176017638697851,0.023874250326213223,0.37761315103862114,0.37761315103862114,0.12562999909239486,0.0,4.822107152331569,4.722926531744918,5.1204774076815625,4.821680990569575,4.723736230787608,5.116330178974977,24793.27557544116,21074.284239124983,0.85,1.0681043086357491,0.6639108589144411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572633355551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.645081781895,1535.0714250264516,0.37761315103862114,0.12562999909239486,6.112874298809886,3.4764219404789265
1228.0,-30.013440934469088,5.025416469564187,35.00591410755298,24.107646115031116,5.000097275052871,-26.512089019955695,-40.02767476541919,1.4987453605358632,-0.1913984509344573,-5.013187315380032,40.011536969408915,42310.31711730764,25758.912255551535,25758.912255551535,68069.22937285918,77352.71582807876,77352.71582807876,25758.912255551535,103111.62808363029,103111.62808363029,103111.62808363029,127904.86250039395,91527.17021406446,56484.7715032786,38935.99856753985,24793.234416763666,0.0,63729.23298430351,21074.249254249116,1535.0702132598678,0.0,0.886809850949662,2.817728370392392,0.0014959135982669303,354473.7315155683,1555030.7288176597,4.38687155228416,1555030.7288176597,4.38687155228416,0.85,0.09563425584131349,4.027634451161993,1.2670929135894404,1.0,0.0,4.0276344511614175,1.2847278337559276,1.2850273271361823,3.135009879397664,19316.076378160302,1969.691625393004,4632.441516551485,4632.441516551485,5.560547750795388,5.025416469564187,-2.347281736388779,7.372698205952966,3.4764421039966367,3.4764421039966367,0.9932691725704677,0.0,0.0,0.000233106017683127,7.860907386976097e-05,0.00015449694381336604,0.0006222572135019518,0.09563425584156068,0.07175999171241072,0.023874264129149968,0.0956341798565983,0.07175999171222523,0.02387426412908826,0.3776122872102355,0.3776122872102355,0.12563010764270252,0.0,4.8220579658641896,4.723166528847685,5.119556569276654,4.82178886444558,4.724055207236006,5.115801520984576,24793.234416763666,21074.249254249116,0.85,1.0681005589636487,0.663907521493765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574214877454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.639363377297,1535.0702132598678,0.3776122872102355,0.12563010764270252,6.112874298809886,3.4764421039966367
1229.0,-30.013702970976343,5.025342872363429,35.00590340307273,24.107576335687213,5.0000691613710515,-26.512327701096716,-40.027897514495976,1.4986938914879369,-0.19158617149889778,-5.013199320874959,40.01151642475792,42310.107348678255,25758.831664091027,25758.831664091027,68068.93901276929,77352.54613687612,77352.54613687612,25758.831664091027,103111.37780096714,103111.37780096714,103111.37780096714,127904.55919522446,91527.09490515853,56484.656116946535,38936.04309801333,24793.181394257314,0.0,63729.224492270645,21074.204185118717,1535.067739008476,0.0,0.886809864239281,2.817729438556719,0.0014959135982669303,354473.56562401936,1555029.8427776797,4.386871105720358,1555029.8427776797,4.386871105720358,0.85,0.09563405596286968,4.027634451161993,1.2670927113806831,1.0,0.0,4.027634451162401,1.284728087642146,1.2850275729127267,3.135009259861273,19316.060484818732,1969.6900047231964,4632.441516551485,4632.441516551485,5.560530353606409,5.025342872363429,-2.347289681977205,7.372632554340633,3.476462184140364,3.476462184140364,0.9932749097543897,0.0,0.0,0.0002330996595796522,7.860709190012222e-05,0.00015449256767952995,0.0006222395880345506,0.09563405596316836,0.07175978500494914,0.023874270958219215,0.09563406339863609,0.07175978500472503,0.02387427095814465,0.37761142599170566,0.37761142599170566,0.12563021893702386,0.0,4.821973743896308,4.723399754719935,5.118515600423791,4.821613149376049,4.724309926993044,5.114328905131572,24793.181394257314,21074.204185118717,0.85,1.068096145137071,0.6639043183996348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515757914334562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.633652788958,1535.067739008476,0.37761142599170566,0.12563021893702386,6.112874298809886,3.476462184140364
1230.0,-29.994138731223902,4.992413201152404,35.00582484342936,24.09758437369021,4.986404191373208,-26.49608361415376,-40.01281647998837,1.4883490743036567,-0.36854687167311795,-5.028762938809049,40.00951861559808,42332.19489874137,25714.348109244842,25714.348109244842,68046.54300798621,77367.4836134666,77367.4836134666,25714.348109244842,103081.83172271145,103081.83172271145,103081.83172271145,127868.93656234714,91528.6039237567,56493.315209033884,38928.09857191424,24787.104839635685,0.0,63715.20341154993,21069.03911369033,1535.0666298303968,0.0,0.886737871441103,2.818241659186295,0.0014959135982669303,354258.55927376857,1554943.6840326402,4.389290373732341,1554943.6840326402,4.389290373732341,0.85,0.09564417646501026,4.027634451161993,1.2671082188142466,1.0,0.0,4.027634451161606,1.2847754983949937,1.2850756052104855,3.134893571829099,19316.378951110546,1969.7224792473012,4632.441516551485,4632.441516551485,5.550927738076941,4.992413201152404,-2.367444696551838,7.3598578977042415,3.4764823431007423,3.4764823431007423,0.9932806694573549,0.0,0.0,0.000233574809615497,7.874138381887222e-05,0.0001548334257966248,0.00062361243992992,0.09564417645780778,0.07176732316753534,0.02387685329027243,0.09564361396356731,0.07176732317293973,0.02387685329207054,0.37761056661027065,0.37761056661027065,0.12563032452475006,0.0,4.795516362281774,4.737582362648595,4.969738133800433,4.660216067135934,4.76483827891974,4.346038586093414,24787.104839635685,21069.03911369033,0.85,1.0679796871785725,0.6643970768689037,42257.704602238395,25750.0,0.0,3987.2124360781227,-3987.2124360781227,0.07077430815648453,0.3538715407824227,3155.7700515027345,831.4423845753882,3987.2124360781227,0.03667495196842526,0.5361690011854889,1.451527771325749,1.4515773614537657,1.2662264601024897,0.0002330996595796522,0.0035068480401011758,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46244.91703831652,21762.787563921876,,,,,,,,,,,,,,,,,,3.0,15422.627955293112,1535.0666298303968,0.37761056661027065,0.12563032452475006,6.112874298809886,3.4764823431007423
1231.0,-29.94204455864618,4.9059919875994895,35.00550334834792,24.07219373798,4.949623784988879,-26.45286952467037,-39.97359297992659,1.4604487510129822,-0.9168182692461642,-5.071577989689149,40.00228589615122,42394.91964189554,25564.467708711098,25564.467708711098,67959.38735060664,77413.77451226977,77413.77451226977,25564.467708711098,102978.24222098087,102978.24222098087,102978.24222098087,127739.04226948447,91538.97890936497,56520.124038990296,38909.838744860754,24760.8000485036,0.0,63670.63879336436,21046.680041228057,1534.5170097396772,0.0,0.8865459037282482,2.820478574146717,0.0014959135982669303,353667.61119564524,1554631.7915053184,4.395742619035906,1554631.7915053184,4.395742619035906,0.8499999999999999,0.0956647185501142,4.027634451161993,1.2671699815010657,1.0,0.0,4.027634451161358,1.2849034092951754,1.2852051773207023,3.1345814961852447,19318.56850874641,1969.9457519893554,4632.441516551485,4632.441516551485,5.518573222645233,4.9059919875994895,-2.4318459030682598,7.33783789066775,3.4665907970726892,3.4665907970726892,0.9904545134493398,0.0,0.0,0.0002348443578003659,7.90916507040003e-05,0.00015575270709636559,0.0006273149689630651,0.09566471854139977,0.07178400068441315,0.023880717856986623,0.09566454250918983,0.07178400069095218,0.023880717859162015,0.37761055511650676,0.37761055511650676,0.12562146217235615,0.0,4.683453696873471,4.791301914611779,4.359574500313613,4.154759720442996,4.925076356792829,1.8552012965360518,24760.8000485036,21046.680041228057,0.85,1.0673583403358167,0.6658472483601635,42257.704602238395,25750.0,0.0,10556.07791763864,-10556.07791763864,0.18767561619052392,0.9383780809526198,8356.799251304346,2199.278666334294,10556.07791763864,0.20325528514537586,0.7108924855701665,1.4513028614222157,1.4514601490956927,1.2663825403977602,0.000233574809615497,0.0034987587427501832,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52813.78251987704,15193.92208236136,,,,,,,,,,,,,,,,,,3.0,15423.019435463786,1534.5170097396772,0.37761055511650676,0.12562146217235615,6.112874298809886,3.4665907970726892
1232.0,-29.885404630467303,4.813060323820375,35.00485492409003,24.043216416053497,4.9053182203598045,-26.406316126570434,-39.93292300784958,1.4262297164632085,-1.605526318222303,-5.123966346637078,39.9921217400563,42471.38639606373,25360.193193756062,25360.193193756062,67831.5795898198,77476.02666525367,77476.02666525367,25360.193193756062,102836.21985900973,102836.21985900973,102836.21985900973,127558.94612664523,91560.43399262079,56555.7937234319,38894.04474354321,24722.72626763551,0.0,63616.77101117872,21014.317327490182,1533.5170097396772,0.0,0.8863153740074664,2.8234920561950756,0.0014959135982669303,352945.58183037216,1554193.5681828402,4.403493479427645,1554193.5681828402,4.403493479427645,0.85,0.09567951974850411,4.027634451161993,1.2672735057910907,1.0,0.0,4.027634451162103,1.2850606744012532,1.2853642625284045,3.134197887612259,19323.09643226792,1970.4074716919563,4632.441516551485,4632.441516551485,5.474476710206775,4.813060323820375,-2.5213289262729224,7.334389250093297,3.440507752986147,3.440507752986147,0.9830022151388992,0.0,0.0,0.00023623189854913974,7.945635526941995e-05,0.00015677554327971977,0.0006314345792130374,0.09567951974706439,0.0718015490003166,0.023877970746747783,0.09567945878227214,0.07180154900139703,0.023877970747107083,0.37761362996255654,0.37761362996255654,0.12557733552209868,0.0,4.469832527657445,4.8861072661695175,3.2226871909025476,3.5184400284147728,5.166083514985814,3.979039320256561e-13,24722.72626763551,21014.317327490182,0.85,1.0662531045139096,0.6676130479587006,42257.704602238395,25750.0,0.0,11541.606459737653,-11541.606459737653,0.20607155697484242,1.0303577848742123,9142.560325268269,2399.0461344693845,11541.606459737653,0.4011532059067033,0.7805740794501608,1.4510367097844377,1.4511481330480882,1.2667922766367836,0.0002348443578003659,0.0034776079952604628,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53799.31106197605,14208.393540262347,,,,,,,,,,,,,,,,,,3.0,15424.063250763387,1533.5170097396772,0.37761362996255654,0.12557733552209868,6.112874298809886,3.440507752986147
1233.0,-29.827640474822438,4.719378074082259,35.003881393454606,24.014462541695707,4.860739379603316,-26.358778096713607,-39.89150278558952,1.3918770014944666,-2.268994811461596,-5.176881228989459,39.98135771130043,42549.679105251875,25147.047750155583,25147.047750155583,67696.72685540745,77540.29507354819,77540.29507354819,25147.047750155583,102687.34282370377,102687.34282370377,102687.34282370377,127371.51855650498,91583.34091195799,56592.72494366167,38878.46218699591,24684.1757328012,0.0,63562.63791979711,20981.549372881018,1532.5170097396772,0.0,0.8860838907487104,2.8261510581681404,0.0014959135982669303,352217.47070117097,1553729.5833968997,4.411279146102091,1553729.5833968997,4.411279146102091,0.85,0.09568218017173839,4.027634451161993,1.2673817896796393,1.0,0.0,4.0276344511613225,1.2852185315721734,1.2855239857697607,3.133812929257327,19327.930754168956,1970.9004353340802,4632.441516551485,4632.441516551485,5.428465240264,4.719378074082259,-2.613451891513698,7.332829965595957,3.412316687725447,3.412316687725447,0.9749476250644135,0.0,0.0,0.00023765475571102808,7.982938509062563e-05,0.00015782537062040245,0.0006356628999781427,0.09568218017158558,0.07181887172554957,0.02386330844603601,0.09568211695960545,0.07181887172566429,0.02386330844607411,0.3776217022320006,0.3776217022320006,0.12547263608812198,0.0,4.176767974167603,5.012688000551805,1.6797924593694233,2.907886417527891,5.4187705401629955,3.979039320256561e-13,24684.1757328012,20981.549372881018,0.85,1.0650396061413736,0.6694133613356443,42257.704602238395,25750.0,0.0,11844.822218418298,-11844.822218418298,0.2124610796374078,1.0623053981870392,9388.845777002307,2455.976441415991,11844.822218418298,0.6108097479847463,0.804776816808363,1.4507559368654483,1.4508090356560526,1.26723306842483,0.00023623189854913974,0.00345499096231118,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54102.52682065669,13905.177781581702,,,,,,,,,,,,,,,,,,4.0,15425.199869172615,1532.5170097396772,0.3776217022320006,0.12547263608812198,6.112874298809886,3.412316687725447
1234.0,-29.76999961467991,4.6270589451205275,35.002592564037975,23.9873842796311,4.818008506779569,-26.311166259708443,-39.84995432021094,1.35917515180797,-2.8752600116282565,-5.227880445437721,39.9702299309918,42626.97747298379,24930.82109301622,24930.82109301622,67557.79856600001,77603.86680885639,77603.86680885639,24930.82109301622,102534.6879018726,102534.6879018726,102534.6879018726,127180.76491389265,91606.34900105078,56629.4596651776,38863.21037319242,24646.07701202005,0.0,63509.287385212476,20949.165460217042,1531.5170097396772,0.0,0.8858631113297689,2.8283060693744506,0.0014959135982669303,351516.8354518037,1553250.029119331,4.418707363255995,1553250.029119331,4.418707363255995,0.85,0.0956684970823922,4.027634451161993,1.267488725143485,1.0,0.0,4.02763445116031,1.2853686881898105,1.2856760132734224,3.133446837602778,19332.7864271368,1971.3955761791033,4632.441516551485,4632.441516551485,5.381788632180165,4.6270589451205275,-2.7041058497174815,7.331164794838009,3.383744309594149,3.383744309594149,0.9667840884554711,0.0,0.0,0.00023908244195538922,8.020519580770818e-05,0.00015887724614768104,0.0006398994700901442,0.09566849707721545,0.07183476130083499,0.02383373577638046,0.09566875168592497,0.07183476130472204,0.023833735777670163,0.3776357633502858,0.3776357633502858,0.12529408938535488,0.0,3.830652744787244,5.1644264284292944,3.979039320256561e-13,2.352620433809477,5.674775096122971,3.979039320256561e-13,24646.07701202005,20949.165460217042,0.85,1.0637467581116364,0.6711928164841772,42257.704602238395,25750.0,0.0,11897.474382391536,-11897.474382391536,0.21440515284858294,1.072025764242915,9436.711465405195,2460.7629169863417,11897.474382391536,0.8243685575644619,0.8121407304870567,1.4504711691265009,1.4504633633850386,1.2676776187772634,0.00023765475571102808,0.00343232389246156,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54155.17898462993,13852.525617608464,,,,,,,,,,,,,,,,,,3.0,15426.36089760302,1531.5170097396772,0.3776357633502858,0.12529408938535488,6.112874298809886,3.383744309594149
1235.0,-29.71290420093547,4.536822892429444,35.00100146680421,23.96221744073557,4.777542202939231,-26.26381893399345,-39.808531653229124,1.3284569359968836,-3.4196028117165156,-5.276394347887252,39.9588517838243,42702.505781497326,24714.387288989277,24714.387288989277,67416.8930704866,77666.00837966503,77666.00837966503,24714.387288989277,102380.39566865431,102380.39566865431,102380.39566865431,126989.07820575577,91629.06388288215,56665.5612847132,38848.336220187724,24608.68253710146,0.0,63457.01875728919,20917.38015653624,1530.5170097396772,0.0,0.8856556051381367,2.829949271654152,0.0014959135982669303,350851.3596056763,1552759.800903639,4.425691274643467,1552759.800903639,4.425691274643467,0.85,0.09563935755349172,4.027634451161993,1.267592571428977,1.0,0.0,4.027634451161171,1.2855096020863563,1.2858187889024086,3.133103358096449,19337.580221059958,1971.884407117615,4632.441516551485,4632.441516551485,5.335067307528005,4.536822892429444,-2.7920297752388286,7.328852667668272,3.3554270024808304,3.3554270024808304,0.9586934292802373,0.0,0.0,0.00024050440370523474,8.058149616776346e-05,0.00015992290753747128,0.0006441110119279134,0.09563935755050054,0.07184912994994791,0.023790227600552633,0.09563942280412263,0.07184912995219501,0.023790227601296704,0.3776562261682056,0.3776562261682056,0.12504713114224572,0.0,3.4542393775149662,5.336034743904463,3.979039320256561e-13,1.8567915361707605,5.930567161582985,3.979039320256561e-13,24608.68253710146,20917.38015653624,0.85,1.062402463758078,0.6729358961035681,42257.704602238395,25750.0,0.0,11863.939033940756,-11863.939033940756,0.21479512808481896,1.073975640424095,9416.093032384044,2447.8460015567125,11863.939033940756,1.0389984887646793,0.8136179094121931,1.4501861991772924,1.4501185855756114,1.2681158962622454,0.00023908244195538922,0.0034101162547745005,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54121.64363617915,13886.060966059244,,,,,,,,,,,,,,,,,,3.0,15427.52138148538,1530.5170097396772,0.3776562261682056,0.12504713114224572,6.112874298809886,3.3554270024808304
1236.0,-29.656492025052597,4.448849279241352,34.99913477340111,23.937084059603535,4.73723910668958,-26.217070308158995,-39.767655451409496,1.297817389795826,-3.9817746196295047,-5.324664701408047,39.947646329448055,42777.41122095351,24504.715435550515,24504.715435550515,67282.12665650403,77727.62362620457,77727.62362620457,24504.715435550515,102232.33906175509,102232.33906175509,102232.33906175509,126803.77853682931,91651.59423041796,56701.38182516632,38833.56933916849,24571.439475074218,0.0,63405.00881424271,20885.723553813084,1529.5170097396772,0.0,0.8854483604356398,2.8318915822709902,0.0014959135982669303,350190.2065013714,1552277.127467976,4.432668585955721,1552277.127467976,4.432668585955721,0.85,0.09562044952813031,4.027634451161993,1.267695896257647,1.0,0.0,4.027634451161867,1.285650198370701,1.2859612351982992,3.132760727813986,19342.335070497673,1972.3692668238057,4632.441516551485,4632.441516551485,5.289805677631627,4.448849279241352,-2.878629089746307,7.327478368987659,3.3275842248275547,3.3275842248275547,0.9507383499507299,0.0,0.0,0.0002419169972817896,8.095443153391434e-05,0.00016096256574787526,0.0006482983751535698,0.09562044952565138,0.07186491605474206,0.023755533470909317,0.09562015238351888,0.07186491605660515,0.023755533471525165,0.3776831169446325,0.3776831169446325,0.12484623121442506,0.0,3.0501904244300704,5.522262765249593,3.979039320256561e-13,1.3428900817785347,6.175624083684909,3.979039320256561e-13,24571.439475074218,20885.723553813084,0.85,1.0611484473351322,0.6746692733105399,42257.704602238395,25750.0,0.0,11802.118147020527,-11802.118147020527,0.2146547005098199,1.0732735025490998,9372.798436245348,2429.319710775179,11802.118147020527,1.2537201469080432,0.813085986779621,1.449902313481548,1.449777224456198,1.2685444727533266,0.00024050440370523474,0.0033885334259427203,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54059.82274925892,13947.881852979473,,,,,,,,,,,,,,,,,,3.0,15428.672859620237,1529.5170097396772,0.3776831169446325,0.12484623121442506,6.112874298809886,3.3275842248275547
1237.0,-29.60080153971562,4.363156696685531,34.99701729118237,23.91227785209196,4.69743953702899,-26.17092096337058,-39.727303572557844,1.2675589606847546,-4.555084612114172,-5.372371455027314,39.93661245654418,42851.43285489644,24301.24606749215,24301.24606749215,67152.67892238859,77788.52378365712,77788.52378365712,24301.24606749215,102089.76985114926,102089.76985114926,102089.76985114926,126624.22310112529,91673.90456989105,56736.81364113385,38818.98992084133,24534.45324997602,0.0,63353.44317081735,20854.285262479618,1528.5170097396772,0.0,0.885243033655284,2.83408357086375,0.0014959135982669303,349537.7343413566,1551801.9556980666,4.439583493387828,1551801.9556980666,4.439583493387828,0.85,0.09560961924551237,4.027634451161993,1.2677979973936457,1.0,0.0,4.0276344511628706,1.2857890621905634,1.2861019354032637,3.1324223930636204,19347.04348899545,1972.8493918917725,4632.441516551485,4632.441516551485,5.245882971358623,4.363156696685531,-2.963613018914875,7.326769715600406,3.300273556336529,3.300273556336529,0.9429353018104368,0.0,0.0,0.00024331901261827394,8.132414758171297e-05,0.00016199486503656099,0.0006524560993325905,0.09560961923462626,0.0718818023582516,0.023727816876374652,0.09560942492401962,0.07188180236643613,0.02372781687907624,0.37771615142223164,0.37771615142223164,0.12468217793883521,0.0,2.621483226652117,5.71805771437846,3.979039320256561e-13,0.8172868429131199,6.41058158547321,3.979039320256561e-13,24534.45324997602,20854.285262479618,0.85,1.0599688913722891,0.676386802519286,42257.704602238395,25750.0,0.0,11731.863839206379,-11731.863839206379,0.21433727424367902,1.0716863712183953,9322.554860179018,2409.3089790273602,11731.863839206379,1.4682018584569576,0.8118836145593903,1.4496199265568972,1.4494400987658829,1.2689624835300617,0.0002419169972817896,0.0033676088973044246,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53989.568441444775,14018.136160793621,,,,,,,,,,,,,,,,,,3.0,15429.812553403728,1528.5170097396772,0.37771615142223164,0.12468217793883521,6.112874298809886,3.300273556336529
1238.0,-29.54583675952446,4.279709552053793,34.994671279584374,23.887787816952937,4.658147161406949,-26.125374137514406,-39.68748034732414,1.2376845393983644,-5.133440287167957,-5.419448848655147,39.92572545891446,42924.56898900829,24103.743337404325,24103.743337404325,67028.31232641262,77848.6492966511,77848.6492966511,24103.743337404325,101952.39263405543,101952.39263405543,101952.39263405543,126450.12647598042,91695.93848736434,56771.85817972752,38804.53367515203,24497.73384192498,0.0,63302.26751707701,20823.073765636233,1527.5170097396772,0.0,0.885040065846422,2.8364524167538376,0.0014959135982669303,348894.8057269677,1551333.2168456155,4.446421074149302,1551333.2168456155,4.446421074149302,0.85,0.09560521446068021,4.027634451161993,1.2678989561600615,1.0,0.0,4.02763445115995,1.285926179581751,1.2862408750804148,3.1320883850984247,19351.693570843592,1973.323568276995,4632.441516551485,4632.441516551485,5.2032482765908314,4.279709552053793,-3.0469414803051476,7.32665103235894,3.273504376064259,3.273504376064259,0.9352869645897882,0.0,0.0,0.00024471009389391503,8.169054968028864e-05,0.0001630195442136264,0.0006565831324875274,0.09560521440138929,0.07189957410236011,0.02370564029902918,0.09560481133845164,0.07189957414694968,0.02370564031373053,0.37775480540640155,0.37775480540640155,0.12454760198503,0.0,2.1718334193788564,5.919636042616787,3.979039320256561e-13,0.286008561487165,6.63626166129518,3.979039320256561e-13,24497.73384192498,20823.073765636233,0.85,1.0588611586201149,0.6780889638341716,42257.704602238395,25750.0,0.0,11659.914018404133,-11659.914018404133,0.21396392481227253,1.0698196240613629,9270.711933413213,2389.202084990921,11659.914018404133,1.6823347317294142,0.8104694121676992,1.4493391548969945,1.4491074325811348,1.2693698270628262,0.00024331901261827394,0.0033473375951235487,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53917.61862064253,14090.085981595867,,,,,,,,,,,,,,,,,,3.0,15430.939669725809,1527.5170097396772,0.37775480540640155,0.12454760198503,6.112874298809886,3.273504376064259
1239.0,-29.491560241173566,4.198652793358891,34.99202981623308,23.87157742576676,4.628556959242305,-26.0794765812692,-39.64673895444719,1.2164732993388612,-5.456100066059832,-5.4561000660602375,39.912434103831245,42990.968793285894,23888.28120387051,23888.28120387051,66879.24999715641,77903.01482587722,77903.01482587722,23888.28120387051,101791.29602974773,101791.29602974773,101791.29602974773,126234.89520392778,91716.41819624644,56804.37216365889,38791.16225843061,24443.599174180054,0.0,63234.76143261066,20777.059298053045,1526.5170097396772,0.0,0.8848994637296064,2.8382185742563824,0.0014959135982669303,348394.90885760717,1550761.103649955,4.451158912553938,1550761.103649955,4.451158912553938,0.85,0.09558665180986035,4.027634451161993,1.2679858493292708,1.0,0.0,4.02763445116159,1.2860227402684838,1.2863392352919776,3.1318532130474934,19356.01564941374,1973.7642976361694,4632.441516551485,4632.441516551485,5.156736705367755,4.198652793358891,-3.121168433069132,7.319821226428022,3.2472697485948268,3.2472697485948268,0.927791356741379,0.0,0.0,0.0002460909417742421,8.206697824595376e-05,0.00016402396352828836,0.0006606285663226725,0.0955866518009646,0.07190355989970425,0.02368309190126034,0.0955865258962756,0.07190355990639594,0.023683091903464418,0.37779843638412686,0.37779843638412686,0.12443660788865249,0.0,1.693225125156232,6.130153382122444,3.979039320256561e-13,3.979039320256561e-13,6.902648736480501,3.979039320256561e-13,24443.599174180054,20777.059298053045,0.85,1.0576342581513443,0.6798629079845807,42257.704602238395,25750.0,0.0,11588.529839517769,-11588.529839517769,0.2135760229329445,1.0678801146647228,9219.073894272791,2369.4559452449776,11588.529839517769,1.8960861116115024,0.8090000868672143,1.4490600140043848,1.4487792440757612,1.2697666596677324,0.00024471009389391503,0.0033277019516782373,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53846.23444175616,14161.470160482231,,,,,,,,,,,,,,,,,,3.0,15432.054104104314,1526.5170097396772,0.37779843638412686,0.12443660788865249,6.112874298809886,3.2472697485948268
1240.0,-29.466629251487728,4.167515422404482,34.98919069917187,23.87196187572556,4.621383541302478,-26.05775249108621,-39.628305996861286,1.2125067809010814,-5.4672693236271925,-5.467269323627519,39.90139876081339,43022.65724660574,23735.344299334025,23735.344299334025,66758.00154593977,77933.70362451921,77933.70362451921,23735.344299334025,101669.04792385324,101669.04792385324,101669.04792385324,126063.3691770646,91734.14051332555,56823.09413541266,38790.05153101432,24394.321253211358,0.0,63184.37278422568,20735.173065229654,1525.5170097396772,0.0,0.8848821912245297,2.839127305382868,0.0014959135982669303,348242.6798813211,1550286.2194333423,4.451741009923511,1550286.2194333423,4.451741009923511,0.85,0.0955526597239856,4.027634451161993,1.2680459602782506,1.0,0.0,4.027634451161013,1.2860400166090344,1.2863573347116946,3.13181114051323,19359.75580252344,1974.1456871126675,4632.441516551485,4632.441516551485,5.123722385815085,4.167515422404482,-3.1633550584880386,7.3308704808925205,3.221617142308621,3.221617142308621,0.920462040659606,0.0,0.0,0.0002467276130726481,8.223781513146942e-05,0.0001644897979411787,0.0006625047770525665,0.09555265972324622,0.07189345263136368,0.023659207091882545,0.09555262787053782,0.07189345263191999,0.023659207092065617,0.3778467256422655,0.3778467256422655,0.12434447927821715,0.0,1.2293679422817831,6.331178442152634,3.410605131648481e-13,3.410605131648481e-13,7.115108641779898,3.410605131648481e-13,24394.321253211358,20735.173065229654,0.85,1.0565587439463555,0.6809066126766488,42257.704602238395,25750.0,0.0,5751.140215194976,-5751.140215194976,0.10644354078271094,0.5322177039135548,4577.674657524799,1173.465557670177,5751.140215194976,2.0026715491811635,0.806390460475083,1.4489209554949287,1.4484553040845107,1.2701522791310627,0.0002460909417742421,0.003308727037515254,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48008.84481743337,19998.859784805023,,,,,,,,,,,,,,,,,,3.0,15433.156582463294,1525.5170097396772,0.3778467256422655,0.12434447927821715,6.112874298809886,3.221617142308621
1241.0,-29.470434315009328,4.1845043558246005,34.98642119414183,23.881565406359755,4.63061284799711,-26.060254641158092,-39.631337591540046,1.2204331741459817,-5.458238888150845,-5.4582388881511585,39.89774646645712,43018.72673306891,23711.327989585752,23711.327989585752,66730.05472265466,77935.20463994006,77935.20463994006,23711.327989585752,101646.53262952581,101646.53262952581,101646.53262952581,126027.35341859612,91740.91373576564,56824.435828894966,38796.08656318964,24380.820789070305,0.0,63176.90735225994,20723.69767070976,1524.5170097396772,0.0,0.8849422466302269,2.8399916240239795,0.0014959135982669303,348365.75420159206,1550129.0743620016,4.449717159812942,1550129.0743620016,4.449717159812942,0.85,0.09552554217263987,4.027634451161993,1.268059137365781,1.0,0.0,4.027634451159272,1.2860030647480747,1.286320248638171,3.1319011296065598,19361.18523688346,1974.2914488518975,4632.441516551485,4632.441516551485,5.118538011730174,4.1845043558246005,-3.1634186572726124,7.347923013097213,3.210888456726306,3.210888456726306,0.9173967019218017,0.0,0.0,0.0002466303438392073,8.220969570588567e-05,0.00016442064813332162,0.00066222626690415,0.09552554217187682,0.07188650487297599,0.023639037298900833,0.09552554447924493,0.07188650487355021,0.023639037299089657,0.37789830600467306,0.37789830600467306,0.12426744305653555,0.0,0.8546355681287992,6.491818765629432,3.410605131648481e-13,3.410605131648481e-13,7.153120774768411,3.410605131648481e-13,24380.820789070305,20723.69767070976,0.85,1.0562412362254958,0.680924859034431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483065540476725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.67298128196,1524.5170097396772,0.37789830600467306,0.12426744305653555,6.112874298809886,3.210888456726306
1242.0,-29.47417893292463,4.201337441668005,34.98379762043761,23.8932060887106,4.644724663795926,-26.06221411962184,-39.632328402344115,1.232759850493122,-5.442822516183298,-5.442822516183616,39.89645465181964,43006.58035521479,23730.029698791433,23730.029698791433,66736.61005400622,77925.18686299381,77925.18686299381,23730.029698791433,101655.21656178524,101655.21656178524,101655.21656178524,126033.34694901921,91738.12043890229,56819.51393112328,38798.45167531001,24378.13038723396,0.0,63176.58206254397,20721.410829148866,1523.5170097396772,0.0,0.8850266055256265,2.840881346905309,0.0014959135982669303,348575.9403115785,1550073.4951134005,4.446874599916018,1550073.4951134005,4.446874599916018,0.8500000000000001,0.0955019322869203,4.027634451161993,1.2680371696921071,1.0,0.0,4.027634451166021,1.2859454886869246,1.286262535318302,3.1320413552479582,19360.59573394752,1974.23133628176,4632.441516551485,4632.441516551485,5.122575128904532,4.201337441668005,-3.143831176997339,7.345168618665344,3.2146259773453822,3.2146259773453822,0.9184645649558235,0.0,0.0,0.00024653465426996684,8.22005074102508e-05,0.00016433414685971604,0.0006618778713945067,0.09550193228563614,0.0718804775295285,0.023621454756107635,0.09550189493373178,0.07188047753049505,0.023621454756425256,0.37795020325985146,0.37795020325985146,0.12420248074585692,0.0,0.5782738529918561,6.612065752943295,3.410605131648481e-13,3.410605131648481e-13,7.123872486674202,3.410605131648481e-13,24378.13038723396,20721.410829148866,0.85,1.056350436747874,0.6807361042836862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483292549682538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.614532201029,1523.5170097396772,0.37795020325985146,0.12420248074585692,6.112874298809886,3.2146259773453822
