time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1243.0,-29.477863303897507,4.218018955474281,34.98131124291685,23.904886585101508,4.658877400733934,-26.064115273532913,-39.633268502633996,1.2451293703687707,-5.427386768025542,-5.4273867680259364,39.895200638005555,42994.48523876657,23748.218343246856,23748.218343246856,66742.70358201342,77915.16466615438,77915.16466615438,23748.218343246856,101663.38300940124,101663.38300940124,101663.38300940124,126038.26088410459,91735.31497724901,56814.6355498588,38800.754919322455,24374.87787470335,0.0,63175.632794025805,20718.646193497847,1522.5170097396772,0.0,0.8851108726169777,2.841822534697431,0.0014959135982669303,348786.4903358757,1550019.543654478,4.444035496219576,1550019.543654478,4.444035496219576,0.85,0.09547986319373508,4.027634451161993,1.268015274549835,1.0,0.0,4.027634451161381,1.2858877137719837,1.2862046251293608,3.1321820778172405,19360.003663730076,1974.1709619217652,4632.441516551485,4632.441516551485,5.12650149136166,4.218018955474281,-3.124285701188992,7.3423046566632735,3.2183447988345173,3.2183447988345173,0.9195270853812907,0.0,0.0,0.00024644053762342154,8.219179025681333e-05,0.0001642487473666082,0.0006615339134539538,0.0954798631892882,0.07187412405803142,0.023605739131256777,0.09547991909755885,0.0718741240613789,0.02360573913235619,0.37800001059373495,0.37800001059373495,0.12414717756398069,0.0,0.3808795445291935,6.7028491421442595,3.979039320256561e-13,3.979039320256561e-13,7.096610431612248,3.979039320256561e-13,24374.87787470335,20718.646193497847,0.85,1.0564627630975614,0.68055488069179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483515959335964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.557167211626,1522.5170097396772,0.37800001059373495,0.12414717756398069,6.112874298809886,3.2183447988345173
1244.0,-29.48148772613595,4.234552285925456,34.97895385918399,23.916564077977114,4.6730092517786,-26.06596456460544,-39.63415887029839,1.257486090248509,-5.411969956123869,-5.411969956124228,39.89398242947545,42982.44401031745,23766.000345859007,23766.000345859007,66748.44435617645,77905.21510544643,77905.21510544643,23766.000345859007,101671.21545130544,101671.21545130544,101671.21545130544,126042.48210179595,91732.54945443997,56809.77835931272,38803.078994585834,24371.266650490503,0.0,63174.34564507633,20715.576652916927,1521.5170097396772,0.0,0.8851948576960197,2.842792651034605,0.0014959135982669303,348996.88171373267,1549967.1340060446,4.441206254895472,1549967.1340060446,4.441206254895472,0.85,0.09545875628795897,4.027634451161993,1.267993366220035,1.0,0.0,4.027634451163278,1.2858300008130008,1.286146778933241,3.132322662105731,19359.4200222859,1974.1114470574457,4632.441516551485,4632.441516551485,5.130340072496169,4.234552285925456,-3.104809689685169,7.3393619756106245,3.2220459512355237,3.2220459512355237,0.9205845574958639,0.0,0.0,0.0002463479846513743,8.218353504094374e-05,0.00016416444961043055,0.0006611943929070171,0.09545875628770747,0.07186722577668403,0.023591530511023442,0.09545883678932376,0.07186722577687338,0.023591530511085597,0.37804643869695526,0.37804643869695526,0.12409960168514637,0.0,0.24542931984711913,6.770801971335231,3.410605131648481e-13,3.410605131648481e-13,7.073072904339597,3.410605131648481e-13,24371.266650490503,20715.576652916927,0.85,1.0565751599736384,0.680378143555293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483735780972558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.500884348703,1521.5170097396772,0.37804643869695526,0.12409960168514637,6.112874298809886,3.2220459512355237
1245.0,-29.48506846185932,4.250825834065125,34.9767695243216,23.923596320115053,4.681780286148173,-26.06831061172082,-39.63583535570649,1.2650224360096416,-5.4022797815938475,-5.402279781594236,39.89430471524495,42973.85917945398,23797.174223239617,23797.174223239617,66771.0334026936,77898.16262035855,77898.16262035855,23797.174223239617,101695.33684359817,101695.33684359817,101695.33684359817,126073.24297581596,91730.49311789387,56806.1896769892,38804.78160100519,24377.90613221778,0.0,63182.68773322297,20721.220212385113,1521.1503727258143,0.0,0.8852436387604525,2.84304555357479,0.0014959135982669303,349129.1733461322,1549980.999222649,4.43956311174825,1549980.999222649,4.43956311174825,0.85,0.09544953445266945,4.027634451161993,1.2679789363173772,1.0,0.0,4.027634451161245,1.285794876556477,1.2861115284880509,3.132408228245949,19358.986048923776,1974.06719409011,4632.441516551485,4632.441516551485,5.13706954274835,4.250825834065125,-3.0897695731212074,7.340595407186333,3.2257302041807523,3.2257302041807523,0.9216372011945007,0.0,0.0,0.0002462565786973014,8.21679932626533e-05,0.00016408858543464808,0.0006608888397390267,0.09544953445191708,0.07186819857276344,0.023581335879153634,0.09544958420685766,0.07186819857332993,0.023581335879339513,0.3780888388839305,0.3780888388839305,0.12405820764874559,0.0,0.16546845673980215,6.817704559896242,3.979039320256561e-13,3.979039320256561e-13,7.024437458284581,3.979039320256561e-13,24377.90613221778,20721.220212385113,0.85,1.0567931786096494,0.6801524392394168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483952032073717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.445679646396,1521.1503727258143,0.3780888388839305,0.12405820764874559,6.112874298809886,3.2257302041807523
1246.0,-29.48862332929241,4.266732974981028,34.974798903994426,23.926103591825836,4.68529593565387,-26.07115892890124,-39.63830281337721,1.267831535262597,-5.391928271398285,-5.398226306961321,39.89615713388593,42968.673151594776,23841.143090091697,23841.143090091697,66809.81624168647,77894.06735914634,77894.06735914634,23841.143090091697,101735.21044923805,101735.21044923805,101735.21044923805,126129.81631577,91729.25591739855,56803.86170984652,38805.9935639467,24394.605866531965,0.0,63200.599430478665,20735.41498655217,1521.4304986086302,0.0,0.8852577557606186,2.8425420849137666,0.0014959135982669303,349184.52363213093,1550060.694865553,4.439087616891509,1550060.694865553,4.439087616891509,0.85,0.09545175420203678,4.027634451161993,1.2679720062715933,1.0,0.0,4.027634451160405,1.2857819018836538,1.286098433974563,3.13243983700623,19358.724947666007,1974.0405691715325,4632.441516551485,4632.441516551485,5.146561053152741,4.266732974981028,-3.0791509345433337,7.345883909524361,3.229363645012761,3.229363645012761,0.9226753271465032,0.0,0.0,0.000246165863991083,8.214512375545905e-05,0.00016402074023562396,0.0006606155840780912,0.09545175420256696,0.07187686863597222,0.023574885566594744,0.09545177770535343,0.071876868635573,0.02357488556646379,0.3781267849918643,0.3781267849918643,0.12402175908629162,0.0,0.13374256027543652,6.842972382621838,3.979039320256561e-13,0.006298035563020221,6.952032083524102,3.979039320256561e-13,24394.605866531965,20735.41498655217,0.85,1.0571073192933553,0.6798776204466348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484165682660637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.391229316536,1521.4304986086302,0.3781267849918643,0.12402175908629162,6.112874298809886,3.229363645012761
1247.0,-29.492133741718796,4.282408818463041,34.97297199356519,23.93362111123281,4.694613218492435,-26.07338705375769,-39.63983663180841,1.2758665305315227,-5.2603170629134866,-5.387965709154139,39.89639941607155,42959.80160586384,23868.89878215839,23868.89878215839,66828.70038802223,77886.76823927685,77886.76823927685,23868.89878215839,101755.66702143523,101755.66702143523,101755.66702143523,126154.97005913612,91727.14568915509,56800.17905574268,38807.74070379157,24399.30303770088,0.0,63207.04374149245,20739.407582045747,1521.5011903523368,0.0,0.8853097439423866,2.8419406629657695,0.0014959135982669303,349324.66311376164,1550071.1186749346,4.437336616482003,1550071.1186749346,4.437336616482003,0.85,0.09544155957145423,4.027634451161993,1.267956897760742,1.0,0.0,4.027634451160588,1.2857444401522813,1.2860608478764046,3.1325311044588044,19358.27960089269,1973.9951564390174,4632.441516551485,4632.441516551485,5.152552643541423,4.282408818463041,-3.063951284299022,7.346360102762063,3.232913675579167,3.232913675579167,0.9236896215940478,0.0,0.0,0.0002460763139154721,8.213091060220958e-05,0.0001639454033132625,0.0006603121544941436,0.09544155957053346,0.07187539616913151,0.023566163401401947,0.09544162088852655,0.07187539616982493,0.023566163401629293,0.37815988659582994,0.37815988659582994,0.12398926690299512,0.0,0.13027986596478058,6.853581995807417,3.979039320256561e-13,0.12764864624062966,6.916179538349127,3.979039320256561e-13,24399.30303770088,20739.407582045747,0.85,1.0572983077857876,0.6796679462112345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484377795712622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.337177856896,1521.5011903523368,0.37815988659582994,0.12398926690299512,6.112874298809886,3.232913675579167
1248.0,-29.495605430492,4.297820510643916,34.97129769265126,23.93960306597876,4.702136954335044,-26.07575968547187,-39.6416102774441,1.2822912093149612,-5.124333255933664,-5.3796375001929855,39.89718838665042,42952.09493468182,23900.596938294904,23900.596938294904,66852.69187297672,77880.51385392658,77880.51385392658,23900.596938294904,101781.11079222147,101781.11079222147,101781.11079222147,126188.44554611883,91725.33843360611,56796.91951436148,38809.35435471626,24407.334753897358,0.0,63216.68910861362,20746.234540812755,1521.8060179366555,0.0,0.8853497602294765,2.8410512159196815,0.0014959135982669303,349438.44244489935,1550105.0632584442,4.435988932450871,1550105.0632584442,4.435988932450871,0.8500000000000001,0.09543502887549102,4.027634451161993,1.2679443240026016,1.0,0.0,4.027634451161743,1.2857145227963342,1.2860308093243822,3.132603995482749,19357.89819408051,1973.9562637680056,4632.441516551485,4632.441516551485,5.159395289265768,4.297820510643916,-3.050325044700276,7.348145555344193,3.2364204433212094,3.2364204433212094,0.9246915552346312,0.0,0.0,0.0002459877811880345,8.211447792049946e-05,0.00016387330326753503,0.0006600217618660413,0.09543502887363937,0.07187600604459826,0.023559022829041116,0.0954351792860966,0.07187600604599281,0.0235590228294982,0.3781882401771241,0.3781882401771241,0.12395993982302458,0.0,0.15357096768991596,6.854735470088656,3.979039320256561e-13,0.25530424425932097,6.8757050794479255,3.979039320256561e-13,24407.334753897358,20746.234540812755,0.85,1.057516501032125,0.6794423361983595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484587262016106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.283898483645,1521.8060179366555,0.3781882401771241,0.12395993982302458,6.112874298809886,3.2364204433212094
1249.0,-29.49903793243978,4.312981605617071,34.969762626568006,23.94581091301518,4.709923239514879,-26.078070784288588,-39.64331784574313,1.2889560913632352,-4.991140813188565,-5.3709883360614805,39.89789338496684,42944.284171665175,23930.668603221442,23930.668603221442,66874.95277488662,77874.110973552,77874.110973552,23930.668603221442,101804.77957677344,101804.77957677344,101804.77957677344,126219.09386988086,91723.47317323343,56793.64637134478,38810.91866876517,24414.31429310742,0.0,63225.23296187259,20752.167149141307,1522.0407755824342,0.0,0.8853917232793084,2.840240561842402,0.0014959135982669303,349556.6374356099,1550135.3955038802,4.434575772543936,1550135.3955038802,4.434575772543936,0.85,0.09542751176942237,4.027634451161993,1.267931467262097,1.0,0.0,4.02763445116232,1.285683479418493,1.285999645800822,3.1326796335468727,19357.50454581476,1973.916122816126,4632.441516551485,4632.441516551485,5.16588682614089,4.312981605617071,-3.0365675155484455,7.349549121165516,3.239873651826545,3.239873651826545,0.9256781862361557,0.0,0.0,0.00024590027662361915,8.209866031140615e-05,0.000163801616312213,0.0006597330330150874,0.09542751176668668,0.07187530505782858,0.023552206708858103,0.09542718883080203,0.07187530505988907,0.023552206709533296,0.37821222874092975,0.37821222874092975,0.12393314482571482,0.0,0.19685295743124698,6.848770195318423,3.979039320256561e-13,0.3798475228729217,6.841892117789257,3.979039320256561e-13,24414.31429310742,20752.167149141307,0.85,1.0577256839087483,0.6792269820114754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484794423356029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.231277860497,1522.0407755824342,0.37821222874092975,0.12393314482571482,6.112874298809886,3.239873651826545
1250.0,-29.50243214175133,4.327895742422915,34.96836052372371,23.951957921404414,4.717624511156502,-26.080355910962627,-39.64500610074026,1.295548280367862,-4.859680958843569,-5.362490658907474,39.89869442089919,42936.559717378776,23960.30358329873,23960.30358329873,66896.8633006775,77867.80626108457,77867.80626108457,23960.30358329873,101828.10984438329,101828.10984438329,101828.10984438329,126249.58923765286,91721.65622705655,56790.40968335123,38812.49615967258,24421.479393269576,0.0,63233.97555294215,20758.25748427914,1522.2877654872975,0.0,0.8854325417545339,2.839437848171464,0.0014959135982669303,349672.7928474819,1550169.860270344,4.433201244074163,1550169.860270344,4.433201244074163,0.85,0.09542012475643614,4.027634451161993,1.2679187528369948,1.0,0.0,4.027634451161904,1.2856527760068857,1.2859688236238624,3.1327544468666257,19357.12109387316,1973.8770215999511,4632.441516551485,4632.441516551485,5.172284096343095,4.327895742422915,-3.0230331060447275,7.3509288484676425,3.243276949661187,3.243276949661187,0.9266505570460534,0.0,0.0,0.0002458137764470632,8.208302437492239e-05,0.00016373075207214084,0.0006594476177604173,0.09542012475582937,0.07187422743699005,0.02354589731883932,0.09542009902176611,0.07187422743744709,0.023545897318989054,0.37823229418895155,0.37823229418895155,0.12390837549453368,0.0,0.2559927394374881,6.8379038451229235,3.979039320256561e-13,0.5028097000638923,6.811122144575677,3.979039320256561e-13,24421.479393269576,20758.25748427914,0.85,1.0579259443314397,0.6790109168674754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448499925190443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.179326557129,1522.2877654872975,0.37823229418895155,0.12390837549453368,6.112874298809886,3.243276949661187
1251.0,-29.5057883679086,4.342566678074051,34.967084023970884,23.95798918968069,4.725189107577617,-26.082620522028193,-39.64667961755765,1.3020212616973477,-4.7295112503287555,-5.354133905186275,39.899547234612264,42928.93924226526,23989.487721863705,23989.487721863705,66918.42696412897,77861.58659578738,77861.58659578738,23989.487721863705,101851.07431765107,101851.07431765107,101851.07431765107,126279.66560387146,91719.85363696946,56787.206283447915,38814.05261502394,24428.59128622038,0.0,63242.643901244315,20764.302593287324,1522.5330662443307,0.0,0.8854724327200623,2.8386381650254466,0.0014959135982669303,349787.0515154884,1550206.5534249877,4.431858031075073,1550206.5534249877,4.431858031075073,0.8500000000000001,0.09541272005784254,4.027634451161993,1.267906210948714,1.0,0.0,4.027634451163141,1.2856226304205258,1.2859385606945073,3.1328279044407905,19356.74067166936,1973.838229331052,4632.441516551485,4632.441516551485,5.178584043889266,4.342566678074051,-3.0097123188709083,7.352278996944959,3.2466310169403116,3.2466310169403116,0.9276088619829462,0.0,0.0,0.00024572827181805273,8.206752765430351e-05,0.00016366074416374922,0.0006591656514967255,0.09541272005769873,0.0718727426717856,0.02353997738591312,0.09541289546554343,0.07187274267189393,0.02353997738594861,0.37824891983558734,0.37824891983558734,0.12388522669625543,0.0,0.32760108428425383,6.823724355622119,3.410605131648481e-13,0.6246226548575464,6.78341116913316,3.410605131648481e-13,24428.59128622038,20764.302593287324,0.85,1.0581219069307812,0.6787973524525691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485201800833911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.128027966171,1522.5330662443307,0.37824891983558734,0.12388522669625543,6.112874298809886,3.2466310169403116
1252.0,-29.509105601900078,4.356999832658463,34.965926304116216,23.964021575544052,4.732742534850949,-26.084851152342875,-39.64832505499942,1.3084880852514917,-4.60126570921949,-5.345830894136588,39.900452649299375,42921.37180979857,24018.021449869655,24018.021449869655,66939.39325966823,77855.41669557148,77855.41669557148,24018.021449869655,101873.43814544113,101873.43814544113,101873.43814544113,126309.0844763807,91718.08054882697,56784.035662882954,38815.60542882668,24435.64633093956,0.0,63251.25175976624,20770.299381298624,1522.7745810139704,0.0,0.8855118424506956,2.8378604942025456,0.0014959135982669303,349900.60440626286,1550245.510507083,4.4305311022187395,1550245.510507083,4.4305311022187395,0.85,0.09540523658416479,4.027634451161993,1.2678937690658496,1.0,0.0,4.027634451163427,1.285592512991637,1.285908327246458,3.1329012968420993,19356.366475614726,1973.8000719526779,4632.441516551485,4632.441516551485,5.184743588031161,4.356999832658463,-2.996537152185763,7.353536984844226,3.2499365754324425,3.2499365754324425,0.9285533072664122,0.0,0.0,0.0002456437874919942,8.205229358471324e-05,0.00016359149390728095,0.000658886736778022,0.09540523545818369,0.07187087288798527,0.023534362570198426,0.09540613319490086,0.07187087373621152,0.023534362847953266,0.37826258539976304,0.37826258539976304,0.1238633743242995,0.0,0.4087953258255652,6.807397615615059,3.410605131648481e-13,0.7445651849171213,6.758386644841664,3.410605131648481e-13,24435.64633093956,20770.299381298624,0.85,1.058309383566192,0.6785853341340607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485402088431134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.077377164094,1522.7745810139704,0.37826258539976304,0.1238633743242995,6.112874298809886,3.2499365754324425
1253.0,-29.512387382962203,4.37119577248517,34.96488040932549,23.96975120007994,4.739946648551853,-26.087084797898644,-39.64998945649711,1.3146440634883076,-4.473185414900115,-5.337814400410849,39.901393367541765,42914.037320352705,24046.487220795232,24046.487220795232,66960.52454114794,77849.4353455363,77849.4353455363,24046.487220795232,101895.92256633153,101895.92256633153,101895.92256633153,126338.56127151004,91716.34029946206,56780.942274278466,38817.10891687065,24442.638705178517,0.0,63259.747622049166,20776.24289940174,1523.0173275570928,0.0,0.8855496374865324,2.8370530401419316,0.0014959135982669303,350010.26631105854,1550285.9873714126,4.429258614927751,1550285.9873714126,4.429258614927751,0.85,0.09539790169237533,4.027634451161993,1.2678817612724385,1.0,0.0,4.027634451160878,1.2855638510274994,1.2858795508203502,3.1329711456516667,19355.999209921152,1973.762621274457,4632.441516551485,4632.441516551485,5.1908884623536675,4.37119577248517,-2.983682746474212,7.354878518959382,3.2531948548621967,3.2531948548621967,0.9294842442463419,0.0,0.0,0.00024556023242163226,8.203688659827478e-05,0.00016352334582335747,0.0006586122612074312,0.09539790169091121,0.07186885030562709,0.02352905138528412,0.09539826337188737,0.07186885030673008,0.02352905138564524,0.3782737431784469,0.3782737431784469,0.12384255909340142,0.0,0.497779562127846,6.789877117647677,3.410605131648481e-13,0.8646289855107057,6.735524878654132,3.410605131648481e-13,24442.638705178517,20776.24289940174,0.85,1.0585012912351373,0.6783782568458276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485600054300656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.02739563087,1523.0173275570928,0.3782737431784469,0.12384255909340142,6.112874298809886,3.2531948548621967
1254.0,-29.51563277487902,4.385160170105264,34.9639394390375,23.975478030648105,4.747131306072529,-26.08928763549808,-39.65163007434455,1.320786166691928,-4.3469286656021495,-5.329831644411758,39.90235683701284,42906.762290490115,24074.27228558877,24074.27228558877,66981.03457607888,77843.52152163426,77843.52152163426,24074.27228558877,101917.79380722303,101917.79380722303,101917.79380722303,126367.22420501945,91714.6450047945,56777.88577365173,38818.62136793641,24449.430397796423,0.0,63268.05176573283,20782.015838126958,1523.2477024714738,0.0,0.8855871645858144,2.8362684724229448,0.0014959135982669303,350119.4935083739,1550327.4439949028,4.427995220888274,1550327.4439949028,4.427995220888274,0.85,0.0953904412147239,4.027634451161993,1.267869843593799,1.0,0.0,4.0276344511614255,1.2855352533679751,1.2858508399436142,3.13304084085597,19355.64143155648,1973.726138034546,4632.441516551485,4632.441516551485,5.196886393400237,4.385160170105264,-2.9709565150231034,7.3561166851283675,3.256405629764351,3.256405629764351,0.9304016085041003,0.0,0.0,0.00024547762957608427,8.202170238885977e-05,0.0001634559271872245,0.0006583407235858916,0.0953904412127776,0.07186651520370932,0.023523926009068274,0.09539034999245494,0.07186651520517566,0.02352392600954824,0.37828281142292774,0.37828281142292774,0.12382257357534962,0.0,0.5925613838639947,6.7717592715101205,3.979039320256561e-13,0.9829029788095909,6.714946440927861,3.979039320256561e-13,24449.430397796423,20782.015838126958,0.85,1.0586865362014681,0.6781742300104968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448579590948368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.978013763528,1523.2477024714738,0.37828281142292774,0.12382257357534962,6.112874298809886,3.256405629764351
1255.0,-29.518842378831863,4.3988970106768885,34.963097896873116,23.98113707257437,4.754241836198988,-26.09146566595434,-39.65325158843768,1.3268651233217408,-4.222756815411628,-5.32195836325503,39.90337019556722,42899.56346833007,24101.579131405015,24101.579131405015,67001.14259973509,77837.63367272323,77837.63367272323,24101.579131405015,101939.21280412824,101939.21280412824,101939.21280412824,126395.43216194,91712.93125341083,56774.861049018706,38820.07800488014,24456.21935781175,0.0,63276.29736269189,20787.786454139987,1523.4788957292055,0.0,0.8856239356740754,2.8355013015553863,0.0014959135982669303,350227.24898213905,1550371.0481737482,4.42675734877732,1550371.0481737482,4.42675734877732,0.85,0.09538306805243273,4.027634451161993,1.2678580484492707,1.0,0.0,4.027634451162011,1.2855069508000443,1.285822425438991,3.133109819947194,19355.27975804967,1973.6892576006762,4632.441516551485,4632.441516551485,5.202781091847843,4.3988970106768885,-2.958413673963798,7.357310684640686,3.2595702160005544,3.2595702160005544,0.9313057760001584,0.0,0.0,0.0002453959627925855,8.200669754081846e-05,0.00016338926525176703,0.000658072233678062,0.09538306804993868,0.07186406996539035,0.02351899808454833,0.09538298264002176,0.07186406996726942,0.02351899808516331,0.3782901601205918,0.3782901601205918,0.12380325182757486,0.0,0.6916248413019161,6.75338307695705,3.979039320256561e-13,1.0992015478433927,6.695316834944549,3.979039320256561e-13,24456.21935781175,20787.786454139987,0.85,1.0588663590047447,0.6779720883861944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485989597941857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.929251499361,1523.4788957292055,0.3782901601205918,0.12380325182757486,6.112874298809886,3.2595702160005544
1256.0,-29.522016053859385,4.412410184562833,34.962350354865706,23.986735136155062,4.761268925771702,-26.093619706651143,-39.654854068625696,1.33287257856338,-4.100398196165372,-5.314193992758533,39.90442442805107,42892.44194834215,24128.419133686682,24128.419133686682,67020.86108202883,77831.83676245657,77831.83676245657,24128.419133686682,101960.25589614325,101960.25589614325,101960.25589614325,126423.2224495236,91711.26012933873,56771.86531522395,38821.549793460865,24462.96655338035,0.0,63284.516346841214,20793.521570373297,1523.708704008975,0.0,0.8856599871647448,2.8347477845980253,0.0014959135982669303,350333.5393751819,1550416.4121157504,4.425543768606655,1550416.4121157504,4.425543768606655,0.85,0.09537578570667071,4.027634451161993,1.2678464175993578,1.0,0.0,4.027634451162602,1.285478982406802,1.2857943464025356,3.1331779875708694,19354.927080695627,1973.6532945190893,4632.441516551485,4632.441516551485,5.208575013300661,4.412410184562833,-2.9460521403374402,7.358462324900273,3.2626894298565037,3.2626894298565037,0.9321969799590011,0.0,0.0,0.0002453152348118898,8.199187131787557e-05,0.00016332336349401423,0.0006578068054881448,0.09537578570608428,0.07186155109440359,0.023514234611680687,0.09537590171958649,0.07186155109484545,0.023514234611825273,0.3782961054291012,0.3782961054291012,0.12378446109602172,0.0,0.7937823331815821,6.735014007651557,3.979039320256561e-13,1.2137957965931605,6.676757173314002,3.979039320256561e-13,24462.96655338035,20793.521570373297,0.85,1.0590404249075709,0.6777715059598949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486181155389946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.881098007678,1523.708704008975,0.3782961054291012,0.12378446109602172,6.112874298809886,3.2626894298565037
1257.0,-29.52515814050604,4.425704031384999,34.96169175149424,23.992297367099695,4.768253146620276,-26.09574960464627,-39.65643761968238,1.3388446107175949,-3.980316317707377,-5.306511244470783,39.90551930055026,42885.37897462923,24154.7383813409,24154.7383813409,67040.11735597013,77826.06849789039,77826.06849789039,24154.7383813409,101980.80687923128,101980.80687923128,101980.80687923128,126450.48186641501,91709.58752829416,56768.89800485937,38822.98835937198,24469.674987183724,0.0,63292.6633465557,20799.223739106164,1523.936736242055,0.0,0.8856954606618703,2.834017387191672,0.0014959135982669303,350438.73732403177,1550463.525871876,4.424349710055729,1550463.525871876,4.424349710055729,0.85,0.09536859562975311,4.027634451161993,1.267834820267745,1.0,0.0,4.027634451161871,1.28545117941686,1.2857664338783628,3.133245754995623,19354.57409163837,1973.6172996526204,4632.441516551485,4632.441516551485,5.2142565200310065,4.425704031384999,-2.933849528002947,7.359553559387946,3.2657640656632245,3.2657640656632245,0.9330754473323498,0.0,0.0,0.00024523533443674577,8.19772226622223e-05,0.00016325811177452348,0.0006575439954147261,0.09536859467871171,0.07185898680111157,0.023509607877600144,0.09536941688818898,0.07185898751770876,0.02350960811204435,0.37830091620775547,0.37830091620775547,0.12376609517744587,0.0,0.8979746367757571,6.716748533965529,3.979039320256561e-13,1.3261949267633781,6.658740478546463,3.979039320256561e-13,24469.674987183724,20799.223739106164,0.85,1.059208347559897,0.6775726712559489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448637057325348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.833557305332,1523.936736242055,0.37830091620775547,0.12376609517744587,6.112874298809886,3.2657640656632245
1258.0,-29.528262586134897,4.438778678171919,34.96111657911231,23.99756738394501,4.774887457267755,-26.09788060414935,-39.65804352248085,1.3445054752819026,-3.8605124534029756,-5.299112143039468,39.90663179607067,42878.57284031641,24181.042385569646,24181.042385569646,67059.61522588605,77820.53401876631,77820.53401876631,24181.042385569646,102001.57640433595,102001.57640433595,102001.57640433595,126477.8684666463,91707.99189223172,56766.03071378058,38824.40130939015,24476.29206231034,0.0,63300.69337170049,20804.848252963788,1524.1646057752469,0.0,0.885729403149611,2.833258895096251,0.0014959135982669303,350540.0748070005,1550511.399077375,4.423207246506841,1550511.399077375,4.423207246506841,0.85,0.095361662069684,4.027634451161993,1.2678237965935848,1.0,0.0,4.027634451162004,1.2854248327694502,1.2857399793189221,3.1333099754144684,19354.237345424302,1973.5829610952062,4632.441516551485,4632.441516551485,5.219934736180042,4.438778678171919,-2.921957694777571,7.360736372949489,3.268795059762183,3.268795059762183,0.9339414456463381,0.0,0.0,0.00024515641478172536,8.196236971224418e-05,0.00016319404506948118,0.0006572859581463254,0.09536166206828885,0.07185652553966396,0.02350513652862489,0.09536180324749867,0.07185652554071523,0.02350513652896876,0.37830481340128036,0.37830481340128036,0.12374806910925186,0.0,1.0038742483501437,6.6988155294121725,3.410605131648481e-13,1.4385996896364759,6.641576304311116,3.410605131648481e-13,24476.29206231034,20804.848252963788,0.85,1.0593820012699269,0.677379196915494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486558110443406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.786543634382,1524.1646057752469,0.37830481340128036,0.12374806910925186,6.112874298809886,3.268795059762183
1259.0,-29.53133522593087,4.451641778272741,34.960619938357276,24.002988694142573,4.781691673578596,-26.099965987466884,-39.65959337130187,1.350322435068411,-3.7441347369289133,-5.291625832874627,39.90776846521089,42871.67187126376,24206.427987901745,24206.427987901745,67078.09985916551,77814.9242077014,77814.9242077014,24206.427987901745,102021.35219560315,102021.35219560315,102021.35219560315,126504.1002101922,91706.37685423107,56763.124517606215,38825.835929583176,24482.748014589062,0.0,63308.583944172235,20810.335812400703,1524.37995319165,0.0,0.8857636958530113,2.8325589773293522,0.0014959135982669303,350642.63010421576,1550560.3136824684,4.422053055048158,1550560.3136824684,4.422053055048158,0.85,0.09535463091701558,4.027634451161993,1.2678124998277056,1.0,0.0,4.027634451161008,1.2853977545460222,1.285712794077298,3.1333759818060956,19353.896504586533,1973.5482050023743,4632.441516551485,4632.441516551485,5.225414697932694,4.451641778272741,-2.910094844977403,7.3617366232501436,3.271782084928545,3.271782084928545,0.9347948814081557,0.0,0.0,0.0002450783267157244,8.194803756283946e-05,0.00016313028915288492,0.0006570291726201769,0.09535463001801894,0.07185391634880868,0.02350071366921026,0.0953554073730029,0.07185391702624197,0.02350071389077361,0.37830798771951335,0.37830798771951335,0.12373031492136331,0.0,1.1103104885802964,6.681095786166054,3.979039320256561e-13,1.547491095945702,6.624874686694568,3.979039320256561e-13,24482.748014589062,20810.335812400703,0.85,1.0595419401311734,0.6771857653469161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486743405552152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.740179302267,1524.37995319165,0.37830798771951335,0.12373031492136331,6.112874298809886,3.271782084928545
1260.0,-29.534372192452,4.464292022249452,34.9601974704861,24.008058348577492,4.788090009404893,-26.102059844275207,-39.66118184672666,1.3557776612277956,-3.6280570211572467,-5.284483509794464,39.908935363459335,42865.0865278438,24231.970722794624,24231.970722794624,67097.05725063842,77809.53410100081,77809.53410100081,24231.970722794624,102041.50482379543,102041.50482379543,102041.50482379543,126530.73870298082,91704.80282053736,56760.35524737931,38827.16397017561,24489.233879185387,0.0,63316.39784936099,20815.84879730758,1524.6036088826568,0.0,0.8857961033285893,2.8318240454201633,0.0014959135982669303,350740.49506007,1550610.530358602,4.420962370179225,1550610.530358602,4.420962370179225,0.85,0.09534800606725197,4.027634451161993,1.267801830018871,1.0,0.0,4.02763445116315,1.2853723693650472,1.285687303491495,3.133437863730942,19353.564317379412,1973.5143313342899,4632.441516551485,4632.441516551485,5.230928579716547,4.464292022249452,-2.8985852593382253,7.362877281587678,3.2747270845892467,3.2747270845892467,0.9356363098826419,0.0,0.0,0.00024500116776522625,8.193335061983104e-05,0.00016306781714539522,0.0006567775582105781,0.09534800606595009,0.07185155629845522,0.023496449767494883,0.0953481417993066,0.07185155629943628,0.023496449767815696,0.3783105847200291,0.3783105847200291,0.12371277823771915,0.0,1.2173432756329703,6.663707741246583,3.979039320256561e-13,1.656426488637237,6.608135099955177,3.979039320256561e-13,24489.233879185387,20815.84879730758,0.85,1.0597105888789216,0.6769981866281486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486926806713083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.694348665484,1524.6036088826568,0.3783105847200291,0.12371277823771915,6.112874298809886,3.2747270845892467
1261.0,-29.53737467294717,4.476737381015545,34.95984460767353,24.013311985787027,4.794683555077359,-26.104103142182673,-39.66270585134623,1.3614120242744956,-3.515348170765435,-5.277230305571409,39.910117572163756,42858.38346254396,24256.55694806869,24256.55694806869,67114.94041061265,77804.09880904267,77804.09880904267,24256.55694806869,102060.65575711135,102060.65575711135,102060.65575711135,126556.18178657193,91703.2486928649,56757.533346210854,38828.572607393384,24495.52602946058,0.0,63324.09863685396,20821.197125041494,1524.8124512066875,0.0,0.8858290153788564,2.8311494757852183,0.0014959135982669303,350839.9012644924,1550661.4071633422,4.4198547587502715,1550661.4071633422,4.4198547587502715,0.8500000000000001,0.0953412600714769,4.027634451161993,1.2677908783266325,1.0,0.0,4.0276344511610604,1.2853461445634853,1.2856609742378884,3.1335017949813144,19353.236331178672,1973.480886049637,4632.441516551485,4632.441516551485,5.236235980832398,4.476737381015545,-2.887084231801084,7.363821612816629,3.2776293111526758,3.2776293111526758,0.9364655174721931,0.0,0.0,0.0002449249069847343,8.191926205687921e-05,0.00016300564492785513,0.0006565271512453086,0.09534125923254122,0.07184905730763098,0.023492201924910236,0.09534202903377743,0.07184905793985162,0.023492202131625284,0.3783127281762407,0.3783127281762407,0.12369541555747048,0.0,1.3239982341560221,6.6465162380066545,3.979039320256561e-13,1.761882134806001,6.5919413653110155,3.979039320256561e-13,24495.52602946058,20821.197125041494,0.85,1.0598641252755623,0.6768100041711582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487108082939046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.64913026198,1524.8124512066875,0.3783127281762407,0.12369541555747048,6.112874298809886,3.2776293111526758
1262.0,-29.540346154845647,4.48897581253278,34.959557419118696,24.018183547910326,4.800831809415692,-26.106163058809685,-39.66427731849251,1.3666487133797716,-3.4026296104153175,-5.270348236293034,39.911324590457525,42852.0122543376,24281.388217931824,24281.388217931824,67133.40047226942,77798.91939081554,77798.91939081554,24281.388217931824,102080.30760874736,102080.30760874736,102080.30760874736,126582.15978066163,91701.7576858896,56754.85054941201,38829.896818308436,24501.852171914266,0.0,63331.7489902227,20826.574346127127,1525.0305671569365,0.0,0.8858599243443579,2.830432411144824,0.0014959135982669303,350934.24145723693,1550713.3529599567,4.4188146090295914,1550713.3529599567,4.4188146090295914,0.85,0.09533495771572718,4.027634451161993,1.267780636562966,1.0,0.0,4.027634451163666,1.2853217811246611,1.2856365078465084,3.1335611909087846,19352.92166609564,1973.4487991409546,4632.441516551485,4632.441516551485,5.241596279451262,4.48897581253278,-2.8759542111363467,7.364930023669126,3.2804908144175298,3.2804908144175298,0.9372830898335799,0.0,0.0,0.0002448494550746664,8.190473707471477e-05,0.00016294471799995164,0.000656281759851481,0.09533495771534231,0.0718468568248975,0.023488100890444816,0.09533484217162605,0.07184685682518754,0.02348810089053964,0.37831450912850756,0.37831450912850756,0.12367819207993822,0.0,1.430602656179417,6.629644301582061,3.410605131648481e-13,1.8677186258777283,6.5756171182554795,3.410605131648481e-13,24501.852171914266,20826.574346127127,0.85,1.0600275776788295,0.6766276462845388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44872873049472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.604501496311,1525.0305671569365,0.37831450912850756,0.12367819207993822,6.112874298809886,3.2804908144175298
1263.0,-29.543285594401127,4.501014671691051,34.95933148501256,24.02317807953807,4.80712950440191,-26.10817919602297,-39.665792941208906,1.372023106023718,-3.293281717135187,-5.2633781525196355,39.91253424523121,42845.548317605724,24305.336901007497,24305.336901007497,67150.88521861323,77793.63288232358,77793.63288232358,24305.336901007497,102098.96978333108,102098.96978333108,102098.96978333108,126606.91498967468,91700.20712523416,56752.12256051618,38831.20507190886,24507.9452063436,0.0,63339.15027825246,20831.75342539206,1525.2322377325625,0.0,0.8858912672667085,2.8297728281808623,0.0014959135982669303,351029.8084584833,1550765.4135408734,4.417759905778156,1550765.4135408734,4.417759905778156,0.85,0.09532853562649805,4.027634451161993,1.2677701480826364,1.0,0.0,4.027634451162144,1.2852967721705109,1.2856113968583407,3.133622162888056,19352.59443268528,1973.4154306195574,4632.441516551485,4632.441516551485,5.246766055041543,4.501014671691051,-2.864847868124718,7.365862539815769,3.283310636893588,3.283310636893588,0.938088753398168,0.0,0.0,0.0002447748378509119,8.189073051474486e-05,0.00016288410733616705,0.0006560376422539144,0.0953285356263888,0.07184453615797734,0.02348399946841145,0.09532860295809338,0.07184453615805969,0.02348399946843836,0.37831600800367,0.37831600800367,0.12366107996457906,0.0,1.5363124940546413,6.61286567544397,3.979039320256561e-13,1.9700964353844483,6.559378965402118,3.979039320256561e-13,24507.9452063436,20831.75342539206,0.85,1.060179761231649,0.6764465284011991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44874646807687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.56039365318,1525.2322377325625,0.37831600800367,0.12366107996457906,6.112874298809886,3.283310636893588
1264.0,-29.54619621047429,4.512856582951057,34.95916411179243,24.028112191613786,4.81334059482812,-26.110178050851086,-39.66730192825196,1.3773224351644193,-3.1858805158207133,-5.256542653326151,39.9137879760073,42839.18224956188,24328.9706487987,24328.9706487987,67168.15289836058,77788.45263903255,77788.45263903255,24328.9706487987,102117.42328783125,102117.42328783125,102117.42328783125,126631.55382849163,91698.71612567572,56749.44573604122,38832.52265514945,24514.130540660375,0.0,63346.65319580982,20837.010959561318,1525.441285421878,0.0,0.8859217515318899,2.8291250513484205,0.0014959135982669303,351123.5500068665,1550819.372439136,4.416734145029031,1550819.372439136,4.416734145029031,0.85,0.09532238336655788,4.027634451161993,1.267759839831852,1.0,0.0,4.027634451162564,1.2852721140710135,1.285586637781403,3.1336822818046914,19352.27976916752,1973.3833438704878,4632.441516551485,4632.441516551485,5.251867845902099,4.512856582951057,-2.853930750182535,7.366787333133592,3.286090652427221,3.286090652427221,0.9388830435506346,0.0,0.0,0.00024470097294688694,8.187678747769582e-05,0.0001628241854691911,0.0006557962988781041,0.09532238263044879,0.07184239455009822,0.02347998808035057,0.09532312357512075,0.07184239510488778,0.023479988261670103,0.37831727563001527,0.37831727563001527,0.12364405693895841,0.0,1.6410263695130993,6.596182618513126,3.979039320256561e-13,2.070662137505451,6.542810609622279,3.979039320256561e-13,24514.130540660375,20837.010959561318,0.85,1.0603267814439727,0.6762659128516605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487640147968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.51682867559,1525.441285421878,0.37831727563001527,0.12364405693895841,6.112874298809886,3.286090652427221
1265.0,-29.54907295167767,4.524501520196149,34.959051198668554,24.032761703152232,4.819220784581381,-26.11217949629616,-39.66882984442634,1.3823273291998606,-3.07889335190049,-5.249968682046095,39.91503944349143,42833.04199174406,24352.607530589034,24352.607530589034,67185.64952233309,77783.45983716586,77783.45983716586,24352.607530589034,102136.0673677549,102136.0673677549,102136.0673677549,126656.26024205491,91697.2649631955,56746.8471177737,38833.79760602422,24520.192874299995,0.0,63353.99048032422,20842.163943154996,1525.6482491711106,0.0,0.8859508957926238,2.828453339505732,0.0014959135982669303,351213.72351606487,1550873.2353435345,4.415753518448706,1550873.2353435345,4.415753518448706,0.85,0.09531648307806102,4.027634451161993,1.2677499700663617,1.0,0.0,4.0276344511621,1.2852488335301036,1.285563257734579,3.133739044212606,19351.97351294612,1973.3521144270592,4632.441516551485,4632.441516551485,5.2569703132955645,4.524501520196149,-2.843298138918496,7.367799659114645,3.2888313201101416,3.2888313201101416,0.9396660914600404,0.0,0.0,0.0002446279878871101,8.186267177147515e-05,0.00016276531611563493,0.0006555591946416036,0.0953164830779708,0.07184042469300539,0.023476058384965418,0.09531655665116491,0.07184042469307339,0.023476058384987637,0.3783183528694213,0.3783183528694213,0.12362710518512857,0.0,1.7449598348724749,6.579653423521393,3.979039320256561e-13,2.171075330145584,6.526381636240956,3.979039320256561e-13,24520.192874299995,20842.163943154996,0.85,1.0604801530725814,0.6760906719056107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487813898566437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.47374314711,1525.6482491711106,0.3783183528694213,0.12362710518512857,6.112874298809886,3.2888313201101416
1266.0,-29.551917694734442,4.535956707260114,34.95898936215776,24.037577141448878,4.825277781034043,-26.114134465960586,-39.67030904078854,1.3874945522238669,-2.9750988124902165,-5.2433003441232096,39.916301285340495,42826.8385513359,24375.377552323873,24375.377552323873,67202.21610365977,77778.42318557476,77778.42318557476,24375.377552323873,102153.80073789864,102153.80073789864,102153.80073789864,126679.9009477075,91695.82858252399,56744.24394813809,38835.094038206546,24526.100209808857,0.0,63361.1942480154,20847.185178337528,1525.8432836022591,0.0,0.8859804788961332,2.8278371323449365,0.0014959135982669303,351305.2099990419,1550927.5461900558,4.41475817052154,1550927.5461900558,4.41475817052154,0.85,0.09531049724462796,4.027634451161993,1.2677399079827594,1.0,0.0,4.027634451161015,1.285224792190076,1.2855391177747355,3.133797663752454,19351.670376307087,1973.3212030925024,4632.441516551485,4632.441516551485,5.261885652572591,4.535956707260114,-2.832680382860244,7.368637090120358,3.291532303817329,3.291532303817329,0.9404378010906654,0.0,0.0,0.00024455583436368766,8.184900830803976e-05,0.0001627068260556479,0.0006553236180609494,0.09531049654651061,0.07183837376055423,0.023472122785956374,0.09531115577465099,0.07183837428674626,0.023472122957881703,0.378319276011529,0.378319276011529,0.12361021044873136,0.0,1.8474844643302504,6.563150248158763,3.979039320256561e-13,2.2682015316329966,6.510162394610575,3.979039320256561e-13,24526.100209808857,20847.185178337528,0.85,1.0606210457556942,0.6759158986760626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487985630890996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.431239224654,1525.8432836022591,0.378319276011529,0.12361021044873136,6.112874298809886,3.291532303817329
1267.0,-29.5547340096319,4.54721881248734,34.95897528939191,24.041938629839592,4.8308123210177225,-26.11611609172806,-39.671837201435096,1.3921944030747322,-2.8706900109359026,-5.237046234884094,39.91756881910192,42820.96198221961,24398.547372732195,24398.547372732195,67219.5093549518,77773.66392297568,77773.66392297568,24398.547372732195,102172.21129570788,102172.21129570788,102172.21129570788,126704.21641613574,91694.44660758301,56741.74466666825,38836.33548990529,24532.005120427853,0.0,63368.340610333136,20852.204352363675,1526.0467363005953,0.0,0.8860079116742559,2.8271650601633973,0.0014959135982669303,351391.03045625647,1550982.103469027,4.413835212171427,1550982.103469027,4.413835212171427,0.85,0.0953049640042789,4.027634451161993,1.2677305602235722,1.0,0.0,4.027634451161853,1.2852029381119263,1.2855171665665772,3.133850952036364,19351.378721561832,1973.2914625852695,4632.441516551485,4632.441516551485,5.266887295944782,4.54721881248734,-2.822459732883357,7.3696785453706966,3.294195454448619,3.294195454448619,0.941198701271034,0.0,0.0,0.0002444844211983013,8.183489477124259e-05,0.0001626495264270587,0.0006550928361028046,0.09530496339560197,0.07183665167960977,0.023468311715992205,0.09530416023745282,0.0718366521384036,0.023468311865875315,0.3783200664348588,0.3783200664348588,0.12359336132628025,0.0,1.949272292041769,6.546823886806294,3.979039320256561e-13,2.3663562239481735,6.493730657323113,3.979039320256561e-13,24532.005120427853,20852.204352363675,0.85,1.060774334747069,0.6757469356115193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488155456842993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.389280440362,1526.0467363005953,0.3783200664348588,0.12359336132628025,6.112874298809886,3.294195454448619
1268.0,-29.557518704139255,4.55829972636334,34.959006118900604,24.04674048246818,4.836848732889936,-26.118019059697975,-39.673266595322616,1.3973490884070026,-2.771386792349915,-5.230464009274489,39.91884855230114,42814.81271073957,24420.29033487926,24420.29033487926,67235.10304561883,77768.65591582465,77768.65591582465,24420.29033487926,102188.94625070391,102188.94625070391,102188.94625070391,126726.65702269947,91693.00633294164,56739.16312768776,38837.6035613932,24537.710771995557,0.0,63375.31433338876,20857.054156196224,1526.2305206379465,0.0,0.886036974623397,2.826601617213445,0.0014959135982669303,351481.3711821108,1551037.187308617,4.4128574498617965,1551037.187308617,4.4128574498617965,0.85,0.09529910051636688,4.027634451161993,1.2677205662755298,1.0,0.0,4.027634451163109,1.2851789539653153,1.2854930858272167,3.1339094362968316,19351.074763131637,1973.2604674513354,4632.441516551485,4632.441516551485,5.271580925010445,4.55829972636334,-2.8120754841817783,7.370375210545118,3.2968194507042656,3.2968194507042656,0.941948414486933,0.0,0.0,0.0002444138287172708,8.18216954446208e-05,0.00016259213327265003,0.0006548616774568474,0.09529909983845747,0.07183467021743961,0.023464429621017854,0.0952997677742977,0.07183467072843473,0.023464429787932145,0.3783207504077661,0.3783207504077661,0.12357654869498604,0.0,2.0491163668875743,6.530357266732437,3.979039320256561e-13,2.459077216924584,6.4773390783374225,3.979039320256561e-13,24537.710771995557,20857.054156196224,0.85,1.060903661825257,0.6755755480045477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488323589423369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.34779634209,1526.2305206379465,0.3783207504077661,0.12357654869498604,6.112874298809886,3.2968194507042656
