time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1269.0,-29.560274467227696,4.569195217049657,34.959080041265054,24.05110284397381,4.842371109375494,-26.119947396967536,-39.67475228765977,1.4020440390746807,-2.6715285332223857,-5.224328402397808,39.920165402467575,42809.02306984678,24442.541117641573,24442.541117641573,67251.56418748834,77763.94962510772,77763.94962510772,24442.541117641573,102206.4907427493,102206.4907427493,102206.4907427493,126750.11663126343,91691.64796405954,56736.72140863382,38838.807283806345,24543.625888514136,0.0,63382.43317232048,20862.082005237015,1526.4357212756993,0.0,0.8860636081832379,2.825979224113429,0.0014959135982669303,351565.5985043247,1551093.8703256133,4.411961457333923,1551093.8703256133,4.411961457333923,0.85,0.09529383544167636,4.027634451161993,1.267711339951493,1.0,0.0,4.027634451163143,1.2851571211454582,1.2854711579100473,3.13396267654197,19350.788090256086,1973.2312349534334,4632.441516551485,4632.441516551485,5.276384176747745,4.569195217049657,-2.8021088761286426,7.371304093178299,3.299407557744338,3.299407557744338,0.9426878736412394,0.0,0.0,0.00024434398813746194,8.180797833193261e-05,0.00016253600980552934,0.0006546356326471535,0.09529383486115708,0.071833130759752,0.023460704101405078,0.0952944581493466,0.07183313119735144,0.02346070424432492,0.3783213298270653,0.3783213298270653,0.12355976525661733,0.0,2.147887309193891,6.513945540509781,3.979039320256561e-13,2.5527998691754306,6.4602718919239805,3.979039320256561e-13,24543.625888514136,20862.082005237015,0.85,1.0610442171673766,0.6754083257337264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488489837938834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.306851828473,1526.4357212756993,0.3783213298270653,0.12355976525661733,6.112874298809886,3.299407557744338
1270.0,-29.563001853469135,4.579910823766876,34.959193141275506,24.05549167832362,4.847922239032085,-26.121847312086498,-39.67620333479715,1.4067676976091803,-2.5737976102489597,-5.218166392697128,39.9214544120128,42803.21271181663,24464.127193933917,24464.127193933917,67267.33990575054,77759.23427674168,77759.23427674168,24464.127193933917,102223.3614706756,102223.3614706756,102223.3614706756,126772.58865807213,91690.28073907651,56734.25917398841,38840.023961209,24549.22718739652,0.0,63389.251148605515,20866.84310928704,1526.6215876927608,0.0,0.8860904723435071,2.82538964907299,0.0014959135982669303,351650.20421937626,1551149.3564763078,4.411057743929608,1551149.3564763078,4.411057743929608,0.8500000000000001,0.09528843257552952,4.027634451161993,1.267702013622038,1.0,0.0,4.027634451162586,1.2851351531747548,1.285449095759605,3.134016248183905,19350.499548371346,1973.2018118696342,4632.441516551485,4632.441516551485,5.2810439390383666,4.579910823766876,-2.792204044500066,7.372114868266943,3.301958196978649,3.301958196978649,0.9434166277081854,0.0,0.0,0.0002442748848261254,8.179458314371475e-05,0.00016248030168241066,0.0006544112606912711,0.09528843198733043,0.07183147963009512,0.023456952357235314,0.0952890672156899,0.07183148007349853,0.023456952502030982,0.37832181795595826,0.37832181795595826,0.12354300517258902,0.0,2.24519742644884,6.497502458678014,3.410605131648481e-13,2.6443687824481685,6.443750990931221,3.410605131648481e-13,24549.22718739652,20866.84310928704,0.85,1.061178964680518,0.6752440190762254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488654362804683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.266394084461,1526.6215876927608,0.37832181795595826,0.12354300517258902,6.112874298809886,3.301958196978649
1271.0,-29.565703847943812,4.590448436556236,34.95934320357259,24.059764842409663,4.853337701703771,-26.123737938765643,-39.67766024926675,1.4113717924882159,-2.4775010004536853,-5.212149395656151,39.92275725942077,42797.537374823696,24485.48646527609,24485.48646527609,67283.02384009979,77754.6000987917,77754.6000987917,24485.48646527609,102240.0865640678,102240.0865640678,102240.0865640678,126794.91065597067,91688.92950856694,56731.866784447644,38841.180804577,24554.824091902872,0.0,63396.00489647988,20871.60047811744,1526.8098378210316,0.0,0.8861165378023064,2.824803339825396,0.0014959135982669303,351732.83430082037,1551205.4398101186,4.4101809343265534,1551205.4398101186,4.4101809343265534,0.85,0.09528322144227006,4.027634451161993,1.267692952691578,1.0,0.0,4.027634451163896,1.285113744224673,1.2854275936189754,3.134068458346402,19350.214381992162,1973.172732991609,4632.441516551485,4632.441516551485,5.28565474119655,4.590448436556236,-2.7824882201032763,7.372936656659512,3.3044727303667596,3.3044727303667596,0.9441350658190741,0.0,0.0,0.0002442064426138928,8.178113583164051e-05,0.0001624253067822523,0.0006541897613367551,0.09528322088449077,0.07182996626338453,0.02345325462110624,0.09528384397352795,0.07182996668387041,0.023453254758399645,0.3783222202091352,0.3783222202091352,0.12352626377203305,0.0,2.341143945584008,6.481046569839748,3.410605131648481e-13,2.7346483952024414,6.426957446092729,3.410605131648481e-13,24554.824091902872,20871.60047811744,0.85,1.0613133106726058,0.6750825615069644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488817197019097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.226412964517,1526.8098378210316,0.3783222202091352,0.12352626377203305,6.112874298809886,3.3044727303667596
1272.0,-29.568375610793005,4.600810034947687,34.959527456733674,24.06391018247234,4.85859477430427,-26.125617187132114,-39.67911524288354,1.4158363506433667,-2.382208175689243,-5.206270665934051,39.9240533155116,42791.985190860076,24506.60819302592,24506.60819302592,67298.593383886,77750.08949531429,77750.08949531429,24506.60819302592,102256.69768834021,102256.69768834021,102256.69768834021,126817.00122483681,91687.62554670157,56729.521242247254,38842.33811606035,24560.303536496605,0.0,63402.64165255696,20876.258006022115,1526.9938647060553,0.0,0.8861419146211447,2.824215271587529,0.0014959135982669303,351813.5803063128,1551261.232320494,4.409327323208673,1551261.232320494,4.409327323208673,0.85,0.09527812404531324,4.027634451161993,1.2676841219933705,1.0,0.0,4.027634451162829,1.285092987470082,1.2854067448424673,3.1341190796559064,19349.939191281832,1973.1446713487105,4632.441516551485,4632.441516551485,5.290214265083546,4.600810034947687,-2.7729555912312365,7.373765626178923,3.3069514282644943,3.3069514282644943,0.944843265218427,0.0,0.0,0.00024413878354625387,8.17677082886197e-05,0.00016237107525763418,0.0006539713365798642,0.09527812404449619,0.07182853303241753,0.023449591012078667,0.09527821848418697,0.07182853303303348,0.023449591012279766,0.37832254202272636,0.37832254202272636,0.12350953731825492,0.0,2.435824240005445,6.46462970196086,3.410605131648481e-13,2.824062490244785,6.41042352074885,3.410605131648481e-13,24560.303536496605,20876.258006022115,0.85,1.0614477824548485,0.6749243261086476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488978518698477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.186849613427,1526.9938647060553,0.37832254202272636,0.12350953731825492,6.112874298809886,3.3069514282644943
1273.0,-29.57102174831643,4.611000951193016,34.959743887238275,24.0681396908127,4.863947797336553,-26.127463782478376,-39.68053115587679,1.4203898314624592,-2.289591800455014,-5.200363423030394,39.925359110421965,42786.382187988675,24527.090050560397,24527.090050560397,67313.47223854907,77745.53155316539,77745.53155316539,24527.090050560397,102272.62160372578,102272.62160372578,102272.62160372578,126838.33586180427,91686.30271349305,56727.153348170454,38843.49929480288,24565.71425807849,0.0,63409.21355288137,20880.857119366716,1527.1727242265874,0.0,0.8861673965531588,2.8236674330764315,0.0014959135982669303,351894.73260351777,1551317.4456005467,4.408470209607902,1551317.4456005467,4.408470209607902,0.85,0.09527301743921135,4.027634451161993,1.2676751583209267,1.0,0.0,4.027634451161708,1.285071813830197,1.2853854799375573,3.1341707193448602,19349.66001792564,1973.1162035889565,4632.441516551485,4632.441516551485,5.294635660898537,4.611000951193016,-2.7634792005593773,7.374480151752393,3.309394591173509,3.309394591173509,0.9455413117638597,0.0,0.0,0.00024407179042849035,8.175464336133806e-05,0.00016231714706715228,0.0006537541335419904,0.0952730169033221,0.07182708681492937,0.023445930088392734,0.09527363406553208,0.0718270872189406,0.02344593022027075,0.37832279088132786,0.37832279088132786,0.12349282282189909,0.0,2.528890264879692,6.448142977147484,3.410605131648481e-13,2.910771622575396,6.393709279366874,3.410605131648481e-13,24565.71425807849,20880.857119366716,0.85,1.0615724193206035,0.6747660125496766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489138038775151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.147801836083,1527.1727242265874,0.37832279088132786,0.12349282282189909,6.112874298809886,3.309394591173509
1274.0,-29.57363723536352,4.621021534941724,34.95999060652176,24.072188953310274,4.869074716670759,-26.12930539534738,-39.68195737162603,1.4247428766157453,-2.19751846725012,-5.194664461861035,39.926674256687775,42780.95509621587,24547.52995015522,24547.52995015522,67328.48504637109,77741.15932790414,77741.15932790414,24547.52995015522,102288.68927805936,102288.68927805936,102288.68927805936,126859.82897124559,91685.06170333343,56724.85747148787,38844.67136871728,24571.139693186222,0.0,63415.8110619035,20885.46873920829,1527.3566113250645,0.0,0.886191773452181,2.8231033374117978,0.0014959135982669303,351973.037500323,1551374.0630040928,4.407650296232333,1551374.0630040928,4.407650296232333,0.85,0.09526815650802777,4.027634451161993,1.2676665573054926,1.0,0.0,4.027634451161588,1.2850515773242759,1.2853651534167478,3.134220075079244,19349.39811266873,1973.089496685283,4632.441516551485,4632.441516551485,5.299047999299745,4.621021534941724,-2.754235687448788,7.375257222390512,3.311803534299096,3.311803534299096,0.9462295812283131,0.0,0.0,0.00024400558994012281,8.174148531916622e-05,0.0001622641046209566,0.0006535404979583188,0.09526815601307351,0.07182582134913632,0.023442334663937192,0.09526869108165635,0.07182582172229884,0.02344233478572892,0.3783229661933717,0.3783229661933717,0.1234761178914811,0.0,2.6206846401875623,6.431706458081237,3.410605131648481e-13,2.9971459946108894,6.3770644089440225,3.410605131648481e-13,24571.139693186222,20885.46873920829,0.85,1.0616987139161278,0.6746102333131896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489296032167638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.10917836067,1527.3566113250645,0.3783229661933717,0.1234761178914811,6.112874298809886,3.311803534299096
1275.0,-29.576226847652666,4.630874118929774,34.96026488988696,24.076107248570793,4.874063197296092,-26.13113755391137,-39.68338187607003,1.4289739035548048,-2.106711482467176,-5.189076502756659,39.92797061745896,42775.633589417805,24567.68992143399,24567.68992143399,67343.3235108518,77736.81737500145,77736.81737500145,24567.68992143399,102304.50729643545,102304.50729643545,102304.50729643545,126880.8998236625,91683.78450598863,56722.60072040489,38845.75976175971,24576.39252722705,0.0,63422.15228898676,20889.933648142993,1527.5325935910264,0.0,0.8862156458774754,2.8225440846874084,0.0014959135982669303,352049.83048525685,1551429.8732154437,4.406847380318266,1551429.8732154437,4.406847380318266,0.85,0.09526333998469087,4.027634451161993,1.2676581260794775,1.0,0.0,4.027634451161648,1.2850319111197617,1.2853453982017236,3.134268041368996,19349.12857039615,1973.0620110227399,4632.441516551485,4632.441516551485,5.303399909886579,4.630874118929774,-2.7451515587127213,7.376025677642495,3.3141780786486117,3.3141780786486117,0.9469080224710319,0.0,0.0,0.0002439400606627639,8.172834501932012e-05,0.00016221171564344378,0.000653329494307627,0.09526333998440681,0.0718245854054513,0.02343875457895551,0.09526335934520508,0.07182458540566547,0.0234387545790254,0.37832307472283483,0.37832307472283483,0.12345942061381336,0.0,2.7111952073562975,6.415274575522915,3.979039320256561e-13,3.082365020289501,6.3604315373511895,3.979039320256561e-13,24576.39252722705,20889.933648142993,0.85,1.0618265240195253,0.6744588766793678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489452198733836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.071080711883,1527.5325935910264,0.37832307472283483,0.12345942061381336,6.112874298809886,3.3141780786486117
1276.0,-29.578788861739124,4.6405640279323315,34.9605651527627,24.08013342591005,4.879163893255759,-26.132933663054075,-39.68476684587074,1.4333086945327056,-2.0184023898562486,-5.183450089363299,39.92927595840443,42770.26766452433,24587.21091969318,24587.21091969318,67357.4785842175,77732.45809756382,77732.45809756382,24587.21091969318,102319.66901725701,102319.66901725701,102319.66901725701,126901.26056681942,91682.52421570025,56720.3337825069,38846.878259103716,24581.591549562407,0.0,63428.46980866612,20894.352817128045,1527.7041468598832,0.0,0.8862396775411858,2.8220236410132045,0.0014959135982669303,352127.1652177311,1551486.0715696008,4.406039138191082,1551486.0715696008,4.406039138191082,0.85,0.095258501340761,4.027634451161993,1.2676495921006428,1.0,0.0,4.027634451162786,1.2850117584445835,1.2853251573179216,3.134317195694117,19348.862596222447,1973.034889205024,4632.441516551485,4632.441516551485,5.3076138860780615,4.6405640279323315,-2.7361128772911534,7.376676905223485,3.316518644043243,3.316518644043243,0.9475767554409266,0.0,0.0,0.00024387524570188945,8.171557127776137e-05,0.00016215967442412808,0.0006531198912998306,0.09525850085860046,0.07182332809283067,0.023435172765769795,0.09525907380858982,0.07182332845637157,0.02343517288438943,0.3783231191498355,0.3783231191498355,0.12344272945834585,0.0,2.800117094519578,6.398793769329927,3.979039320256561e-13,3.1650476995070562,6.343826435726328,3.979039320256561e-13,24581.591549562407,20894.352817128045,0.85,1.0619439312883214,0.6743071020559398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448960682352036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.033414237845,1527.7041468598832,0.3783231191498355,0.12344272945834585,6.112874298809886,3.316518644043243
1277.0,-29.581328117140487,4.650088096494999,34.9608891578293,24.083751683961623,4.883784342753262,-26.134757305770954,-39.68620476135982,1.4372135313487053,-1.929056248051836,-5.178193360273125,39.93056808932479,42765.22042002145,24607.11177248062,24607.11177248062,67372.33219250207,77728.3914863437,77728.3914863437,24607.11177248062,102335.50325882432,102335.50325882432,102335.50325882432,126922.25347131473,91681.35300478834,56718.181938324466,38847.96785162653,24586.750212490406,0.0,63434.71806411693,20898.737680616843,1527.8813222301046,0.0,0.8862618620842956,2.8214468160434545,0.0014959135982669303,352199.43070856703,1551541.7027128227,4.405293045452622,1551541.7027128227,4.405293045452622,0.85,0.09525400837133091,4.027634451161993,1.2676417543133724,1.0,0.0,4.0276344511614255,1.2849936172498928,1.2853069291676664,3.1343614451422903,19348.615421537856,1973.0096844016923,4632.441516551485,4632.441516551485,5.311909861044252,4.650088096494999,-2.7274255854806406,7.377513681975639,3.318826556790564,3.318826556790564,0.9482361590830183,0.0,0.0,0.00024381102215363743,8.170231116451069e-05,0.00016210871098912673,0.0006529146292132696,0.09525400795504728,0.07182232800430866,0.023431679950738627,0.0952530324816081,0.07182232831819003,0.02343168005314087,0.37832309837224404,0.37832309837224404,0.1234260432006385,0.0,2.8881990670765276,6.382479856218595,3.410605131648481e-13,3.2491371122212627,6.3274575419666235,3.410605131648481e-13,24586.750212490406,20898.737680616843,0.85,1.0620734867049488,0.6741611175255213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44897598035237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.996214327391,1527.8813222301046,0.37832309837224404,0.1234260432006385,6.112874298809886,3.318826556790564
1278.0,-29.583839119364146,4.65945691306398,34.96123519072198,24.087755649257474,4.888853899471815,-26.136510593199084,-39.687548904307164,1.441525373306663,-1.84422910959006,-5.172638423978619,39.931857766085734,42759.90669875153,24625.742011722366,24625.742011722366,67385.6487104739,77724.06840266135,77724.06840266135,24625.742011722366,102349.81041438371,102349.81041438371,102349.81041438371,126941.52731837166,91680.09578395454,56715.934080044295,38849.068559900275,24591.71690398795,0.0,63440.78546388823,20902.95936838976,1528.0403145083942,0.0,0.8862855759371507,2.8209661556233767,0.0014959135982669303,352275.8083733923,1551597.2296985146,4.404495548141386,1551597.2296985146,4.404495548141386,0.85,0.09524917096045499,4.027634451161993,1.2676332335220653,1.0,0.0,4.0276344511633075,1.284973570446967,1.2852867958849576,3.134410344145067,19348.350095147965,1972.982628639542,4632.441516551485,4632.441516551485,5.315931550076954,4.65945691306398,-2.7185869648582743,7.378043877922254,3.3211005908535225,3.3211005908535225,0.9488858831010064,0.0,0.0,0.00024374752851359725,8.168991759796614e-05,0.0001620576109156311,0.0006527088167968017,0.09524917095902682,0.07182106535540228,0.02342810560362454,0.09524926415041991,0.07182106535647917,0.023428105603975815,0.37832302456862166,0.37832302456862166,0.1234093608611393,0.0,2.97440079836457,6.366040600414351,3.979039320256561e-13,3.32840931438858,6.311093572245568,3.979039320256561e-13,24591.71690398795,20902.95936838976,0.85,1.0621818159680758,0.6740128828179678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489911427624798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.959384948792,1528.0403145083942,0.37832302456862166,0.1234093608611393,6.112874298809886,3.3211005908535225
1279.0,-29.586324931104432,4.668665078317002,34.96160217614248,24.091276816930645,4.893350840998607,-26.1382984883099,-39.68896212810648,1.4453243981693629,-1.7578588578057293,-5.167552182309592,39.93316018602923,42754.989171077425,24645.020169637657,24645.020169637657,67400.00934071509,77720.10918271852,77720.10918271852,24645.020169637657,102365.12935235618,102365.12935235618,102365.12935235618,126961.96724231282,91678.96035877838,56713.84034699681,38850.133346423965,24596.837889956652,0.0,63446.97123638062,20907.312206463153,1528.2183976436856,0.0,0.8863068430831776,2.820410729881358,0.0014959135982669303,352345.7531164969,1551653.3068657462,4.403780358189018,1551653.3068657462,4.403780358189018,0.85,0.09524487806763883,4.027634451161993,1.2676255743158986,1.0,0.0,4.027634451163371,1.2849559226261982,1.285269063009378,3.134453392712722,19348.110472756347,1972.9581939557697,4632.441516551485,4632.441516551485,5.32009310459338,4.668665078317002,-2.7101710000992627,7.378836078416264,3.323343664012657,3.323343664012657,0.9495267611464734,0.0,0.0,0.00024368468684806376,8.167688895087444e-05,0.00016200779789718933,0.0006525081881676092,0.09524487768143375,0.07182020932697825,0.023424668354455495,0.09524389422502283,0.07182020961819964,0.023424668449439186,0.3783228898641091,0.3783228898641091,0.12339268165620661,0.0,3.0597829188202468,6.349766055059092,3.410605131648481e-13,3.4096933245038485,6.294563421291741,3.410605131648481e-13,24596.837889956652,20907.312206463153,0.85,1.0623045990581153,0.67386966371945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490061367645386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.923036933673,1528.2183976436856,0.3783228898641091,0.12339268165620661,6.112874298809886,3.323343664012657
1280.0,-29.588787933490387,4.6777238024394805,34.96198830231869,24.09521456519144,4.898335106128759,-26.14001710681815,-39.69028178891165,1.4495642794221106,-1.6761345132746897,-5.162130827485061,39.93445173350228,42749.782425441816,24662.95310530257,24662.95310530257,67412.7355307444,77715.86361172199,77715.86361172199,24662.95310530257,102378.81671702456,102378.81671702456,102378.81671702456,126980.53251455553,91677.72671313956,56711.64552672016,38851.20131824378,24601.715797530964,0.0,63452.91711577475,20911.458427901318,1528.374575491646,0.0,0.8863298585054933,2.8199572976560616,0.0014959135982669303,352420.3182539642,1551708.917419111,4.403006401863881,1551708.917419111,4.403006401863881,0.85,0.09524017198777573,4.027634451161993,1.267617271668278,1.0,0.0,4.027634451162113,1.284936211165943,1.2852492667536346,3.134501476542048,19347.85012172258,1972.9316455387498,4632.441516551485,4632.441516551485,5.323964267478188,4.6777238024394805,-2.7015738024850386,7.379297604924519,3.3255538887190914,3.3255538887190914,0.9501582539197404,0.0,0.0,0.00024362243652606639,8.166472460437614e-05,0.00016195771192169023,0.000652306460167169,0.09524017154205452,0.07181903923263891,0.023421132309415612,0.09524078715042635,0.07181903956874983,0.02342113241902591,0.37832270547181446,0.37832270547181446,0.12337600495892712,0.0,3.1432174010170684,6.333333147090116,3.979039320256561e-13,3.485996314210354,6.278145227497987,3.979039320256561e-13,24601.715797530964,20911.458427901318,0.85,1.0624056165573075,0.6737244616735514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490209806374459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.887109867832,1528.374575491646,0.37832270547181446,0.12337600495892712,6.112874298809886,3.3255538887190914
1281.0,-29.591226323129053,4.686628336532708,34.962392955719274,24.098727595433616,4.902812013965556,-26.141764310862893,-39.69166207881642,1.4533500016682828,-1.593191083204033,-5.157138410654704,39.93576369292349,42744.93433531216,24681.455908811804,24681.455908811804,67426.39024412396,77711.95259485666,77711.95259485666,24681.455908811804,102393.40850366847,102393.40850366847,102393.40850366847,127000.19776724959,91676.612271637,56709.59401196661,38852.24251074487,24606.789263581115,0.0,63459.03177432599,20915.77087404395,1528.5513538982138,0.0,0.8863506036251211,2.819438076079074,0.0014959135982669303,352488.99474602676,1551765.4083982129,4.402308813971005,1551765.4083982129,4.402308813971005,0.85,0.09523599236531327,4.027634451161993,1.2676096932357184,1.0,0.0,4.027634451163225,1.2849186240883643,1.285231596218353,3.134544379430686,19347.614927767252,1972.9076624298057,4632.441516551485,4632.441516551485,5.3279584471009915,4.686628336532708,-2.6933665185580296,7.379994855090738,3.327734378959901,3.327734378959901,0.9507812511314003,0.0,0.0,0.0002435608227007004,8.165200318388716e-05,0.00016190881951681324,0.0006521095394328863,0.09523599199552742,0.07181826307365854,0.023417728921868868,0.09523649399561276,0.0718182633525172,0.023417729012796068,0.37832246087226534,0.37832246087226534,0.1233593302677702,0.0,3.225705332744724,6.31702018453916,3.979039320256561e-13,3.5639473274506486,6.261475534250451,3.979039320256561e-13,24606.789263581115,20915.77087404395,0.85,1.0625184210800247,0.6735831471132804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490356885915814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.851556888996,1528.5513538982138,0.37832246087226534,0.1233593302677702,6.112874298809886,3.327734378959901
1282.0,-29.5936396911668,4.695383953948149,34.96281348705077,24.102288961317413,4.907345964148737,-26.1434832854461,-39.69300779337061,1.4571895583945909,-1.5120865582784973,-5.152092488948412,39.93703553404422,42740.05117545473,24699.3259101472,24699.3259101472,67439.37708560194,77708.00648762155,77708.00648762155,24699.3259101472,102407.33239776874,102407.33239776874,102407.33239776874,127018.88539874513,91675.47574242533,56707.52043012297,38853.28368033596,24611.553000976393,0.0,63464.83668131236,20919.820050829934,1528.7088328814561,0.0,0.8863717641544471,2.818950331004511,0.0014959135982669303,352558.41793300794,1551820.1734280663,4.401597280036974,1551820.1734280663,4.401597280036974,0.85,0.09523160701011338,4.027634451161993,1.2676020549098035,1.0,0.0,4.02763445116233,1.2849007842665714,1.2852136737100635,3.1345879000774284,19347.375072377785,1972.8832039868646,4632.441516551485,4632.441516551485,5.331816024422052,4.695383953948149,-2.6851877801589903,7.380571734107139,3.3298834530820907,3.3298834530820907,0.9513952723091688,0.0,0.0,0.00024349985526161884,8.163960219019731e-05,0.00016186025307142154,0.0006519139315442562,0.09523160662820522,0.07181732900057727,0.02341427762762795,0.09523210221654353,0.07181732928858665,0.02341427772152673,0.37832216442832933,0.37832216442832933,0.12334265718151133,0.0,3.3068792762804833,6.300743681957613,3.979039320256561e-13,3.640005930669929,6.245445724845808,3.979039320256561e-13,24611.553000976393,20919.820050829934,0.85,1.0626258667338526,0.6734445940525019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490502498496787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.816414885452,1528.7088328814561,0.37832216442832933,0.12334265718151133,6.112874298809886,3.3298834530820907
1283.0,-29.596026849703748,4.703992024593789,34.96324892990445,24.105743213463597,4.911756703909083,-26.145190989150983,-39.6943515172228,1.460920843322759,-1.43205202236976,-5.14717641640466,39.93831098070528,42735.27390014538,24717.031522523284,24717.031522523284,67452.30542266867,77704.1256392579,77704.1256392579,24717.031522523284,102421.15716178119,102421.15716178119,102421.15716178119,127037.48496025502,91674.34401202663,56705.492272778225,38854.27971027601,24616.327798473838,0.0,63470.60750874985,20923.87862870276,1528.8696011030386,0.0,0.8863922445459519,2.8184623050753896,0.0014959135982669303,352626.06493983837,1551875.0951782262,4.400908638001539,1551875.0951782262,4.400908638001539,0.85,0.09522736590923628,4.027634451161993,1.2675945462612437,1.0,0.0,4.027634451162207,1.2848834501430177,1.2851962578938574,3.13463018821955,19347.136229739368,1972.8588488157902,4632.441516551485,4632.441516551485,5.335638115281229,4.703992024593789,-2.677173392649483,7.381165417243272,3.332002444896636,3.332002444896636,0.9520006985418961,0.0,0.0,0.00024343956376743326,8.162722127833464e-05,0.0001618123424890986,0.0006517209652323171,0.09522736554911027,0.07181650116195525,0.02341086438715502,0.09522782904084394,0.07181650143354731,0.02341086447568896,0.3783218178454803,0.3783218178454803,0.1233259853791709,0.0,3.3868821113640593,6.284527555597265,3.979039320256561e-13,3.7151243940348877,6.22921598562823,3.979039320256561e-13,24616.327798473838,20923.87862870276,0.85,1.062732941596154,0.6733080961018695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490646619616945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.781692868326,1528.8696011030386,0.3783218178454803,0.1233259853791709,6.112874298809886,3.332002444896636
1284.0,-29.598392617901023,4.712455365552132,34.96369792260853,24.109167570155137,4.916121593534029,-26.146884024049974,-39.69568535741416,1.464612999650829,-1.3532411798933026,-5.142317886803388,39.93957658550596,42730.548348648095,24734.399084998222,24734.399084998222,67464.94743364632,77700.30940442589,77700.30940442589,24734.399084998222,102434.70848942411,102434.70848942411,102434.70848942411,127055.72414611571,91673.2496976887,56703.48864178077,38855.29006211992,24621.01565669159,0.0,63476.30571881151,20927.86330818785,1529.0264210720989,0.0,0.8864124632419735,2.8179844817745408,0.0014959135982669303,352692.9301430769,1551929.594582185,4.400228816473905,1551929.594582185,4.400228816473905,0.85,0.09522314464845727,4.027634451161993,1.2675872183917094,1.0,0.0,4.027634451163758,1.2848662984216577,1.2851790252379454,3.1346720324983064,19346.905283460976,1972.8352988493498,4632.441516551485,4632.441516551485,5.3393872316840785,4.712455365552132,-2.6692683302282276,7.38172369578036,3.334091519464651,3.334091519464651,0.9525975769899003,0.0,0.0,0.000243379826088043,8.16149331498999e-05,0.00016176489293814308,0.0006515298557861964,0.09522314429690353,0.07181568587196371,0.02340745842493981,0.0952236228607275,0.07181568613709981,0.023407458511357455,0.37832142396332313,0.37832142396332313,0.12330931460396523,0.0,3.465688161043431,6.268389509751785,3.410605131648481e-13,3.789076706910066,6.213275603069064,3.410605131648481e-13,24621.01565669159,20927.86330818785,0.85,1.0628367021310874,0.6731732079358344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490789178250587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.74741546926,1529.0264210720989,0.37832142396332313,0.12330931460396523,6.112874298809886,3.334091519464651
1285.0,-29.60073571172893,4.720775908844515,34.964159317809944,24.112511774897598,4.920392630017263,-26.1485660335967,-39.69701353982089,1.4682229518520893,-1.2755180035030094,-5.137556345919776,39.94083586792554,42725.8979408033,24751.53480491327,24751.53480491327,67477.43274571656,77696.5486910536,77696.5486910536,24751.53480491327,102448.08349596687,102448.08349596687,102448.08349596687,127073.73795669389,91672.16375998917,56701.51300960564,38856.27861153726,24625.65446072702,0.0,63481.93307226428,20931.806291617966,1529.1823770112153,0.0,0.8864322061757526,2.8175104051547457,0.0014959135982669303,352758.4702003299,1551983.8231678533,4.399565011965521,1551983.8231678533,4.399565011965521,0.85,0.09521899898222766,4.027634451161993,1.2675799625040964,1.0,0.0,4.027634451163032,1.2848495305580083,1.2851621772879769,3.1347129413767205,19346.676105005034,1972.811929150631,4632.441516551485,4632.441516551485,5.343086300491277,4.720775908844515,-2.6615010829773156,7.382276991821831,3.336151280694741,3.336151280694741,0.9531860801984974,0.0,0.0,0.00024332067426626939,8.160269884347153e-05,0.00016171797542279784,0.000651340889185029,0.0952189986456913,0.07181492538547206,0.023404073260219253,0.09521943479161106,0.07181492563929044,0.023404073342937225,0.3783209861678532,0.3783209861678532,0.12329264465046734,0.0,3.543353455364638,6.252332362110735,3.410605131648481e-13,3.8620383424167812,6.197350957729668,3.410605131648481e-13,24625.65446072702,20931.806291617966,0.85,1.0629391620589757,0.6730402789115846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490930462113103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.713487018053,1529.1823770112153,0.3783209861678532,0.12329264465046734,6.112874298809886,3.336151280694741
1286.0,-29.60305359038518,4.728956090011235,34.96463193706875,24.1157968872227,4.924602207398412,-26.150231492097696,-39.698327717464394,1.4717801090786888,-1.199133203628378,-5.132864752438011,39.94208562731641,42721.29884410508,24768.378259993897,24768.378259993897,67489.67710409897,77692.79781154549,77692.79781154549,24768.378259993897,102461.17607153939,102461.17607153939,102461.17607153939,127091.39682841816,91671.05259689443,56699.55362932329,38857.22107507905,24630.220756878767,0.0,63487.44183195781,20935.68764334695,1529.3355279438817,0.0,0.8864516232552104,2.817046536985865,0.0014959135982669303,352823.0568181763,1552037.6430784857,4.398912182993506,1552037.6430784857,4.398912182993506,0.85,0.09521488898058098,4.027634451161993,1.2675727912364527,1.0,0.0,4.027634451161603,1.2848330087979207,1.285145576338085,3.134753250875937,19346.441602931423,1972.788016593987,4632.441516551485,4632.441516551485,5.346722278413597,4.728956090011235,-2.653850473337928,7.382806563349163,3.338182070197197,3.338182070197197,0.9537663057706277,0.0,0.0,0.0002432621720365068,8.159059520791485e-05,0.00016167157682859195,0.00065115401260852,0.09521488865430745,0.07181418974415019,0.023400698910157267,0.09521537857847685,0.07181418999023646,0.023400698990344512,0.3783205073908602,0.3783205073908602,0.1232759753543357,0.0,3.6198426111359367,6.236314172438085,3.410605131648481e-13,3.9337315488096465,6.181350132551927,3.410605131648481e-13,24630.220756878767,20935.68764334695,0.85,1.063039794275134,0.6729094386442952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491070394448886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.679933951105,1529.3355279438817,0.3783205073908602,0.1232759753543357,6.112874298809886,3.338182070197197
1287.0,-29.605351013540005,4.736998152027473,34.96511476357434,24.119045014400058,4.9287445054068035,-26.151885266696997,-39.69963997425509,1.4752787585298235,-1.1235968375549987,-5.128249292372864,39.9433282149184,42716.780645730876,24784.95255805157,24784.95255805157,67501.73320378244,77689.16955739958,77689.16955739958,24784.95255805157,102474.12211545114,102474.12211545114,102474.12211545114,127108.8560878842,91670.02856172841,56697.63964992209,38858.20990200702,24634.73397243305,0.0,63492.94387444007,20939.52387656809,1529.4871559741052,0.0,0.8864706745249122,2.8165856285513904,0.0014959135982669303,352886.60440478474,1552091.1555401268,4.398271671881808,1552091.1555401268,4.398271671881808,0.85,0.0952108294134883,4.027634451161993,1.267565802945756,1.0,0.0,4.02763445116165,1.2848167600981422,1.2851292491966468,3.1347928951785606,19346.225488509506,1972.7659790559985,4632.441516551485,4632.441516551485,5.350300153708613,4.736998152027473,-2.646320101106973,7.383318253134446,3.3401843846972317,3.3401843846972317,0.9543383956277804,0.0,0.0,0.0002432041988809033,8.157851091939713e-05,0.00016162568796150616,0.0006509691890265204,0.09521082909844214,0.07181349010800994,0.023397338990432205,0.09521128491524201,0.07181349034563574,0.02339733906785256,0.37831998748733375,0.37831998748733375,0.12325930658409705,0.0,3.6952387532409148,6.220425916887734,3.979039320256561e-13,4.004652454817858,6.165831145970174,3.979039320256561e-13,24634.73397243305,20939.52387656809,0.85,1.063137556470368,0.6727799663881562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491208823439377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.646807924966,1529.4871559741052,0.37831998748733375,0.12325930658409705,6.112874298809886,3.3401843846972317
1288.0,-29.607624153704446,4.744902868382421,34.96560650363799,24.12213130099701,4.932711184284071,-26.15353473542654,-39.70095509486271,1.478621766006025,-1.0486999821497989,-5.123778668210141,39.94455352466666,42712.37995957806,24801.434037406303,24801.434037406303,67513.81399698436,77685.59707079528,77685.59707079528,24801.434037406303,102487.03110820158,102487.03110820158,102487.03110820158,127126.19359364675,91668.97943509204,56695.76232387425,38859.13012357532,24639.16248544516,0.0,63498.29260902048,20943.288112628383,1529.637013340087,0.0,0.8864890461883481,2.8161168605522815,0.0014959135982669303,352948.1663945633,1552143.925290607,4.397654027065986,1552143.925290607,4.397654027065986,0.85,0.09520686157723132,4.027634451161993,1.2675590338977059,1.0,0.0,4.027634451162634,1.2848012386641259,1.2851136503031024,3.1348307660021657,19346.004078733687,1972.743401542187,4632.441516551485,4632.441516551485,5.353857992333416,4.744902868382421,-2.638960759279306,7.383863627661727,3.3421586668888152,3.3421586668888152,0.9549024762539472,0.0,0.0,0.00024314685100815117,8.156640191850867e-05,0.00016158044908964252,0.0006507869833876707,0.09520686157645757,0.07181285812662527,0.02339400344983229,0.09520673898694772,0.07181285812720892,0.02339400345002241,0.3783194318864575,0.3783194318864575,0.12324263823457281,0.0,3.7696872467818707,6.204657073073804,3.979039320256561e-13,4.075078686060351,6.1502564617111375,3.979039320256561e-13,24639.16248544516,20943.288112628383,0.85,1.0632382576440085,0.6726539912273232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491346033268446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.614014428085,1529.637013340087,0.3783194318864575,0.12324263823457281,6.112874298809886,3.3421586668888152
1289.0,-29.609877169025292,4.752675739437687,34.96610647527597,24.1253699985333,4.9368416686326855,-26.15514972578744,-39.702227188367374,1.4821142253635546,-0.9761495818885919,-5.119221687434422,39.9457768078015,42707.88795966062,24817.25547336838,24817.25547336838,67525.143433029,77681.97864852863,77681.97864852863,24817.25547336838,102499.23412189701,102499.23412189701,102499.23412189701,127142.75513743101,91667.94249414663,56693.85180515192,38860.10076554967,24643.521015534,0.0,63503.62178108367,20946.992863203897,1529.7807274250185,0.0,0.8865078630099295,2.815689831676784,0.0014959135982669303,353010.926218383,1552196.6091146623,4.397021434272625,1552196.6091146623,4.397021434272625,0.8499999999999999,0.09520278650044162,4.027634451161993,1.2675520109897485,1.0,0.0,4.027634451161857,1.2847850173674618,1.2850973520466897,3.134870345401956,19345.785240650366,1972.721086268029,4632.441516551485,4632.441516551485,5.357273348124862,4.752675739437687,-2.6315981192111706,7.384273858648857,3.3441049199092703,3.3441049199092703,0.9554585485455058,0.0,0.0,0.00024309002314675424,8.155469067143623e-05,0.000161535332475318,0.0006506052701574975,0.09520278619283931,0.07181214321363492,0.023390642979204394,0.09520326644874369,0.07181214344566161,0.02339064305478,0.37831884437984303,0.37831884437984303,0.12322597022162009,0.0,3.842805193084132,6.188932560044805,3.979039320256561e-13,4.143072105545855,6.134873993261124,3.979039320256561e-13,24643.521015534,20946.992863203897,0.85,1.0633274376981008,0.6725268065321962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491481795273389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.581630819672,1529.7807274250185,0.37831884437984303,0.12322597022162009,6.112874298809886,3.3441049199092703
1290.0,-29.612106444184455,4.760315917523293,34.96661413533795,24.128394643217348,4.940727793946312,-26.156767776140665,-39.70351842055095,1.4853891258719,-0.9037853959571862,-5.1148800165210675,39.947000725523004,42703.57838297533,24833.17862972727,24833.17862972727,67536.7570127026,77678.48301467596,77678.48301467596,24833.17862972727,102511.66164440324,102511.66164440324,102511.66164440324,127159.58934568474,91666.91986022348,56692.015228398806,38861.00514647186,24647.927701281504,0.0,63508.93284775337,20950.738546089276,1529.9319116142146,0.0,0.8865255759281399,2.8152406542378965,0.0014959135982669303,353070.7288909881,1552249.3216214129,4.39642596965515,1552249.3216214129,4.39642596965515,0.85,0.09519894189684659,4.027634451161993,1.267545397994109,1.0,0.0,4.027634451161794,1.2847698129817042,1.2850820717350144,3.1349074444819234,19345.569421949538,1972.6990788851992,4632.441516551485,4632.441516551485,5.360710662185274,4.760315917523293,-2.624456647634236,7.3847725651575296,3.3460245741249133,3.3460245741249133,0.9560070211785466,0.0,0.0,0.0002430338061264139,8.154280481797908e-05,0.0001614910013084348,0.0006504267204224985,0.09519894162116213,0.07181160077618425,0.023387340844977886,0.09519938827985583,0.0718116009841417,0.023387340912704887,0.3783182235254764,0.3783182235254764,0.12320930247792457,0.0,3.914977167733923,6.173312392041112,3.410605131648481e-13,4.21109462056387,6.119251460815121,3.410605131648481e-13,24647.927701281504,20950.738546089276,0.85,1.0634213800223178,0.6724027072749966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449161635772614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.549574607621,1529.9319116142146,0.3783182235254764,0.12320930247792457,6.112874298809886,3.3460245741249133
1291.0,-29.614313779184783,4.767826759006897,34.967128140754504,24.13142501553523,4.944608493914575,-26.15836661767178,-39.70479522887615,1.48866133237081,-0.8325847769730217,-5.11055037632551,39.94820089496159,42699.304416631436,24848.699021968117,24848.699021968117,67548.00343859955,77675.0326423744,77675.0326423744,24848.699021968117,102523.73166434251,102523.73166434251,102523.73166434251,127175.90839817772,91665.93144455066,56690.20321868296,38861.92025096411,24652.176733835204,0.0,63514.09698479931,20954.350223759924,1530.0741850254146,0.0,0.8865433109450022,2.8148060031058075,0.0014959135982669303,353130.3737691513,1552301.0126350773,4.395829778295562,1552301.0126350773,4.395829778295562,0.8500000000000001,0.09519502298874816,4.027634451161993,1.2675388289568952,1.0,0.0,4.027634451163033,1.2847546203942712,1.2850668039522655,3.134944515650759,19345.360824736435,1972.677807889181,4632.441516551485,4632.441516551485,5.364061032003306,4.767826759006897,-2.6173839603113613,7.385210719318258,3.3479171540798007,3.3479171540798007,0.9565477583085145,0.0,0.0,0.00024297815418476826,8.153105331138789e-05,0.00016144710087338037,0.0006502499055178523,0.09519502271304858,0.0718110007662607,0.023384021946787882,0.09519544613178473,0.07181100097423661,0.023384022014511542,0.37831757184016424,0.37831757184016424,0.12319263494963482,0.0,3.986086171161446,6.157806660959068,3.979039320256561e-13,4.2779655993525125,6.104177620033113,3.979039320256561e-13,24652.176733835204,20954.350223759924,0.85,1.0635119862408762,0.6722807446487127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491749504630613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.517918889633,1530.0741850254146,0.37831757184016424,0.12319263494963482,6.112874298809886,3.3479171540798007
1292.0,-29.61649943287851,4.775209940296714,34.96764787325514,24.13438382735478,4.948407700139281,-26.159954093386457,-39.706062607560284,1.491862360614922,-0.7624021816710069,-5.106310021194518,39.949395744270525,42695.08540235259,24864.018245221985,24864.018245221985,67559.10364757458,77671.62245756183,77671.62245756183,24864.018245221985,102535.64070278381,102535.64070278381,102535.64070278381,127192.04481453949,91664.94146956387,56688.4044142237,38862.818950377965,24656.40411175567,0.0,63519.223062133635,20957.94349499232,1530.2171038005704,0.0,0.8865606071381062,2.8143748993131648,0.0014959135982669303,353188.79632617394,1552352.4758043727,4.395248354284594,1552352.4758043727,4.395248354284594,0.85,0.09519117774688918,4.027634451161993,1.2675323302531618,1.0,0.0,4.02763445116308,1.2847397599790162,1.2850518691412636,3.1349807771402487,19345.15189844261,1972.6565033362679,4632.441516551485,4632.441516551485,5.367367975695771,4.775209940296714,-2.6104366314590437,7.385646571755757,3.3497834511232263,3.3497834511232263,0.9570809860352075,0.0,0.0,0.00024292306044526376,8.151939014169089e-05,0.00016140367030357286,0.000650074983058662,0.09519117748352898,0.07181045497041719,0.02338072251311179,0.09519161402845806,0.07181045516909125,0.02338072257779793,0.3783168920191569,0.3783168920191569,0.1231759675936697,0.0,4.056188120604304,6.1424090935629465,3.410605131648481e-13,4.343907839523524,6.089037338443006,3.410605131648481e-13,24656.40411175567,20957.94349499232,0.85,1.0636009130887698,0.6721600697254884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491881343423139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.486628396986,1530.2171038005704,0.3783168920191569,0.1231759675936697,6.112874298809886,3.3497834511232263
1293.0,-29.618667314226204,4.782467521425192,34.96817251455686,24.137289449013792,4.952142398852382,-26.16153202214635,-39.70732083600012,1.4950071067406996,-0.6932009395241039,-5.102138134612431,39.95057821013649,42690.90564983263,24879.09026458228,24879.09026458228,67569.9959144149,77668.25820265226,77668.25820265226,24879.09026458228,102547.34846723454,102547.34846723454,102547.34846723454,127207.91288201895,91663.9641365832,56686.61158363449,38863.72505883191,24660.564414784414,0.0,63524.28947361632,20961.479752566753,1530.3576070940342,0.0,0.8865775964842366,2.8139492690178165,0.0014959135982669303,353246.28294352203,1552403.4068778427,4.394677260131411,1552403.4068778427,4.394677260131411,0.85,0.09518735964057284,4.027634451161993,1.2675259310053666,1.0,0.0,4.027634451161753,1.2847251622362257,1.2850371976583375,3.135016398488988,19344.945640142945,1972.635470843045,4632.441516551485,4632.441516551485,5.370621555758561,4.782467521425192,-2.6035983089467982,7.38606583037199,3.351623755410666,3.351623755410666,0.9576067872601903,0.0,0.0,0.00024286842606078692,8.150781270360789e-05,0.00016136061335717903,0.0006499015654180043,0.09518735938589458,0.07180992837067988,0.023377431015214698,0.09518778094528353,0.07180992856281074,0.02337743107776211,0.37831618591436966,0.37831618591436966,0.12315930037556425,0.0,4.1252941712380675,6.127119579185944,3.979039320256561e-13,4.408937195088299,6.074045074775881,3.979039320256561e-13,24660.564414784414,20961.479752566753,0.85,1.0636875512394184,0.672040663556946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492011889496628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.45569867535,1530.3576070940342,0.37831618591436966,0.12315930037556425,6.112874298809886,3.351623755410666
1294.0,-29.620812251953932,4.789601587142169,34.96870137112692,24.14015099583196,4.95582097507649,-26.16309490970163,-39.708572847861774,1.4981036327930353,-0.6249889695203592,-5.09803081760253,39.95175029007294,42686.79972804286,24893.912113963128,24893.912113963128,67580.71184200599,77664.94277359454,77664.94277359454,24893.912113963128,102558.85488755767,102558.85488755767,102558.85488755767,127223.52544555582,91663.00365246857,56684.86060679078,38864.60338408643,24664.670557998154,0.0,63529.27394208459,20964.96997429843,1530.4963600200808,0.0,0.8865942917521331,2.813529649884068,0.0014959135982669303,353302.8869965393,1552453.8918557472,4.394116065830376,1552453.8918557472,4.394116065830376,0.85,0.09518357154145109,4.027634451161993,1.267519636158832,1.0,0.0,4.02763445116219,1.2847107891679495,1.2850227516632733,3.1350514723788647,19344.74293766154,1972.614800942375,4632.441516551485,4632.441516551485,5.373821131906017,4.789601587142169,-2.5968651648299956,7.386466751972165,3.3534384756182516,3.3534384756182516,0.9581252787480719,0.0,0.0,0.0002428143810356514,8.149629397531064e-05,0.00016131808706034076,0.0006497302850397782,0.09518357129491825,0.07180942321431899,0.023374148080599268,0.09518400793413243,0.07180942340031098,0.02337414814114011,0.37831545507273,0.37831545507273,0.12314263326774656,0.0,4.193417224110476,6.111945484896694,3.979039320256561e-13,4.473041848082175,6.059205330660063,3.979039320256561e-13,24664.670557998154,20964.96997429843,0.85,1.063772771960448,0.671923305261722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449214137626723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.42505213792,1530.4963600200808,0.37831545507273,0.12314263326774656,6.112874298809886,3.3534384756182516
