time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1295.0,-29.622939333722368,4.796613984172247,34.96923377722894,24.142965324595593,4.9594305869272555,-26.16464862217085,-39.70982332304118,1.5011398753462053,-0.5575306169714054,-5.093996914198315,39.952911406694874,42682.76503531934,24908.512356391002,24908.512356391002,67591.27739171035,77661.71546743532,77661.71546743532,24908.512356391002,102570.22782382632,102570.22782382632,102570.22782382632,127238.95225034807,91662.09615948016,56683.1457272445,38865.50048026185,24668.72442652174,0.0,63534.224906783595,20968.41576254348,1530.633685507951,0.0,0.8866106500647151,2.8131118838132965,0.0014959135982669303,353358.4862453781,1552503.905834514,4.393566211839692,1552503.905834514,4.393566211839692,0.8499999999999999,0.0951798214995236,4.027634451161993,1.2675135056069124,1.0,0.0,4.027634451162771,1.2846966974517389,1.285008587682216,3.1350858604610803,19344.551418533003,1972.5952714263285,4632.441516551485,4632.441516551485,5.3769728700069095,4.796613984172247,-2.5902429382329206,7.386856922405167,3.3552280313119147,3.3552280313119147,0.9586365803748328,0.0,0.0,0.00024276079685991845,8.148479088676018e-05,0.00016127600597315827,0.0006495607978032996,0.09517982126216364,0.07180894566349383,0.023370875598669807,0.09518016990057754,0.07180894584257119,0.023370875656952412,0.37831470125075084,0.37831470125075084,0.12312596624815908,0.0,4.260621234062796,6.096933914155841,3.979039320256561e-13,4.536466297226923,6.044699457879119,3.979039320256561e-13,24668.72442652174,20968.41576254348,0.85,1.0638561734384766,0.6718074407603589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492269494794603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.394792974967,1530.633685507951,0.37831470125075084,0.12312596624815908,6.112874298809886,3.3552280313119147
1296.0,-29.625044895932675,4.803505689230221,34.96976886928976,24.14565357556569,4.962904457643186,-26.16619652860486,-39.711072750482685,1.504056090315382,-0.49072235454082147,-5.090076339689395,39.954054458311724,42678.81935188168,24922.995393043115,24922.995393043115,67601.81474492479,77658.52736439076,77658.52736439076,24922.995393043115,102581.52275743388,102581.52275743388,102581.52275743388,127254.2236590905,91661.16426948032,56681.456256971214,38866.34223612122,24672.700901656623,0.0,63539.043137777844,20971.79576640813,1530.7690545568544,0.0,0.8866264938186423,2.8126899352023136,0.0014959135982669303,353412.5300633593,1552553.1428701163,4.393033666892842,1552553.1428701163,4.393033666892842,0.85,0.0951761295248065,4.027634451161993,1.2675074712140484,1.0,0.0,4.0276344511608135,1.2846831663295148,1.284994985142979,3.1351188812331063,19344.35475061056,1972.5752168794197,4632.441516551485,4632.441516551485,5.380099307027295,4.803505689230221,-2.583760850384264,7.387266539614485,3.356992773727892,3.356992773727892,0.9591407924936834,0.0,0.0,0.00024270776552044512,8.147329893533746e-05,0.00016123446658510766,0.0006493934923329068,0.09517612952419689,0.07180851119422138,0.023367618329975515,0.09517601071670063,0.0718085111946813,0.023367618330125194,0.3783139287881992,0.3783139287881992,0.12310929929915576,0.0,4.326997754194622,6.08206412477773,3.979039320256561e-13,4.599353985148582,6.0301753454514255,0.259338368833653,24672.700901656623,20971.79576640813,0.85,1.0639413407334015,0.6716943983455507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492396548906452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.364820028475,1530.7690545568544,0.3783139287881992,0.12310929929915576,6.112874298809886,3.356992773727892
1297.0,-29.62712858376169,4.8102794658318,34.970305927040165,24.148343048896663,4.9663680200257625,-26.16772579473663,-39.71230785883961,1.5069652309721062,-0.4249775493167931,-5.0861810613868395,39.955181912924395,42674.909323239415,24937.146807810543,24937.146807810543,67612.05613104996,77655.38612840582,77655.38612840582,24937.146807810543,102592.53293621636,102592.53293621636,102592.53293621636,127269.12025230151,91660.26616819245,56679.789362910415,38867.19645031337,24676.587316085144,0.0,63543.78376639851,20975.09921867237,1530.8997659316346,0.0,0.8866422630162445,2.812279503708127,0.0014959135982669303,353466.23160581326,1552601.7092197288,4.3925036407754945,1552601.7092197288,4.3925036407754945,0.8499999999999999,0.09517240888225781,4.027634451161993,1.2675015928735958,1.0,0.0,4.0276344511598206,1.2846696674245144,1.2849814155515225,3.135151824076715,19344.165213525222,1972.5558894755318,4632.441516551485,4632.441516551485,5.383154157200118,4.8102794658318,-2.577352393350038,7.387631859181838,3.3587327947273344,3.3587327947273344,0.9596379413506669,0.0,0.0,0.00024265529562203698,8.146194016017166e-05,0.0001611933554618653,0.0006492279117566099,0.09517240866087726,0.07180805396237401,0.023364354698503238,0.09517194099855741,0.07180805412940675,0.023364354752851056,0.3783131400068784,0.3783131400068784,0.12309263240661977,0.0,4.392471672474983,6.067348031648976,3.979039320256561e-13,4.661203512070074,6.016022901667327,0.5481864008744992,24676.587316085144,20975.09921867237,0.85,1.0640231368595763,0.6715827543434012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492522319711092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.335207287739,1530.8997659316346,0.3783131400068784,0.12309263240661977,6.112874298809886,3.3587327947273344
1298.0,-29.62919413066382,4.816939415290597,34.9708450859522,24.151128983963304,4.969951031269161,-26.1692267754905,-39.713508426770545,1.5099836760690528,-0.3614687447448546,-5.082242329694384,39.95631723867752,42670.93458335627,24950.806064944274,24950.806064944274,67621.74064830055,77652.15170740378,77652.15170740378,24950.806064944274,102602.95777234806,102602.95777234806,102602.95777234806,127283.45622859454,91659.31596174059,56678.09883758467,38868.01902683991,24680.498456246478,0.0,63548.51748308638,20978.423687809507,1531.03083465361,0.0,0.8866582230114327,2.8119039939828547,0.0014959135982669303,353520.53872206283,1552650.6157876702,4.39196721469233,1552650.6157876702,4.39196721469233,0.8500000000000001,0.09516866441140755,4.027634451161993,1.2674954799050466,1.0,0.0,4.027634451163194,1.2846556565957048,1.284967334513599,3.1351860169557746,19343.96468006225,1972.5354407531881,4632.441516551485,4632.441516551485,5.386102765851717,4.816939415290597,-2.5709646176773107,7.387904032967908,3.3604487268175283,3.3604487268175283,0.9601282076621509,0.0,0.0,0.00024260329284847557,8.14509004419202e-05,0.00016115239240655535,0.0006490629275438187,0.09516866418487183,0.07180757825174522,0.023361085933126614,0.09516909332472703,0.07180757842267324,0.023361085988734303,0.37831233758158844,0.37831233758158844,0.12307596555925765,0.0,4.45674210300092,6.052647640942155,3.979039320256561e-13,4.720773584949541,6.001467244014577,0.8295333775909057,24680.498456246478,20978.423687809507,0.85,1.0640962736274417,0.6714701817349753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449264678594974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.305962578364,1531.03083465361,0.37831233758158844,0.12307596555925765,6.112874298809886,3.3604487268175283
1299.0,-29.631240721542337,4.823484282482513,34.97138591076534,24.153702717181318,4.9732784081569426,-26.17073625982751,-39.71472893664611,1.512773946415573,-0.2976057461403343,-5.0785148049356,39.957444086879185,42667.1249915842,24964.6159369699,24964.6159369699,67631.74092855409,77649.09328740914,77649.09328740914,24964.6159369699,102613.70922437904,102613.70922437904,102613.70922437904,127298.1337182185,91658.43060236587,56676.46230643337,38868.85366214722,24684.42449383945,0.0,63553.27815598667,20981.760819763535,1531.167477554739,0.0,0.886673135200507,2.8114996226872875,0.0014959135982669303,353571.939754288,1552699.1583184074,4.39146601791263,1552699.1583184074,4.39146601791263,0.8500000000000001,0.0951651179344957,4.027634451161993,1.2674897257471458,1.0,0.0,4.027634451162337,1.284642712278321,1.2849543208733816,3.1352176077183054,19343.77783205565,1972.5163875590188,4632.441516551485,4632.441516551485,5.389083887572581,4.823484282482513,-2.5647868684768027,7.388271150959316,3.362141610680651,3.362141610680651,0.9606118887659003,0.0,0.0,0.0002425517774424462,8.143967876689484e-05,0.00016111209867555136,0.0006489006391246612,0.09516511773432054,0.07180725101454223,0.02335786671977831,0.0951655003759921,0.0718072511655851,0.02335786676891059,0.378311515383008,0.378311515383008,0.12305929874803462,0.0,4.520258660267245,6.03809252552395,3.979039320256561e-13,4.78090905879526,5.987082945092652,1.1130179421490425,24684.42449383945,20981.760819763535,0.85,1.0641739166083164,0.6713599397164218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492770170576517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.277011835968,1531.167477554739,0.378311515383008,0.12305929874803462,6.112874298809886,3.362141610680651
1300.0,-29.63326913481581,4.829916321708872,34.97192714576051,24.156223120540403,4.976542078446819,-26.17223574357805,-39.71594777014104,1.5155086872092152,-0.23443522200011557,-5.074830019544942,39.958537678699436,42663.38749532338,24978.155292836942,24978.155292836942,67641.54278816032,77646.07701830198,77646.07701830198,24978.155292836942,102624.23231113891,102624.23231113891,102624.23231113891,127312.40115515419,91657.55430203855,56674.8647790605,38869.65502553117,24688.168844015283,0.0,63557.82386954645,20984.94351741299,1531.2946344987297,0.0,0.8866879482301673,2.81109979749117,0.0014959135982669303,353622.75719298294,1552746.269322658,4.390968165194402,1552746.269322658,4.390968165194402,0.85,0.09516150082423763,4.027634451161993,1.26748410071712,1.0,0.0,4.027634451162877,1.2846300269743078,1.284941566911275,3.1352485669732397,19343.592895888465,1972.4975293182142,4632.441516551485,4632.441516551485,5.392006613271044,4.829916321708872,-2.558693432260451,7.388609753969323,3.363810877975697,3.363810877975697,0.9610888222787706,0.0,0.0,0.00024250072953400754,8.14284739311521e-05,0.00016107225560285546,0.000648740165792431,0.09516150082394295,0.07180686981163964,0.02335463101230331,0.09516145856361721,0.071806869811862,0.023354631012375626,0.37831067637890226,0.37831067637890226,0.12304263196572286,0.0,4.582978677735753,6.023689908720712,0.21110548433358645,4.840394797544832,5.973205692276963,1.392759214336877,24688.168844015283,20984.94351741299,0.85,1.0642520254783387,0.6712531187803209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492892424848052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.248371994347,1531.2946344987297,0.37831067637890226,0.12304263196572286,6.112874298809886,3.363810877975697
1301.0,-29.635279530077714,4.836233415611035,34.97247017288666,24.158603127021365,4.979628126324751,-26.173736786108844,-39.71717798905445,1.5180853823284364,-0.1822220651933435,-5.0713973132866474,39.959672363388,42659.77550711617,24991.948731740544,24991.948731740544,67651.72423885671,77643.21148522118,77643.21148522118,24991.948731740544,102635.16021696173,102635.16021696173,102635.16021696173,127326.98200185524,91656.74949585168,56673.313517635506,38870.48442024019,24691.821784893516,0.0,63562.306205133704,20988.04851715949,1531.4199684388684,0.0,0.8867013260885734,2.810814770781362,0.0014959135982669303,353670.1033270085,1552795.1517146772,4.390518557003786,1552795.1517146772,4.390518557003786,0.85,0.0951607284097121,4.027634451161993,1.2674787811981516,1.0,0.0,4.027634451161936,1.2846180801430984,1.284929552197404,3.135277724499518,19343.42304798714,1972.4802096523422,4632.441516551485,4632.441516551485,5.394984187592125,4.836233415611035,-2.5528405060377057,7.389073921648741,3.365457016946453,3.365457016946453,0.9615591476989865,0.0,0.0,0.000242450144840074,8.14171658734294e-05,0.0001610329789666446,0.0006485819738593024,0.09516072824513977,0.07180679991847215,0.023353928326667626,0.09516103356265102,0.07180680004265591,0.02335392836705618,0.37830982347854863,0.37830982347854863,0.12303877227258968,0.0,4.642911616179333,6.009327314829136,0.4934161990311736,4.889175248093295,5.958514495775546,1.6326839242468054,24691.821784893516,20988.04851715949,0.85,1.0643371563726036,0.6711489568902818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449301359521017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.22002809105,1531.4199684388684,0.37830982347854863,0.12303877227258968,6.112874298809886,3.365457016946453
1302.0,-29.63727274175257,4.842430464241329,34.97301557914239,24.160621140059106,4.982309386492327,-26.175262834443927,-39.71845699762923,1.5202994791546014,-0.14153119321451868,-5.068364794913928,39.96082772570108,42656.44092155293,25006.354164364882,25006.354164364882,67662.79508591781,77640.51919544714,77640.51919544714,25006.354164364882,102646.87335981202,102646.87335981202,102646.87335981202,127342.12411608742,91655.94714651867,56671.868872506755,38871.19808223545,24695.250756275396,0.0,63566.44883851085,20990.963142834087,1531.5388832709468,0.0,0.8867125886884342,2.8106344844134594,0.0014959135982669303,353711.9339462216,1552844.9260970207,4.390140046372072,1552844.9260970207,4.390140046372072,0.85,0.09516325219104184,4.027634451161993,1.2674739666515964,1.0,0.0,4.027634451160082,1.2846078284603124,1.2849192336118673,3.1353027452661406,19343.25371858514,1972.4629428586868,4632.441516551485,4632.441516551485,5.398093872317311,4.842430464241329,-2.547340597921382,7.389771062162711,3.367079200809787,3.367079200809787,0.9620226288027963,0.0,0.0,0.00024240000210815776,8.14054108848256e-05,0.00016099459122333214,0.0006484273620618348,0.09516325207085319,0.07180711025071981,0.02335614182013338,0.09516352741640445,0.07180711034141035,0.023356141849631484,0.37830895228750877,0.37830895228750877,0.12304961877176433,0.0,4.698445088916003,5.9948412212007725,0.7593079436875314,4.9268336016994,5.942760234680577,1.8317420723830082,24695.250756275396,20990.963142834087,0.85,1.0644419551863538,0.6710527597651502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493133691144788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.191977534809,1531.5388832709468,0.37830895228750877,0.12304961877176433,6.112874298809886,3.367079200809787
1303.0,-29.639250390941594,4.848506728619764,34.97356306425425,24.16249383185061,4.984811135677106,-26.176792824728267,-39.71974781071765,1.5223535694364356,-0.11007993538140681,-5.065528317453306,39.96197909878358,42653.22273768166,25020.84827458816,25020.84827458816,67674.07101226982,77637.96538790422,77637.96538790422,25020.84827458816,102658.81366249238,102658.81366249238,102658.81366249238,127357.17832788231,91655.2043286786,56670.46167834546,38871.936278147936,24698.364665389938,0.0,63570.30094353788,20993.609965581447,1531.642202430204,0.0,0.88672286596217,2.8105526478221123,0.0014959135982669303,353751.0638875699,1552894.5298182005,4.389794656028923,1552894.5298182005,4.389794656028923,0.85,0.09516805058147745,4.027634451161993,1.2674693960743029,1.0,0.0,4.027634451161456,1.2845983244393921,1.2849096633855073,3.1353259416087758,19343.096952828048,1972.4469572002722,4632.441516551485,4632.441516551485,5.401222699777192,4.848506728619764,-2.5420433460067793,7.390550074626543,3.368675699505944,3.368675699505944,0.9624787712874125,0.0,0.0,0.00024235026031945112,8.139354899510591e-05,0.0001609567113243452,0.0006482747956756685,0.09516805048011129,0.07180756606717349,0.0233604844129378,0.09516827921986175,0.07180756614365777,0.02336048443781969,0.37830804939654,0.37830804939654,0.1230714223477459,0.0,4.748607600251603,5.980174566562312,1.0048222056525447,4.955448382071893,5.926991674974147,1.994886221643128,24698.364665389938,20993.609965581447,0.85,1.064554831545895,0.6709614726468822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493252762448543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.164204209921,1531.642202430204,0.37830804939654,0.1230714223477459,6.112874298809886,3.368675699505944
1304.0,-29.641213610840225,4.854461577976225,34.97411261171871,24.16421512551608,4.987138586862157,-26.178327256835967,-39.72105420017613,1.524252232831861,-0.08545116340195591,-5.062883944842747,39.963134148847296,42650.13208283615,25035.41807722494,25035.41807722494,67685.55016006109,77635.50439145858,77635.50439145858,25035.41807722494,102670.92246868352,102670.92246868352,102670.92246868352,127372.23431288077,91654.47793440042,56669.10562567269,38872.63589858637,24701.311844197244,0.0,63573.94774278361,20996.115067567658,1531.7388970944119,0.0,0.8867321504359509,2.8105379409117197,0.0014959135982669303,353787.54675263516,1552944.2931552543,4.3894826355803245,1552944.2931552543,4.3894826355803245,0.8500000000000001,0.09517452591550041,4.027634451161993,1.2674651299091062,1.0,0.0,4.027634451164718,1.284589546688219,1.2849008200840066,3.1353473656589976,19342.943653132173,1972.4313249817394,4632.441516551485,4632.441516551485,5.404367866874223,4.854461577976225,-2.5369463765042277,7.391407954480453,3.3702460900338407,3.3702460900338407,0.9629274542953831,0.0,0.0,0.0002423008907562652,8.138154559359825e-05,0.00016091934516266693,0.0006481242984355853,0.09517452583185265,0.07180818122560745,0.023366344606245204,0.09517478582203508,0.07180818128871883,0.023366344626781582,0.3783071005341977,0.3783071005341977,0.12310093261238615,0.0,4.7931719002119735,5.96529545134814,1.2289452829643324,4.977432781440768,5.91089088797861,2.1326138479404335,24701.311844197244,20996.115067567658,0.85,1.064674329080723,0.6708743690952783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493370905917533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.13667621311,1531.7388970944119,0.3783071005341977,0.12310093261238615,6.112874298809886,3.3702460900338407
1305.0,-29.64316179592711,4.860295343945073,34.97466385730281,24.165821552183502,4.989326792726327,-26.17986207959791,-39.72237183535469,1.5260270763701596,-0.0654595125578794,-5.0603861413075935,39.96428271287373,42647.153401574404,25049.94808373778,25049.94808373778,67697.10148531219,77633.1420519357,77633.1420519357,25049.94808373778,102683.09013567348,102683.09013567348,102683.09013567348,127387.19506126695,91653.78775911519,56667.7991086447,38873.32072274499,24704.10492559346,0.0,63577.42564833845,20998.48918675444,1531.8291370500058,0.0,0.886740711097826,2.810566978308616,0.0014959135982669303,353822.0102015798,1552993.7782477164,4.389194943985942,1552993.7782477164,4.389194943985942,0.85,0.09518208331759317,4.027634451161993,1.2674610676011073,1.0,0.0,4.027634451162975,1.2845813473287582,1.2848925558126791,3.135367378280338,19342.79799716474,1972.4164722065884,4632.441516551485,4632.441516551485,5.407504443226224,4.860295343945073,-2.5320160450377145,7.392311388982788,3.3717899808040723,3.3717899808040723,0.9633685659440206,0.0,0.0,0.00024225190843564712,8.136944052143204e-05,0.00016088246791421507,0.0006479757703592566,0.095182083245993,0.07180888936152316,0.023373193884469845,0.09518229515711873,0.07180888941554094,0.023373193902052235,0.3783060922277119,0.3783060922277119,0.12313547417225904,0.0,4.832360944683273,5.950238715320836,1.4323122773658952,4.994926628749738,5.894839835570224,2.252267648101281,24704.10492559346,20998.48918675444,0.85,1.064797776804626,0.6707908187013696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493488189206392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.10937136144,1531.8291370500058,0.3783060922277119,0.12313547417225904,6.112874298809886,3.3717899808040723
1306.0,-29.645094401008883,4.866007918972984,34.97521605894724,24.167253670189552,4.9913192078178925,-26.181402457787527,-39.723705186601705,1.5276272645688804,-0.04811061420303986,-5.058055996842503,39.965413055615265,42644.30786288245,25064.490996650875,25064.490996650875,67708.79885953333,77630.86681881566,77630.86681881566,25064.490996650875,102695.35781546653,102695.35781546653,102695.35781546653,127402.11069611982,91653.09913672743,56666.54018068238,38873.95439560561,24706.752880653297,0.0,63580.70727625891,21000.739948555303,1531.914293460734,0.0,0.8867484832171191,2.8106111402810083,0.0014959135982669303,353854.1627495433,1553042.4794521956,4.388933755603246,1553042.4794521956,4.388933755603246,0.85,0.09519030250695219,4.027634451161993,1.267457303660922,1.0,0.0,4.027634451163416,1.2845739640510954,1.2848851083364192,3.1353853992651755,19342.652668923885,1972.4016528502482,4632.441516551485,4632.441516551485,5.410643805668498,4.866007918972984,-2.527268187818065,7.393276106791049,3.373307269501302,3.373307269501302,0.963802077000372,0.0,0.0,0.00024220332684858024,8.135719276059836e-05,0.00016084613408798187,0.0006478294309889772,0.09519030244753954,0.07180967597784568,0.023380626469693848,0.09518991644852978,0.07180967602266536,0.02338062648428683,0.3783050156708385,0.3783050156708385,0.12317293098133969,0.0,4.866775528272058,5.93505994323715,1.6170520380523499,5.009945382639444,5.878848493690896,2.361852793845401,24706.752880653297,21000.739948555303,0.85,1.0649267955661113,0.6707114420352771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493604576100432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.082302266504,1531.914293460734,0.3783050156708385,0.12317293098133969,6.112874298809886,3.373307269501302
1307.0,-29.647013545238806,4.87160489197219,34.97576913844089,24.16887410162019,4.9935154113829485,-26.182910338535407,-39.724992123059906,1.5294122046543328,-0.03424864349943846,-5.055617639070052,39.966543032086506,42641.32785228184,25078.363240095416,25078.363240095416,67719.69109237725,77628.5288706136,77628.5288706136,25078.363240095416,102706.89211070901,102706.89211070901,102706.89211070901,127416.21166423884,91652.42487471591,56665.223856281955,38874.66779825996,24709.31955352983,0.0,63583.98735178979,21002.921620500354,1531.9920609994672,0.0,0.8867568071814464,2.8107136295332085,0.0014959135982669303,353887.8109363125,1553091.166029514,4.388654025467456,1553091.166029514,4.388654025467456,0.85,0.09519864227012337,4.027634451161993,1.2674532138789076,1.0,0.0,4.027634451161256,1.2845657161312847,1.2848767964554406,3.135405530899567,19342.510371325447,1972.3871425334287,4632.441516551485,4632.441516551485,5.413638391438223,4.87160489197219,-2.5224961239296837,7.394101015901874,3.3747977218746303,3.3747977218746303,0.9642279205356087,0.0,0.0,0.00024215509252014893,8.134537296818921e-05,0.00016080971955195972,0.0006476827665491713,0.09519864220211743,0.07181035847610481,0.023388283726012628,0.09519911367800922,0.07181035852740325,0.02338828374272012,0.3783038670723103,0.3783038670723103,0.1232117255156041,0.0,4.896555188579157,5.919721290037899,1.7837594979317828,5.02136899557064,5.863078013500683,2.45632915238275,24709.31955352983,21002.921620500354,0.85,1.0650431643694496,0.6706299750652795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493720033987212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.055480351502,1531.9920609994672,0.3783038670723103,0.1232117255156041,6.112874298809886,3.3747977218746303
1308.0,-29.64891801973666,4.877082188900736,34.97632242860398,24.170088744163536,4.995251335533184,-26.184451045841712,-39.726340387109644,1.5307843616123191,-0.019156783636901764,-5.053531853183598,39.96765532807262,42638.66625915916,25092.724368574414,25092.724368574414,67731.39062773358,77626.41174665255,77626.41174665255,25092.724368574414,102719.13611522697,102719.13611522697,102719.13611522697,127431.03488987479,91651.77916495164,56664.03367735333,38875.27276399813,24711.898774647823,0.0,63587.171538645955,21005.11395845065,1532.0784681223768,0.0,0.8867633991594205,2.8107589254780114,0.0014959135982669303,353916.5957900629,1553139.0919456354,4.38843250195289,1553139.0919456354,4.38843250195289,0.85,0.09520731205588111,4.027634451161993,1.2674498060019692,1.0,0.0,4.0276344511622275,1.284559397938915,1.2848704152547998,3.135420952603953,19342.37409945016,1972.3732466693684,4632.441516551485,4632.441516551485,5.416738512276809,4.877082188900736,-2.518042616460155,7.39512480536089,3.3762628219276793,3.3762628219276793,0.9646465205507655,0.0,0.0,0.00024210723563742903,8.133299161878398e-05,0.00016077424401864506,0.0006475398840690198,0.0952073120131407,0.07181127194087865,0.02339604007226205,0.095206725087342,0.07181127197311613,0.023396040082764982,0.37830264102182243,0.37830264102182243,0.12325061943027367,0.0,4.923123524599362,5.904428469518791,1.937471397191871,5.034375069546684,5.847287643992047,2.5572260091565795,24711.898774647823,21005.11395845065,0.85,1.0651738234113608,0.6705545352531515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44938346894299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.028863682064,1532.0784681223768,0.37830264102182243,0.12325061943027367,6.112874298809886,3.3762628219276793
1309.0,-29.65080716438602,4.882448792386364,34.97687509087322,24.171647044736915,4.9973716683286975,-26.185939508768993,-39.727616601716704,1.532504012685629,-0.006813322812206479,-5.05117176635872,39.968743616519795,42635.772066325604,25106.00758172456,25106.00758172456,67741.77964805017,77624.1296278308,77624.1296278308,25106.00758172456,102730.13720955537,102730.13720955537,102730.13720955537,127444.40745566461,91651.1179131328,56662.76035152218,38875.95284623402,24714.270246109238,0.0,63590.22309234325,21007.12970919285,1532.1468498296158,0.0,0.8867714744235956,2.8108722159305954,0.0014959135982669303,353949.1683451982,1553185.9845217085,4.388161135632117,1553185.9845217085,4.388161135632117,0.8499999999999999,0.09521547269613308,4.027634451161993,1.2674458678765226,1.0,0.0,4.027634451162384,1.2845514539399283,1.2848624083605011,3.1354403428594337,19342.234547548705,1972.359016335722,4632.441516551485,4632.441516551485,5.419605944731744,4.882448792386364,-2.513440002053056,7.39588879443942,3.377701147987744,3.377701147987744,0.9650574708536411,0.0,0.0,0.00024205977258095495,8.132127351719343e-05,0.0001607384990637615,0.0006473959164572757,0.09521547263161834,0.07181188353254317,0.02340358909907516,0.09521567911932262,0.07181188358120037,0.023403589114932705,0.378301345564514,0.378301345564514,0.12328891559022974,0.0,4.946282677129716,5.889071227477814,2.077694403173325,5.044358443546514,5.832200391548895,2.6438096256816834,24714.270246109238,21007.12970919285,0.85,1.0652860825740176,0.6704768436558494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449394847016841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.002476924781,1532.1468498296158,0.378301345564514,0.12328891559022974,6.112874298809886,3.377701147987744
1310.0,-29.652684822303737,4.887702490657443,34.977427435536455,24.172946658823662,4.999198984337491,-26.18744693733455,-39.72892948715014,1.5339610993424253,0.006771982113548347,-5.049067294348402,39.96983968850034,42633.080037985645,25119.55620747034,25119.55620747034,67752.63624545599,77621.98647576431,77621.98647576431,25119.55620747034,102741.54268323464,102741.54268323464,102741.54268323464,127458.35705716044,91650.472353731,56661.56591584752,38876.56270875943,24716.81437392579,0.0,63593.37708268523,21009.292217836923,1532.2310790677316,0.0,0.8867782193877236,2.8109394551506357,0.0014959135982669303,353978.2150365238,1553233.2135590946,4.3879344761338785,1553233.2135590946,4.3879344761338785,0.8500000000000001,0.09522370025623884,4.027634451161993,1.2674423495540394,1.0,0.0,4.027634451160786,1.2845447372942342,1.284855629498941,3.1354567374942537,19342.098307406217,1972.3451237075064,4632.441516551485,4632.441516551485,5.422530671508622,4.887702490657443,-2.5090809082714856,7.396783398928928,3.3791152103540765,3.3791152103540765,0.9654614886725933,0.0,0.0,0.0002420126066118166,8.130922033555574e-05,0.00016070338627626087,0.0006472544949846617,0.0952237002111343,0.07181271318100849,0.023410987030125816,0.0952239156461776,0.071812713215024,0.02341098704121484,0.37829998047829644,0.37829998047829644,0.12332601769482227,0.0,4.96721676252821,5.8737891757023135,2.2087385347025474,5.055839276461938,5.816725373457643,2.7375602370673278,24716.81437392579,21009.292217836923,0.85,1.0654039674188527,0.6704012586492044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494061336724609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.97633379298,1532.2310790677316,0.37829998047829644,0.12332601769482227,6.112874298809886,3.3791152103540765
1311.0,-29.65454846963518,4.892847307826463,34.97797817228357,24.174292163830273,5.001066697249911,-26.188937713404073,-39.73022463088853,1.5354559409931132,0.020446858944183077,-5.046919678257843,39.97089753611523,42630.37536864316,25132.62193971785,25132.62193971785,67762.99730836101,77619.86577445226,77619.86577445226,25132.62193971785,102752.48771417011,102752.48771417011,102752.48771417011,127471.66141981928,91649.85994954321,56660.36954363009,38877.21156212569,24719.173705649166,0.0,63596.38526777485,21011.29764980179,1532.3039937046028,0.0,0.8867853220352383,2.811010560173424,0.0014959135982669303,354007.8591468194,1553278.796562422,4.387695799482867,1553278.796562422,4.387695799482867,0.8499999999999999,0.09523146894766063,4.027634451161993,1.2674388037575408,1.0,0.0,4.027634451162592,1.2845378434186203,1.2848486738280671,3.135473564907204,19341.969064406156,1972.331944589249,4632.441516551485,4632.441516551485,5.425351156602891,4.892847307826463,-2.5047427721829503,7.397590080009413,3.3805041573198293,3.3805041573198293,0.9658583306628084,0.0,0.0,0.0002419658009544006,8.129733165286801e-05,0.00016066846930153257,0.0006471138621743157,0.09523146889710296,0.07181339682978041,0.02341807206732254,0.09523161872186788,0.07181339686790564,0.023418072079754985,0.37829855401233303,0.37829855401233303,0.12336170118541116,0.0,4.986266427076146,5.8586301634433084,2.3318180480855517,5.06736653720202,5.802140453728441,2.8287698213091517,24719.173705649166,21011.29764980179,0.85,1.0655164915905595,0.6703270192031582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494173518669073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.950357807216,1532.3039937046028,0.37829855401233303,0.12336170118541116,6.112874298809886,3.3805041573198293
1312.0,-29.656398092761002,4.897885283459553,34.97852705144417,24.175596387963765,5.002895101281504,-26.190419796579768,-39.731514640711225,1.5369168050746806,0.03429565847113736,-5.044819518160299,39.9719448946532,42627.710028735804,25145.44292402913,25145.44292402913,67773.15295276494,77617.73691451365,77617.73691451365,25145.44292402913,102763.17983854277,102763.17983854277,102763.17983854277,127484.72507814923,91649.21781283017,56659.19092694866,38877.80765097946,24721.54523960647,0.0,63599.35289058593,21013.313453665498,1532.3789392649328,0.0,0.8867922205967225,2.8110738677856983,0.0014959135982669303,354036.8500937215,1553323.9285840131,4.387463983404025,1553323.9285840131,4.387463983404025,0.85,0.09523895343745882,4.027634451161993,1.267435312909074,1.0,0.0,4.027634451162058,1.2845311077647157,1.2848418768808783,3.1354900062877453,19341.833546594717,1972.3181256183016,4632.441516551485,4632.441516551485,5.428118808232269,4.897885283459553,-2.500491504509286,7.398376787968839,3.3818690146502464,3.3818690146502464,0.9662482899000704,0.0,0.0,0.00024191935576122254,8.128549169397494e-05,0.00016063386406724758,0.0006469744849405189,0.09523895338959103,0.07181408273945525,0.02342487065013578,0.09523916226808678,0.07181408277554946,0.02342487066190936,0.3782970757189357,0.3782970757189357,0.12339585396071732,0.0,5.003886760351406,5.843593737667732,2.4487577057789167,5.079115176631433,5.7875018083393,2.9209990971522757,24721.54523960647,21013.313453665498,0.85,1.065626454869116,0.6702538326462378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494284865178744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.9245999116,1532.3789392649328,0.3782970757189357,0.12339585396071732,6.112874298809886,3.3818690146502464
1313.0,-29.658233878108945,4.90281865891218,34.97907355954528,24.176879797037714,5.004686961007811,-26.19189307842916,-39.732791868131585,1.5383461613018332,0.04867070412649355,-5.042754339736585,39.9729735796612,42625.05176356281,25157.994945684986,25157.994945684986,67783.0467092478,77615.67210367712,77615.67210367712,25157.994945684986,102773.6670493621,102773.6670493621,102773.6670493621,127497.54487651782,91648.61934490096,56657.99900468067,38878.467044689205,24723.877827155706,0.0,63602.34487184491,21015.29615308235,1532.4527187820368,0.0,0.8867990082571583,2.811126216843877,0.0014959135982669303,354065.35996489757,1553368.256904027,4.387235896383735,1553368.256904027,4.387235896383735,0.85,0.09524611649077756,4.027634451161993,1.2674318385450167,1.0,0.0,4.027634451163269,1.2845245187884244,1.2848352271042034,3.1355060898027043,19341.707244730438,1972.3052464124282,4632.441516551485,4632.441516551485,5.430828399192243,4.90281865891218,-2.4963168344309072,7.399135493343087,3.3832102161459394,3.3832102161459394,0.9666314903274112,0.0,0.0,0.00024187326616405353,8.127377062482134e-05,0.0001605994955392322,0.0006468360610730484,0.09524611644419453,0.07181474094487422,0.023431375499320308,0.09524625044901316,0.07181474097999738,0.02343137551078019,0.37829555329449643,0.37829555329449643,0.12342849173222771,0.0,5.020470175087439,5.8287495455083445,2.5609236097728285,5.091425043863069,5.7733579750122885,3.013959535848528,24723.877827155706,21015.29615308235,0.85,1.0657318821472193,0.6701805074867894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494395375403144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.899060845992,1532.4527187820368,0.37829555329449643,0.12342849173222771,6.112874298809886,3.3832102161459394
1314.0,-29.660057223242237,4.907649876757613,34.979617294682875,24.17814441667872,5.006463797646701,-26.193356664573255,-39.73406375208867,1.539763238953469,0.06310045135438713,-5.040711402802288,39.97398581445005,42622.425412839846,25170.253858548152,25170.253858548152,67792.679271388,77613.59176505635,77613.59176505635,25170.253858548152,102783.8456236045,102783.8456236045,102783.8456236045,127510.02421351438,91647.99424652352,56656.82789420888,38879.07372479405,24726.178589909872,0.0,63605.25231470392,21017.25180142339,1532.5254347179798,0.0,0.8868057418390497,2.8111752705137847,0.0014959135982669303,354093.5645641472,1553411.8772808707,4.387009628918167,1553411.8772808707,4.387009628918167,0.85,0.09525297106199812,4.027634451161993,1.2674283806653692,1.0,0.0,4.027634451161143,1.2845179866370693,1.28482863457831,3.1355220347723867,19341.575322723296,1972.2917941114752,4632.441516551485,4632.441516551485,5.433474717083006,4.907649876757613,-2.492208180820522,7.399858057578135,3.384528259879914,3.384528259879914,0.967008074251404,0.0,0.0,0.0002418274969003518,8.126210014502046e-05,0.00016056539675533133,0.0006466987236362665,0.09525297101595412,0.07181536863931386,0.023437602376640256,0.09525315532300353,0.07181536867402848,0.02343760238796965,0.37829399720311246,0.37829399720311246,0.12345970585274883,0.0,5.036233505296536,5.814069307590614,2.669274479851083,5.103811854156675,5.759289580955453,3.106974878180665,24726.178589909872,21017.25180142339,0.85,1.0658346096320108,0.670108581630241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44945050604446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.873737343096,1532.5254347179798,0.37829399720311246,0.12345970585274883,6.112874298809886,3.384528259879914
1315.0,-29.66186715003073,4.912380873923168,34.98015789930733,24.179373657703422,5.008196719123744,-26.194812563586073,-39.73533815061671,1.5411421326550003,0.0778064891647432,-5.03871189971121,39.97498208735458,42619.867781797475,25182.280340133173,25182.280340133173,67802.14812193064,77611.54620963689,77611.54620963689,25182.280340133173,102793.82654977006,102793.82654977006,102793.82654977006,127522.2808978415,91647.38073812932,56655.70231019233,38879.64269770776,24728.45434807144,0.0,63608.0970457792,21019.186195860722,1532.5979445830123,0.0,0.8868123117128952,2.8112156571157305,0.0014959135982669303,354121.17122713226,1553454.8107139685,4.38678886475722,1553454.8107139685,4.38678886475722,0.85,0.0952595676454664,4.027634451161993,1.2674250876298174,1.0,0.0,4.027634451162212,1.284511632397345,1.2848222204504773,3.1355375456157044,19341.445846689312,1972.2785912303705,4632.441516551485,4632.441516551485,5.436070860292166,4.912380873923168,-2.488180266173109,7.400561140096277,3.3858237083614733,3.3858237083614733,0.9673782023889924,0.0,0.0,0.00024178207235198382,8.125040814590348e-05,0.00016053166420608033,0.0006465628612587777,0.09525956760140472,0.07181598589283869,0.023443581708566023,0.09525973636598281,0.0718159859260566,0.023443581719409804,0.37829241422860194,0.37829241422860194,0.123489624384357,0.0,5.0514116533593665,5.799576908764948,2.774685413952227,5.116518388875932,5.745463791669067,3.200521506754683,24728.45434807144,21019.186195860722,0.85,1.0659358048886913,0.6700384033045927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494614003771187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.84860186632,1532.5979445830123,0.37829241422860194,0.123489624384357,6.112874298809886,3.3858237083614733
1316.0,-29.663665228454548,4.917013904673563,34.98069502225216,24.180595285166078,5.009909973272042,-26.19625976448891,-39.73659983659161,1.5425045092817231,0.09265960140874085,-5.036737900649642,39.97596186925314,42617.30873977697,25194.036309952702,25194.036309952702,67811.34504972967,77609.5495361614,77609.5495361614,25194.036309952702,102803.5858461141,102803.5858461141,102803.5858461141,127534.2779930455,91646.80336604941,56654.562569565125,38880.26755164921,24730.6921469314,0.0,63610.95969858061,21021.08832489169,1532.6690829352326,0.0,0.8868188110849174,2.811251159493279,0.0014959135982669303,354148.4274189785,1553497.0343575226,4.38657047181984,1553497.0343575226,4.38657047181984,0.85,0.09526591513344959,4.027634451161993,1.2674217506358403,1.0,0.0,4.027634451160398,1.2845053548278869,1.2848158834040064,3.135552869455856,19341.3239969351,1972.266166013379,4632.441516551485,4632.441516551485,5.438608608427251,4.917013904673563,-2.48421878103339,7.401232685706953,3.3870969756343454,3.3870969756343454,0.9677419930383844,0.0,0.0,0.00024173695295055589,8.123883431029729e-05,0.0001604981186402586,0.0006464277519821905,0.0952659150901269,0.07181657784533324,0.023449337244793655,0.09526605928886496,0.07181657787799228,0.023449337255457316,0.37829081135633646,0.37829081135633646,0.12351840032263223,0.0,5.066148262012689,5.785307341229839,2.8776316537227444,5.129397502058396,5.732035311698439,3.2935425644036513,24730.6921469314,21021.08832489169,0.85,1.0660324159712808,0.669968020317856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449472214690729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.82367442555,1532.6690829352326,0.37829081135633646,0.12351840032263223,6.112874298809886,3.3870969756343454
1317.0,-29.665450352032632,4.921550310092056,34.981228283126754,24.18174500288444,5.011544848141203,-26.197703142532998,-39.73786082407457,1.5437976386166825,0.10768329784474417,-5.034830574606912,39.976923606493514,42614.8030771774,25205.631349781266,25205.631349781266,67820.43442695867,77607.57902933113,77607.57902933113,25205.631349781266,102813.2103791124,102813.2103791124,102813.2103791124,127546.10339681164,91646.21519958896,56653.43924733445,38880.862169171676,24732.893017699247,0.0,63613.75518687093,21022.95906504436,1532.7398153174474,0.0,0.8868250360619649,2.811276673044533,0.0014959135982669303,354174.7645802547,1553538.4812111617,4.38636130118507,1553538.4812111617,4.38636130118507,0.85,0.09527208317666247,4.027634451161993,1.2674185405718164,1.0,0.0,4.027634451161497,1.2844994004418715,1.2848098700470996,3.135567404528546,19341.199869113316,1972.2535084981432,4632.441516551485,4632.441516551485,5.441111616784105,4.921550310092056,-2.480353492264985,7.40190380235704,3.3883485747005864,3.3883485747005864,0.9680995927715961,0.0,0.0,0.00024169216629944598,8.12272684049394e-05,0.00016046489789450658,0.0006462939509621062,0.09527208313662358,0.07181717601769902,0.023454907118924558,0.09527198917944847,0.07181717604788075,0.02345490712878171,0.3782891964226995,0.3782891964226995,0.1235461829354078,0.0,5.080593796758706,5.771252753981116,2.978745353721763,5.142513872451673,5.718711274307225,3.3871900462396525,24732.893017699247,21022.95906504436,0.85,1.0661284533153288,0.66989919007285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494829583627054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.798924016126,1532.7398153174474,0.3782891964226995,0.1235461829354078,6.112874298809886,3.3883485747005864
1318.0,-29.66722291504027,4.925993293401814,34.98175750621433,24.182938306499295,5.013235299261693,-26.199129655755918,-39.73910406986249,1.545142039952933,0.12194362724557095,-5.0328980920084625,39.97787250083156,42612.27840727087,25216.842002829053,25216.842002829053,67829.12041009992,77605.55985982035,77605.55985982035,25216.842002829053,102822.4018626494,102822.4018626494,102822.4018626494,127557.4542398214,91645.59580368901,56652.314351040695,38881.4238362759,24735.05237717199,0.0,63616.47621344789,21024.79452059619,1532.807775834023,0.0,0.8868314352038881,2.811315128658702,0.0014959135982669303,354201.4506814756,1553579.3754084853,4.386146280370771,1553579.3754084853,4.386146280370771,0.85,0.09527801962352608,4.027634451161993,1.2674152651196349,1.0,0.0,4.027634451161319,1.2844932056943184,1.2848036166856214,3.1355825264835873,19341.069150568386,1972.2401789161831,4632.441516551485,4632.441516551485,5.4435316479939395,4.925993293401814,-2.4765150863819274,7.402508379783741,3.3895787468429543,3.3895787468429543,0.9684510705265584,0.0,0.0,0.0002416477023416532,8.12158667184e-05,0.0001604318356232532,0.0006461607882193725,0.09527801958118573,0.07181771903364999,0.02346030054753575,0.09527820425809859,0.07181771906556483,0.023460300557961253,0.3782875753690576,0.3782875753690576,0.12357312834453067,0.0,5.09461295811775,5.757339591719813,3.0777075635174924,5.154841719254023,5.7054111798937015,3.477577028390101,24735.05237717199,21024.79452059619,0.85,1.0662193891802123,0.6698308511194001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494936247785923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.774373199498,1532.807775834023,0.3782875753690576,0.12357312834453067,6.112874298809886,3.3895787468429543
1319.0,-29.668984404069448,4.930342600761421,34.98228239769561,24.183995893131964,5.014752221814487,-26.20056355477748,-39.740367187745846,1.546331372498259,0.1370559031043399,-5.031103307305827,39.97880476031046,42609.884307876964,25228.08311684736,25228.08311684736,67837.96742472432,77603.69399144223,77603.69399144223,25228.08311684736,102831.77710828959,102831.77710828959,102831.77710828959,127568.97682631944,91645.0549845749,56651.24530091148,38882.01075962602,24737.199718029857,0.0,63619.21047765588,21026.61976032538,1532.8783350564563,0.0,0.8868371934418358,2.811326397679814,0.0014959135982669303,354226.23669376987,1553619.5534908918,4.385952796698125,1553619.5534908918,4.385952796698125,0.85,0.09528391001574649,4.027634451161993,1.2674122473737226,1.0,0.0,4.027634451163945,1.284487735524119,1.2847980884435377,3.1355958797991694,19340.955015024916,1972.2285403297678,4632.441516551485,4632.441516551485,5.445958254779615,4.930342600761421,-2.4728238798248436,7.403166480586265,3.390788297324885,3.390788297324885,0.9687966563785385,0.0,0.0,0.0002416035236347431,8.120428430191471e-05,0.00016039923933282838,0.0006460295022770775,0.09528390998101358,0.07181833185786343,0.023465578123150147,0.09528359077993982,0.07181833188404271,0.023465578131703767,0.37828594862946957,0.37828594862946957,0.12359934087612573,0.0,5.108550266869656,5.743694162008865,3.1755246986774637,5.168159210410181,5.692570811823259,3.5705526892198804,24737.199718029857,21026.61976032538,0.85,1.0663126265697709,0.6697644310257869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495042162910459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.750014508842,1532.8783350564563,0.37828594862946957,0.12359934087612573,6.112874298809886,3.390788297324885
1320.0,-29.670732645949037,4.9346040364974675,34.98280302176967,24.185256705991947,5.016511349342694,-26.201961306953418,-39.74157956019042,1.547740010322985,0.15008030688909457,-5.029153737625262,39.979730226991606,42607.336894275555,25238.627711674653,25238.627711674653,67845.96460595021,77601.67036294966,77601.67036294966,25238.627711674653,102840.29807462431,102840.29807462431,102840.29807462431,127579.58863337213,91644.44911979574,56650.11565102407,38882.59274307964,24739.290558747813,0.0,63621.883301827445,21028.39697493564,1532.9422902300826,0.0,0.8868437636219244,2.8113830521708816,0.0014959135982669303,354253.1618319734,1553659.4395972316,4.385732032884865,1553659.4395972316,4.385732032884865,0.85,0.09528949588495816,4.027634451161993,1.267408925765194,1.0,0.0,4.027634451163008,1.28448123923221,1.2847915342685774,3.135611738143785,19340.827152114678,1972.215501941507,4632.441516551485,4632.441516551485,5.448234504741892,4.9346040364974675,-2.469061272872325,7.403665309369792,3.391976993867369,3.391976993867369,0.9691362839621054,0.0,0.0,0.0002415596845273563,8.119316864221797e-05,0.00016036651588513832,0.0006458977041918001,0.09528949584026813,0.07181879956221889,0.023470696278049243,0.09529019244221412,0.07181879959590134,0.02347069628905682,0.37828432430812453,0.37828432430812453,0.12362496361264382,0.0,5.12186157099535,5.730132102239736,3.2705662757612686,5.179234044514374,5.679638873619979,3.6547581738906274,24739.290558747813,21028.39697493564,0.85,1.0663935282154944,0.6696962536010267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495147417798808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.725818581455,1532.9422902300826,0.37828432430812453,0.12362496361264382,6.112874298809886,3.391976993867369
