time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1321.0,-29.67246985386351,4.938774086784458,34.98331925788663,24.18620305778461,5.017898233042177,-26.203386354757694,-39.742837369535096,1.5488147339117893,0.16488773657505362,-5.027491887231465,39.98064364720056,42605.0261242215,25249.593965561115,25249.593965561115,67854.6200897826,77599.8806252888,77599.8806252888,25249.593965561115,102849.47459084992,102849.47459084992,102849.47459084992,127590.91584610689,91643.92198164231,56649.06748047561,38883.171667963,24741.441255256977,0.0,63624.612923219975,21030.22506696843,1533.0163245199535,0.0,0.8868489129520908,2.8113828504889953,0.0014959135982669303,354276.11460157187,1553698.8072791232,4.385559012428635,1553698.8072791232,4.385559012428635,0.85,0.09529524667675905,4.027634451161993,1.2674060514336456,1.0,0.0,4.027634451159871,1.2844763037831473,1.2847865416787638,3.1356237863629453,19340.715903828408,1972.2041577733894,4632.441516551485,4632.441516551485,5.450601777776484,4.938774086784458,-2.4655553766345335,7.404329463418992,3.393146431315679,3.393146431315679,0.9694704089473368,0.0,0.0,0.00024151612936757372,8.11816378800562e-05,0.00016033449148751753,0.0006457687216246649,0.09529524664864147,0.07181947367688186,0.02347577297175961,0.09529534101359055,0.07181947369807276,0.023475772978686294,0.37828269788219715,0.37828269788219715,0.12365001134066717,0.0,5.1352543969235285,5.716841940986512,3.3651104496170774,5.1923796238065165,5.666882282551455,3.7467783088481497,24741.441255256977,21030.22506696843,0.85,1.0664838176959484,0.6696312035035215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495251882566567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.701829322334,1533.0163245199535,0.37828269788219715,0.12365001134066717,6.112874298809886,3.393146431315679
1322.0,-29.674194255604426,4.942857894803174,34.983830244663864,24.187286872789286,5.019444509160634,-26.20478393321547,-39.7440645500086,1.5500341867487646,0.17827777358496633,-5.025704400967048,39.98152319826202,42602.643877909875,25259.943037754045,25259.943037754045,67862.58691566392,77598.00228993474,77598.00228993474,25259.943037754045,102857.94532768878,102857.94532768878,102857.94532768878,127601.3299513729,91643.36561566948,56648.00720355176,38883.731569019685,24743.38462368412,0.0,63627.116192703805,21031.8769301315,1533.0757772530533,0.0,0.8868548239166296,2.8114158560158913,0.0014959135982669303,354300.8039030454,1553736.7159402939,4.385360402302318,1553736.7159402939,4.385360402302318,0.85,0.09530066377396648,4.027634451161993,1.267403040281497,1.0,0.0,4.027634451163569,1.2844706909548316,1.2847808719681744,3.1356374882855342,19340.598487244893,1972.1921846140012,4632.441516551485,4632.441516551485,5.452835820485055,4.942857894803174,-2.4619989881790314,7.404856882982205,3.3942954032130834,3.3942954032130834,0.9697986866323095,0.0,0.0,0.0002414729024381102,8.117038936201433e-05,0.00016030251307609585,0.0006456399242731295,0.09530066373698233,0.07181995753495136,0.02348070620203097,0.09530079070871664,0.07181995756282307,0.02348070621114342,0.37828107722640736,0.37828107722640736,0.12367463224715027,0.0,5.148245817127361,5.7037129358971015,3.457549782228625,5.2039821745520385,5.654638413506007,3.831017227101654,24743.38462368412,21031.8769301315,0.85,1.0665670704001795,0.6695674175909794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495355689430887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.67800283558,1533.0757772530533,0.37828107722640736,0.12367463224715027,6.112874298809886,3.3942954032130834
1323.0,-29.675907537609486,4.946855689887082,34.98433639120967,24.18828655444088,5.020890260416845,-26.206181556181445,-39.74529920434577,1.5511642789652875,0.19158028318770448,-5.02402163272303,39.98240416891148,42600.34085571154,25270.264589930954,25270.264589930954,67870.60544564249,77596.1902630381,77596.1902630381,25270.264589930954,102866.45485296905,102866.45485296905,102866.45485296905,127611.85681238459,91642.83036869348,56646.98096127189,38884.27711935732,24745.401959415536,0.0,63629.67907877285,21033.591665503205,1533.1419492998273,0.0,0.8868601966029178,2.8114378172417323,0.0014959135982669303,354324.04804143705,1553774.6864864673,4.385179880042346,1553774.6864864673,4.385179880042346,0.85,0.09530612464364295,4.027634451161993,1.2674001692468302,1.0,0.0,4.0276344511628785,1.2844654954243737,1.284775620023808,3.135650171615786,19340.48552765655,1972.1806659416368,4632.441516551485,4632.441516551485,5.4550639224783595,4.946855689887082,-2.4585617744680177,7.4054174643551,3.3954253087767037,3.3954253087767037,0.9701215167933439,0.0,0.0,0.0002414299613142438,8.11590737914026e-05,0.0001602708875228412,0.000645512548105304,0.09530612461273891,0.07182053267551045,0.02348559193722846,0.09530622601403713,0.07182053269879893,0.023485591944844023,0.37827946210342744,0.37827946210342744,0.12369884703214826,0.0,5.161007089610166,5.69077697731575,3.5484772539728624,5.2156019159107245,5.642272552957991,3.9156932850836483,24745.401959415536,21033.591665503205,0.85,1.0666501297550066,0.6695042545000546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495458732464312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.654374992242,1533.1419492998273,0.37827946210342744,0.12369884703214826,6.112874298809886,3.3954253087767037
1324.0,-29.67760920077905,4.950768280715452,34.98483712976667,24.189192428626143,5.022229936201464,-26.207579328245952,-39.74653375390915,1.5522000636456987,0.20491451113139192,-5.022415438626196,39.9832589196525,42598.08787724514,25280.489100595645,25280.489100595645,67878.57697784078,77594.42796891068,77594.42796891068,25280.489100595645,102874.91706950632,102874.91706950632,102874.91706950632,127622.239367211,91642.2972214025,56645.95712964503,38884.82232417497,24747.322297704683,0.0,63632.144621879655,21035.22395304898,1533.2044216301683,0.0,0.8868652743385685,2.811450453117511,0.0014959135982669303,354346.23557465576,1553811.527603737,4.385009269489956,1553811.527603737,4.385009269489956,0.85,0.0953115138376215,4.027634451161993,1.267397383931093,1.0,0.0,4.0276344511628475,1.284460740286956,1.284770808962251,3.135661779948367,19340.373011189917,1972.1691924551114,4632.441516551485,4632.441516551485,5.457271076228314,4.950768280715452,-2.4552226992118045,7.405990979927257,3.3965360734516876,3.3965360734516876,0.9704388781290536,0.0,0.0,0.00024138731836414814,8.114776063906904e-05,0.0001602395577250791,0.0006453863631324894,0.09531151380961703,0.07182110485018293,0.02349040895943409,0.09531108361277339,0.07182110487128548,0.023490408966336015,0.37827785436551353,0.37827785436551353,0.12372270682662062,0.0,5.173594883567091,5.678039743426041,3.638104318551541,5.227329949757575,5.630182273956905,3.9999686222016635,24747.322297704683,21035.22395304898,0.85,1.066734075697034,0.6694429070460397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495561112412265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.63091243422,1533.2044216301683,0.37827785436551353,0.12372270682662062,6.112874298809886,3.3965360734516876
1325.0,-29.67929915582914,4.954600087227062,34.98533267116339,24.19024488134312,5.0237381456089905,-26.208949706313714,-39.74773770952595,1.5533886960696035,0.21654953192256698,-5.020710303938091,39.98410899646245,42595.758749759574,25290.183218606806,25290.183218606806,67885.94196836639,77592.57684875243,77592.57684875243,25290.183218606806,102882.76006735924,102882.76006735924,102882.76006735924,127631.97106794905,91641.73875749897,56644.920658409,38885.3534434333,24749.21100058981,0.0,63634.56444402311,21036.82935050134,1533.2629486473757,0.0,0.8868708721107101,2.81149686492073,0.0014959135982669303,354369.7910397342,1553848.167921936,4.3848211873898375,1553848.167921936,4.3848211873898375,0.85,0.0953167228674497,4.027634451161993,1.267394465641119,1.0,0.0,4.027634451161353,1.2844552698812304,1.284765282845857,3.135675134513961,19340.255151854926,1972.1571741476373,4632.441516551485,4632.441516551485,5.4593637347058195,4.954600087227062,-2.4518502095317727,7.406450296758835,3.3976277978347245,3.3976277978347245,0.9707507993813499,0.0,0.0,0.00024134497568153274,8.113672924727573e-05,0.00016020824643425702,0.000645260252698864,0.09531672283380667,0.0718215848593023,0.023495137974504365,0.09531689701475247,0.07182158488465255,0.023495137982797145,0.37827625596764464,0.37827625596764464,0.12374626435561893,0.0,5.1856171594990315,5.66539466373257,3.725174054752017,5.237259835860641,5.618095041410015,4.0769763866672974,24749.21100058981,21036.82935050134,0.85,1.066809249996251,0.6693808486302979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495662799422817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.607625530803,1533.2629486473757,0.37827625596764464,0.12374626435561893,6.112874298809886,3.3976277978347245
1326.0,-29.680977845238605,4.958349089401558,34.98582303107538,24.19108059201392,5.0249871896651825,-26.2103358628368,-39.74897033823652,1.5543452072397244,0.2291836109890255,-5.019211239503924,39.98494913581159,42593.597486880346,25300.11973906049,25300.11973906049,67893.71722594084,77590.89752327255,77590.89752327255,25300.11973906049,102891.01726233304,102891.01726233304,102891.01726233304,127642.15710954602,91641.24261183485,56643.942575346926,38885.88892943103,24751.139847212984,0.0,63637.028776644016,21038.468870131037,1533.3285521671453,0.0,0.8868754572104648,2.8115062024764583,0.0014959135982669303,354390.5007766068,1553884.3805537035,4.384667131733331,1553884.3805537035,4.384667131733331,0.85,0.09532206097401587,4.027634451161993,1.2673918347293514,1.0,0.0,4.027634451160347,1.2844508842679194,1.284760842155395,3.135685840924597,19340.150444285355,1972.146496947006,4632.441516551485,4632.441516551485,5.4615087203291,4.958349089401558,-2.4486700951859106,7.407019184587469,3.3987016732669195,3.3987016732669195,0.9710576209334055,0.0,0.0,0.00024130292203931045,8.112543657091835e-05,0.0001601774854683921,0.0006451363587729956,0.09532206095082225,0.07182221051504951,0.023499850435772737,0.09532178471535255,0.07182221053252526,0.023499850441490607,0.3782746621410104,0.3782746621410104,0.12376948467902611,0.0,5.197544206278394,5.652972337630445,3.8111850803664424,5.248394850492957,5.606167247361952,4.158362428500709,24751.139847212984,21038.468870131037,0.85,1.06689011933975,0.6693209646285843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495763788132663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.58451645794,1533.3285521671453,0.3782746621410104,0.12376948467902611,6.112874298809886,3.3987016732669195
1327.0,-29.68264652352104,4.9620200062080855,34.98630784760134,24.192052927706413,5.026401466447772,-26.211696482168534,-39.75016510868443,1.5554514250723335,0.24014813254910905,-5.01759574278094,39.985768369754275,42591.32252783911,25309.489983216565,25309.489983216565,67900.81251105567,77589.1023904546,77589.1023904546,25309.489983216565,102898.59237367117,102898.59237367117,102898.59237367117,127651.52894911701,91640.693520153,56642.91365744452,38886.42206967608,24752.936575445838,0.0,63639.358645121916,21039.996089128963,1533.3840666382075,0.0,0.8868807100826528,2.8115509612584004,0.0014959135982669303,354412.8201014321,1553919.6927113421,4.384490640791758,1553919.6927113421,4.384490640791758,0.8500000000000001,0.09532714899013618,4.027634451161993,1.2673889911687004,1.0,0.0,4.027634451160161,1.284445798166779,1.2847557011392043,3.1356982574978414,19340.0345628827,1972.134680332499,4632.441516551485,4632.441516551485,5.463531464517578,4.9620200062080855,-2.4454424831684594,7.407462489376545,3.3997569557349374,3.3997569557349374,0.9713591302099821,0.0,0.0,0.00024126112588070472,8.111449211812472e-05,0.00016014663376258002,0.0006450120993797897,0.09532714896000223,0.07182268752796592,0.02350446143203631,0.09532731803475636,0.07182268755066987,0.02350446143946631,0.37827307705502866,0.37827307705502866,0.12379242905600897,0.0,5.208914703593223,5.640634080501172,3.894698223325065,5.25774387533005,5.594388060723929,4.232085648468171,24752.936575445838,21039.996089128963,0.85,1.0669625520536323,0.6692607127822433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495864104956222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.561576741578,1533.3840666382075,0.37827307705502866,0.12379242905600897,6.112874298809886,3.3997569557349374
1328.0,-29.684304783817243,4.96561108208879,34.98678721237683,24.19283097786831,5.02758096317889,-26.213071204113966,-39.75139200976116,1.5563473834522241,0.25199902299362975,-5.016169956124185,39.98657918668949,42589.22646543166,25319.07089431528,25319.07089431528,67908.29735974694,77587.47116667232,77587.47116667232,25319.07089431528,102906.54206098759,102906.54206098759,102906.54206098759,127661.31926569721,91640.20907652065,56641.964375185555,38886.93855703899,24754.77720470963,0.0,63641.71576174862,21041.560624003185,1533.446504702055,0.0,0.8868850281213596,2.8115620277469766,0.0014959135982669303,354432.5193527634,1553954.6426605196,4.384345560329025,1553954.6426605196,4.384345560329025,0.85,0.09533235744503221,4.027634451161993,1.2673865283979109,1.0,0.0,4.0276344511608615,1.2844416946615278,1.2847515433000332,3.135708275355654,19339.932324933234,1972.1242549630338,4632.441516551485,4632.441516551485,5.465599685144754,4.96561108208879,-2.44239377565957,7.4080048577483595,3.4007949307872427,3.4007949307872427,0.9716556945106408,0.0,0.0,0.00024121959727305774,8.110325475965212e-05,0.00016011634251340563,0.0006448900973010462,0.09533235742405469,0.07182330045126442,0.023509056972790262,0.09533203906104472,0.07182330046706877,0.023509056977963443,0.37827149578020247,0.37827149578020247,0.12381505847832165,0.0,5.220171824622696,5.628514375991813,3.9770915301070886,5.268168979117831,5.582777698141342,4.30963881896929,24754.77720470963,21041.560624003185,0.85,1.0670406438124773,0.6692029898262045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495963824836846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.538781625146,1533.446504702055,0.37827149578020247,0.12381505847832165,6.112874298809886,3.4007949307872427
1329.0,-29.685952080920657,4.96912621767869,34.987260723183915,24.193711880967044,5.028873109755516,-26.214424790912222,-39.75259310156105,1.5573458197247674,0.2627173647929908,-5.014663392814144,39.987367383262054,42587.07054437001,25328.183729212025,25328.183729212025,67915.25427358205,77585.80042386748,77585.80042386748,25328.183729212025,102913.98415307951,102913.98415307951,102913.98415307951,127670.47235526411,91639.72630053226,56640.99642094447,38887.47764398643,24756.4882021846,0.0,63643.96584617103,21043.01497185691,1533.4998136742283,0.0,0.886889838739185,2.811597331255991,0.0014959135982669303,354453.3355810283,1553988.6181372204,4.384183930981734,1553988.6181372204,4.384183930981734,0.85,0.09533735115513431,4.027634451161993,1.2673838952882215,1.0,0.0,4.027634451161943,1.2844371114512274,1.2847469060014973,3.1357194643896196,19339.83043892667,1972.1138654817569,4632.441516551485,4632.441516551485,5.4675668626826,4.96912621767869,-2.439322895254385,7.408449112933075,3.4018149386882683,3.4018149386882683,0.9719471253395052,0.0,0.0,0.00024117834974193795,8.109225518598336e-05,0.00016008609455595458,0.000644768269585539,0.09533735112926953,0.07182378967320065,0.023513561456068883,0.09533706740356619,0.07182378969268623,0.023513561462448075,0.37826992258765496,0.37826992258765496,0.12383742367559879,0.0,5.230992234525559,5.616551904295079,4.057247035227022,5.277380757607148,5.571598434723228,4.3809809032167095,24756.4882021846,21043.01497185691,0.85,1.0671122292682833,0.6691454559463496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496062923436726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.516139593094,1533.4998136742283,0.37826992258765496,0.12383742367559879,6.112874298809886,3.4018149386882683
1330.0,-29.687587731472153,4.972567330177786,34.98772905536626,24.194613005407177,5.030202299080419,-26.215764189908505,-39.753776870761044,1.5583787574942929,0.27229475789886237,-5.013166381512096,39.98816354579967,42584.893302308796,25337.066500108256,25337.066500108256,67921.95980241706,77584.06156996648,77584.06156996648,25337.066500108256,102921.12807007473,102921.12807007473,102921.12807007473,127679.40553706171,91639.18570886906,56640.01744112025,38887.96474194312,24758.277466986987,0.0,63646.24220893011,21044.53584693894,1533.5579157839059,0.0,0.886894571714861,2.811646454591646,0.0014959135982669303,354474.02077923866,1554022.937559472,4.384024911454076,1554022.937559472,4.384024911454076,0.85,0.0953423287187844,4.027634451161993,1.2673811973398554,1.0,0.0,4.027634451162373,1.284432366343001,1.2847421071492204,3.135731048750631,19339.71635138489,1972.1022317901518,4632.441516551485,4632.441516551485,5.469484376560431,4.972567330177786,-2.4362953454149907,7.408862675592777,3.40281802306137,3.40281802306137,0.9722337208746772,0.0,0.0,0.00024113740026363102,8.108141560168487e-05,0.00016005598466194615,0.0006446469979391098,0.0953423286937307,0.0718243088330045,0.023518019860726203,0.09534285415435184,0.0718243088518782,0.023518019866906204,0.378268357319918,0.378268357319918,0.12385949666175118,0.0,5.241271408815976,5.604644604094233,4.135051655864686,5.285461139410984,5.5598928786913575,4.449350137976012,24758.277466986987,21044.53584693894,0.85,1.0671794193198578,0.6690873148883842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616136814905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.493661914996,1533.5579157839059,0.378268357319918,0.12385949666175118,6.112874298809886,3.40281802306137
1331.0,-29.6892139764314,4.975932806065129,34.98819179537544,24.19531582798811,5.031288797358862,-26.21711939367627,-39.75498927813021,1.55919421458073,0.2830130921046816,-5.0118468081935035,39.98893730410587,42582.87594617649,25346.142893518667,25346.142893518667,67929.01883969516,77582.50251552794,77582.50251552794,25346.142893518667,102928.64540904661,102928.64540904661,102928.64540904661,127688.6707873529,91638.7228626469,56639.09629320224,38888.47396604963,24760.025378306276,0.0,63648.49934435591,21046.021571560334,1533.6177949789196,0.0,0.8868984830588968,2.811659986176802,0.0014959135982669303,354492.2549846757,1554056.2917726806,4.3838934981523385,1554056.2917726806,4.3838934981523385,0.85,0.09534736346529434,4.027634451161993,1.2673788669938224,1.0,0.0,4.027634451161763,1.2844286376218066,1.2847383252400464,3.1357401518385557,19339.6186713959,1972.092271203306,4632.441516551485,4632.441516551485,5.471443687515136,4.975932806065129,-2.4334356446510745,7.409368450716203,3.403804635694728,3.403804635694728,0.9725156101984938,0.0,0.0,0.00024109669260975714,8.107031517067848e-05,0.00016002637743907865,0.0006445277508682855,0.09534736344754391,0.07182491727367776,0.023522446173866153,0.09534745627372648,0.07182491728704919,0.023522446178245147,0.3782667937641191,0.3782667937641191,0.12388124669568193,0.0,5.251445192359654,5.59294521096956,4.211799481340108,5.294859900298206,5.548684077267751,4.521532518586582,24760.025378306276,21046.021571560334,0.85,1.067252481039348,0.6690318921077999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496259118109138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.471362646249,1533.6177949789196,0.3782667937641191,0.12388124669568193,6.112874298809886,3.403804635694728
1332.0,-29.69083000952204,4.979224995179786,34.988648207178166,24.19601840609687,5.032375712266519,-26.218465362407155,-39.756196446809895,1.560011065129542,0.29327915829691165,-5.010515825808404,39.9896784369202,42580.88119104743,25354.93730624107,25354.93730624107,67935.8184972885,77580.94081675689,77580.94081675689,25354.93730624107,102935.87812299796,102935.87812299796,102935.87812299796,127697.48825080837,91638.25342418687,56638.193798387896,38888.95513977664,24761.6101278104,0.0,63650.56526758704,21047.36860863884,1533.6682079761372,0.0,0.8869025703570094,2.8116807703648377,0.0014959135982669303,354510.6475892007,1554088.2401139722,4.38375617398893,1554088.2401139722,4.38375617398893,0.8500000000000001,0.0953522237415087,4.027634451161993,1.2673765558796006,1.0,0.0,4.027634451160672,1.2844249018668925,1.2847345366321583,3.1357492721512066,19339.5196001679,1972.082168749563,4632.441516551485,4632.441516551485,5.4733421276122165,4.979224995179786,-2.4306037059385455,7.4098287011183315,3.4047741664710394,3.4047741664710394,0.9727926189917255,0.0,0.0,0.00024105624684733212,8.105926409925573e-05,0.0001599969827480764,0.0006444093597981236,0.09535222372195074,0.0718254331929103,0.02352679052904043,0.0953517348042354,0.07182543320764265,0.02352679053386606,0.3782652362526998,0.3782652362526998,0.12390272612534262,0.0,5.261369689114247,5.581432137677552,4.286975597417893,5.303794984105309,5.537937504882507,4.590434880116561,24761.6101278104,21047.36860863884,0.85,1.06732466886486,0.6689788380046173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496356307217264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.449197281183,1533.6682079761372,0.3782652362526998,0.12390272612534262,6.112874298809886,3.4047741664710394
1333.0,-29.692435458925775,4.982446214352305,34.98909861817397,24.1967708216049,5.033512089715636,-26.21979685745756,-39.757382521033264,1.5608734882254724,0.3027342667475068,-5.009171800822875,39.99041645123729,42578.84468157728,25363.453699297697,25363.453699297697,67942.29838087497,77579.38056114422,77579.38056114422,25363.453699297697,102942.83426044192,102942.83426044192,102942.83426044192,127706.03673372956,91637.80118379198,56637.26530413608,38889.48431072877,24763.202473287638,0.0,63652.686784016405,21048.72210229449,1533.7188791751694,0.0,0.886906735110767,2.8117136876164412,0.0014959135982669303,354529.2211869889,1554120.0545180854,4.383616248372367,1554120.0545180854,4.383616248372367,0.85,0.09535701115477682,4.027634451161993,1.2673741420125593,1.0,0.0,4.0276344511602105,1.2844209524984234,1.284730534707724,3.1357589140285667,19339.42415845383,1972.0724364032396,4632.441516551485,4632.441516551485,5.47518055191314,4.982446214352305,-2.4277971474304456,7.410243361782751,3.405727198197403,3.405727198197403,0.9730649137706866,0.0,0.0,0.00024101607216062772,8.104840749410701e-05,0.00015996766466652072,0.0006442912772828079,0.09535701113452014,0.0718259318323814,0.023531079302138744,0.09535644927801687,0.07182593184763944,0.02353107930713738,0.378263687080592,0.378263687080592,0.12392394488643411,0.0,5.270929233679226,5.570087099914986,4.3601682868755915,5.311906067570362,5.527288980004812,4.6557076021111925,24763.202473287638,21048.72210229449,0.85,1.0673908960263359,0.6689245471452604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496452887265565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.427182285719,1533.7188791751694,0.378263687080592,0.12392394488643411,6.112874298809886,3.405727198197403
1334.0,-29.694030339480964,4.985597955051793,34.98954338355244,24.197517719026678,5.034648775794602,-26.221118808522174,-39.75855951486153,1.561737244813399,0.31148018778401365,-5.007851384762463,39.99115281123655,42576.81642412699,25371.79111606137,25371.79111606137,67948.60754018836,77577.79685134301,77577.79685134301,25371.79111606137,102949.58796740438,102949.58796740438,102949.58796740438,127714.41051103684,91637.32134709347,56636.340919786795,38889.97825256297,24764.82254363245,0.0,63654.80079619542,21050.099162087583,1533.7717814041819,0.0,0.8869107856121443,2.8117531351019056,0.0014959135982669303,354547.4692676204,1554151.7980982538,4.383480162215303,1554151.7980982538,4.383480162215303,0.85,0.09536176771093888,4.027634451161993,1.2673717479268092,1.0,0.0,4.027634451163283,1.2844169963614307,1.28472652636101,3.1357685724898565,19339.322892760858,1972.0621101763456,4632.441516551485,4632.441516551485,5.4769803408006785,4.985597955051793,-2.4250421960626403,7.410640151114433,3.406664307639746,3.406664307639746,0.9733326593256416,0.0,0.0,0.00024097616805555204,8.103763533416622e-05,0.00015993853272138582,0.0006441739444569532,0.0953617676916521,0.07182644746023253,0.023535320231419563,0.09536151176901297,0.07182644747475933,0.023535320236179547,0.3782621470987066,0.3782621470987066,0.12394488490219935,0.0,5.280073618731706,5.558846780895578,4.43136642855211,5.319331572546503,5.51642171337204,4.718872480835387,24764.82254363245,21050.099162087583,0.85,1.0674545625826477,0.6688704683947697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496548836009175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.405325449014,1533.7717814041819,0.3782621470987066,0.12394488490219935,6.112874298809886,3.406664307639746
1335.0,-29.695615726055664,4.988681345386291,34.98998256376692,24.19823311446237,5.035750954005693,-26.222435664868158,-39.75973570542408,1.5625708927962305,0.319878748334645,-5.006570116640846,39.99187964129766,42574.82588890628,25379.993159859932,25379.993159859932,67954.8190487662,77576.22534814313,77576.22534814313,25379.993159859932,102956.21850800306,102956.21850800306,102956.21850800306,127722.64822824456,91636.83591346351,56635.43645413758,38890.44384369547,24766.429720241504,0.0,63656.87356393698,21051.465262205278,1533.8249485752951,0.0,0.886914671349776,2.811792569219772,0.0014959135982669303,354565.17703042296,1554183.13133499,4.383349612479388,1554183.13133499,4.383349612479388,0.85,0.09536647979301335,4.027634451161993,1.267369393403642,1.0,0.0,4.02763445116069,1.2844131805186771,1.2847226586555187,3.135777888494991,19339.22044588032,1972.0516635018403,4632.441516551485,4632.441516551485,5.478750906876747,4.988681345386291,-2.4223497550533315,7.411031100439622,3.4075858264413452,3.4075858264413452,0.9735959504118129,0.0,0.0,0.00024093650752305377,8.102687184808837e-05,0.0001599096356749654,0.0006440575577172535,0.09536647977504104,0.07182697202994753,0.0235395077450935,0.09536657269771003,0.07182697204348375,0.023539507749529606,0.37826061325857774,0.37826061325857774,0.1239655297142645,0.0,5.288830074307555,5.5476991927221775,4.5007157558999324,5.326448864975475,5.50556948100575,4.780743282326512,24766.429720241504,21051.465262205278,0.85,1.0675173825574762,0.6688174191612491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496644154310987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.383626826595,1533.8249485752951,0.37826061325857774,0.1239655297142645,6.112874298809886,3.4075858264413452
1336.0,-29.6971919887991,4.991696439900394,34.990415847796996,24.198857077304297,5.036732315741358,-26.223756390498984,-39.760923630651064,1.5632967174190153,0.32877380814068147,-5.005378324328725,39.99258624098636,42572.92400578994,25388.18865830749,25388.18865830749,67961.11266409743,77574.77290087129,77574.77290087129,25388.18865830749,102962.96155917877,102962.96155917877,102962.96155917877,127730.94090158536,91636.41694116294,56634.568045991626,38890.94321685701,24767.97934240659,0.0,63658.92255926361,21052.7824410456,1533.8769803601842,0.0,0.8869181751258403,2.8118150905761974,0.0014959135982669303,354581.6488160635,1554213.5929093915,4.383231896232814,1554213.5929093915,4.383231896232814,0.85,0.09537116436741365,4.027634451161993,1.2673672498809179,1.0,0.0,4.027634451161806,1.284409868338763,1.2847192950353388,3.1357859749016694,19339.13202513117,1972.042647094693,4632.441516551485,4632.441516551485,5.480520060015166,4.991696439900394,-2.4197568998077155,7.411453339708109,3.4084919791173385,3.4084919791173385,0.9738548511763824,0.0,0.0,0.00024089708119659793,8.101600231784e-05,0.00015988107887875792,0.0006439425413810334,0.095371164352331,0.07182751898457658,0.023543645367754433,0.09537094844641786,0.0718275189959359,0.023543645371477753,0.3782590824639794,0.3782590824639794,0.12398587366739476,0.0,5.2974124691366455,5.536749329254349,4.568760461733973,5.334152132469399,5.495238460649318,4.8433945170610855,24767.97934240659,21052.7824410456,0.85,1.0675818869040499,0.6687660157326171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449673890638814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.362065237567,1533.8769803601842,0.3782590824639794,0.12398587366739476,6.112874298809886,3.4084919791173385
1337.0,-29.698758309749962,4.994646933553883,34.99084334806583,24.199585220217728,5.037851605095899,-26.22505437291172,-39.76207795841617,1.564147668236235,0.3360907284746304,-5.004100450977131,39.99328432362019,42570.92551018741,25395.940761581118,25395.940761581118,67966.86627176852,77573.18370868839,77573.18370868839,25395.940761581118,102969.12447026951,102969.12447026951,102969.12447026951,127738.60487632378,91635.9130549243,56633.65485633644,38891.39799843095,24769.480406054263,0.0,63660.87840448521,21054.058345146124,1533.9243975664424,0.0,0.8869221473432639,2.8118682826388963,0.0014959135982669303,354599.3109966273,1554243.6877559144,4.383098442542369,1554243.6877559144,4.383098442542369,0.8500000000000001,0.09537567461000633,4.027634451161993,1.267364839310758,1.0,0.0,4.027634451162277,1.284405970632202,1.2847153460747085,3.135795490875472,19339.025683975327,1972.0318033146211,4632.441516551485,4632.441516551485,5.482193497930341,4.994646933553883,-2.4171326338301586,7.411779567384041,3.409382668204737,3.409382668204737,0.974109333772782,0.0,0.0,0.00024085790942682663,8.100544149604393e-05,0.0001598524679307827,0.0006438273069412881,0.09537567459111417,0.07182797402989285,0.02354770056122131,0.09537612805472266,0.07182797404412064,0.02354770056588569,0.37825755866937877,0.37825755866937877,0.1240059440192235,0.0,5.3054556526811325,5.525838135375125,4.634509107635779,5.340191179451779,5.484646407352102,4.900110070244466,24769.480406054263,21054.058345146124,0.85,1.0676394667369205,0.6687140764804164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449683311434217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.34063358307,1533.9243975664424,0.37825755866937877,0.1240059440192235,6.112874298809886,3.409382668204737
1338.0,-29.70031537071655,4.997531493933164,34.99126521340556,24.20016915947201,5.038785001401101,-26.22636261106756,-39.7632563492283,1.5648322417302787,0.34429780036668944,-5.00297382080248,39.99397517460373,42569.06720419211,25403.852754486255,25403.852754486255,67972.91995867837,77571.76336267927,77571.76336267927,25403.852754486255,102975.61611716553,102975.61611716553,102975.61611716553,127746.6362616083,91635.49901462016,56632.802856044626,38891.88462063948,24771.020144442784,0.0,63662.90476508226,21055.367122776366,1533.977580608423,0.0,0.8869253764905725,2.8118922177670838,0.0014959135982669303,354614.88333589915,1554273.4712743757,4.382989954209376,1554273.4712743757,4.382989954209376,0.85,0.09538026704046718,4.027634451161993,1.2673627754626797,1.0,0.0,4.027634451160686,1.2844028503404767,1.2847121750213741,3.1358031088877802,19338.938304084528,1972.0228930454873,4632.441516551485,4632.441516551485,5.48390145104251,4.997531493933164,-2.4146522167942748,7.412183710727438,3.410258894523373,3.410258894523373,0.9743596841495351,0.0,0.0,0.00024081897505382635,8.099466183666409e-05,0.00015982431321716226,0.0006437139100467478,0.09538026702730137,0.07182853567885546,0.02355173134844592,0.09538059401389033,0.07182853568877028,0.023551731351696907,0.3782560355208225,0.3782560355208225,0.1240257015588457,0.0,5.313366265621198,5.5151191647425435,4.6991367390979235,5.34727162116917,5.474406048395906,4.959962793185525,24771.020144442784,21055.367122776366,0.85,1.0677005739763237,0.6686636018458952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449692672926511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.319348553727,1533.977580608423,0.3782560355208225,0.1240257015588457,6.112874298809886,3.410258894523373
1339.0,-29.70186305515596,5.000352561228023,34.9916810182298,24.20077904770153,5.039752452709518,-26.227659002418175,-39.76442153854293,1.565548399951122,0.3518642055112764,-5.001818547323352,39.994642358332385,42567.19493501772,25411.471924617097,25411.471924617097,67978.66685963482,77570.31036759015,77570.31036759015,25411.471924617097,102981.78229220725,102981.78229220725,102981.78229220725,127754.22495030207,91635.06233185664,56631.946899200804,38892.3504807287,24772.442658094824,0.0,63664.79313882353,21056.5762593806,1534.0235353498315,0.0,0.8869288368219278,2.8119278713625073,0.0014959135982669303,354630.85214167915,1554302.2348749652,4.3828736994772335,1554302.2348749652,4.3828736994772335,0.85,0.09538469576417566,4.027634451161993,1.2673606528202073,1.0,0.0,4.027634451163477,1.2843995818978298,1.2847088560902238,3.1358110886417117,19338.846145683987,1972.013495503968,4632.441516551485,4632.441516551485,5.485546192827942,5.000352561228023,-2.4121822046827526,7.412534765910776,3.4111201484603795,3.4111201484603795,0.9746057567029656,0.0,0.0,0.0002407802808868734,8.098400424553748e-05,0.0001597962766413359,0.0006436009889680569,0.09538469574911931,0.07182901344779646,0.023555682301322857,0.09538503297976575,0.07182901345913456,0.023555682305041094,0.378254517276516,0.378254517276516,0.12404518467292391,0.0,5.320968148519626,5.504536382924698,4.762102150822898,5.353682752834629,5.4644223828457825,5.016325967764885,24772.442658094824,21056.5762593806,0.85,1.0677591728195004,0.6686143602508581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497019791885692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.29819682204,1534.0235353498315,0.378254517276516,0.12404518467292391,6.112874298809886,3.4111201484603795
1340.0,-29.703401574939406,5.003110842425885,34.992090929030134,24.20134412767368,5.040669967909676,-26.22895213849396,-39.765589975845046,1.5662205314428554,0.35921456823865583,-5.000714835321641,39.995302271407354,42565.37577807215,25419.006256256376,25419.006256256376,67984.38203432853,77568.87810636198,77568.87810636198,25419.006256256376,102987.88436261835,102987.88436261835,102987.88436261835,127761.75458435708,91634.62246575778,56631.12013738154,38892.78036486249,24773.870221738736,0.0,63666.65058660123,21057.789688477926,1534.071067280548,0.0,0.8869320611630431,2.8119603462979805,0.0014959135982669303,354646.10876433365,1554330.6854191506,4.382765373726463,1554330.6854191506,4.382765373726463,0.85,0.0953891045912953,4.027634451161993,1.2673586131492631,1.0,0.0,4.027634451162384,1.28439651882818,1.284705742883367,3.135818567023685,19338.75331546601,1972.0040294561354,4632.441516551485,4632.441516551485,5.48717262062252,5.003110842425885,-2.4097812287992553,7.412892071225141,3.4119670562508837,3.4119670562508837,0.9748477303573954,0.0,0.0,0.00024074182152519904,8.09733182479707e-05,0.00015976850327722834,0.0006434891280099527,0.09538910457790936,0.07182951606476731,0.023559588513142053,0.09538943691087984,0.07182951607484724,0.023559588516448075,0.37825300407175033,0.37825300407175033,0.12406439049032386,0.0,5.32832069380629,5.494088892111506,4.823647697853573,5.3599294035602725,5.454416838762825,5.072088189594297,24773.870221738736,21057.789688477926,0.85,1.0678177885587714,0.6685662805548956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497112295217933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.277181031412,1534.071067280548,0.37825300407175033,0.12406439049032386,6.112874298809886,3.4119670562508837
1341.0,-29.70493115786808,5.005807153306544,34.992494780157095,24.201860278286063,5.041530544000293,-26.230242923797253,-39.766754187270976,1.5668423099087978,0.3664898277379507,-4.999656560997002,39.99594557123534,42563.577919180476,25426.442694320987,25426.442694320987,67990.02061350146,77567.47815710225,77567.47815710225,25426.442694320987,102993.92085142323,102993.92085142323,102993.92085142323,127769.16711147773,91634.1882547588,56630.28801675339,38893.22248667268,24775.246260054504,0.0,63668.46874672719,21058.959321046328,1534.116805659201,0.0,0.8869351144771408,2.811988512987638,0.0014959135982669303,354660.7377852048,1554358.4201025232,4.382662794334732,1554358.4201025232,4.382662794334732,0.85,0.09539345694626847,4.027634451161993,1.2673566185357048,1.0,0.0,4.0276344511621325,1.284393690718075,1.2847028649870036,3.135825471791468,19338.661678711578,1971.9946851077157,4632.441516551485,4632.441516551485,5.48877791623997,5.005807153306544,-2.4074444335110448,7.413251586817589,3.412799725347619,3.412799725347619,0.9750856358136054,0.0,0.0,0.0002407035911736691,8.096267219475551e-05,0.0001597409189789136,0.000643378028539749,0.09539345693395582,0.07183001437550808,0.023563442558447743,0.09539356486683287,0.0718300143847793,0.023563442561489165,0.37825149605108377,0.37825149605108377,0.12408333030886423,0.0,5.33546539888215,5.483785591512401,4.883913829300013,5.366146388734933,5.44460283775777,5.127145152036178,24775.246260054504,21058.959321046328,0.85,1.067875856791301,0.6685189506990996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497204251904934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.256297249913,1534.116805659201,0.37825149605108377,0.12408333030886423,6.112874298809886,3.412799725347619
1342.0,-29.7064513147225,5.008443317462635,34.9928926035444,24.202399409282975,5.042410630208018,-26.231523273078892,-39.767909213528014,1.5674825885430075,0.37330148469641244,-4.9985940960626785,39.99657768229632,42561.782856148995,25433.66030126921,25433.66030126921,67995.44315741821,77566.09249811794,77566.09249811794,25433.66030126921,102999.75279938715,102999.75279938715,102999.75279938715,127776.33811343103,91633.77242878884,56629.46278673326,38893.67738006176,24776.585314043885,0.0,63670.262694105644,21060.0975169373,1534.1604577126036,0.0,0.8869382294877071,2.812023232444503,0.0014959135982669303,354675.42521120165,1554385.6727672047,4.382558142678199,1554385.6727672047,4.382558142678199,0.85,0.09539772016911238,4.027634451161993,1.2673546420549973,1.0,0.0,4.027634451163143,1.284390775628879,1.2846999004005606,3.1358325889485883,19338.57392197031,1971.9857364105287,4632.441516551485,4632.441516551485,5.490335973027613,5.008443317462635,-2.405134439204808,7.413577756667443,3.4136182972006606,3.4136182972006606,0.9753195134859031,0.0,0.0,0.00024066560195836408,8.095211141333935e-05,0.00015971349054502473,0.0006432675568344768,0.09539772015630113,0.07183048144918033,0.023567238707120804,0.09539779211187638,0.07183048145882667,0.023567238710285703,0.3782499939602422,0.3782499939602422,0.12410202074080284,0.0,5.3423312299299255,5.473626326494525,4.942613863415488,5.371895580759087,5.435027280157328,5.179582102401184,24776.585314043885,21060.0975169373,0.85,1.0679309347927817,0.6684719216666465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497295675542674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.235541219408,1534.1604577126036,0.3782499939602422,0.12410202074080284,6.112874298809886,3.4136182972006606
1343.0,-29.707963197588917,5.011019807637013,34.99328447609874,24.202885629516118,5.043225924465387,-26.23280265447984,-39.769067767169304,1.5680653813356298,0.3800997117286897,-4.997590064719101,39.997199978517976,42560.03846726493,25440.821179074614,25440.821179074614,68000.85964633955,77564.75474424972,77564.75474424972,25440.821179074614,103005.57592332433,103005.57592332433,103005.57592332433,127783.49209729425,91633.37493573532,56628.65865866701,38894.12919674257,24777.916173969912,0.0,63672.04537071248,21061.228747874426,1534.2050857454033,0.0,0.8869410828141988,2.812051322777254,0.0014959135982669303,354689.305294814,1554412.502630328,4.382462282978385,1554412.502630328,4.382462282978385,0.85,0.09540196699214708,4.027634451161993,1.2673527842620387,1.0,0.0,4.027634451164266,1.2843881288783723,1.2846972044902245,3.1358390509878324,19338.490034244252,1971.9771822430955,4632.441516551485,4632.441516551485,5.491881783758266,5.011019807637013,-2.4028970703902632,7.413916878027276,3.4144232186432593,3.4144232186432593,0.9755494910409312,0.0,0.0,0.00024062782499104356,8.094151965917285e-05,0.0001596863053318707,0.0006431580647334156,0.09540196698101419,0.07183097279633767,0.023570994184676515,0.09540182709339845,0.07183097280471996,0.023570994187427117,0.37824849848255226,0.37824849848255226,0.12412045683097628,0.0,5.349006804823034,5.463631803747774,5.000042679906642,5.377689776447767,5.425579432385518,5.231809948976888,24777.916173969912,21061.228747874426,0.85,1.067986103641304,0.6684258094658517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497386536870578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.214923038497,1534.2050857454033,0.37824849848255226,0.12412045683097628,6.112874298809886,3.4144232186432593
1344.0,-29.709465587305868,5.013537957667367,34.993670302871294,24.203358264081203,5.044026104978832,-26.23407500150172,-39.770217694435246,1.5686355191538235,0.38656927754936987,-4.996602413652503,39.9978076074603,42558.29922615125,25447.8219963576,25447.8219963576,68006.12122250885,77563.42337834192,77563.42337834192,25447.8219963576,103011.24537469952,103011.24537469952,103011.24537469952,127790.4416624692,91632.97388290128,56627.849730626025,38894.582391416945,24779.19628776968,0.0,63673.778679186624,21062.316844604225,1534.2473032766902,0.0,0.8869439058438436,2.8120818043747273,0.0014959135982669303,354702.9593475912,1554438.7004617641,4.3823674415371645,1554438.7004617641,4.3823674415371645,0.85,0.09540613736157819,4.027634451161993,1.2673508610809225,1.0,0.0,4.027634451162322,1.2843855408037743,1.2846945675817407,3.1358453697956463,19338.40539525502,1971.9685514681387,4632.441516551485,4632.441516551485,5.4933930424018955,5.013537957667367,-2.400700790501864,7.414238748169231,3.4152145320416345,3.4152145320416345,0.9757755805833241,0.0,0.0,0.00024059029063753877,8.09310080360523e-05,0.00015965928260148647,0.0006430492270535555,0.09540613735054158,0.0718314414454789,0.023574695905062684,0.09540579012935256,0.07183144145378842,0.02357469590778977,0.37824701151690465,0.37824701151690465,0.12413865146055776,0.0,5.355451573191488,5.453782626292309,5.056095256630385,5.3831716912018805,5.41627986754213,5.282320940252589,24779.19628776968,21062.316844604225,0.85,1.06803966457135,0.6683802989072879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497476904731073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.194419941248,1534.2473032766902,0.37824701151690465,0.12413865146055776,6.112874298809886,3.4152145320416345
1345.0,-29.710959538972038,5.016000122342184,34.994050425139086,24.203897918947064,5.0449001104900235,-26.235332370137403,-39.77135396618394,1.5692729416345577,0.39217528741301066,-4.995580140979221,39.99841308671277,42556.54008600876,25454.540239021808,25454.540239021808,68011.08032503058,77562.06447341574,77562.06447341574,25454.540239021808,103016.60471243755,103016.60471243755,103016.60471243755,127797.08534897701,91632.571774023,56627.047386531805,38895.02709721244,24780.48063653946,0.0,63675.5077337519,21063.408541058543,1534.2890940761122,0.0,0.8869469125899608,2.8121276112602485,0.0014959135982669303,354717.09247068263,1554464.8059415775,4.38226642847794,1554464.8059415775,4.38226642847794,0.85,0.09541021878931813,4.027634451161993,1.2673489307565613,1.0,0.0,4.027634451162055,1.2843826377206855,1.284691615866823,3.1358524577298765,19338.320533396112,1971.9598979667994,4632.441516551485,4632.441516551485,5.494843301976721,5.016000122342184,-2.3985069166633783,7.414507039005563,3.4159925403135194,3.4159925403135194,0.9759978686610056,0.0,0.0,0.0002405529724409193,8.092062247920186e-05,0.00015963234996171742,0.0006429407522257609,0.09541021877707712,0.07183187757864457,0.023578341198432558,0.09541026643032276,0.07183187758786054,0.023578341201457586,0.37824553351549006,0.37824553351549006,0.12415660771566413,0.0,5.36151251105133,5.44403441893229,5.110287861152301,5.387755428392211,5.407001396032115,5.329131985650292,24780.48063653946,21063.408541058543,0.85,1.0680885437051735,0.668334522968416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497566706233855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.174056627333,1534.2890940761122,0.37824553351549006,0.12415660771566413,6.112874298809886,3.4159925403135194
1346.0,-29.712445378212117,5.018406223436472,34.99442503846864,24.204356863070302,5.045685245292255,-26.236591324436734,-39.77249414948744,1.5698311914964291,0.39782115413942165,-4.994637220560689,39.99901285412579,42554.83247442319,25461.267868685343,25461.267868685343,68016.10034310853,77560.73869830987,77560.73869830987,25461.267868685343,103022.00656699522,103022.00656699522,103022.00656699522,127803.79317982384,91632.16353912093,56626.2573151514,38895.45135996614,24781.786612828622,0.0,63677.237972794755,21064.518620904328,1534.334032098891,0.0,0.8869495364848352,2.8121636544550332,0.0014959135982669303,354730.12892485934,1554490.6654798242,4.382178277867973,1554490.6654798242,4.382178277867973,0.85,0.09541431866239906,4.027634451161993,1.2673470647213985,1.0,0.0,4.027634451161259,1.2843801043724283,1.2846890342429647,3.1358586429754522,19338.234378688932,1971.9511126316258,4632.441516551485,4632.441516551485,5.496295587912657,5.018406223436472,-2.3963992610600067,7.414805484496478,3.416757856586535,3.416757856586535,0.9762165304532957,0.0,0.0,0.0002405158621779191,8.091020240900574e-05,0.00015960565976891336,0.0006428332538857152,0.09541431865254749,0.07183236591941453,0.023581952733132953,0.09541456609871503,0.07183236592683125,0.023581952735567818,0.3782440622448628,0.3782440622448628,0.12417429780126131,0.0,5.367333702763574,5.434390797584854,5.163191609415264,5.392458374700084,5.397623941160305,5.376724382304076,24781.786612828622,21064.518620904328,0.85,1.0681383569458132,0.6682895462991685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497656004425783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.153812276045,1534.334032098891,0.3782440622448628,0.12417429780126131,6.112874298809886,3.416757856586535
