time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1347.0,-29.71392294658343,5.020756955728685,34.99479380835907,24.204767785873287,5.0464078407791755,-26.237849087625992,-39.773637895099796,1.5703339818014719,0.4036216544316744,-4.993736647396764,39.99959185977056,42553.17538448297,25467.912124934363,25467.912124934363,68021.08750941734,77559.4715523451,77559.4715523451,25467.912124934363,103027.38367727946,103027.38367727946,103027.38367727946,127810.39819383468,91631.78527751047,56625.489109566304,38895.88463104907,24783.01451655522,0.0,63678.89914760429,21065.562339071937,1534.3755897677117,0.0,0.88695202013432,2.8121927446793284,0.0014959135982669303,354742.5802532528,1554515.6301632747,4.3820948391746395,1554515.6301632747,4.3820948391746395,0.85,0.09541834653636193,4.027634451161993,1.2673453311109917,1.0,0.0,4.027634451161097,1.2843778298827937,1.2846867118122194,3.135864196230743,19338.15454960494,1971.9429723305045,4632.441516551485,4632.441516551485,5.4977298761222935,5.020756955728685,-2.3943503579894787,7.415107313718163,3.417510363953882,3.417510363953882,0.9764315325582521,0.0,0.0,0.0002404789637178798,8.089975102926295e-05,0.00015957921268861685,0.0006427267347139803,0.09541834652720585,0.07183283670348518,0.02358550982372066,0.0954184046437843,0.0718328367103781,0.023585509825983824,0.37824259620494516,0.37824259620494516,0.1241917328890411,0.0,5.3729882692474575,5.424897278975948,5.214963535264076,5.397358301828433,5.388649446545514,5.423884289033424,24783.01451655522,21065.562339071937,0.85,1.0681888101072239,0.668246090213447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497744818753049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.133680645302,1534.3755897677117,0.37824259620494516,0.1241917328890411,6.112874298809886,3.417510363953882
1348.0,-29.715392302218177,5.023053515112072,34.99515663839027,24.205160373263084,5.047112306220274,-26.239101271109252,-39.77477696081621,1.5708212750907944,0.40912316571149177,-4.992853400432076,40.00015637011749,42551.53451695701,25474.412873993715,25474.412873993715,68025.94739095072,77558.20373992967,77558.20373992967,25474.412873993715,103032.61661392338,103032.61661392338,103032.61661392338,127816.80914483435,91631.39569541476,56624.72647235869,38896.29913672896,24784.192530910965,0.0,63680.49166763992,21066.56365127432,1534.4148064406952,0.0,0.8869544680788812,2.8122237268476864,0.0014959135982669303,354754.7923626837,1554539.9701522777,4.382012600306166,1554539.9701522777,4.382012600306166,0.85,0.0954223000350839,4.027634451161993,1.267343619479798,1.0,0.0,4.027634451161578,1.2843756274191391,1.2846844616950122,3.135869573650534,19338.072331423187,1971.9345884092108,4632.441516551485,4632.441516551485,5.499133185594443,5.023053515112072,-2.392341256287282,7.415394771399354,3.4182501785677606,3.4182501785677606,0.9766429081622173,0.0,0.0,0.00024044227552115922,8.088934365407276e-05,0.00015955293186708646,0.0006426208851717796,0.09542230002604524,0.07183328570577804,0.023589014320267197,0.0954221580352865,0.0718332857125823,0.023589014322501593,0.37824113702674717,0.37824113702674717,0.12420893058383937,0.0,5.378443573078641,5.415535302086937,5.265528104555244,5.40197656614356,5.379780141410777,5.4695821170335535,24784.192530910965,21066.56365127432,0.85,1.0682384135158773,0.668203611539955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497833139727798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.113665179655,1534.4148064406952,0.37824113702674717,0.12420893058383937,6.112874298809886,3.4182501785677606
1349.0,-29.71685322281119,5.025298151109847,34.9955138534109,24.20561498673635,5.047889026305105,-26.24033863570395,-39.77589482730252,1.571374439177848,0.41375520075519034,-4.991935115343285,40.00071846398012,42549.84244781318,25480.6436802669,25480.6436802669,68030.48612808008,77556.89446468902,77556.89446468902,25480.6436802669,103037.53814495592,103037.53814495592,103037.53814495592,127822.91065320579,91630.9904999403,56623.938482983576,38896.72446328524,24785.372508249868,0.0,63682.09697153511,21067.566632012386,1534.4534544597213,0.0,0.8869571028247683,2.812270158456933,0.0014959135982669303,354767.4892723859,1554564.2062359261,4.381924086179024,1554564.2062359261,4.381924086179024,0.8499999999999999,0.09542616470516058,4.027634451161993,1.267341747400351,1.0,0.0,4.027634451161969,1.2843731165597778,1.2846819033852026,3.1358757040556116,19337.986818162866,1971.9258684834135,4632.441516551485,4632.441516551485,5.5004782228174545,5.025298151109847,-2.3903323400903123,7.415630491200159,3.4189775689079633,3.4189775689079633,0.9768507339737038,0.0,0.0,0.0002404058030501778,8.087913117459047e-05,0.00015952667187558734,0.0006425151195253306,0.09542616469502578,0.07183370081185059,0.023592463883175197,0.09542642046644038,0.07183370081947973,0.023592463885680842,0.37823968498911015,0.37823968498911015,0.12422589963257183,0.0,5.383538496167887,5.406249052969599,5.314403601667152,5.4056903160984575,5.370863484148288,5.511762059316766,24785.372508249868,21067.566632012386,0.85,1.0682827570594704,0.6681601968420149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497920970807698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.09376499022,1534.4534544597213,0.37823968498911015,0.12422589963257183,6.112874298809886,3.4189775689079633
1350.0,-29.718306229644014,5.0274896571035725,34.995865424209924,24.20593307996171,5.048497920293054,-26.241585660753614,-39.77703672191126,1.5717773513829745,0.419176054154093,-4.991145140634238,40.00126847713039,42548.2844132439,25487.01928075281,25487.01928075281,68035.30369399671,77555.71195142358,77555.71195142358,25487.01928075281,103042.73123217639,103042.73123217639,103042.73123217639,127829.28434294548,91630.64092529038,56623.21338703096,38897.14170917714,24786.55311076909,0.0,63683.69481994623,21068.570144153728,1534.4951652689601,0.0,0.8869591289345683,2.812291332016364,0.0014959135982669303,354778.41235030955,1554587.9217058623,4.381856019387269,1554587.9217058623,4.381856019387269,0.85,0.09543008207969889,4.027634451161993,1.2673402308346704,1.0,0.0,4.027634451162325,1.2843713077451278,1.2846800475493063,3.135880120393691,19337.91304323219,1971.9183455341215,4632.441516551485,4632.441516551485,5.50185451660619,5.0274896571035725,-2.3884442514300064,7.415933908533579,3.4196931232924785,3.4196931232924785,0.9770551780835653,0.0,0.0,0.00024036953320471518,8.086870041228676e-05,0.00015950083279242842,0.0006424110491438132,0.0954300820728329,0.0718341917165207,0.023595890356312203,0.09542995090601053,0.07183419172168908,0.023595890358009804,0.37823823701675546,0.37823823701675546,0.12424261700378562,0.0,5.388590894531774,5.397142454542859,5.362558864440132,5.41032119478831,5.36222980230275,5.556789185618982,24786.55311076909,21068.570144153728,0.85,1.0683316017758369,0.6681189672417914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498008298687188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.073984804267,1534.4951652689601,0.37823823701675546,0.12424261700378562,6.112874298809886,3.4196931232924785
1351.0,-29.719751281482104,5.029630660658364,34.99621112004222,24.20630771610888,5.049180188012238,-26.24281818660523,-39.77815752206368,1.5722470931155608,0.42372999823754753,-4.990300672188849,40.001800480469434,42546.67330879585,25493.079573425115,25493.079573425115,68039.75288222096,77554.46146707502,77554.46146707502,25493.079573425115,103047.54104050013,103047.54104050013,103047.54104050013,127835.17928768524,91630.24987787406,56622.46171951458,38897.5423981772,24787.63824718511,0.0,63685.18064536231,21069.492510107342,1534.5302983440988,0.0,0.8869614971684784,2.8123301875199496,0.0014959135982669303,354790.0892117185,1554610.8608888104,4.381776459266051,1554610.8608888104,4.381776459266051,0.85,0.09543383898214833,4.027634451161993,1.2673385329404847,1.0,0.0,4.027634451161726,1.284369186077062,1.2846778790464073,3.1358853005994924,19337.83051580625,1971.9099300786968,4632.441516551485,4632.441516551485,5.5031627452477485,5.029630660658364,-2.3865414523558273,7.416172113014191,3.4203963911857693,3.4203963911857693,0.9772561117673627,0.0,0.0,0.00024033346693084088,8.085846354893347e-05,0.0001594750033819074,0.0006423070177201456,0.09543383897338806,0.07183459252012095,0.023599246453267116,0.09543370915850842,0.07183459252671497,0.023599246455433365,0.3782367970046025,0.3782367970046025,0.12425912192243267,0.0,5.3933550696382895,5.388129491687323,5.4092621129933605,5.414030670426371,5.353695253516037,5.597783579799113,24787.63824718511,21069.492510107342,0.85,1.0683765389801994,0.6680780815512092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498095154509534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.054314459956,1534.5302983440988,0.3782367970046025,0.12425912192243267,6.112874298809886,3.4203963911857693
1352.0,-29.72118803435922,5.031721599949293,34.996551286548254,24.206651898007863,5.049821780113066,-26.244047310306616,-39.77928153527898,1.5726810560405258,0.42818943614605587,-4.989503465201696,40.0023308027379,42545.11149978438,25499.087285088568,25499.087285088568,68044.19878487295,77553.2522046918,77553.2522046918,25499.087285088568,103052.33948978037,103052.33948978037,103052.33948978037,127841.0961586637,91629.88023390526,56621.73952891717,38897.934116653436,24788.756668883332,0.0,63686.69078553677,21070.44316855083,1534.5685179835355,0.0,0.886963631180479,2.812364773583506,0.0014959135982669303,354801.1128435178,1554633.727841133,4.381704768008413,1554633.727841133,4.381704768008413,0.85,0.09543760037229566,4.027634451161993,1.2673369196662678,1.0,0.0,4.027634451161024,1.2843672312494279,1.2846758776965785,3.135890073467481,19337.752505406526,1971.9019752317588,4632.441516551485,4632.441516551485,5.5044596232853875,5.031721599949293,-2.3846984353075236,7.416420035256817,3.421088076686637,3.421088076686637,0.977453736196182,0.0,0.0,0.00024029761272869018,8.084819854203596e-05,0.00015944941418665422,0.0006422039537957664,0.09543760036476001,0.07183502923878932,0.02360257112597069,0.09543748936359224,0.07183502924446135,0.02360257112783432,0.37823536297010324,0.37823536297010324,0.12427540089367216,0.0,5.3979180545140935,5.379236970078296,5.454783600540793,5.4176929013477775,5.345193852406055,5.638483825904302,24788.756668883332,21070.44316855083,0.85,1.0684210145885893,0.6680377167508029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498181535793635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.034755047145,1534.5685179835355,0.37823536297010324,0.12427540089367216,6.112874298809886,3.421088076686637
1353.0,-29.72261739867963,5.033763771956575,34.99688595778016,24.206995486188703,5.050466053369098,-26.245269515066212,-39.780393115337915,1.5731181697360594,0.43224237043324365,-4.988711645984711,40.002851058516235,42543.53017449296,25504.939359126158,25504.939359126158,68048.46953361912,77552.02986447062,77552.02986447062,25504.939359126158,103056.96922359678,103056.96922359678,103056.96922359678,127846.81427846392,91629.4956157581,56620.995925700925,38898.33298895242,24789.84505486714,0.0,63688.17804381956,21071.36829663707,1534.6052531742603,0.0,0.8869657741727087,2.8124040465517863,0.0014959135982669303,354812.0622402889,1554656.1609837417,4.3816327752997415,1554656.1609837417,4.3816327752997415,0.85,0.09544129233885804,4.027634451161993,1.2673353019962086,1.0,0.0,4.0276344511619735,1.2843652613070193,1.2846738614715898,3.135894883254097,19337.67133482636,1971.8936981360973,4632.441516551485,4632.441516551485,5.50572290400176,5.033763771956575,-2.38288382776173,7.416647599718305,3.421768227807165,3.421768227807165,0.9776480650877614,0.0,0.0,0.00024026194779775206,8.08380482651992e-05,0.00015942389953255286,0.0006421011900958983,0.09544129233122713,0.07183544557889261,0.02360584675233451,0.0954413373428466,0.07183544558463613,0.0236058467542219,0.378233935015854,0.378233935015854,0.12429145854898362,0.0,5.402223802354172,5.370431220218904,5.498999070478817,5.420954016417966,5.336724615084108,5.6774607440269165,24789.84505486714,21071.36829663707,0.85,1.0684631217868965,0.6679972874278428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498267421961581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.01531372179,1534.6052531742603,0.378233935015854,0.12429145854898362,6.112874298809886,3.421768227807165
1354.0,-29.724038434913503,5.035757143641733,34.99721507442012,24.207273905072384,5.051023095420134,-26.246492946811514,-39.78151611573992,1.57347760729867,0.4366670504284116,-4.98798749143569,40.00335859607007,42542.0324624009,25510.795397780887,25510.795397780887,68052.82786018179,77550.89682172606,77550.89682172606,25510.795397780887,103061.69221950695,103061.69221950695,103061.69221950695,127852.60116246206,91629.16161839514,56620.29725899117,38898.73817711552,24790.908942955113,0.0,63689.64712007063,21072.272601511846,1534.6422387830282,0.0,0.8869676191755578,2.8124305785129393,0.0014959135982669303,354822.07619186956,1554678.0459592687,4.381570793578748,1554678.0459592687,4.381570793578748,0.85,0.09544497305055727,4.027634451161993,1.2673338134540244,1.0,0.0,4.0276344511611155,1.2843636540766494,1.2846722083190298,3.1358988074584895,19337.600847357364,1971.8865104146028,4632.441516551485,4632.441516551485,5.506987040555629,5.035757143641733,-2.3811434122002284,7.416900555841962,3.42243715236261,3.42243715236261,0.9778391863893171,0.0,0.0,0.00024022649549978553,8.082779490094256e-05,0.00015939870059884299,0.0006419996980023559,0.09544497304430685,0.07183588589799574,0.023609087146311113,0.09544473652337424,0.07183588590270003,0.023609087147857238,0.3782325112616099,0.3782325112616099,0.12430729026747606,0.0,5.406435388003331,5.361789336870913,5.542333329555731,5.424654541864129,5.328608587089946,5.717138027675389,24790.908942955113,21072.272601511846,0.85,1.0685069071255096,0.6679583635029209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498352867419622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.995972522092,1534.6422387830282,0.3782325112616099,0.12430729026747606,6.112874298809886,3.42243715236261
1355.0,-29.725452547334235,5.037703847012234,34.997538660894286,24.207600694522284,5.05163900597967,-26.247704258476933,-39.782622142788,1.573890717103057,0.4403690728731249,-4.987226925839147,40.00385573624152,42540.49438750055,25516.395595539823,25516.395595539823,68056.88998304037,77549.72134360374,77549.72134360374,25516.395595539823,103066.11693914357,103066.11693914357,103066.11693914357,127858.04340553444,91628.80622639532,56619.57927021388,38899.14106242382,24791.926466390865,0.0,63691.06752881469,21073.137496432235,1534.6758589307185,0.0,0.8869696868321589,2.8124707991117903,0.0014959135982669303,354832.5938914337,1554699.4828262937,4.3815013321520775,1554699.4828262937,4.3815013321520775,0.85,0.09544854062642918,4.027634451161993,1.267332267216407,1.0,0.0,4.0276344511599245,1.2843617955608697,1.2846703040488272,3.135903345212133,19337.525844721567,1971.878862274229,4632.441516551485,4632.441516551485,5.508195949019756,5.037703847012234,-2.379399721686601,7.417103568698835,3.4230947591075607,3.4230947591075607,0.9780270740307316,0.0,0.0,0.00024019122072247811,8.081769768412226e-05,0.00015937352303835585,0.0006418982919923417,0.09544854061907408,0.07183627063520866,0.02361226998386543,0.09544841496759256,0.07183627064074423,0.02361226998568496,0.378231094938105,0.378231094938105,0.12432291725336767,0.0,5.41037999977857,5.35325047527931,5.584272554390736,5.427595998712263,5.320551107875076,5.753562589468515,24791.926466390865,21073.137496432235,0.85,1.068546856311531,0.6679193180151151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498437815988117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.97675051625,1534.6758589307185,0.378231094938105,0.12432291725336767,6.112874298809886,3.4230947591075607
1356.0,-29.7268592583868,5.039603765842239,34.997856891293104,24.207850510161393,5.0521758357741335,-26.24891681680958,-39.783732081390895,1.5742333941775728,0.4440502559503443,-4.986535202759713,40.00434688757927,42539.00457441865,25522.009740399415,25522.009740399415,68061.01431481807,77548.55440687043,77548.55440687043,25522.009740399415,103070.56414726985,103070.56414726985,103070.56414726985,127863.52260792849,91628.42437048255,56618.87453795253,38899.499813922244,24792.95846065864,0.0,63692.45827458089,21074.01469155984,1534.7119706877622,0.0,0.8869714261841966,2.812503272624988,0.0014959135982669303,354842.1597949395,1554720.661671984,4.381442900050109,1554720.661671984,4.381442900050109,0.8499999999999999,0.09545212296672657,4.027634451161993,1.2673307786742227,1.0,0.0,4.02763445116211,1.2843602659389992,1.2846687289948742,3.135907079947992,19337.445257088857,1971.870644622665,4632.441516551485,4632.441516551485,5.509407868228997,5.039603765842239,-2.3777300932314187,7.417333859073658,3.423741609863731,3.423741609863731,0.9782118885324946,0.0,0.0,0.00024015613530526455,8.080756592990502e-05,0.00015934856937535954,0.000641797787759575,0.09545212296086773,0.07183669812567456,0.02361542483519317,0.09545195020000995,0.07183669813008384,0.02361542483664274,0.37822968504792237,0.37822968504792237,0.12433832471060731,0.0,5.414160819123026,5.344797670508456,5.625285759218684,5.430585458710084,5.312310776700315,5.790737123537326,24792.95846065864,21074.01469155984,0.85,1.0685882780878726,0.667881343047417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498522351598302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.957619849592,1534.7119706877622,0.37822968504792237,0.12433832471060731,6.112874298809886,3.423741609863731
1357.0,-29.728257930298653,5.041459200563436,34.998169861327234,24.208182712923758,5.052789289574405,-26.25011447554991,-39.78482462754471,1.5746458348064396,0.44722208325043766,-4.985796270892974,40.00483011503053,42537.47749794706,25527.347833456344,25527.347833456344,68064.82533140341,77547.41070064486,77547.41070064486,25527.347833456344,103074.7585341012,103074.7585341012,103074.7585341012,127868.71244540316,91628.09352371363,56618.16032093815,38899.925780861646,24793.953911301953,0.0,63693.879692163595,21074.860824606658,1534.745038509713,0.0,0.8869734341224862,2.8125479044370816,0.0014959135982669303,354852.3787767681,1554741.4990460335,4.381375445207587,1554741.4990460335,4.381375445207587,0.8499999999999999,0.09545558841320476,4.027634451161993,1.2673292434262113,1.0,0.0,4.0276344511626485,1.2843584097474336,1.2846668275564626,3.135911612050735,19337.3754345275,1971.8635247028803,4632.441516551485,4632.441516551485,5.5105601964425,5.041459200563436,-2.3760481922678283,7.417507392831264,3.424377591789136,3.424377591789136,0.9783935976540389,0.0,0.0,0.0002401212550768141,8.079759408436603e-05,0.00015932366099244806,0.000641697465898438,0.09545558840608626,0.07183706695539477,0.023618521450691488,0.09545573772469877,0.07183706696075196,0.023618521452452794,0.3782282798326037,0.3782282798326037,0.12435352832586151,0.0,5.417654877203063,5.336456064811102,5.664798826516005,5.433018354143428,5.304503874694319,5.8243357858899,24793.953911301953,21074.860824606658,0.85,1.0686242643777528,0.6678424630990181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498606445687676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.938590319927,1534.745038509713,0.3782282798326037,0.12435352832586151,6.112874298809886,3.424377591789136
1358.0,-29.72964961275295,5.043269484947209,34.998477702212796,24.20840657958763,5.05328920335871,-26.25131719769367,-39.785929187759734,1.5749567882806386,0.45058532639933446,-4.985149692989706,40.005306644280665,42536.030614225434,25532.765873947257,25532.765873947257,68068.7964881727,77546.28818457507,77546.28818457507,25532.765873947257,103079.05405852232,103079.05405852232,103079.05405852232,127874.02103339793,91627.73507766574,56617.47750724005,38900.286189361876,24794.966974875606,0.0,63695.25316423748,21075.721928644263,1534.7813076149623,0.0,0.8869749968324145,2.8125792755105103,0.0014959135982669303,354861.3207484625,1554762.0477919483,4.381322947546643,1554762.0477919483,4.381322947546643,0.85,0.09545909039055532,4.027634451161993,1.2673278625821696,1.0,0.0,4.027634451161657,1.2843570276509468,1.2846654005569185,3.1359149866049507,19337.29978735932,1971.8558108384943,4632.441516551485,4632.441516551485,5.511729782819695,5.043269484947209,-2.374456808389872,7.417726293337081,3.425003320873101,3.425003320873101,0.9785723773923146,0.0,0.0,0.00024008655378420074,8.078751374092839e-05,0.00015929904004327236,0.0006415983017153176,0.09545909038537685,0.07183749587567588,0.023621594509700975,0.09545922645497824,0.0718374958795729,0.02362159451098242,0.37822687946805017,0.37822687946805017,0.12436850520132038,0.0,5.421029583089137,5.328215522320818,5.70351991689347,5.435735019389028,5.296490970012201,5.85970965802494,24794.966974875606,21075.721928644263,0.85,1.068663567639147,0.6678053465702816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498690060114505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.91967495068,1534.7813076149623,0.37822687946805017,0.12436850520132038,6.112874298809886,3.425003320873101
1359.0,-29.731033712893012,5.045036007033423,34.99878017089994,24.208640260063135,5.053792609855157,-26.252512744834448,-39.78702505175022,1.575271641777911,0.45379694820866234,-4.984497673696752,40.005765835452216,42534.58057841812,25538.01734965428,25538.01734965428,68072.5979280724,77545.19135280472,77545.19135280472,25538.01734965428,103083.208702459,103083.208702459,103083.208702459,127879.1114042511,91627.40067193513,56616.789897472794,38900.67863829149,24795.90270179211,0.0,63696.5813400836,21076.517296523292,1534.8131462115252,0.0,0.886976649887426,2.8126132629702663,0.0014959135982669303,354870.3381519511,1554781.8490848325,4.381267414970856,1554781.8490848325,4.381267414970856,0.85,0.09546248922356657,4.027634451161993,1.2673264190973712,1.0,0.0,4.02763445116345,1.2843556269250398,1.2846639551723003,3.1359184066525385,19337.2292137076,1971.8486143288076,4632.441516551485,4632.441516551485,5.512863413042173,5.045036007033423,-2.37288352306058,7.417919530094004,3.4256185219964785,3.4256185219964785,0.978748149141851,0.0,0.0,0.00024005204613706545,8.077751390912474e-05,0.0001592745322279407,0.0006414995931939651,0.0954624892179382,0.07183787637060485,0.023624612847333363,0.0954625382040985,0.07183787637484036,0.02362461284872621,0.3782254835542061,0.3782254835542061,0.12438327898038806,0.0,5.424239963119533,5.3200961515011045,5.741205776178219,5.438294621905413,5.288866432788041,5.893262284852483,24795.90270179211,21076.517296523292,0.85,1.0687009647287777,0.6677686570229092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498773257615394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.90085298117,1534.8131462115252,0.3782254835542061,0.12438327898038806,6.112874298809886,3.4256185219964785
1360.0,-29.732410517944693,5.046759388760361,34.999077375013755,24.20885214759039,5.054266957662353,-26.25370463153336,-39.78812409387899,1.5755610712322086,0.4569275918267408,-4.983875171863915,40.0062174175884,42533.17536535897,25543.194192767503,25543.194192767503,68076.36955812648,77544.12389476171,77544.12389476171,25543.194192767503,103087.31808752922,103087.31808752922,103087.31808752922,127884.14733552285,91627.08093043686,56616.13240095772,38901.053921643485,24796.829247993635,0.0,63697.88316963712,21077.30486079459,1534.8452363846843,0.0,0.8869781804092828,2.812644870552511,0.0014959135982669303,354878.9474978132,1554801.322445931,4.381215998887935,1554801.322445931,4.381215998887935,0.85,0.09546585761929018,4.027634451161993,1.2673251162795354,1.0,0.0,4.027634451161263,1.2843543446760843,1.2846626285325977,3.135921537430363,19337.161734824687,1971.8417333977136,4632.441516551485,4632.441516551485,5.513980932409601,5.046759388760361,-2.3713536847307357,7.418113073491096,3.426223538634065,3.426223538634065,0.9789210110383043,0.0,0.0,0.00024001772490021337,8.076748622580984e-05,0.00015925023867440353,0.0006414017476407977,0.09546585761413011,0.07183826268689242,0.023627594927237688,0.0954657716953403,0.0718382626907754,0.023627594928514784,0.378224093058316,0.378224093058316,0.12439785329238341,0.0,5.4273219174739324,5.312112141665068,5.777958413870749,5.4408027636906695,5.281367264928122,5.926222925461957,24796.829247993635,21077.30486079459,0.85,1.0687383343152674,0.6677329488656111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498856002733937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.882136521272,1534.8452363846843,0.378224093058316,0.12439785329238341,6.112874298809886,3.426223538634065
1361.0,-29.733780829696776,5.048440716883632,34.99936938330306,24.20905331326651,5.05474200024203,-26.25489060359501,-39.7892146493308,1.5758517741214682,0.4595674531126406,-4.983259021342971,40.00666047343407,42531.76308923502,25548.240625207338,25548.240625207338,68080.00371444235,77543.01015605341,77543.01015605341,25548.240625207338,103091.25078126075,103091.25078126075,103091.25078126075,127888.9838310921,91626.71256989546,56615.46550300101,38901.38562988272,24797.73304983136,0.0,63699.11867971408,21078.073092356655,1534.8762696208973,0.0,0.8869797094648249,2.812682153280686,0.0014959135982669303,354887.4691649546,1554820.428311016,4.38116463218464,1554820.428311016,4.38116463218464,0.85,0.0954691688624603,4.027634451161993,1.2673237458756197,1.0,0.0,4.027634451161651,1.2843530561330847,1.284661295811098,3.135924683582214,19337.08399528204,1971.8338061705108,4632.441516551485,4632.441516551485,5.515070300169951,5.048440716883632,-2.3698497640003,7.418290480883932,3.426818485466747,3.426818485466747,0.979090995847642,0.0,0.0,0.00023998357001805005,8.075753711257279e-05,0.00015922603290547728,0.0006413042556519534,0.09546916885727552,0.0718386336009417,0.02363053525633382,0.09546913197095185,0.07183863360484316,0.02363053525761714,0.3782227096957749,0.3782227096957749,0.12441223653918382,0.0,5.430195352280748,5.304192695676306,5.8136693816682055,5.4428264744556145,5.27369375816977,5.957752343412324,24797.73304983136,21078.073092356655,0.85,1.0687746569423642,0.6676978264501465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498938312626737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.86352006964,1534.8762696208973,0.3782227096957749,0.12441223653918382,6.112874298809886,3.426818485466747
1362.0,-29.735144068871804,5.050081148175977,34.99965640671373,24.20928367590534,5.055230742284266,-26.256068839328062,-39.79029640378428,1.5761555127221367,0.46210193841631053,-4.982644377354365,40.00709928263274,42530.345130195914,25553.148244918626,25553.148244918626,68083.49337511454,77541.95941731374,77541.95941731374,25553.148244918626,103095.10766223237,103095.10766223237,103095.10766223237,127893.74434738068,91626.40990102374,56614.795613831615,38901.79365243569,24798.6366851483,0.0,63700.430337583995,21078.841182376054,1534.9074362130268,0.0,0.8869812461981104,2.812720638314371,0.0014959135982669303,354895.9701560001,1554839.351223148,4.381113007678542,1554839.351223148,4.381113007678542,0.85,0.0954724316728147,4.027634451161993,1.2673223936045543,1.0,0.0,4.027634451161407,1.2843517062774719,1.284659901994488,3.1359279794438653,19337.02011944026,1971.827292647363,4632.441516551485,4632.441516551485,5.5161297025809155,5.050081148175977,-2.3683676208607416,7.4184487690367185,3.427403618431868,3.427403618431868,0.9792581766948194,0.0,0.0,0.00023994959586198477,8.07476694099056e-05,0.00015920192645207915,0.0006412071636697518,0.09547243166758583,0.07183899561196362,0.023633436055622212,0.09547254224002681,0.07183899561589817,0.023633436056916535,0.3782213306341131,0.3782213306341131,0.12442642824094644,0.0,5.432879303524032,5.2964006166718605,5.848224346856682,5.444746315770658,5.266408041788452,5.987677485245115,24798.6366851483,21078.841182376054,0.85,1.0688074321366787,0.6676618180568635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449902023521397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.844987806942,1534.9074362130268,0.3782213306341131,0.12442642824094644,6.112874298809886,3.427403618431868
1363.0,-29.73650038488195,5.051680996287596,34.99993852930441,24.209468601644062,5.0556739459324564,-26.257245397462874,-39.79137787884099,1.5764189584946098,0.46452714994507005,-4.982070222667328,40.007530570858215,42528.95590810933,25558.018226605793,25558.018226605793,68086.97413471513,77540.90893306524,77540.90893306524,25558.018226605793,103098.92715967103,103098.92715967103,103098.92715967103,127898.46120172743,91626.08625537169,56614.13323033975,38902.17002781326,24799.534042056403,0.0,63701.704069869666,21079.603935747942,1534.9392593930017,0.0,0.8869826043254481,2.812755834762523,0.0014959135982669303,354903.91129374935,1554857.9499755066,4.381067383302437,1554857.9499755066,4.381067383302437,0.85,0.09547567649186148,4.027634451161993,1.267321105622687,1.0,0.0,4.0276344511618065,1.2843505444292238,1.2846586964576996,3.1359308162647355,19336.951816616955,1971.8203276977313,4632.441516551485,4632.441516551485,5.517180980113458,5.051680996287596,-2.3669357168494414,7.4186167131370375,3.4279792163998644,3.4279792163998644,0.9794226332571041,0.0,0.0,0.00023991579863965768,8.073780537005413e-05,0.00015917799326960354,0.0006411107695594871,0.09547567648728136,0.07183937284740971,0.02363630363987166,0.09547586256159397,0.07183937285085593,0.023636303641005555,0.37821995746045456,0.37821995746045456,0.12444042038316575,0.0,5.435412773000962,5.288708739794345,5.881863920356523,5.446597372612416,5.2590394948250605,6.017575404957029,24799.534042056403,21079.603935747942,0.85,1.0688407025977764,0.6676266597430813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499101735851079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.826551554479,1534.9392593930017,0.37821995746045456,0.12444042038316575,6.112874298809886,3.4279792163998644
1364.0,-29.737850198256716,5.053240448648466,35.00021555796896,24.209590313863032,5.056050871534365,-26.258422730117804,-39.792466967459745,1.576623403376984,0.46702282230745595,-4.981542270475444,40.00794643253983,42527.62648859643,25562.865716695585,25562.865716695585,68090.49220529202,77539.87086355369,77539.87086355369,25562.865716695585,103102.73658024927,103102.73658024927,103102.73658024927,127903.1177431227,91625.74556836425,56613.50119333222,38902.49375003559,24800.381162873426,0.0,63702.874912909014,21080.32398844241,1534.9693595269143,0.0,0.8869837834118627,2.8127847277886415,0.0014959135982669303,354911.2135275065,1554875.883637148,4.3810277736311685,1554875.883637148,4.3810277736311685,0.85,0.0954788838361518,4.027634451161993,1.267319913799875,1.0,0.0,4.027634451160503,1.2843496580694225,1.2846577666892378,3.1359329804440907,19336.879917352057,1971.8129960131193,4632.441516551485,4632.441516551485,5.518227402409883,5.053240448648466,-2.3655581995897736,7.418798648238239,3.428545305827163,3.428545305827163,0.9795843730934751,0.0,0.0,0.00023988216780650309,8.072787301327231e-05,0.0001591542947932308,0.0006410153207596081,0.09547888383214198,0.07183974957312425,0.023639134259017737,0.09547884252457121,0.07183974957614127,0.023639134260010533,0.3782185898814083,0.3782185898814083,0.12445422038063142,0.0,5.437851340944064,5.281111823886931,5.9148290018815715,5.4485650927828715,5.251734067472569,6.04775208831137,24800.381162873426,21080.32398844241,0.85,1.0688762838157855,0.6675935198644929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449918282345716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.80820855478,1534.9693595269143,0.3782185898814083,0.12445422038063142,6.112874298809886,3.428545305827163
1365.0,-29.739193200945365,5.054761345501314,35.00048757272742,24.209771502669923,5.056482875694146,-26.25958842383609,-39.7935429244302,1.5768780985665065,0.4691121376303613,-4.980980840466394,40.008354437555035,42526.2721990523,25567.492377658207,25567.492377658207,68093.7645767105,77538.85072804024,77538.85072804024,25567.492377658207,103106.34310569844,103106.34310569844,103106.34310569844,127907.5378950343,91625.44236616041,56612.86383709813,38902.865032291425,24801.194789335852,0.0,63704.05982162728,21081.015570935473,1534.9968923002207,0.0,0.8869851610435866,2.812822832744237,0.0014959135982669303,354918.9789303598,1554893.4786390318,4.380981494213428,1554893.4786390318,4.380981494213428,0.85,0.09548199568239234,4.027634451161993,1.267318632411771,1.0,0.0,4.0276344511638,1.284348536431469,1.284656601809737,3.1359357190943484,19336.8159289548,1971.8064710125068,4632.441516551485,4632.441516551485,5.51922615456813,5.054761345501314,-2.3641756956938202,7.418937041195134,3.4291018756165044,3.4291018756165044,0.979743393033287,0.0,0.0,0.00023984871097289693,8.071806152472814e-05,0.0001591306494481688,0.0006409200859532269,0.09548199567767644,0.07184007926071664,0.023641916416959802,0.09548199690986463,0.07184007926426485,0.02364191641812749,0.37821722741109937,0.37821722741109937,0.12446784816949673,0.0,5.440095527625601,5.273629031913686,5.946658523561553,5.450092978096734,5.244771453791714,6.075101197161985,24801.194789335852,21081.015570935473,0.85,1.0689077708292767,0.6675598434091448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499263523160828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.78995061401,1534.9968923002207,0.37821722741109937,0.12446784816949673,6.112874298809886,3.4291018756165044
1366.0,-29.7405293794962,5.056243684884079,35.00075478169196,24.209893319662683,5.056857566289114,-26.260753706605595,-39.79461496984584,1.5770818933801418,0.47108735811247016,-4.980471962877791,40.00875847716289,42524.93129745445,25572.119274068264,25572.119274068264,68097.05057152272,77537.82222121845,77537.82222121845,25572.119274068264,103109.94149528671,103109.94149528671,103109.94149528671,127911.96768776097,91625.10483439293,56612.213910554485,38903.21213759827,24802.02619247426,0.0,63705.23833007253,21081.72226360312,1535.026724216766,0.0,0.886986285913093,2.8128563064532304,0.0014959135982669303,354926.017571132,1554910.9027830965,4.380943706025922,1554910.9027830965,4.380943706025922,0.85,0.0954851178497366,4.027634451161993,1.2673174092685802,1.0,0.0,4.027634451163339,1.284347652394812,1.2846556748124243,3.135937877608147,19336.744695578025,1971.7992072295867,4632.441516551485,4632.441516551485,5.520224957552156,5.056243684884079,-2.3628513104543014,7.41909499533838,3.429649413581528,3.429649413581528,0.9798998324518652,0.0,0.0,0.0002398154284079727,8.070828680140546e-05,0.00015910714160656723,0.0006408254049605199,0.09548511784586403,0.07184044335422564,0.023644674491638394,0.09548510994523213,0.07184044335713925,0.023644674492597346,0.37821587088668845,0.37821587088668845,0.12448129127757214,0.0,5.442204760974903,5.2662244185907525,5.977702591450395,5.45155932099027,5.2375791247260395,6.102900480909057,24802.02619247426,21081.72226360312,0.85,1.0689395779150082,0.6675264454254501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449934381653235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.771784120205,1535.026724216766,0.37821587088668845,0.12448129127757214,6.112874298809886,3.429649413581528
1367.0,-29.74185913420698,5.0576888479369,35.00101720266809,24.210053064767294,5.057257474005426,-26.26191068504323,-39.795685757976,1.577309024823273,0.4729326030960692,-4.9799492122759705,40.00915342402193,42523.61296277558,25576.580433661384,25576.580433661384,68100.19339643697,77536.84530781255,77536.84530781255,25576.580433661384,103113.42574147393,103113.42574147393,103113.42574147393,127916.24835411666,91624.82651308992,56611.594167978285,38903.591494568485,24802.822612642733,0.0,63706.41410721122,21082.399220746323,1535.0543468552958,0.0,0.8869875141603101,2.8128930956771074,0.0014959135982669303,354933.2482132846,1554927.9349464364,4.380902445104431,1554927.9349464364,4.380902445104431,0.85,0.09548816136097617,4.027634451161993,1.2673162564588716,1.0,0.0,4.027634451161916,1.2843466589219992,1.2846546385637168,3.1359403033309863,19336.68595809566,1971.7932176732788,4632.441516551485,4632.441516551485,5.521187983113769,5.0576888479369,-2.3615356498400772,7.419224497776977,3.430187854871164,3.430187854871164,0.9800536728203326,0.0,0.0,0.0002397823100770263,8.06985246341049e-05,0.0001590837854429214,0.000640731334871173,0.0954881613567437,0.07184077333853887,0.023647388018204835,0.09548820928375572,0.07184077334172317,0.023647388019252997,0.3782145188733061,0.3782145188733061,0.12449456020983343,0.0,5.444151829569478,5.258948382397762,6.0076974447447355,5.452881815372052,5.230843668855869,6.1287229150862,24802.822612642733,21082.399220746323,0.85,1.0689691823154805,0.6674934315281472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499423702754608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.753709569872,1535.0543468552958,0.3782145188733061,0.12449456020983343,6.112874298809886,3.430187854871164
1368.0,-29.743182337321546,5.05909725248072,35.001275004028486,24.210180539544695,5.057628236235006,-26.263064680883108,-39.79675225038079,1.577510579778264,0.474565085577467,-4.979457000679535,40.009543699692315,42522.3052833363,25580.99145474169,25580.99145474169,68103.29673807799,77535.8556434289,77535.8556434289,25580.99145474169,103116.84709817059,103116.84709817059,103116.84709817059,127920.47163224802,91624.5209966016,56610.97063643489,38903.944844629674,24803.624534077437,0.0,63707.56937870711,21083.08085396582,1535.0830670470607,0.0,0.8869886040824531,2.812929107927394,0.0014959135982669303,354940.0565481587,1554944.7658023294,4.380865831048721,1554944.7658023294,4.380865831048721,0.85,0.09549118909703452,4.027634451161993,1.2673150701308624,1.0,0.0,4.027634451161899,1.284345784674951,1.2846537217843768,3.135942437948148,19336.621481287195,1971.7866428685836,4632.441516551485,4632.441516551485,5.522140185330364,5.05909725248072,-2.3602610758339355,7.419358328314656,3.430717551866905,3.430717551866905,0.9802050148191157,0.0,0.0,0.00023974935909974135,8.068880271509768e-05,0.0001590605563846437,0.0006406377767157857,0.09549118909323304,0.07184111777882644,0.023650071314406596,0.09549133568189479,0.07184111778168642,0.023650071315348103,0.37821317333268356,0.37821317333268356,0.12450764684513663,0.0,5.44594966845483,5.25176248207481,6.036812636539366,5.454022086256998,5.223959896876011,6.154258725560965,24803.624534077437,21083.08085396582,0.85,1.0689985099453514,0.6674608009381766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449950320574776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.735719171184,1535.0830670470607,0.37821317333268356,0.12450764684513663,6.112874298809886,3.430717551866905
1369.0,-29.744498925897688,5.0604689974653185,35.001528053035145,24.210249550547474,5.057935795391447,-26.264219043165188,-39.79782251464201,1.5776559126407679,0.476302436468643,-4.979010142895041,40.00992086972083,42521.04194467797,25585.390601848165,25585.390601848165,68106.43254652614,77534.88525152222,77534.88525152222,25585.390601848165,103120.27585337039,103120.27585337039,103120.27585337039,127924.66369837371,91624.20649559656,56610.363188678544,38904.27034102002,24804.38784500332,0.0,63708.65818602334,21083.72966825282,1535.1107038109626,0.0,0.886989510899942,2.8129584656070237,0.0014959135982669303,354946.23763195705,1554961.0316009389,4.380835368124889,1554961.0316009389,4.380835368124889,0.85,0.09549418887995212,4.027634451161993,1.2673139354540042,1.0,0.0,4.0276344511620445,1.284345172917502,1.2846530677745034,3.1359439316557483,19336.55510836842,1971.7798747144457,4632.441516551485,4632.441516551485,5.523089824325431,5.0604689974653185,-2.3590384462713803,7.419507443736698,3.4312385686508526,3.4312385686508526,0.9803538767573865,0.0,0.0,0.00023971657698078783,8.06790475011062e-05,0.00015903752947968162,0.0006405450327600568,0.09549418887665607,0.07184146703911636,0.02365272183753972,0.09549414911429821,0.07184146704159601,0.0236527218383561,0.37821183358782084,0.37821183358782084,0.12452055427331121,0.0,5.447663805080083,5.244668965211531,6.065306571820315,5.455312579363692,5.2171492596956455,6.180178932292961,24804.38784500332,21083.72966825282,0.85,1.069029461390659,0.6674295638203601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499582317861412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.717815697646,1535.1107038109626,0.37821183358782084,0.12452055427331121,6.112874298809886,3.4312385686508526
1370.0,-29.745809363567982,5.061805744811379,35.0017764114398,24.210368643421702,5.058291829106318,-26.265363020842663,-39.798879821877904,1.5778454863628864,0.47764322921062785,-4.978533429819701,40.01029033403289,42519.75166311404,25589.590318472714,25589.590318472714,68109.34198158675,77533.92123735484,77533.92123735484,25589.590318472714,103123.51155582754,103123.51155582754,103123.51155582754,127928.62979358896,91623.91551575963,56609.74594144541,38904.63286034912,24805.118237761417,0.0,63709.75109811054,21084.350502097204,1535.1358807984184,0.0,0.8869905973026154,2.812996485153355,0.0014959135982669303,354952.83177707787,1554976.9652082403,4.380798872411356,1554976.9652082403,4.380798872411356,0.85,0.09549709972469277,4.027634451161993,1.2673128491314132,1.0,0.0,4.027634451162282,1.2843443540113841,1.284652206768327,3.1359459311535174,19336.49369940383,1971.7736127427643,4632.441516551485,4632.441516551485,5.52399641248408,5.061805744811379,-2.357811779928853,7.419617524740232,3.4317508738086744,3.4317508738086744,0.9805002496596212,0.0,0.0,0.00023968395211550403,8.066941145798821e-05,0.00015901454065751582,0.0006404524421879101,0.09549709972086157,0.07184177271448737,0.023655327006374204,0.09549712296440548,0.07184177271736956,0.023655327007323198,0.3782104992935624,0.3782104992935624,0.12453330005634895,0.0,5.4491969176665975,5.237672990688679,6.092769520212698,5.456176659030348,5.2106002333231345,6.203573467255296,24805.118237761417,21084.350502097204,0.85,1.0690567897008578,0.6673978618694535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499661035320082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.700000628596,1535.1358807984184,0.3782104992935624,0.12453330005634895,6.112874298809886,3.4317508738086744
1371.0,-29.74711325107477,5.063107311782918,35.00202022778508,24.210419214237504,5.0585816137158615,-26.266507727847973,-39.79994097081942,1.5779760904712254,0.4789396521123308,-4.978113224483439,40.01065474426193,42518.505665218,25593.81196341531,25593.81196341531,68112.31762863332,77532.94820739258,77532.94820739258,25593.81196341531,103126.76017080789,103126.76017080789,103126.76017080789,127932.62018885069,91623.58605462452,56609.143512377676,38904.936158052056,24805.860018042807,0.0,63710.79617609487,21084.981015336387,1535.1630758868148,0.0,0.8869914148001988,2.8130285009909106,0.0014959135982669303,354958.64435725135,1554992.68097281,4.380771410113268,1554992.68097281,4.380771410113268,0.85,0.09550002368098534,4.027634451161993,1.2673117287410425,1.0,0.0,4.027634451160899,1.284343810442249,1.2846516213798436,3.13594725837089,19336.424169269398,1971.7665226422273,4632.441516551485,4632.441516551485,5.524907734284371,5.063107311782918,-2.3566444989850983,7.419751810768016,3.432254907587178,3.432254907587178,0.9806442593106224,0.0,0.0,0.00023965149438393726,8.06597414722203e-05,0.00015899175291171695,0.0006403606614778663,0.09550002367789945,0.07184211318817732,0.023657910489722135,0.09549998963362277,0.07184211319049875,0.023657910490486586,0.3782091705483447,0.3782091705483447,0.12454587297269616,0.0,5.450620634288214,5.230740835428946,6.1195942964948244,5.457052876595753,5.20381547684525,6.227735261545831,24805.860018042807,21084.981015336387,0.85,1.0690859590009325,0.6673673571383103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449973938583203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.682264896403,1535.1630758868148,0.3782091705483447,0.12454587297269616,6.112874298809886,3.432254907587178
1372.0,-29.748410962386586,5.064375048636855,35.00225948408018,24.210502264928095,5.058898186848485,-26.267644196064094,-39.80099331876261,1.5781314205082506,0.48001466311643526,-4.977676175431675,40.01100954647289,42517.2498261742,25597.87157752769,25597.87157752769,68115.1214037019,77531.9981247012,77531.9981247012,25597.87157752769,103129.8697022289,103129.8697022289,103129.8697022289,127936.43124500985,91623.28789485757,56608.53959625888,38905.275887331874,24806.56154278096,0.0,63711.837430112835,21085.577311363817,1535.1876854075774,0.0,0.8869923526375996,2.8130653735721203,0.0014959135982669303,354964.6900109672,1555007.982491817,4.38073990526712,1555007.982491817,4.38073990526712,0.85,0.09550286670492651,4.027634451161993,1.2673106556059794,1.0,0.0,4.027634451164381,1.284343150955223,1.2846509202483614,3.1359488686232044,19336.361245038068,1971.7601061563398,4632.441516551485,4632.441516551485,5.52578407866948,5.064375048636855,-2.3554821659081973,7.419857214545052,3.4327505565316114,3.4327505565316114,0.9807858732947461,0.0,0.0,0.00023961919441712202,8.06501527460231e-05,0.00015896904167109893,0.0006402691889027246,0.0955028667015007,0.07184241559771595,0.023660451103784744,0.0955028733428152,0.07184241560029306,0.023660451104633457,0.3782078454500786,0.3782078454500786,0.12455828718854853,0.0,5.451881111999398,5.223896124254509,6.145490880994487,5.457690838548103,5.19735251726496,6.24994984820637,24806.56154278096,21085.577311363817,0.85,1.069112493866138,0.6673367389978742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449981734551409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.664616704566,1535.1876854075774,0.3782078454500786,0.12455828718854853,6.112874298809886,3.4327505565316114
