time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1373.0,-29.74970248508334,5.065609331858109,35.00249435632519,24.210568307340168,5.059188479705634,-26.26877772197002,-39.802045142836846,1.57826371657481,0.48109629327899484,-4.97726721613078,40.01136035550503,42516.01879709762,25601.886013449523,25601.886013449523,68117.90481054714,77531.08574728834,77531.08574728834,25601.886013449523,103132.97176073786,103132.97176073786,103132.97176073786,127940.24206583461,91623.01430230145,56607.94735203986,38905.629944735105,24807.270305096754,0.0,63712.90024983186,21086.17975933224,1535.2134368188488,0.0,0.8869931621577374,2.813098887054876,0.0014959135982669303,354970.34717528505,1555023.1119092887,4.380712711029395,1555023.1119092887,4.380712711029395,0.85,0.09550569624946842,4.027634451161993,1.2673095967574048,1.0,0.0,4.027634451162965,1.2843425988255592,1.284650326702964,3.1359502167451123,19336.303505519867,1971.7542183640558,4632.441516551485,4632.441516551485,5.526650670488824,5.065609331858109,-2.3543575302570368,7.419966862115146,3.4332381693355205,3.4332381693355205,0.9809251912387201,0.0,0.0,0.00023958705246641864,8.064056984615225e-05,0.00015894648262026638,0.0006401783292924059,0.09550569624637496,0.0718427316417599,0.023662964604615064,0.09550570027621386,0.07184273164408693,0.023662964605381483,0.378206523952878,0.378206523952878,0.12457053601688772,0.0,5.453035094336769,5.217164689912181,6.170610295356596,5.4583635094097644,5.191020490479673,6.271904895211549,24807.270305096754,21086.17975933224,0.85,1.0691383462916038,0.6673062853893521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499894936714222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.647048779581,1535.2134368188488,0.378206523952878,0.12457053601688772,6.112874298809886,3.4332381693355205
1374.0,-29.750987841988007,5.066810693608662,35.00272482466093,24.210611823387467,5.0594545144238205,-26.26990812357355,-39.80309647796673,1.5783747959918204,0.48209177114574686,-4.976878396829825,40.01170181810044,42514.81236893642,25605.836589933657,25605.836589933657,68120.64895887008,77530.18029936455,77530.18029936455,25605.836589933657,103136.01688929822,103136.01688929822,103136.01688929822,127943.9691430107,91622.73533031374,56607.36739981461,38905.96436722125,24807.95225371249,0.0,63713.91662093374,21086.759415655615,1535.238201528625,0.0,0.8869939031243097,2.8131311802022245,0.0014959135982669303,354975.7258071021,1555037.8383477961,4.380687819743544,1555037.8383477961,4.380687819743544,0.85,0.09550848609856173,4.027634451161993,1.267308610440232,1.0,0.0,4.027634451163386,1.284342145558366,1.284649832245911,3.1359513234777365,19336.244630715704,1971.7482148048218,4632.441516551485,4632.441516551485,5.527503477042347,5.066810693608662,-2.353264521784858,7.4200752153935206,3.433717803188327,3.433717803188327,0.9810622294823792,0.0,0.0,0.00023955506790639252,8.063099245279382e-05,0.0001589240754535987,0.0006400880814159822,0.09550848609562343,0.0718430412175671,0.02366544487805633,0.09550841705611664,0.07184304121977735,0.02366544487878439,0.378205207645517,0.378205207645517,0.12458262265128438,0.0,5.454087613100967,5.210534328722929,6.1950101282675405,5.458970167975565,5.184755895507237,6.293386214594818,24807.95225371249,21086.759415655615,0.85,1.0691643611262232,0.6672767053684442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449997215867852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.629561576145,1535.238201528625,0.378205207645517,0.12458262265128438,6.112874298809886,3.433717803188327
1375.0,-29.752267188838676,5.0679799985345815,35.00295095235343,24.210649611800932,5.059722698259096,-26.271032900210447,-39.804143098276086,1.578488409613386,0.4827324717954866,-4.976493042872382,40.012036315928086,42513.612663223685,25609.68340888979,25609.68340888979,68123.29607211347,77529.24307166385,77529.24307166385,25609.68340888979,103138.92648055364,103138.92648055364,103138.92648055364,127947.54187984033,91622.42302351649,56606.792615005426,38906.25600945673,24808.615399286693,0.0,63714.87140874342,21087.32308939369,1535.262055031669,0.0,0.8869946516628121,2.8131677069605763,0.0014959135982669303,354981.0565650834,1555052.264515267,4.3806626741226085,1555052.264515267,4.3806626741226085,0.85,0.09551122723325017,4.027634451161993,1.2673075829120357,1.0,0.0,4.027634451162593,1.2843416801274912,1.284649325819396,3.1359524599109694,19336.178720866912,1971.7414938706809,4632.441516551485,4632.441516551485,5.528333885573655,5.0679799985345815,-2.3521904906431685,7.42017048917775,3.4341895628695074,3.4341895628695074,0.9811970179627164,0.0,0.0,0.00023952323680535042,8.062145905469305e-05,0.00015890177775065736,0.0006399982744194338,0.0955112272302849,0.07184333678050257,0.02366789044978233,0.09551122174090877,0.07184333678273305,0.023667890450517117,0.37820389713417596,0.37820389713417596,0.12459455262219521,0.0,5.45498230177941,5.203958045609966,6.218605450470193,5.459225514667878,5.17838921396492,6.313755405509426,24808.615399286693,21087.32308939369,0.85,1.069189885593414,0.667247876723952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450004901276035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.612154843318,1535.262055031669,0.37820389713417596,0.12459455262219521,6.112874298809886,3.4341895628695074
1376.0,-29.753540271228452,5.069117803272473,35.00317285025234,24.21068960046398,5.059976368306331,-26.27215348949792,-39.805185318086274,1.5785895865584572,0.48348632174713657,-4.97612477983916,40.012365361572954,42512.42164454575,25613.46343145309,25613.46343145309,68125.88507599884,77528.37350846449,77528.37350846449,25613.46343145309,103141.83693991757,103141.83693991757,103141.83693991757,127951.1096259655,91622.1699764831,56606.21811249417,38906.61318220992,24809.27268604793,0.0,63715.88586825785,21087.88178314074,1535.286054095804,0.0,0.8869953330606113,2.813200763695815,0.0014959135982669303,354986.15095606435,1555066.4556405821,4.380639783981455,1555066.4556405821,4.380639783981455,0.85,0.0955139391788059,4.027634451161993,1.2673066218709574,1.0,0.0,4.027634451162194,1.2843412725080678,1.2846488774233698,3.135953455187817,19336.125317316764,1971.7360482240892,4632.441516551485,4632.441516551485,5.529149874841906,5.069117803272473,-2.351145148972389,7.420262952244862,3.4346536543448405,3.4346536543448405,0.9813296155270973,0.0,0.0,0.0002394915654366172,8.061196677505699e-05,0.00015887959866156022,0.0006399089451560908,0.09551393917599152,0.07184363308332913,0.023670306092662387,0.09551391048029842,0.07184363308544604,0.023670306093359864,0.3782025901201468,0.3782025901201468,0.12460632472188968,0.0,5.455781961605453,5.197502492958677,6.241447354832303,5.45961110158629,5.172383872341015,6.333549326351374,24809.27268604793,21087.88178314074,0.85,1.0692134959381923,0.667218560414377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500125508260593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.594825666676,1535.286054095804,0.3782025901201468,0.12460632472188968,6.112874298809886,3.4346536543448405
1377.0,-29.754808154554304,5.070224613272079,35.00339054695949,24.210701265279226,5.060209375699388,-26.273271465092567,-39.80622704895211,1.5786726862204283,0.48399015579650495,-4.975775335218308,40.01268678091546,42511.25138567696,25617.182800047318,25617.182800047318,68128.43418572427,77527.47278166997,77527.47278166997,25617.182800047318,103144.65558171729,103144.65558171729,103144.65558171729,127954.56749570038,91621.87530282568,56605.65390676293,38906.91266229194,24809.911913983084,0.0,63716.82457627503,21088.42512688562,1535.3095289795394,0.0,0.8869959464035041,2.813234895870877,0.0014959135982669303,354990.98507434485,1555080.3179521926,4.3806191800237295,1555080.3179521926,4.3806191800237295,0.85,0.09551661710307548,4.027634451161993,1.2673056822596123,1.0,0.0,4.027634451164314,1.284340949124312,1.2846485134542598,3.1359542447884343,19336.06312880094,1971.7297067603045,4632.441516551485,4632.441516551485,5.529952770805285,5.070224613272079,-2.3501295249980845,7.420354138270163,3.4351101921049954,3.4351101921049954,0.9814600548871415,0.0,0.0,0.00023946002724300398,8.060247998103248e-05,0.0001588575472619715,0.000639820130179411,0.09551661710040388,0.07184392636914959,0.023672690731254293,0.09551659583327639,0.07184392637115905,0.02367269073191643,0.378201288844093,0.378201288844093,0.12461794054747687,0.0,5.456459997228308,5.191112732339434,6.263595686127417,5.459765491014821,5.166221315732173,6.35288584247462,24809.911913983084,21088.42512688562,0.85,1.0692377506064843,0.667190364058193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500201629956517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.577579343173,1535.3095289795394,0.378201288844093,0.12461794054747687,6.112874298809886,3.4351101921049954
1378.0,-29.75606953212159,5.071301200348483,35.0036041029772,24.210712930094473,5.060441468065682,-26.27438367600729,-39.807256556209154,1.5787556119340742,0.48431348737744884,-4.975431249186227,40.01300156039485,42510.05850929985,25620.809550831476,25620.809550831476,68130.86806013132,77526.57590734014,77526.57590734014,25620.809550831476,103147.38545817162,103147.38545817162,103147.38545817162,127957.91942646573,91621.58148575357,56605.06408764322,38907.24155345595,24810.533968294105,0.0,63717.77552175005,21088.953873049988,1535.3322291365282,0.0,0.8869965565242481,2.8132707633034824,0.0014959135982669303,354995.7451138978,1555093.8939874482,4.380598684326506,1555093.8939874482,4.380598684326506,0.85,0.09551925013081636,4.027634451161993,1.267304657478817,1.0,0.0,4.027634451160921,1.2843406262120656,1.284648150169523,3.1359550332381723,19336.001121060584,1971.7233837304875,4632.441516551485,4632.441516551485,5.530735673464973,5.071301200348483,-2.3491333745390155,7.420434574887498,3.4355592761269977,3.4355592761269977,0.9815883646077136,0.0,0.0,0.00023942865467473592,8.059310551847936e-05,0.00015883554915625657,0.0006397315298509731,0.0955192501281461,0.071844207760657,0.023675042367489102,0.09551929159683041,0.07184420776266542,0.02367504236815093,0.37819999184610104,0.37819999184610104,0.12462940450494842,0.0,5.457000539545049,5.184786610958497,6.284992768184452,5.459744736563664,5.160139441725562,6.371266375274274,24810.533968294105,21088.953873049988,0.85,1.0692599906736364,0.6671616854356294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450027744154137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.560394738171,1535.3322291365282,0.37819999184610104,0.12462940450494842,6.112874298809886,3.4355592761269977
1379.0,-29.757325476404578,5.0723479297017615,35.00381357756267,24.210707621555798,5.060647085769514,-26.275493643849682,-39.80829325793309,1.5788152531974966,0.4846992319859851,-4.975111012842367,40.013309784736826,42508.91900381286,25624.392477606496,25624.392477606496,68133.31148141935,77525.71770140961,77525.71770140961,25624.392477606496,103150.1101790161,103150.1101790161,103150.1101790161,127961.25549076035,91621.31342560957,56604.51472794358,38907.55410851776,24811.14531174424,0.0,63718.699420262,21089.473514982605,1535.3549442685278,0.0,0.8869970691508218,2.8133030362289055,0.0014959135982669303,355000.17526509444,1555107.18739483,4.380581463751566,1555107.18739483,4.380581463751566,0.8500000000000001,0.09552185859019367,4.027634451161993,1.267303780508228,1.0,0.0,4.02763445116118,1.2843404118666752,1.284647895656055,3.1359555566021493,19335.944549113665,1971.7176149973402,4632.441516551485,4632.441516551485,5.531509115884531,5.0723479297017615,-2.3481700759680573,7.420518005669819,3.4360010875838327,3.4360010875838327,0.9817145964525237,0.0,0.0,0.00023939742100339051,8.058366656321552e-05,0.000158813754440175,0.0006396437487016297,0.09552185858771739,0.0718444925521347,0.02367736603558269,0.09552185578582295,0.07184449255399716,0.023677366036196506,0.37819869787149857,0.37819869787149857,0.12464071615769452,0.0,5.457455391943995,5.17855628338117,6.3057503453067625,5.459810244828361,5.154246738016184,6.389418798411839,24811.14531174424,21089.473514982605,0.85,1.069282833788562,0.6671341284517083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500352864872426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.543298202423,1535.3549442685278,0.37819869787149857,0.12464071615769452,6.112874298809886,3.4360010875838327
1380.0,-29.758576012685108,5.073365612670308,35.004019016567014,24.210707062762253,5.060855577610883,-26.276598456090827,-39.809325349610276,1.5788780209991562,0.48491621293027265,-4.9747927308712825,40.01361118194493,42507.78391928313,25627.878043774414,25627.878043774414,68135.66196305754,77524.8669374228,77524.8669374228,25627.878043774414,103152.74498119722,103152.74498119722,103152.74498119722,127964.48166335482,91621.05178914558,56603.96877093536,38907.87002023358,24811.7366821576,0.0,63719.60670239118,21089.97617983396,1535.3766461068521,0.0,0.8869975965329294,2.8133372876654925,0.0014959135982669303,355004.5784224771,1555120.1864378145,4.380563747510677,1555120.1864378145,4.380563747510677,0.85,0.09552441875211327,4.027634451161993,1.2673028996912765,1.0,0.0,4.027634451162689,1.284340182619697,1.2846476264149749,3.135956116351307,19335.889332832965,1971.7119845036752,4632.441516551485,4632.441516551485,5.532261541178076,5.073365612670308,-2.3472231865976707,7.420588799267978,3.436435686272653,3.436435686272653,0.9818387675064723,0.0,0.0,0.00023936632555122844,8.057427059660788e-05,0.00015879205495462055,0.0006395563511060381,0.0955244187496049,0.0718447620961717,0.023679656653433197,0.09552442573519232,0.07184476209805826,0.02367965665405501,0.3781974079096842,0.3781974079096842,0.12465188143474897,0.0,5.457799940805899,5.172417815693166,6.325780760272721,5.459708943801559,5.148471880500324,6.40653570411672,24811.7366821576,21089.97617983396,0.85,1.069304496515366,0.6671068156120298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500427964067049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.526268467549,1535.3766461068521,0.3781974079096842,0.12465188143474897,6.112874298809886,3.436435686272653
1381.0,-29.75982094288763,5.074354609304243,35.004220496846706,24.21068394267934,5.061039976284511,-26.27770063152969,-39.81035321541128,1.578919664909522,0.485057276404973,-4.97449697802498,40.01390674687018,42506.655635076706,25631.32040392787,25631.32040392787,68137.97603900457,77524.02236673377,77524.02236673377,25631.32040392787,103155.34277066163,103155.34277066163,103155.34277066163,127967.66330486728,91620.78432904235,56603.41759731625,38908.185257473444,24812.320534205643,0.0,63720.50579167908,21090.472454074796,1535.398509242198,0.0,0.8869980305194487,2.8133699065591102,0.0014959135982669303,355008.66994720476,1555132.93401842,4.380549168699717,1555132.93401842,4.380549168699717,0.85,0.09552695661276449,4.027634451161993,1.2673020018404353,1.0,0.0,4.027634451160765,1.2843400518302746,1.2846474558388223,3.1359564356981093,19335.832887519842,1971.7062286835815,4632.441516551485,4632.441516551485,5.533004639637312,5.074354609304243,-2.3463076091951454,7.4206622184993885,3.436863267184334,3.436863267184334,0.9819609334812383,0.0,0.0,0.00023933537319396903,8.056491410813453e-05,0.00015877045908583448,0.0006394693708409126,0.09552695661042865,0.07184503611822929,0.023681920492199367,0.09552694026493314,0.07184503611998605,0.023681920492778435,0.3781961225773819,0.3781961225773819,0.12466289933513065,0.0,5.458053418510019,5.166362088954941,6.345189732237031,5.459554254429975,5.142704104903089,6.423414383258887,24812.320534205643,21090.472454074796,0.85,1.0693257247795158,0.667079696040759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500502740627366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.509305208183,1535.398509242198,0.3781961225773819,0.12466289933513065,6.112874298809886,3.436863267184334
1382.0,-29.761059974217336,5.075315567961702,35.00441804155656,24.210651323106163,5.0612174027018515,-26.27879819430967,-39.811376575939335,1.5789556227770205,0.48500488824299737,-4.974209449109062,40.014195068945575,42505.53420772735,25634.684961104893,25634.684961104893,68140.21916883225,77523.16752365627,77523.16752365627,25634.684961104893,103157.85248476117,103157.85248476117,103157.85248476117,127970.73607699288,91620.50139339331,56602.8680773949,38908.48146222045,24812.88359223171,0.0,63721.36505445216,21090.95105339695,1535.4194496283178,0.0,0.8869984489063869,2.8134040961863764,0.0014959135982669303,355012.6477353352,1555145.369294305,4.380535113931148,1555145.369294305,4.380535113931148,0.85,0.09552945255129375,4.027634451161993,1.2673011023411527,1.0,0.0,4.027634451161787,1.2843399473124733,1.2846473117336625,3.1359566908978893,19335.773176216695,1971.7001398251896,4632.441516551485,4632.441516551485,5.533730942854524,5.075315567961702,-2.345412549769088,7.420728117730791,3.437283890523355,3.437283890523355,0.9820811115781014,0.0,0.0,0.00023930457115978245,8.05555996281994e-05,0.00015874897153158305,0.0006393828268271384,0.09552945254898418,0.07184529912932142,0.023684153419662755,0.09552944907218555,0.07184529913105839,0.023684153420235356,0.37819484187599506,0.37819484187599506,0.12467377498690868,0.0,5.458191509059475,5.1603668802777065,6.363946573201247,5.45921433735208,5.136935222013392,6.439545864196816,24812.88359223171,21090.95105339695,0.85,1.0693465074171595,0.6670531017564497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500577182699637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.492412572701,1535.4194496283178,0.37819484187599506,0.12467377498690868,6.112874298809886,3.437283890523355
1383.0,-29.76229381462564,5.076249083902453,35.00461173727095,24.210619611572497,5.0613882823033345,-26.27989173918122,-39.81239927290005,1.578986206841907,0.4849168980230729,-4.9739318210677865,40.01447804182224,42504.432649853145,25637.97808710995,25637.97808710995,68142.4107369631,77522.34304245886,77522.34304245886,25637.97808710995,103160.32112956881,103160.32112956881,103160.32112956881,127973.75822949858,91620.24407427938,56602.33368160508,38908.78932519367,24813.43709992977,0.0,63722.226425123445,21091.421534940306,1535.4401505522783,0.0,0.8869988363241271,2.813437597829687,0.0014959135982669303,355016.4885840616,1555157.573933347,4.380522099511198,1555157.573933347,4.380522099511198,0.85,0.09553191501537923,4.027634451161993,1.2673002484487372,1.0,0.0,4.027634451162382,1.284339867643006,1.2846471926531964,3.1359568854258373,19335.718871078156,1971.694602242168,4632.441516551485,4632.441516551485,5.534441826304061,5.076249083902453,-2.34453894150814,7.420788025410593,3.4376977040671957,3.4376977040671957,0.9821993440191987,0.0,0.0,0.00023927390179972105,8.054629218250353e-05,0.00015872760961721752,0.000639296788844897,0.0955319150131225,0.07184555716216964,0.02368635785095286,0.09553191631822731,0.07184555716386683,0.023686357851512404,0.37819356451361846,0.37819356451361846,0.12468451021650442,0.0,5.458232776102989,5.154458485370185,6.38204629717211,5.458848719090838,5.131355132722774,6.454997049056715,24813.43709992977,21091.421534940306,0.85,1.0693664449567464,0.6670267979383585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500651272765748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.475596613633,1535.4401505522783,0.37819356451361846,0.12468451021650442,6.112874298809886,3.4376977040671957
1384.0,-29.763521800774253,5.0771556716773905,35.004801654946014,24.210584407579177,5.061547627932671,-26.280981167813405,-39.813417569361604,1.5790069949550094,0.48482740807861546,-4.973667172662757,40.01475538369441,42503.33805793658,25641.209467007408,25641.209467007408,68144.54752494398,77521.550983267,77521.550983267,25641.209467007408,103162.76045027442,103162.76045027442,103162.76045027442,127976.74058167693,91620.01214492341,56601.79921952499,38909.12547266491,24813.98013140251,0.0,63723.10560406742,21091.883111692132,1535.4606275768497,0.0,0.8869991781474016,2.8134696069185243,0.0014959135982669303,355020.14989619906,1555169.5357770305,4.380510616740294,1555169.5357770305,4.380510616740294,0.85,0.095534346678942,4.027634451161993,1.2672994593949989,1.0,0.0,4.027634451161385,1.2843398334611775,1.2846471192627797,3.13595696888719,19335.669924244736,1971.6896110542068,4632.441516551485,4632.441516551485,5.535139380689994,5.0771556716773905,-2.3436887886202107,7.420844460297602,3.4381048406559245,3.4381048406559245,0.9823156687588356,0.0,0.0,0.00023924338155326737,8.053702577295487e-05,0.00015870635578031249,0.0006392111861591589,0.09553434667675995,0.07184581215340717,0.023688534523352782,0.09553431407431968,0.07184581215504816,0.02368853452389384,0.37819229109234637,0.37819229109234637,0.12469510574781739,0.0,5.458200040761426,5.148658622454832,6.399515125195421,5.458494580741387,5.125964579709887,6.469916312980217,24813.98013140251,21091.883111692132,0.85,1.0693852234438859,0.6670004177452331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500725053149233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.45884334498,1535.4606275768497,0.37819229109234637,0.12469510574781739,6.112874298809886,3.4381048406559245
1385.0,-29.764744708698725,5.07803578840257,35.00498783267451,24.210520076472335,5.061691023077014,-26.282067620387252,-39.81443160502238,1.5790139347486887,0.4844105513779482,-4.97341758038646,40.01502627919764,42502.2477930291,25644.385992978452,25644.385992978452,68146.63378600756,77520.70566237943,77520.70566237943,25644.385992978452,103165.09165535789,103165.09165535789,103165.09165535789,127979.60016689777,91619.7184469424,56601.26057752383,38909.39763268729,24814.50851153988,0.0,63723.90614422716,21092.3322348089,1535.4806786526747,0.0,0.8869994667738058,2.813504141259566,0.0014959135982669303,355023.60293955303,1555181.2196538895,4.380500921001237,1555181.2196538895,4.380500921001237,0.8500000000000001,0.09553674771038721,4.027634451161993,1.2672985818749298,1.0,0.0,4.027634451161146,1.284339863751436,1.284647110526563,3.1359568949278356,19335.6079416376,1971.683290587265,4632.441516551485,4632.441516551485,5.53582509381982,5.07803578840257,-2.3428633937034986,7.420899182106068,3.438505409774535,3.438505409774535,0.9824301170784385,0.0,0.0,0.00023921299108461727,8.052779911563881e-05,0.00015868519196897846,0.0006391259460635121,0.09553674770828835,0.07184606407041137,0.023690683637876984,0.09553676537797096,0.07184606407198976,0.023690683638397447,0.37819102346930206,0.37819102346930206,0.12470556331263262,0.0,5.4580464197313745,5.142891067463552,6.416395674772957,5.4578281317644155,5.120297527679952,6.484413818756423,24814.50851153988,21092.3322348089,0.85,1.0694045282122282,0.666974929264901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500798484174613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.442166228648,1535.4806786526747,0.37819102346930206,0.12470556331263262,6.112874298809886,3.438505409774535
1386.0,-29.765961575306136,5.078889960528722,35.005170305151566,24.210457351896935,5.061823582211737,-26.283149718473165,-39.815444907266624,1.5790117253621967,0.48407772182633835,-4.97317911388826,40.01529070554878,42501.18084201149,25647.499344861848,25647.499344861848,68148.68018687333,77519.9107675981,77519.9107675981,25647.499344861848,103167.41011245995,103167.41011245995,103167.41011245995,127982.43056187608,91619.46835017919,56600.738424525494,38909.699917392994,24815.020449416133,0.0,63724.720366809124,21092.767382003713,1535.500123574688,0.0,0.8869997222584858,2.813536281068625,0.0014959135982669303,355026.90208531934,1555192.6245765307,4.3804923385856265,1555192.6245765307,4.3804923385856265,0.85,0.09553911379408227,4.027634451161993,1.267297806008719,1.0,0.0,4.027634451162655,1.2843399364963117,1.284647144452482,3.135956717307575,19335.555160718355,1971.677908431356,4632.441516551485,4632.441516551485,5.536497169629579,5.078889960528722,-2.3420596231066595,7.420949583635381,3.4388995044394264,3.4388995044394264,0.9825427155541219,0.0,0.0,0.00023918275427871056,8.05185801077502e-05,0.00015866417417096035,0.0006390412940561268,0.09553911379203389,0.07184630901677895,0.023692804775254945,0.09553909411809103,0.07184630901831933,0.023692804775762938,0.37818975857827875,0.37818975857827875,0.12471588646124264,0.0,5.4578136081616435,5.137209446128281,6.4326932719480965,5.457256835714588,5.114938374896269,6.498357321306287,24815.020449416133,21092.767382003713,0.85,1.0694229773720343,0.6669496640764881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500871612237745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.425549913203,1535.500123574688,0.37818975857827875,0.12471588646124264,6.112874298809886,3.4388995044394264
1387.0,-29.767173142142024,5.0797187783837225,35.00534914393235,24.21039518611508,5.061952020982366,-26.284227458055746,-39.81645373916251,1.5790063368795337,0.4836709842104483,-4.972948003205534,40.015549805820775,42500.11832863048,25650.541857399876,25650.541857399876,68150.66018603035,77519.13484405309,77519.13484405309,25650.541857399876,103169.67670145296,103169.67670145296,103169.67670145296,127985.19776228462,91619.23341755928,56600.21690206981,38910.018350543854,24815.52106083166,0.0,63725.53941137552,21093.19290170691,1535.5191645139014,0.0,0.8869999596249916,2.813568530223405,0.0014959135982669303,355030.0994875143,1555203.7998423828,4.380484364811092,1555203.7998423828,4.380484364811092,0.85,0.0955414453841567,4.027634451161993,1.2672970350878319,1.0,0.0,4.027634451161926,1.2843400238242002,1.2846471931385324,3.135956504080179,19335.505580070123,1971.6728526122706,4632.441516551485,4632.441516551485,5.537153953428607,5.0797187783837225,-2.3412744231482,7.420993201531923,3.43928723934482,3.43928723934482,0.982653496955663,0.0,0.0,0.00023915265265995,8.050940274023305e-05,0.00015864324991971695,0.0006389570188209541,0.09554144538213677,0.07184654697772504,0.023694898404411732,0.09554139951253245,0.07184654697924402,0.023694898404912675,0.37818849724114406,0.37818849724114406,0.12472607796480913,0.0,5.457502679378649,5.131622625295051,6.4483852521559015,5.456618987415993,5.1097166677906785,6.511611850463851,24815.52106083166,21093.19290170691,0.85,1.0694403031426505,0.6669244187055695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500944379737537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.409013861878,1535.5191645139014,0.37818849724114406,0.12472607796480913,6.112874298809886,3.43928723934482
1388.0,-29.76838018217675,5.080522649837277,35.0055244108097,24.210314370598667,5.062064935908091,-26.285302675309033,-39.817458380106814,1.5789874290238184,0.48310807976804426,-4.972732214948362,40.01580343875035,42499.0580498546,25653.535425573493,25653.535425573493,68152.59347542809,77518.3462768287,77518.3462768287,25653.535425573493,103171.8817024022,103171.8817024022,103171.8817024022,127987.8936683478,91618.97772947079,56599.68950242961,38910.32025226798,24816.011965945592,0.0,63726.332218213574,21093.61017105375,1535.5380691805005,0.0,0.8870001389022414,2.8136010357269132,0.0014959135982669303,355033.084925287,1555214.7393548163,4.380478342411651,1555214.7393548163,4.380478342411651,0.8499999999999999,0.09554375109270657,4.027634451161993,1.2672962586721406,1.0,0.0,4.027634451160085,1.2843401741149585,1.2846473049514178,3.1359561371172124,19335.451619146446,1971.6673501293967,4632.441516551485,4632.441516551485,5.537800171662111,5.080522649837277,-2.3405134313407667,7.421036081178043,3.4396687493319598,3.4396687493319598,0.9827624998091313,0.0,0.0,0.0002391226669808911,8.050026445886231e-05,0.00015862240252202878,0.0006388730531238082,0.09554375109076677,0.07184678442453973,0.02369696666622703,0.0955436989041713,0.07184678442599843,0.023696966666708154,0.3781872407106032,0.3781872407106032,0.1247361382766429,0.0,5.457104120037286,5.126100918946577,6.46352365549194,5.455840294716381,5.10442618353477,6.524505587904343,24816.011965945592,21093.61017105375,0.85,1.0694573358161894,0.6668994836283387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501016831007998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.392543420421,1535.5380691805005,0.3781872407106032,0.1247361382766429,6.112874298809886,3.4396687493319598
1389.0,-29.76958160124952,5.081302227081313,35.005696170639496,24.210233240760886,5.062179194287733,-26.286372698423097,-39.818462217785395,1.5789702914448802,0.48235471675764074,-4.972519483647742,40.016051817140706,42498.0187695878,25656.450730715675,25656.450730715675,68154.46950030347,77517.55102677272,77517.55102677272,25656.450730715675,103174.0017574884,103174.0017574884,103174.0017574884,127990.49173291083,91618.71363430699,56599.18137705546,38910.59139694614,24816.489975422428,0.0,63727.08137236857,21094.016479109065,1535.5563779855092,0.0,0.8870003216477047,2.813635675310288,0.0014959135982669303,355036.0280892466,1555225.4522886178,4.380472203507402,1555225.4522886178,4.380472203507402,0.8500000000000001,0.09554601859299072,4.027634451161993,1.2672955003893005,1.0,0.0,4.027634451159991,1.2843403158344668,1.284647408374764,3.135955791082632,19335.395883976846,1971.661666723789,4632.441516551485,4632.441516551485,5.538429495342023,5.081302227081313,-2.339767341342209,7.421069568423522,3.4400441151844214,3.4400441151844214,0.982869747195549,0.0,0.0,0.000239092824379004,8.049113444176775e-05,0.00015860168993723624,0.0006387896304037251,0.09554601859105102,0.07184701160854165,0.02369900698250938,0.09554603409111274,0.07184701161000022,0.023699006982990507,0.3781859882510689,0.3781859882510689,0.12474607051274707,0.0,5.456593274086174,5.120629700831159,6.478053265769859,5.4548742004053565,5.099151041549021,6.536593422170256,24816.489975422428,21094.016479109065,0.85,1.0694742020596375,0.6668753354835817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501089012264092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.37612328032,1535.5563779855092,0.3781859882510689,0.12474607051274707,6.112874298809886,3.4400441151844214
1390.0,-29.77077825743275,5.0820577478342495,35.005864472294505,24.21013506771999,5.062267912928996,-26.287440988404146,-39.81946574114261,1.5789306438840147,0.4816864695075651,-4.972328824131845,40.01629460513099,42496.99890613165,25659.33750964768,25659.33750964768,68156.33641577934,77516.79010444504,77516.79010444504,25659.33750964768,103176.12761409272,103176.12761409272,103176.12761409272,127993.08693482564,91618.47160454988,56598.68040617022,38910.87910931073,24816.959320732924,0.0,63727.83843004365,21094.415422622984,1535.5747659194255,0.0,0.8870004124530637,2.813666630439657,0.0014959135982669303,355038.6659035927,1555235.9241539564,4.380469153115468,1555235.9241539564,4.380469153115468,0.85,0.09554826716860086,4.027634451161993,1.2672947893617676,1.0,0.0,4.027634451164112,1.2843405625354907,1.284647616961052,3.1359551887163075,19335.344805534638,1971.656458172224,4632.441516551485,4632.441516551485,5.539052661100661,5.0820577478342495,-2.339049968703567,7.421107716537817,3.4404134920694345,3.4404134920694345,0.9829752834484099,0.0,0.0,0.0002390631034953753,8.048200824025605e-05,0.00015858109525511925,0.00063870668255252,0.09554826716677425,0.07184724313879952,0.02370102402797473,0.09554823920787633,0.07184724314017304,0.02370102402842782,0.3781847384301551,0.3781847384301551,0.12475587344709092,0.0,5.45602129559137,5.115238298704185,6.492091834287635,5.454015293639429,5.094036824098055,6.548624462571354,24816.959320732924,21094.415422622984,0.85,1.0694907923261356,0.6668514098870958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501160858066142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.359775512157,1535.5747659194255,0.3781847384301551,0.12475587344709092,6.112874298809886,3.4404134920694345
1391.0,-29.77196908223986,5.082790015908063,35.00602937049801,24.21004531150686,5.062368953325314,-26.288502796901493,-39.820460707973666,1.5789026679707778,0.480760073210206,-4.9721327662394765,40.016532070881695,42495.96878098884,25662.127831142432,25662.127831142432,68158.09661213128,77516.01356481836,77516.01356481836,25662.127831142432,103178.14139596079,103178.14139596079,103178.14139596079,127995.55345110795,91618.21659315041,56598.17180925552,38911.16087099433,24817.412055147153,0.0,63728.57292614148,21094.80024687508,1535.5921519790602,0.0,0.8870005499371733,2.8137015900737516,0.0014959135982669303,355041.37842164765,1555246.166513458,4.380464534661775,1555246.166513458,4.380464534661775,0.8499999999999999,0.09555046870379756,4.027634451161993,1.2672940244851638,1.0,0.0,4.027634451162581,1.2843407543664107,1.284647770854467,3.135954720325682,19335.29098742076,1971.6509702518968,4632.441516551485,4632.441516551485,5.539655004699556,5.082790015908063,-2.338340796204968,7.421130812113031,3.4407769112083724,3.4407769112083724,0.9830791174881064,0.0,0.0,0.0002390335308220489,8.04729607975115e-05,0.00015856057002453742,0.0006386240144267105,0.09555046870192495,0.07184745708316068,0.023703011618764272,0.09555052302723392,0.07184745708456877,0.023703011619228793,0.3781834919148289,0.3781834919148289,0.1247655528365666,0.0,5.455337187682346,5.109901401527111,6.505510052043292,5.452892839449703,5.088928165904861,6.559571120253622,24817.412055147153,21094.80024687508,0.85,1.0695060862436605,0.666827559911623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450123241971876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.343483113245,1535.5921519790602,0.3781834919148289,0.1247655528365666,6.112874298809886,3.4407769112083724
1392.0,-29.773155179838938,5.0834989738243355,35.006190899536676,24.209925659839087,5.062426103144508,-26.289564739604394,-39.82145563988013,1.5788356628938345,0.48008710253577647,-4.971971554194575,40.016763728543864,42494.95905271474,25664.925050047266,25664.925050047266,68159.88410276201,77515.293571146,77515.293571146,25664.925050047266,103180.21862119327,103180.21862119327,103180.21862119327,127998.07732105533,91617.99845021991,56597.663931723284,38911.48279832958,24817.858699862056,0.0,63729.34149819164,21095.179894882745,1535.6100533623185,0.0,0.8870005313585327,2.81372917601382,0.0014959135982669303,355043.60884943616,1555256.1584079359,4.3804651587672305,1555256.1584079359,4.3804651587672305,0.8499999999999999,0.09555266499820819,4.027634451161993,1.2672933508222926,1.0,0.0,4.027634451161743,1.2843411284071455,1.284648107156322,3.1359538070365396,19335.24495010204,1971.6462757518664,4632.441516551485,4632.441516551485,5.540258837234697,5.0834989738243355,-2.337669335421443,7.421168309245779,3.441134574990363,3.441134574990363,0.9831813071401037,0.0,0.0,0.00023900407889317792,8.046391461251426e-05,0.00015854016428066365,0.0006385418275496829,0.09555266499650159,0.07184768533796451,0.023704979658537066,0.09555257172177274,0.07184768533924774,0.02370497965896045,0.37818224775633835,0.37818224775633835,0.12477510511458051,0.0,5.454636408275007,5.104669203348351,6.518541452597276,5.452058656730344,5.084048375873465,6.570987210767612,24817.858699862056,21095.179894882745,0.85,1.0695212362220325,0.6668036740018811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501303633316067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.327267647695,1535.6100533623185,0.37818224775633835,0.12477510511458051,6.112874298809886,3.441134574990363
1393.0,-29.77433658638272,5.08418555643097,35.00634906579049,24.209818546101474,5.062503199258728,-26.29062046479857,-39.822449593897886,1.5787870776585426,0.47908084464199874,-4.971797682834627,40.0169888338091,42493.96570867371,25667.61008720383,25667.61008720383,68161.57579587755,77514.54355958974,77514.54355958974,25667.61008720383,103182.15364679357,103182.15364679357,103182.15364679357,128000.43233622855,91617.75647205564,56597.17862107473,38911.753167756564,24818.27868943498,0.0,63730.03185719154,21095.536886019734,1535.6262118224518,0.0,0.8870006008035097,2.813762595112038,0.0014959135982669303,355046.01443581725,1555265.8677298801,4.3804628259276805,1555265.8677298801,4.3804628259276805,0.85,0.09555480368223505,4.027634451161993,1.2672926491359249,1.0,0.0,4.027634451161807,1.2843414160890427,1.284648357232559,3.1359531046087197,19335.193882548087,1971.6410683105942,4632.441516551485,4632.441516551485,5.540838453220561,5.08418555643097,-2.3370003392251513,7.421185895656121,3.441486427321619,3.441486427321619,0.9832818363776054,0.0,0.0,0.00023897474677088635,8.045487825742028e-05,0.00015851986851346607,0.0006384600836185052,0.09555480368045405,0.07184788707786852,0.023706916602585528,0.0955547195597486,0.07184788707920765,0.0237069166030274,0.3781810082771241,0.3781810082771241,0.12478454118199328,0.0,5.453834933202359,5.099497442350071,6.530980743313933,5.450878527476618,5.079142400924752,6.5810820817457625,24818.27868943498,21095.536886019734,0.85,1.0695361952527556,0.6667808640657149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501374564880567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.311107189718,1535.6262118224518,0.3781810082771241,0.12478454118199328,6.112874298809886,3.441486427321619
1394.0,-29.775512703883116,5.084849981971896,35.006503997955015,24.209693481121235,5.062560220647904,-26.291673436693483,-39.823435550183035,1.5787209534419882,0.4780296885917892,-4.971644253103481,40.01721096231196,42492.9620381925,25670.26893508897,25670.26893508897,68163.23097328146,77513.8022021176,77513.8022021176,25670.26893508897,103184.07113720657,103184.07113720657,103184.07113720657,128002.77481127706,91617.51288592075,56596.67272192957,38912.04462665686,24818.703674070497,0.0,63730.748300727355,21095.898122959923,1535.6431852668559,0.0,0.8870005771411145,2.813794219444731,0.0014959135982669303,355048.13721393823,1555275.4487019375,4.380463620809786,1555275.4487019375,4.380463620809786,0.85,0.09555693259094984,4.027634451161993,1.2672919606370852,1.0,0.0,4.027634451163248,1.2843417854869523,1.2846486892172142,3.1359522026568136,19335.14247564481,1971.6358262653212,4632.441516551485,4632.441516551485,5.541412415757515,5.084849981971896,-2.336357931469204,7.4212079134410995,3.4418327113643277,3.4418327113643277,0.9833807746755222,0.0,0.0,0.00023894554925974637,8.044591553911816e-05,0.0001584996337206282,0.0006383785852697593,0.09555693258925932,0.07184809880618673,0.023708833783072588,0.0955568471541649,0.07184809880745781,0.023708833783492034,0.37817977271972103,0.37817977271972103,0.12479385704719537,0.0,5.4529606544344915,5.094385146554316,6.542943897041027,5.449673941695266,5.074229020234782,6.591100541874084,24818.703674070497,21095.898122959923,0.85,1.0695501432313093,0.6667576196921499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501445216566404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.29500117263,1535.6431852668559,0.37817977271972103,0.12479385704719537,6.112874298809886,3.4418327113643277
1395.0,-29.776684354920214,5.085492952929919,35.00665575371563,24.209572153072827,5.062626259329435,-26.292721486269016,-39.82442073812706,1.5786633906622278,0.4767215711457311,-4.971487753963005,40.01742830300103,42491.974573825195,25672.84348503722,25672.84348503722,68164.81805886241,77513.03953088135,77513.03953088135,25672.84348503722,103185.88301591857,103185.88301591857,103185.88301591857,128004.99793384195,91617.2498343979,56596.184877276835,38912.294396801175,24819.114917923376,0.0,63731.40931472455,21096.24768023487,1535.6593683936778,0.0,0.8870005863904206,2.813829561750482,0.0014959135982669303,355050.3024691541,1555284.8232064834,4.380463310101257,1555284.8232064834,4.380463310101257,0.85,0.09555902014342163,4.027634451161993,1.2672912688413636,1.0,0.0,4.027634451162344,1.2843421146251435,1.2846489810791242,3.1359513990067396,19335.086960727276,1971.630165319174,4632.441516551485,4632.441516551485,5.541968180992553,5.085492952929919,-2.3357245494976233,7.421217502427543,3.4421734556632253,3.4421734556632253,0.9834781301894929,0.0,0.0,0.00023891646589769777,8.043696072725594e-05,0.00015847950517044183,0.0006382975148275767,0.09555902014171086,0.0718482962557074,0.023710723886003458,0.09555905540328397,0.07184829625699368,0.023710723886427944,0.37817854045948185,0.37817854045948185,0.12480305615784536,0.0,5.45196712661533,5.0893029421586675,6.554332436500715,5.448209325108735,5.069272985497946,6.600196078490569,24819.114917923376,21096.24768023487,0.85,1.0695639527166954,0.6667352100121818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501515552603783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.278961732492,1535.6593683936778,0.37817854045948185,0.12480305615784536,6.112874298809886,3.4421734556632253
1396.0,-29.777851146155683,5.086114757790474,35.006804426447,24.209447926282905,5.062676893560574,-26.293766701917306,-39.82540547205133,1.5785924493062982,0.47554187246436186,-4.971347091179189,40.01764201082398,42491.00627154557,25675.383416733403,25675.383416733403,68166.38968827897,77512.32750640668,77512.32750640668,25675.383416733403,103187.71092314008,103187.71092314008,103187.71092314008,128007.23615343269,91617.02923142136,56595.7079964958,38912.579149917285,24819.525230292616,0.0,63732.1043802099,21096.596445748724,1535.6759268874569,0.0,0.8870005283067083,2.8138613799589853,0.0014959135982669303,355052.24862815026,1555294.0410571112,4.380465261286054,1555294.0410571112,4.380465261286054,0.85,0.09556109003289444,4.027634451161993,1.2672906583687293,1.0,0.0,4.0276344511601145,1.2843425060519469,1.2846493354036124,3.135950443268355,19335.040404235537,1971.6254178782294,4632.441516551485,4632.441516551485,5.542516473224006,5.086114757790474,-2.3351138907786533,7.4212286485691275,3.442508835205515,3.442508835205515,0.9835739529158615,0.0,0.0,0.00023888750640912293,8.042801096302532e-05,0.00015845949544609762,0.0006382169229724497,0.09556109003124541,0.07184849764076766,0.023712592390477745,0.09556116010036976,0.07184849764200751,0.023712592390886928,0.3781773092543215,0.3781773092543215,0.12481213498035726,0.0,5.450914267152825,5.0843025582845485,6.565231309205558,5.446888963643573,5.064569698829985,6.609105097259146,24819.525230292616,21096.596445748724,0.85,1.0695769479321635,0.6667127452446068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501585622177842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.262972566587,1535.6759268874569,0.3781773092543215,0.12481213498035726,6.112874298809886,3.442508835205515
1397.0,-29.779013050980396,5.086715654084826,35.006949998031864,24.209300823882245,5.06270554183877,-26.294809717690896,-39.82638604994861,1.5785022085334441,0.4743153875880921,-4.971223382723316,40.01784902493284,42490.04194005014,25677.892444677782,25677.892444677782,68167.93438472792,77511.6118384216,77511.6118384216,25677.892444677782,103189.50428309938,103189.50428309938,103189.50428309938,128009.42139749689,91616.79411216427,56595.2242137286,38912.85544270629,24819.917114397515,0.0,63732.7725571038,21096.929547237887,1535.6918804552715,0.0,0.8870004082784458,2.8138918344871016,0.0014959135982669303,355053.96022016485,1555302.970227419,4.3804692933519,1555302.970227419,4.3804692933519,0.85,0.09556313360769324,4.027634451161993,1.2672900429507719,1.0,0.0,4.027634451160956,1.2843429874458454,1.2846497798765635,3.135949267860054,19334.99078419902,1971.620358042657,4632.441516551485,4632.441516551485,5.5430580942969145,5.086715654084826,-2.3345266604036716,7.421242314488498,3.442838901259999,3.442838901259999,0.9836682575028569,0.0,0.0,0.00023885867141361518,8.041909988561342e-05,0.00015843957152800176,0.0006381366767135247,0.09556313360610062,0.07184869624340197,0.023714437362698654,0.09556317419108362,0.07184869624459937,0.023714437363093862,0.37817608046886636,0.37817608046886636,0.12482109545826854,0.0,5.449808395050013,5.079366412779564,6.575719740667978,5.44553877031143,5.059858208125547,6.617918481854758,24819.917114397515,21096.929547237887,0.85,1.069589971527604,0.666690624544532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501655401757627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.247041703671,1535.6918804552715,0.37817608046886636,0.12482109545826854,6.112874298809886,3.442838901259999
1398.0,-29.780170188719023,5.08729604624542,35.00709245662322,24.20915022902193,5.062722406771321,-26.29584962074125,-39.82736613890154,1.5784018387777303,0.4731553047053012,-4.971109253577309,40.018049491746716,42489.09620268328,25680.352940728695,25680.352940728695,68169.44914341197,77510.92983590075,77510.92983590075,25680.352940728695,103191.28277662945,103191.28277662945,103191.28277662945,128011.57150774068,91616.58596409584,56594.75233081416,38913.14848142408,24820.288731111235,0.0,63733.43721253532,21097.24542144455,1535.706960951252,0.0,0.887000263251615,2.8139203048280352,0.0014959135982669303,355055.53928154707,1555311.6170292038,4.380474165186574,1555311.6170292038,4.380474165186574,0.85,0.0955651444072485,4.027634451161993,1.2672894148947669,1.0,0.0,4.027634451163678,1.2843435159418362,1.2846502716188741,3.1359479774446823,19334.94685621591,1971.6158786349988,4632.441516551485,4632.441516551485,5.5435892388439365,5.08729604624542,-2.333957267586352,7.421253313831772,3.443163696238446,3.443163696238446,0.9837610560681275,0.0,0.0,0.00023882995790960187,8.041019416354428e-05,0.00015841976374605758,0.0006380568982085653,0.09556514440568425,0.0718488863485769,0.02371625805710735,0.09556506389317564,0.07184888634975296,0.023716258057495547,0.3781748541827138,0.3781748541827138,0.12482994362631243,0.0,5.448672489149715,5.074523802007889,6.585801435767507,5.444264558282612,5.055371458909576,6.626354294309579,24820.288731111235,21097.24542144455,0.85,1.0696025842146821,0.6666688328921067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501724889743774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.231169838813,1535.706960951252,0.3781748541827138,0.12482994362631243,6.112874298809886,3.443163696238446
