time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1399.0,-29.781322612145466,5.087856459905616,35.0072318627297,24.20898905200886,5.062739413285112,-26.296885265994494,-39.82834175750611,1.5783020671183805,0.4716872339751035,-4.970998348286675,40.01824549517563,42488.152447145534,25682.750360776492,25682.750360776492,68170.90280792203,77510.20426808011,77510.20426808011,25682.750360776492,103192.9546288566,103192.9546288566,103192.9546288566,128013.60449947522,91616.33240569237,56594.28058469405,38913.39091222036,24820.649870618618,0.0,63734.04078283898,21097.552390025823,1535.72157386117,0.0,0.8870001179846347,2.8139524271704244,0.0014959135982669303,355057.07374377834,1555320.0713454487,4.380479045089586,1555320.0713454487,4.380479045089586,0.85,0.09556712385187277,4.027634451161993,1.267288818159141,1.0,0.0,4.027634451160969,1.2843440413941367,1.2846507604710495,3.1359466944620653,19334.893344745204,1971.610421983573,4632.441516551485,4632.441516551485,5.5441067672442905,5.087856459905616,-2.333400797014007,7.421257256919623,3.4434833072970337,3.4434833072970337,0.9838523735134382,0.0,0.0,0.00023880136454812855,8.040132996743389e-05,0.00015840003458069465,0.0006379774363424568,0.09556712385031865,0.0718490684311127,0.023718055419205956,0.09556704851894214,0.07184906843228112,0.023718055419591662,0.3781736322796801,0.3781736322796801,0.12483868426341069,0.0,5.447449168971389,5.069714275514059,6.595428386353319,5.442685582261788,5.050688108456654,6.6341556562929895,24820.649870618618,21097.552390025823,0.85,1.0696152632186113,0.6666477117293634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501794093264615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.215354744414,1535.72157386117,0.3781736322796801,0.12483868426341069,6.112874298809886,3.4434833072970337
1400.0,-29.782470057084737,5.08839724764305,35.00736829057024,24.20883454559373,5.062746743861416,-26.297917397561857,-39.829316817317135,1.5781940843228381,0.4703992263698069,-4.970898257673743,40.01843755558494,42487.22794883062,25685.105471507977,25685.105471507977,68172.3334203386,77509.54504701313,77509.54504701313,25685.105471507977,103194.65051852111,103194.65051852111,103194.65051852111,128015.6562107618,91616.13926731044,56593.82216906442,38913.6856647178,24821.00569224068,0.0,63734.69135695848,21097.85483840458,1535.736196213563,0.0,0.8869999320236059,2.813980935106252,0.0014959135982669303,355058.45858087554,1555328.3556191,4.3804852920151625,1555328.3556191,4.3804852920151625,0.85,0.09556908181302916,4.027634451161993,1.2672882664809002,1.0,0.0,4.027634451162996,1.284344604972143,1.2846512876206844,3.1359453183901147,19334.852584436234,1971.6062655887827,4632.441516551485,4632.441516551485,5.544615162379572,5.08839724764305,-2.332862630199516,7.421259877842566,3.4437978588282685,3.4437978588282685,0.9839422453795053,0.0,0.0,0.00023877289784367782,8.039247175091619e-05,0.00015838042609276162,0.0006378984605209225,0.09556908181150592,0.07184924972293091,0.023719832088574998,0.09556890661477638,0.0718492497240761,0.02371983208895306,0.3781724126618472,0.3781724126618472,0.12484731800904868,0.0,5.44619699089219,5.065006649654947,6.604627890986819,5.4412974840435595,5.046367460726287,6.641624040439979,24821.00569224068,21097.85483840458,0.85,1.0696267914521818,0.666626401481615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501863015468606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.199595522148,1535.736196213563,0.3781724126618472,0.12484731800904868,6.112874298809886,3.4437978588282685
1401.0,-29.783612412535625,5.088919013533246,35.00750182525598,24.208678677119337,5.0627620091601395,-26.298944154241465,-39.830279688443966,1.57809375085039,0.4688004144961724,-4.9707964464861005,40.018626138677064,42486.27498350459,25687.388093176425,25687.388093176425,68173.66307668101,77508.84825750181,77508.84825750181,25687.388093176425,103196.23635067824,103196.23635067824,103196.23635067824,128017.59081823153,91615.90971920096,56593.336445140456,38913.97030451168,24821.354467553287,0.0,63735.32477206497,21098.151297420292,1535.750433157473,0.0,0.8869997673810537,2.8140137083794245,0.0014959135982669303,355059.86722790764,1555336.4899356898,4.380490822797899,1555336.4899356898,4.380490822797899,0.85,0.09557100691278651,4.027634451161993,1.2672876373259352,1.0,0.0,4.027634451162067,1.2843451325232025,1.2846517789009022,3.1359440302852017,19334.804140145814,1971.601325645946,4632.441516551485,4632.441516551485,5.545107909381406,5.088919013533246,-2.3323332868825455,7.421252300415792,3.44410742389557,3.44410742389557,0.9840306925415915,0.0,0.0,0.0002387445605085936,8.038372515143465e-05,0.00015836083535715896,0.0006378195561992856,0.09557100691126141,0.07184942152294704,0.023721585388314367,0.0955708879024634,0.0718494215240936,0.02372158538869291,0.37817119784779574,0.37817119784779574,0.12485584672776441,0.0,5.4448544178499105,5.060344597888047,6.6133225691839925,5.439596860982249,5.041890945694661,6.648302408429004,24821.354467553287,21098.151297420292,0.85,1.0696370234322765,0.6666048244901424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501931640548535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.18389762146,1535.750433157473,0.37817119784779574,0.12485584672776441,6.112874298809886,3.44410742389557
1402.0,-29.78475040263583,5.089422172277551,35.007632584897664,24.20851777950304,5.0627754204269495,-26.299967166957973,-39.83124577263368,1.5779921847335814,0.4670293212294041,-4.970701171642931,40.018812375890384,42485.35419348978,25689.620950683417,25689.620950683417,68174.9751441732,77508.13857929659,77508.13857929659,25689.620950683417,103197.75952998,103197.75952998,103197.75952998,128019.46479828117,91615.66476967807,56592.880383808675,38914.20487318822,24821.70526830118,0.0,63735.910141489396,21098.449478056,1535.7649908825688,0.0,0.8869995780084967,2.814047973455378,0.0014959135982669303,355061.1854428556,1555344.523097026,4.380497184329226,1555344.523097026,4.380497184329226,0.85,0.09557291121641731,4.027634451161993,1.2672870697127658,1.0,0.0,4.0276344511602975,1.284345665607339,1.2846522758585301,3.1359427286714223,19334.752445510418,1971.5960542601622,4632.441516551485,4632.441516551485,5.545589913849029,5.089422172277551,-2.3318185977178074,7.421240769995359,3.444412152018518,3.444412152018518,0.9841177577195765,0.0,0.0,0.00023871633454109067,8.037495024901778e-05,0.00015834138429207288,0.0006377412144194332,0.09557291121491042,0.07184959333765006,0.02372331787726036,0.09557293717389727,0.07184959333878291,0.023723317877634403,0.3781699865031805,0.3781699865031805,0.12486426693180828,0.0,5.44340952270062,5.055707864218618,6.621525961504062,5.437730492872333,5.037343031522028,6.654527622335195,24821.70526830118,21098.449478056,0.85,1.0696477855706363,0.6665842552365719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450199996185763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.168263432026,1535.7649908825688,0.3781699865031805,0.12486426693180828,6.112874298809886,3.444412152018518
1403.0,-29.785884351334776,5.08990652856687,35.00776051419601,24.208322551008337,5.062739663602613,-26.300991458927143,-39.83221199652178,1.5778467711793058,0.4655966406684797,-4.970641150173455,40.0189914522965,42484.451548437915,25691.877245281663,25691.877245281663,68176.32879371959,77507.48896072575,77507.48896072575,25691.877245281663,103199.36620600741,103199.36620600741,103199.36620600741,128021.40592548891,91615.4583427177,56592.42093036635,38914.48601372372,24822.03971948151,0.0,63736.52573320523,21098.73376155928,1535.7794774266695,0.0,0.8869992353953479,2.8140737047810966,0.0014959135982669303,355062.0158969769,1555352.2474134706,4.380508693627099,1555352.2474134706,4.380508693627099,0.85,0.09557480895528966,4.027634451161993,1.2672864944068714,1.0,0.0,4.027634451162177,1.2843464034643768,1.2846529777705857,3.1359409270722542,19334.708880753373,1971.5916118912548,4632.441516551485,4632.441516551485,5.546076977655488,5.08990652856687,-2.331339702400958,7.421246230967828,3.444712136595605,3.444712136595605,0.9842034675987443,0.0,0.0,0.00023868821187176322,8.036617496343135e-05,0.00015832203690833188,0.0006376632902301381,0.09557480895385435,0.07184977608839961,0.023725032865454746,0.09557467569230609,0.07184977608947862,0.023725032865811044,0.37816877636204427,0.37816877636204427,0.12487257631589026,0.0,5.44196847746008,5.051155353136096,6.6294883896030115,5.436237790841915,5.033060332855825,6.661457474798567,24822.03971948151,21098.73376155928,0.85,1.0696586927109728,0.6665636549797774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502068022697066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.1526786166,1535.7794774266695,0.37816877636204427,0.12487257631589026,6.112874298809886,3.444712136595605
1404.0,-29.78701380063695,5.09037329325435,35.0078856577755,24.208161828015022,5.062751296536232,-26.302006961272657,-39.83316931463776,1.5777444571565766,0.4636648670868908,-4.9705492323899225,40.01916616792264,42483.53151947684,25693.988237502417,25693.988237502417,68177.51975697925,77506.78704749644,77506.78704749644,25693.988237502417,103200.77528499886,103200.77528499886,103200.77528499886,128023.12657599813,91615.21699226293,56591.9614641811,38914.72836453536,24822.351290999268,0.0,63737.07965553463,21098.99859734938,1535.791989301163,0.0,0.886999070630949,2.8141096813324222,0.0014959135982669303,355063.2876698958,1555359.7836591273,4.3805142285089005,1555359.7836591273,4.3805142285089005,0.8500000000000001,0.09557663857687416,4.027634451161993,1.267285938882269,1.0,0.0,4.027634451160562,1.2843469395960754,1.2846534780563368,3.135939618019938,19334.65794567249,1971.5864179584762,4632.441516551485,4632.441516551485,5.546532675199258,5.09037329325435,-2.330846842202783,7.421220135457133,3.4450072876966793,3.4450072876966793,0.9842877964847655,0.0,0.0,0.00023866020382441562,8.035748143391753e-05,0.0001583027223904981,0.0006375854984127031,0.09557663857539132,0.07184992172755657,0.02372671684783476,0.09557665846311511,0.0718499217286713,0.023726716848202867,0.3781675692020391,0.3781675692020391,0.12488078789443484,0.0,5.440398644095012,5.0466266668227036,6.63685692078559,5.434214099476833,5.028687573560717,6.666512107239896,24822.351290999268,21098.99859734938,0.85,1.0696680821500273,0.6665434272966061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502135842434845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.137136830908,1535.791989301163,0.3781675692020391,0.12488078789443484,6.112874298809886,3.4450072876966793
1405.0,-29.788138365599206,5.090822131446579,35.00800814466912,24.207961290981643,5.062714636627692,-26.3030228967947,-39.83412663275374,1.5775991678078383,0.4619352854918475,-4.970497875744197,40.019339070677056,42482.63273876643,25696.139416932525,25696.139416932525,68178.77215569896,77506.11973947828,77506.11973947828,25696.139416932525,103202.2591564108,103202.2591564108,103202.2591564108,128024.93814710689,91614.9887231958,56591.501722421825,38914.98555641552,24822.678990696088,0.0,63737.664547111606,21099.277142091672,1535.8063993510716,0.0,0.8869987063144822,2.814138286745824,0.0014959135982669303,355063.9982411464,1555367.241734902,4.380526466889369,1555367.241734902,4.380526466889369,0.8499999999999999,0.0955784861234103,4.027634451161993,1.267285361378454,1.0,0.0,4.027634451163442,1.2843476763809587,1.2846541792025612,3.1359378190421783,19334.609771313717,1971.5815055410071,4632.441516551485,4632.441516551485,5.546997047911235,5.090822131446579,-2.3303932113402954,7.421215342786875,3.4452979392583467,3.4452979392583467,0.984370839788099,0.0,0.0,0.00023863231990683213,8.034878877375948e-05,0.00015828353113307264,0.0006375082030431352,0.09557848612199457,0.07185009642967728,0.02372838969231729,0.09557848752964364,0.07185009643074154,0.02372838969266876,0.3781663628373007,0.3781663628373007,0.12488889050708865,0.0,5.438802017282683,5.042151307524307,6.643954679559613,5.43243316123602,5.024348375668922,6.672447713609699,24822.678990696088,21099.277142091672,0.85,1.069677915564426,0.6665232094810353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502203393672135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.121647384845,1535.8063993510716,0.3781663628373007,0.12488889050708865,6.112874298809886,3.4452979392583467
1406.0,-29.78925878231191,5.091253796949041,35.008127923538765,24.207784712221496,5.062692531093547,-26.30403364256797,-39.83508318252859,1.5774673913343136,0.46022303737845505,-4.97043537022009,40.01950516472058,42481.74863237039,25698.200139704593,25698.200139704593,68179.94877207499,77505.49032753143,77505.49032753143,25698.200139704593,103203.69046723603,103203.69046723603,103203.69046723603,128026.6665307604,91614.80256924158,56591.06087401876,38915.26855024758,24822.976063524377,0.0,63738.24461377195,21099.52965399572,1535.8188695406473,0.0,0.886998423273011,2.8141679656184446,0.0014959135982669303,355064.86306993454,1555374.4061457128,4.380535975026518,1555374.4061457128,4.380535975026518,0.85,0.09558027942845604,4.027634451161993,1.2672848772862926,1.0,0.0,4.027634451161837,1.284348349775573,1.2846548170792944,3.135936174843672,19334.57048501229,1971.5774994531557,4632.441516551485,4632.441516551485,5.547441893845005,5.091253796949041,-2.3299406036588914,7.4211944006079325,3.4455839609350933,3.4455839609350933,0.9844525602671695,0.0,0.0,0.00023860454183096915,8.03401039585387e-05,0.00015826443787243045,0.0006374313023687878,0.0955802794270432,0.07185024447861353,0.02373003494842967,0.09558024110439486,0.0718502444796756,0.023730034948780437,0.3781651573248238,0.3781651573248238,0.12489689443252451,0.0,5.437165428149626,5.037767684111316,6.650611204401912,5.430658407598571,5.020352849124436,6.677360755045527,24822.976063524377,21099.52965399572,0.85,1.0696866408106778,0.666503272717858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502270653378397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.10621814008,1535.8188695406473,0.3781651573248238,0.12489689443252451,6.112874298809886,3.4455839609350933
1407.0,-29.790374428075623,5.091668618445383,35.008245125043125,24.207598145026736,5.062666484292527,-26.305040487967048,-39.83603533180428,1.5773325441685768,0.45830878716924417,-4.9703810602920715,40.01966964863533,42480.86696550344,25700.221420438975,25700.221420438975,68181.08838594242,77504.83650015123,77504.83650015123,25700.221420438975,103205.0579205902,103205.0579205902,103205.0579205902,128028.33700825088,91614.58847860813,56590.61894389799,38915.521705233485,24823.27908766067,0.0,63738.80079289415,21099.78722451157,1535.8319169928577,0.0,0.8869981044089659,2.814199331808672,0.0014959135982669303,355065.61450548907,1555381.5011287418,4.380546686546851,1555381.5011287418,4.380546686546851,0.85,0.09558205768095723,4.027634451161993,1.2672843541810286,1.0,0.0,4.027634451162439,1.2843490372760307,1.284655469220927,3.135934496205317,19334.52530289841,1971.5728921597502,4632.441516551485,4632.441516551485,5.547878225469951,5.091668618445383,-2.3295029999572083,7.4211716184025915,3.445865550247414,3.445865550247414,0.984533014356404,0.0,0.0,0.00023857688499933226,8.033145995865253e-05,0.00015824542504067974,0.0006373547256326145,0.09558205767955777,0.07185039577696607,0.02373166190259169,0.09558208406836168,0.07185039577801808,0.023731661902939162,0.37816395507589357,0.37816395507589357,0.12490479737183334,0.0,5.4354654915916285,5.033434647693014,6.656857339031603,5.428689847461328,5.016206554697135,6.681949171940744,24823.27908766067,21099.78722451157,0.85,1.0696951862568382,0.6664836243709087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502337665571696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.090834513081,1535.8319169928577,0.37816395507589357,0.12490479737183334,6.112874298809886,3.445865550247414
1408.0,-29.79148600694579,5.092066904915714,35.00835979357168,24.207397049199812,5.062631983462686,-26.306044518068123,-39.83698325520379,1.5771904945699369,0.45622963282397677,-4.970335454563653,40.01983027084945,42479.985375277516,25702.205623560367,25702.205623560367,68182.19099883788,77504.15818463232,77504.15818463232,25702.205623560367,103206.36380819269,103206.36380819269,103206.36380819269,128029.93871207625,91614.34483563757,56590.17202622179,38915.74756601753,24823.57490388356,0.0,63739.32246990109,21100.038668301026,1535.8448010062152,0.0,0.8869977552802846,2.8142318410031226,0.0014959135982669303,355066.24551015836,1555388.4295616387,4.380558414745565,1555388.4295616387,4.380558414745565,0.85,0.09558381356118695,4.027634451161993,1.2672838123934347,1.0,0.0,4.027634451161792,1.2843497582343668,1.2846561549616469,3.135932735876324,19334.473884000425,1971.567648891357,4632.441516551485,4632.441516551485,5.548306553191802,5.092066904915714,-2.3290806224247653,7.421147527340479,3.4461427777270583,3.4461427777270583,0.9846122222077309,0.0,0.0,0.0002385493319230066,8.032285517703793e-05,0.00015822647674596868,0.0006372784088280454,0.09558381355980518,0.07185054483613139,0.023733268723673793,0.09558395243760118,0.07185054483717006,0.023733268724016883,0.3781627555843294,0.3781627555843294,0.12491259906291753,0.0,5.43368382347586,5.029117651676245,6.662724014547621,5.426565087387644,5.0119371626311136,6.686280890053354,24823.57490388356,21100.038668301026,0.85,1.0697037300801995,0.6664643383264289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450240439300129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.07550911687,1535.8448010062152,0.3781627555843294,0.12491259906291753,6.112874298809886,3.4461427777270583
1409.0,-29.79259333562505,5.09244851278446,35.008471858747676,24.20717115690934,5.062554464010758,-26.30704902440825,-39.8379311786033,1.577010152778773,0.45453879260657004,-4.970319856863892,40.01998377721696,42479.122336628134,25704.207055750423,25704.207055750423,68183.32939237855,77503.55364782065,77503.55364782065,25704.207055750423,103207.76070357107,103207.76070357107,103207.76070357107,128031.61239596803,91614.1558400531,56589.72452879905,38916.03479028228,24823.85169239695,0.0,63739.886482679234,21100.273938537408,1535.857339191569,0.0,0.8869972794004423,2.814255774229344,0.0014959135982669303,355066.46132143756,1555395.051074568,4.3805744008767045,1555395.051074568,4.3805744008767045,0.85,0.09558555915939727,4.027634451161993,1.2672833497310059,1.0,0.0,4.027634451161798,1.2843506579862027,1.2846570196775333,3.1359305389986885,19334.433997995686,1971.5635816507865,4632.441516551485,4632.441516551485,5.54873860013355,5.09244851278446,-2.32868915364848,7.421137666432941,3.4464157085096843,3.4464157085096843,0.9846902024313383,0.0,0.0,0.00023852188711226603,8.031425124748929e-05,0.00015820763586477674,0.0006372025246458665,0.09558555915804313,0.07185070042922574,0.02373485872881739,0.09558549436112644,0.07185070043024364,0.023734858729153638,0.3781615563830848,0.3781615563830848,0.12492030089899221,0.0,5.431928582592548,5.024894203568692,6.668412825955102,5.42485864947048,5.008030830008636,6.691199762364761,24823.85169239695,21100.273938537408,0.85,1.0697121246192804,0.6664449009988662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502470877770202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.060228005903,1535.857339191569,0.3781615563830848,0.12492030089899221,6.112874298809886,3.4464157085096843
1410.0,-29.793696313141954,5.092814465718919,35.00858135482068,24.206975963339232,5.062515126806506,-26.30804579542907,-39.8388741427101,1.5768646090786778,0.4524859944235118,-4.970278516591852,40.02013307456818,42478.25760637236,25706.085647864944,25706.085647864944,68184.3432542373,77502.91873032213,77502.91873032213,25706.085647864944,103209.00437818706,103209.00437818706,103209.00437818706,128033.11173617792,91613.95016678244,56589.289042772136,38916.29013778922,24824.10735799085,0.0,63740.39749578007,21100.491254292225,1535.8681394054943,0.0,0.8869969495515108,2.8142874430342832,0.0014959135982669303,355067.0333099293,1555401.4910515847,4.380585481429116,1555401.4910515847,4.380585481429116,0.8500000000000001,0.0955872460411367,4.027634451161993,1.267282864539884,1.0,0.0,4.027634451162765,1.2843513948291263,1.2846577215878319,3.1359287398896316,19334.39059229882,1971.5591555015037,4632.441516551485,4632.441516551485,5.549144129724761,5.092814465718919,-2.32828728251039,7.42110174822931,3.4466842717249486,3.4466842717249486,0.9847669347785567,0.0,0.0,0.0002384945530354829,8.030569317681304e-05,0.00015818885985866986,0.0006371269017568152,0.09558724603979438,0.07185082440852418,0.023736421631270193,0.09558720660682517,0.07185082440953318,0.023736421631603524,0.3781603602113384,0.3781603602113384,0.12492791597175372,0.0,5.430095638790817,5.020724386451718,6.673623834764214,5.422764511015373,5.004124441536646,6.694549454535888,24824.10735799085,21100.491254292225,0.85,1.0697194547422058,0.6664259916042198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502537108908697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.044994987797,1535.8681394054943,0.3781603602113384,0.12492791597175372,6.112874298809886,3.4466842717249486
1411.0,-29.794795058259215,5.093164740914026,35.00868844115346,24.20675806878137,5.062452575447114,-26.309041078427487,-39.83981686234472,1.5766985956003696,0.45041284210134336,-4.970260187784191,40.02028187570409,42477.41015793966,25707.966976587177,25707.966976587177,68185.37713452683,77502.28597517444,77502.28597517444,25707.966976587177,103210.25295176162,103210.25295176162,103210.25295176162,128034.6325618899,91613.73554851548,56588.85973121971,38916.528685884194,24824.379610128275,0.0,63740.908296012465,21100.722668609033,1535.8804581677257,0.0,0.8869965045645206,2.8143166965328508,0.0014959135982669303,355067.2869095329,1555407.909644285,4.38060042980131,1555407.909644285,4.38060042980131,0.85,0.0955889391553363,4.027634451161993,1.2672823518747465,1.0,0.0,4.027634451161859,1.2843522271469685,1.2846585191341826,3.135926707667172,19334.34529883212,1971.55453685327,4632.441516551485,4632.441516551485,5.549550250064438,5.093164740914026,-2.327910682786849,7.421075423700875,3.4469487483814842,3.4469487483814842,0.984842499537567,0.0,0.0,0.00023846732671550387,8.029713816758963e-05,0.00015817018854791425,0.0006370517005423675,0.09558893915399938,0.07185096670764761,0.023737972446351775,0.09558891893212887,0.07185096670865253,0.023737972446683773,0.3781591669011719,0.3781591669011719,0.12493543643971464,0.0,5.428219686852856,5.016598901802581,6.678525948317201,5.420673029885563,5.000132533590488,6.69817107025375,24824.379610128275,21100.722668609033,0.85,1.069727102379437,0.666407355864381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450260308037079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.029812227021,1535.8804581677257,0.3781591669011719,0.12493543643971464,6.112874298809886,3.4469487483814842
1412.0,-29.79588884961163,5.093499481136195,35.00879304635597,24.206517438311153,5.062367314768578,-26.310034173264242,-39.840759232733376,1.5765126384063823,0.4483528414947955,-4.97025699880203,40.02042377793874,42476.58266156991,25709.831173339622,25709.831173339622,68186.41383490953,77501.65296537401,77501.65296537401,25709.831173339622,103211.48413871364,103211.48413871364,103211.48413871364,128036.1126042465,91613.50948278423,56588.4391789203,38916.74478207103,24824.62846553287,0.0,63741.3732476039,21100.93419570294,1535.8918344634494,0.0,0.8869960075930758,2.814344013955377,0.0014959135982669303,355067.33103269147,1555414.0306689453,4.3806171244905,1555414.0306689453,4.3806171244905,0.85,0.09559060840375365,4.027634451161993,1.2672819326212634,1.0,0.0,4.027634451160632,1.2843531524439091,1.284659409843075,3.1359244484261035,19334.297589469737,1971.5496718522368,4632.441516551485,4632.441516551485,5.549952672144843,5.093499481136195,-2.327553545393402,7.421053026529597,3.4472091055082066,3.4472091055082066,0.984916887288059,0.0,0.0,0.00023844022599119798,8.028858716974973e-05,0.00015815163882144825,0.0006369769890249934,0.09559060840243663,0.07185110414919546,0.02373950425324117,0.09559050125250791,0.0718511041501854,0.023739504253568248,0.3781579757898943,0.3781579757898943,0.12494286595819543,0.0,5.426311978790238,5.01251009955314,6.683188029615167,5.418609840296824,4.996161674871246,6.701843457597988,24824.62846553287,21100.93419570294,0.85,1.0697355635881711,0.6663895127669947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502668799253264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.0146774894,1535.8918344634494,0.3781579757898943,0.12494286595819543,6.112874298809886,3.4472091055082066
1413.0,-29.796979137738035,5.09381954767339,35.00889525693102,24.206313723139488,5.062313849121166,-26.311020934898767,-39.84169304659588,1.5763556462669734,0.44616267161461565,-4.970234312070176,40.020563237631166,42475.734995633575,25711.592015536615,25711.592015536615,68187.32701117019,77501.0408875994,77501.0408875994,25711.592015536615,103212.63290313602,103212.63290313602,103212.63290313602,128037.50077759488,91613.31580802976,56588.00991600354,38917.0065466958,24824.86787445885,0.0,63741.874421154644,21101.137693290024,1535.9022834395898,0.0,0.8869956185319572,2.8143753077096614,0.0014959135982669303,355067.6449292896,1555420.0463510498,4.380630194172736,1555420.0463510498,4.380630194172736,0.8500000000000001,0.09559223205515312,4.027634451161993,1.2672814974328501,1.0,0.0,4.027634451161345,1.2843539421445902,1.2846601650384413,3.135922520264721,19334.256715963642,1971.5455039145522,4632.441516551485,4632.441516551485,5.5503327831922675,5.09381954767339,-2.327190085612065,7.421009633285455,3.447465360043418,3.447465360043418,0.984990102869548,0.0,0.0,0.0002384132148895622,8.028011464356094e-05,0.00015813310024600125,0.0006369023224198477,0.09559223205385452,0.07185121936909465,0.023741012684759866,0.09559217255833014,0.07185121937007073,0.023741012685082382,0.3781567859128036,0.3781567859128036,0.12495021142321101,0.0,5.424335696028152,5.00848347238616,6.687383301131035,5.41639698368482,4.99242077631294,6.704209278210385,24824.86787445885,21101.137693290024,0.85,1.06974147890041,0.6663709748318405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502734222402223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.999605367366,1535.9022834395898,0.3781567859128036,0.12495021142321101,6.112874298809886,3.447465360043418
1414.0,-29.79806490174426,5.094125247652573,35.008995272299586,24.206109588872664,5.062262522757175,-26.31200341035588,-39.84262239011002,1.5762010313539858,0.4438102931267167,-4.970217493859767,40.02070371685521,42474.888473791805,25713.31600249803,25713.31600249803,68188.20447628983,77500.41846754476,77500.41846754476,25713.31600249803,103213.7344700428,103213.7344700428,103213.7344700428,128038.86066929919,91613.11083068409,56587.58083687119,38917.255548681,24825.1261992564,0.0,63742.3817479374,21101.357269367938,1535.9139923357202,0.0,0.8869951959622749,2.814408040163039,0.0014959135982669303,355067.8776283964,1555426.1060290732,4.3806443895128595,1555426.1060290732,4.3806443895128595,0.85,0.09559384850738359,4.027634451161993,1.2672810237808152,1.0,0.0,4.0276344511625375,1.2843547204954109,1.2846609090287573,3.1359206198178833,19334.213457136175,1971.54109274178,4632.441516551485,4632.441516551485,5.550704938340963,5.094125247652573,-2.3268386892906574,7.420963936943231,3.447717745917365,3.447717745917365,0.9850622131192471,0.0,0.0,0.00023838631867112206,8.027168349759289e-05,0.00015811463517352917,0.000636827951857816,0.09559384850607949,0.0718513424670669,0.023742506039012602,0.09559396754884518,0.07185134246804709,0.023742506039336496,0.37815559806914933,0.37815559806914933,0.12495746443371519,0.0,5.4222829608835355,5.004496727453272,6.691147953735708,5.41402778698648,4.988582393070942,6.706239890801726,24825.1261992564,21101.357269367938,0.85,1.0697467306121848,0.6663523908120397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502799436572502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.984566966912,1535.9139923357202,0.37815559806914933,0.12495746443371519,6.112874298809886,3.447717745917365
1415.0,-29.799146659638957,5.094416082469235,35.00909298940801,24.205852473992877,5.0621472158093415,-26.31298867819558,-39.84355592457575,1.5759892343512398,0.4418248640976685,-4.970244781159667,40.02083680393993,42474.07655037122,25715.09982200058,25715.09982200058,68189.17637237179,77499.84043476512,77499.84043476512,25715.09982200058,103214.9402567657,103214.9402567657,103214.9402567657,128040.30768055713,91612.92272075806,56587.15883630466,38917.51542717044,24825.367423791442,0.0,63742.882850961876,21101.562310222726,1535.9257753973288,0.0,0.8869945760011514,2.814430831737358,0.0014959135982669303,355067.5000775668,1555431.8468580092,4.380665215820133,1555431.8468580092,4.380665215820133,0.85,0.09559546995052351,4.027634451161993,1.2672805759543553,1.0,0.0,4.027634451161546,1.2843557659651823,1.2846619203326899,3.135918067168298,19334.173758042554,1971.5370445608394,4632.441516551485,4632.441516551485,5.5510900094737945,5.094416082469235,-2.3265276110749618,7.420943693544197,3.4479663313238746,3.4479663313238746,0.985133237521107,0.0,0.0,0.00023835952447070992,8.026321515476819e-05,0.00015809630931594171,0.0006367541420024496,0.09559546994920808,0.07185148326429767,0.023743986684910404,0.0955954082432737,0.07185148326528637,0.023743986685237133,0.37815441158734825,0.37815441158734825,0.12496462015324397,0.0,5.420265883398827,5.0005852501302,6.694828012195103,5.412069645257361,4.984888157354931,6.7094956751813015,24825.367423791442,21101.562310222726,0.85,1.069753568124709,0.6663344149288077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502864380694458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.969582856731,1535.9257753973288,0.37815441158734825,0.12496462015324397,6.112874298809886,3.4479663313238746
1416.0,-29.800224666295197,5.094692882372184,35.00918831055696,24.205607443023496,5.062054439657339,-26.313968315833396,-39.84448481407014,1.575798089180655,0.43952515413872106,-4.970253196126195,40.02096244876912,42473.2616375513,25716.784011646047,25716.784011646047,68190.04564919735,77499.22032321178,77499.22032321178,25716.784011646047,103216.00433485782,103216.00433485782,103216.00433485782,128041.57440149414,91612.70014116405,56586.74145544328,38917.731873023076,24825.57006663632,0.0,63743.301939659395,21101.73455664087,1535.9349736118174,0.0,0.8869940788535154,2.814459935397903,0.0014959135982669303,355067.38364699826,1555437.2666733777,4.380681916477482,1555437.2666733777,4.380681916477482,0.85,0.09559703032684158,4.027634451161993,1.2672801523050294,1.0,0.0,4.027634451160133,1.284356714690726,1.2846628349921674,3.135915750735846,19334.12678440153,1971.532254582506,4632.441516551485,4632.441516551485,5.551453573620142,5.094692882372184,-2.3262103754883983,7.420903257860583,3.4482109419063214,3.4482109419063214,0.985203126258949,0.0,0.0,0.0002383328259452322,8.025478976745283e-05,0.00015807803617777936,0.0006366805444816561,0.09559703032559136,0.07185158978355521,0.02374544054203614,0.09559691570127296,0.0718515897844949,0.023745440542346685,0.3781532281034347,0.3781532281034347,0.12497169541771602,0.0,5.418186647432719,4.996699857848853,6.69817731350804,5.409778350264901,4.981142955214409,6.711558595766348,24825.57006663632,21101.73455664087,0.85,1.0697601720373275,0.6663172497364082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450292908574585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.95464281018,1535.9349736118174,0.3781532281034347,0.12497169541771602,6.112874298809886,3.4482109419063214
1417.0,-29.80129773071928,5.0949563512114775,35.00928148442048,24.205399432126455,5.061993026835949,-26.31494036838391,-39.84540874427182,1.575635664486061,0.4370840964228364,-4.970247628679674,40.0210905451129,42472.447659018515,25718.383739284865,25718.383739284865,68190.83139830339,77498.6230711621,77498.6230711621,25718.383739284865,103217.00681044697,103217.00681044697,103217.00681044697,128042.79961455573,91612.51112342176,56586.3357112196,38917.97268022462,24825.792804108758,0.0,63743.76548433338,21101.923883492444,1535.9450524412168,0.0,0.8869936438916642,2.8144925191389802,0.0014959135982669303,355067.4606789076,1555442.7922519713,4.3806965281411125,1555442.7922519713,4.3806965281411125,0.85,0.09559856841387879,4.027634451161993,1.2672797583276405,1.0,0.0,4.027634451160048,1.284357528889448,1.284663615253443,3.1359137627702376,19334.08689372056,1971.5281868650927,4632.441516551485,4632.441516551485,5.551798905047016,5.0949563512114775,-2.3258901737520645,7.420846524963542,3.4484518033478264,3.4484518033478264,0.9852719438136647,0.0,0.0,0.0002383062525579427,8.024641017391116e-05,0.00015805984238403153,0.00063660726653116,0.09559856841262795,0.07185169131217295,0.023746877100455,0.09559860288815303,0.07185169131311307,0.023746877100765708,0.3781520459926722,0.3781520459926722,0.12497868870558144,0.0,5.416028481375861,4.992867499068723,6.701045889425757,5.407331725102495,4.9775492775265775,6.712531372378464,24825.792804108758,21101.923883492444,0.85,1.0697647194228428,0.6662996347377247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502993566965932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.939741854847,1535.9450524412168,0.3781520459926722,0.12497868870558144,6.112874298809886,3.4484518033478264
1418.0,-29.80236752558163,5.095206381822166,35.009372617694275,24.205169348884397,5.0619046674028585,-26.31591217280562,-39.846325060911454,1.575449314612072,0.43473937142942987,-4.97026598589753,40.02121745473505,42471.61620238517,25719.99632671741,25719.99632671741,68191.61252910258,77498.04555675005,77498.04555675005,25719.99632671741,103218.04188346746,103218.04188346746,103218.04188346746,128044.06885510958,91612.32961374076,56585.90025931603,38918.2548382497,24826.026971642113,0.0,63744.28180989181,21102.122925895797,1535.956372156547,0.0,0.8869930916454386,2.814521054512845,0.0014959135982669303,355067.2066861192,1555448.2666546358,4.380715079750122,1555448.2666546358,4.380715079750122,0.8500000000000001,0.09560011154828209,4.027634451161993,1.2672793044568968,1.0,0.0,4.027634451161534,1.2843584547680722,1.2846645073286764,3.1359115021275725,19334.048587555808,1971.5242807233672,4632.441516551485,4632.441516551485,5.552147012503262,5.095206381822166,-2.325594789255662,7.420801171077828,3.4486891045849672,3.4486891045849672,0.9853397441671335,0.0,0.0,0.00023827976285519624,8.023810043049705e-05,0.00015804166242469917,0.0006365340443006322,0.09560011154701228,0.07185180991768253,0.02374830162932976,0.09560021717163165,0.07185180991863689,0.023748301629645197,0.3781508656075348,0.3781508656075348,0.1249855894810218,0.0,5.413845689897414,4.989095230688008,6.703632180507327,5.4050053573269565,4.97397190074696,6.713941874485215,24826.026971642113,21102.122925895797,0.85,1.069768308512351,0.6662811941163709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450305775310852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.924903975341,1535.956372156547,0.3781508656075348,0.1249855894810218,6.112874298809886,3.4486891045849672
1419.0,-29.80343312471364,5.095442746443685,35.00946154123242,24.20489421291279,5.061768673005767,-26.316884964064755,-39.847252832818754,1.5752205123423295,0.43257940491798763,-4.9703142400197375,40.021335356327825,42470.85043919779,25721.63624541771,25721.63624541771,68192.4866846155,77497.47831705019,77497.47831705019,25721.63624541771,103219.1145624679,103219.1145624679,103219.1145624679,128045.34381364327,91612.1374008272,56585.50952291611,38918.47541990121,24826.22925117536,0.0,63744.70467107657,21102.294863499053,1535.9665943719797,0.0,0.8869924200504623,2.814543688162041,0.0014959135982669303,355066.5390366611,1555453.3524979197,4.3807376406632255,1555453.3524979197,4.3807376406632255,0.85,0.09560164020822186,4.027634451161993,1.2672789494926109,1.0,0.0,4.027634451161913,1.2843595788958098,1.2846655978371162,3.1359087574405238,19334.008022559527,1971.5201442449284,4632.441516551485,4632.441516551485,5.552501019929896,5.095442746443685,-2.3253287396988216,7.420771486142506,3.448922791071211,3.448922791071211,0.9854065117346317,0.0,0.0,0.00023825337974165212,8.02296876138735e-05,0.00015802369212777862,0.0006364616665136574,0.09560164020694363,0.07185193049283548,0.02374970971410816,0.09560154982922744,0.07185193049379615,0.023749709714425703,0.37814968769347584,0.37814968769347584,0.12499240103362598,0.0,5.411688415520985,4.985381533388136,6.706143761683052,5.402893644937706,4.97043567864165,6.716096381148816,24826.22925117536,21102.294863499053,0.85,1.0697749254073659,0.6662647612589607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503121744219425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.910095827241,1535.9665943719797,0.37814968769347584,0.12499240103362598,6.112874298809886,3.448922791071211
1420.0,-29.80449426868572,5.095666436091532,35.00954826350917,24.204654665105068,5.061672675060764,-26.317849744986994,-39.8481679969467,1.575028151347408,0.43012802353638335,-4.970334304767019,40.021449085341644,42470.05188217197,25723.157242258298,25723.157242258298,68193.20912443026,77496.89346966287,77496.89346966287,25723.157242258298,103220.05071192117,103220.05071192117,103220.05071192117,128046.45873158413,91611.94197563185,56585.10038808157,38918.71287505587,24826.408019662973,0.0,63745.12089471884,21102.446816713527,1535.9748809678752,0.0,0.8869919067911276,2.8145734215753477,0.0014959135982669303,355066.2614188526,1555458.2583633247,4.380754882617343,1555458.2583633247,4.380754882617343,0.85,0.09560310995768687,4.027634451161993,1.2672785456245768,1.0,0.0,4.027634451161356,1.2843605324264316,1.2846665178528516,3.135906429289703,19333.9667796369,1971.515938637241,4632.441516551485,4632.441516551485,5.552829355826886,5.095666436091532,-2.325049035131935,7.420715471223467,3.4491527717017387,3.4491527717017387,0.9854722204862111,0.0,0.0,0.0002382271096074972,8.022138992049376e-05,0.00015800571968700345,0.0006363892800920199,0.09560310995649024,0.07185201751965274,0.02375109243683749,0.09560302024194671,0.07185201752055209,0.02375109243713478,0.37814851279474626,0.37814851279474626,0.12499913839975432,0.0,5.409465451671224,4.981708525365889,6.708265863003987,5.400462328303377,4.966978965254839,6.71671538059087,24826.408019662973,21102.446816713527,0.85,1.0697792735707232,0.6662478835410057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450318548489309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.895336073776,1535.9748809678752,0.37814851279474626,0.12499913839975432,6.112874298809886,3.4491527717017387
1421.0,-29.80555160216078,5.095877594117975,35.00963298808049,24.204410646948986,5.0615714672929935,-26.318811617082286,-39.84907897012306,1.5748314822001626,0.42760463300231777,-4.970365421704054,40.021564341036104,42469.25224147361,25724.661036826856,25724.661036826856,68193.91327830046,77496.31151399459,77496.31151399459,25724.661036826856,103220.97255082145,103220.97255082145,103220.97255082145,128047.58184175307,91611.74579440139,56584.686521822536,38918.954747309836,24826.60929093162,0.0,63745.56403824146,21102.61789729188,1535.9847460889773,0.0,0.8869913318458931,2.8146028096344264,0.0014959135982669303,355065.8308822007,1555463.2300962345,4.380774196806019,1555463.2300962345,4.380774196806019,0.85,0.09560458214990114,4.027634451161993,1.2672781648347153,1.0,0.0,4.027634451164869,1.284361505899153,1.2846674579399617,3.1359040524515995,19333.925377159114,1971.5117167594556,4632.441516551485,4632.441516551485,5.5531539782885355,5.095877594117975,-2.3247842856757606,7.420661879793736,3.4493793226562457,3.4493793226562457,0.985536949330356,0.0,0.0,0.00023820093646174467,8.021313101391573e-05,0.00015798780544782893,0.0006363171280851542,0.09560458214867602,0.07185211809739013,0.023752464051285897,0.09560457053664598,0.07185211809831088,0.023752464051590268,0.37814734030096486,0.37814734030096486,0.12500579446264493,0.0,5.40719272852607,4.978071894742072,6.710076203071878,5.397970054706377,4.963466842310083,6.717257101351379,24826.60929093162,21102.61789729188,0.85,1.0697828830472094,0.666230707692789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450324895960477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.880630052046,1535.9847460889773,0.37814734030096486,0.12500579446264493,6.112874298809886,3.4493793226562457
1422.0,-29.806604986842917,5.0960764075481455,35.00971572853529,24.204157653171592,5.061459788507011,-26.31977098186434,-39.84998952420426,1.5746257835138744,0.42508336057659335,-4.97040531861393,40.0216759971534,42468.46804353739,25726.14238837953,25726.14238837953,68194.61043191692,77495.73583147606,77495.73583147606,25726.14238837953,103221.8782198556,103221.8782198556,103221.8782198556,128048.68049535192,91611.55005333913,56584.282265341426,38919.18643110856,24826.80227549632,0.0,63745.98870660488,21102.78193417187,1535.9943803265537,0.0,0.8869907252998362,2.8146311473623555,0.0014959135982669303,355065.2788656796,1555468.0465672638,4.380794572582508,1555468.0465672638,4.380794572582508,0.85,0.09560603629669646,4.027634451161993,1.2672777532739565,1.0,0.0,4.027634451163336,1.2843625213799676,1.284668440174054,3.135901573050069,19333.884067575305,1971.5075043542195,4632.441516551485,4632.441516551485,5.5534737560013,5.0960764075481455,-2.3245327444122905,7.420609151960436,3.4496024660543756,3.4496024660543756,0.9856007045869645,0.0,0.0,0.00023817486369835918,8.020487669234778e-05,0.00015796998700601142,0.000636245361915024,0.09560603629547608,0.07185221697067502,0.02375381932480106,0.09560606738769918,0.07185221697159219,0.02375381932510427,0.37814616948936547,0.37814616948936547,0.12501236798416354,0.0,5.404881503009676,4.974471769824731,6.711619992610963,5.395488679190521,4.959996056161913,6.717717552373472,24826.80227549632,21102.78193417187,0.85,1.0697866927092012,0.6662139674231318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450331220691026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.865964995806,1535.9943803265537,0.37814616948936547,0.12501236798416354,6.112874298809886,3.4496024660543756
1423.0,-29.80765525584768,5.096262603606407,35.00979638016492,24.203859327267878,5.061302229653594,-26.320732130250068,-39.85090405968947,1.5743791040417316,0.4226997260450389,-4.970475802837333,40.02178063512749,42467.71400796597,25727.65647300862,25727.65647300862,68195.3704809746,77495.16226410375,77495.16226410375,25727.65647300862,103222.81873711238,103222.81873711238,103222.81873711238,128049.79334844631,91611.33659561822,56583.888339422665,38919.3869513284,24826.97461133393,0.0,63746.361562662336,21102.92841963384,1536.0035709058939,0.0,0.886989988697529,2.814654119044735,0.0014959135982669303,355064.30364252935,1555472.5603093232,4.380819317380149,1555472.5603093232,4.380819317380149,0.85,0.09560748487367195,4.027634451161993,1.2672774169920014,1.0,0.0,4.027634451162734,1.2843637282869225,1.2846696139822376,3.1358986262668993,19333.839019032548,1971.5029106812774,4632.441516551485,4632.441516551485,5.553800599766877,5.096262603606407,-2.324310521684216,7.420573125290623,3.4498222374293404,3.4498222374293404,0.9856634964083829,0.0,0.0,0.0002381488706698477,8.01965870690912e-05,0.00015795228360075648,0.0006361740590701163,0.09560748487241522,0.07185232326920493,0.023755161603210277,0.09560734034262514,0.07185232327014941,0.02375516160352253,0.37814499981377075,0.37814499981377075,0.12501886050874583,0.0,5.402581458445582,4.970902942709017,6.713114174316104,5.393175528882352,4.956494323158552,6.718953726950815,24826.97461133393,21102.92841963384,0.85,1.0697923584852589,0.6661982420160629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503375218531214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.851343802602,1536.0035709058939,0.37814499981377075,0.12501886050874583,6.112874298809886,3.4498222374293404
1424.0,-29.8087015474109,5.09643748400522,35.009875025065114,24.2036294535734,5.061210193577979,-26.321683145550097,-39.85180574292315,1.5741917917029868,0.4200443306187367,-4.9705018015781866,40.02188348677044,42466.92383888245,25729.014352142436,25729.014352142436,68195.93819102489,77494.60040755283,77494.60040755283,25729.014352142436,103223.61475969527,103223.61475969527,103223.61475969527,128050.7457903489,91611.1597713292,56583.483202601405,38919.64063191977,24827.131030653632,0.0,63746.7716625734,21103.061376055586,1536.010891269458,0.0,0.886989484615003,2.8146858339614105,0.0014959135982669303,355063.9439232144,1555476.9970045136,4.380836251120161,1555476.9970045136,4.380836251120161,0.85,0.09560886568912218,4.027634451161993,1.267277020267211,1.0,0.0,4.027634451159889,1.2843646574397933,1.2846705100999052,3.135896357651678,19333.801701682256,1971.4991053705655,4632.441516551485,4632.441516551485,5.554093723625854,5.09643748400522,-2.3240620419898548,7.420499525995075,3.450038533919496,3.450038533919496,0.9857252954055703,0.0,0.0,0.00023812297867724033,8.018841471791528e-05,0.00015793456395932505,0.0006361026908318248,0.09560886568798772,0.07185238818954111,0.023756477498446615,0.09560881894580794,0.07185238819039368,0.023756477498728504,0.3781438305456299,0.3781438305456299,0.1250252862554302,0.0,5.400198436972289,4.967386920519061,6.71411204795271,5.390546132196903,4.953273993709615,6.718052951064806,24827.131030653632,21103.061376055586,0.85,1.0697943819335978,0.666181560748987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503438044297892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.836749913979,1536.010891269458,0.3781438305456299,0.1250252862554302,6.112874298809886,3.450038533919496
