time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1425.0,-29.809743577164383,5.096600237684683,35.00995177214438,24.203331651538633,5.061048341420081,-26.322637306837585,-39.852715423889435,1.5739420710790761,0.4176024490641339,-4.970582758825927,40.02198549725391,42466.18526652061,25730.469558464392,25730.469558464392,68196.654824985,77494.04642355925,77494.04642355925,25730.469558464392,103224.51598202364,103224.51598202364,103224.51598202364,128051.82648477273,91610.96083326604,56583.0996761701,38919.8457301066,24827.31050274908,0.0,63747.156232855676,21103.213927336717,1536.0208120916727,0.0,0.886988704288534,2.8147083484987476,0.0014959135982669303,355062.8237982729,1555481.3974241863,4.380862464801229,1555481.3974241863,4.380862464801229,0.8500000000000001,0.09561028872357896,4.027634451161993,1.2672767328890044,1.0,0.0,4.027634451162244,1.2843658781367169,1.2846716979697697,3.1358933772088764,19333.759717397003,1971.4948241649292,4632.441516551485,4632.441516551485,5.554407857396731,5.096600237684683,-2.323860440712222,7.420460678396905,3.450251727179148,3.450251727179148,0.9857862077654709,0.0,0.0,0.00023809719472677287,8.018017065992214e-05,0.0001579170240668507,0.0006360320465566256,0.09561028872230509,0.07185249667034246,0.023757792051962635,0.09561011712873742,0.0718524966712998,0.023757792052279167,0.3781426624277328,0.3781426624277328,0.12503162946656118,0.0,5.39784070610574,4.963913346546121,6.715083501556251,5.3881852078900465,4.949865835780429,6.718811688793096,24827.31050274908,21103.213927336717,0.85,1.0697991699563223,0.6661659558804488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503500632655402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.822200697801,1536.0208120916727,0.3781426624277328,0.12503162946656118,6.112874298809886,3.450251727179148
1426.0,-29.810781728346974,5.096752359167408,35.01002663742019,24.20310586402195,5.060962591027772,-26.323580366009963,-39.85360834104938,1.5737612286763731,0.4147516809596823,-4.97060933254907,40.022084178671044,42465.39385834696,25731.745422073,25731.745422073,68197.13928041996,77493.47581916164,77493.47581916164,25731.745422073,103225.22124123464,103225.22124123464,103225.22124123464,128052.68252052019,91610.77452054113,56582.69255966811,38920.09106763669,24827.46127928555,0.0,63747.55234692224,21103.342087392717,1536.0279043034504,0.0,0.8869882123623137,2.814742555087215,0.0014959135982669303,355062.456124692,1555485.65424709,4.380878990204556,1555485.65424709,4.380878990204556,0.85,0.09561162789231482,4.027634451161993,1.2672762784687803,1.0,0.0,4.02763445116127,1.2843667766183846,1.284672563674155,3.13589118348761,19333.720397588295,1971.4908146602863,4632.441516551485,4632.441516551485,5.554683276655463,5.096752359167408,-2.3236249989955344,7.420377358162943,3.4504615536791285,3.4504615536791285,0.9858461581940368,0.0,0.0,0.0002380715093052172,8.017207928729112e-05,0.00015789943001792608,0.0006359611841590412,0.09561162789120917,0.07185255173400809,0.02375907615720108,0.09561166749529466,0.071852551734839,0.02375907615747583,0.3781414954612078,0.3781414954612078,0.12503790571168322,0.0,5.39536878497745,4.960470280136747,6.715500352716333,5.385361013508771,4.946648067634101,6.71711601144051,24827.46127928555,21103.342087392717,0.85,1.0698001220389217,0.6661494017408687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503562966586978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.807701983491,1536.0279043034504,0.3781414954612078,0.12503790571168322,6.112874298809886,3.4504615536791285
1427.0,-29.811816631420015,5.096893138999246,35.010099793017375,24.202821019012504,5.060818008600162,-26.324526385249094,-39.854505414236314,1.5735277624151416,0.4120358873753389,-4.9706850514593,40.02218411013254,42464.63389428571,25733.106420179454,25733.106420179454,68197.74031446516,77492.90420881694,77492.90420881694,25733.106420179454,103226.01062899639,103226.01062899639,103226.01062899639,128053.65552106072,91610.5620713279,56582.29175673961,38920.30034954255,24827.644892064327,0.0,63747.94524160688,21103.49815825468,1536.0380215302087,0.0,0.8869874661688995,2.8147692666972057,0.0014959135982669303,355061.4084807791,1555489.965002165,4.380904057294557,1555489.965002165,4.380904057294557,0.8500000000000001,0.09561300916029981,4.027634451161993,1.2672759103169668,1.0,0.0,4.027634451163222,1.2843679209533798,1.2846736753968335,3.1358883894984704,19333.67556188301,1971.4862426907264,4632.441516551485,4632.441516551485,5.554977073803594,5.096893138999246,-2.323431772022313,7.420324911021559,3.4506684440558915,3.4506684440558915,0.9859052697302547,0.0,0.0,0.00023804590678748377,8.016395101399707e-05,0.00015788195577348668,0.0006358908042901291,0.09561300915905895,0.07185265081099088,0.023760358348068066,0.09561312416711965,0.07185265081192338,0.02376035834837643,0.37814032895085664,0.37814032895085664,0.12504409538575226,0.0,5.392881864469473,4.9570434559715295,6.7158076828233675,5.382720938834666,4.943192892490458,6.716889541822866,24827.644892064327,21103.49815825468,0.85,1.0698029568795262,0.666133374704758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503625069011878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.793246235562,1536.0380215302087,0.37814032895085664,0.12504409538575226,6.112874298809886,3.4506684440558915
1428.0,-29.812847100274297,5.097022580650872,35.01017098200708,24.20252024838703,5.060640516658887,-26.325471703922,-39.855409891437716,1.5732651202925045,0.40972240371684165,-4.970776792590979,40.02227313847269,42463.92392996826,25734.4670018048,25734.4670018048,68198.39093177306,77492.40152208495,77492.40152208495,25734.4670018048,103226.86852388975,103226.86852388975,103226.86852388975,128054.64805369082,91610.40343361654,56581.92584144266,38920.53065797097,24827.779529801082,0.0,63748.310187772055,21103.61260033092,1536.0457533461263,0.0,0.8869866779820553,2.8147888462498183,0.0014959135982669303,355060.1391572805,1555493.8054356296,4.38093053511308,1555493.8054356296,4.38093053511308,0.85,0.09561435608309427,4.027634451161993,1.2672756504127753,1.0,0.0,4.0276344511618145,1.2843692014598387,1.284674923467468,3.1358852630412706,19333.642082664304,1971.482828760515,4632.441516551485,4632.441516551485,5.555270781046413,5.097022580650872,-2.323256581157299,7.420279161808171,3.450872166570442,3.450872166570442,0.9859634761629834,0.0,0.0,0.00023802041648832823,8.015575642509241e-05,0.0001578646600632358,0.0006358211434916653,0.09561435608187749,0.0718527348237852,0.02376162125809229,0.09561418557121283,0.07185273482469959,0.02376162125839468,0.37813916149542975,0.37813916149542975,0.12505020943660247,0.0,5.390453975642572,4.953706863996501,6.716079535091069,5.380499196307824,4.940186787851815,6.716988277165797,24827.779529801082,21103.61260033092,0.85,1.0698070385064826,0.6661184242357144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450368697763922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.778820953055,1536.0457533461263,0.37813916149542975,0.12505020943660247,6.112874298809886,3.450872166570442
1429.0,-29.81387462583182,5.097141691938735,35.0102402819102,24.20225911717864,5.060511182804175,-26.32640955698772,-39.85630190055815,1.573046113946255,0.4070189875192227,-4.970836425431857,40.02236049166289,42463.17501349054,25735.706645456467,25735.706645456467,68198.88165894701,77491.86433260694,77491.86433260694,25735.706645456467,103227.5709780634,103227.5709780634,103227.5709780634,128055.47347892757,91610.22860283933,56581.53928366689,38920.7659101916,24827.90250086417,0.0,63748.66841105577,21103.717125734544,1536.052129338844,0.0,0.8869860590187358,2.8148172732395236,0.0014959135982669303,355059.3140836232,1555497.5736147773,4.380951328172814,1555497.5736147773,4.380951328172814,0.85,0.09561565047048724,4.027634451161993,1.2672753190761434,1.0,0.0,4.02763445116131,1.2843702778096395,1.2846759674295205,3.135882635053426,19333.605186028715,1971.4790663507636,4632.441516551485,4632.441516551485,5.55553838154331,5.097141691938735,-2.3230637065024062,7.420205398441142,3.4510727033670143,3.4510727033670143,0.9860207723905755,0.0,0.0,0.00023799500150015911,8.014767555579951e-05,0.0001578473259443596,0.0006357513279972991,0.09561565046939298,0.07185278838149818,0.023762862087894798,0.0956154813608048,0.0718527883823205,0.02376286208816675,0.3781379964734791,0.3781379964734791,0.1250562610414421,0.0,5.387970527956497,4.950418693935148,6.715979510803322,5.377855412951078,4.937153261747596,6.715463276690173,24827.90250086417,21103.717125734544,0.85,1.0698087247751742,0.6661029331575223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503748621509516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.76445000596,1536.052129338844,0.3781379964734791,0.1250562610414421,6.112874298809886,3.4510727033670143
1430.0,-29.814897653443257,5.097250460151775,35.01030789818229,24.201983911357843,5.060370531058196,-26.327344493289765,-39.85718964887781,1.572817370890806,0.4042229821661749,-4.970911437471951,40.02245005116807,42462.42795646433,25736.947814435258,25736.947814435258,68199.37577089958,77491.3160607608,77491.3160607608,25736.947814435258,103228.26387519606,103228.26387519606,103228.26387519606,128056.31585977496,91610.0362915054,56581.14818715267,38920.98678261414,24828.0519845789,0.0,63749.03876719304,21103.844186892064,1536.0604029141675,0.0,0.8869853539188195,2.8148451199047333,0.0014959135982669303,355058.2762271342,1555501.4369755185,4.380975014874598,1555501.4369755185,4.380975014874598,0.85,0.09561695615524549,4.027634451161993,1.2672749630128965,1.0,0.0,4.027634451160554,1.2843713994469852,1.2846770568359285,3.1358798964973693,19333.564600261605,1971.4749277542899,4632.441516551485,4632.441516551485,5.555806311310874,5.097250460151775,-2.322887859442138,7.420138319593914,3.4512703395732713,3.4512703395732713,0.9860772398780775,0.0,0.0,0.00023796970024856138,8.013963403358956e-05,0.00015783006621497182,0.000635681812116599,0.09561695615408562,0.07185286087625861,0.02376409527782701,0.09561686627906021,0.0718528608771302,0.023764095278115287,0.3781368341115109,0.3781368341115109,0.12506224031019708,0.0,5.385445315919185,4.9471554010567615,6.715635288776866,5.37513441963813,4.933960277755716,6.714112317346803,24828.0519845789,21103.844186892064,0.85,1.069810260511674,0.6660873446505461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503810089806117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.750103673949,1536.0604029141675,0.3781368341115109,0.12506224031019708,6.112874298809886,3.4512703395732713
1431.0,-29.815917788535334,5.0973490662515575,35.010373816745556,24.201699485443555,5.060221509282831,-26.32827766292068,-39.858077152725286,1.572581383654231,0.4014006507999852,-4.9709925873727805,40.02253583336454,42461.69225721632,25738.16726802615,25738.16726802615,68199.85952524247,77490.76427732984,77490.76427732984,25738.16726802615,103228.931545356,103228.931545356,103228.931545356,128057.12145912109,91609.83591269655,56580.76389252655,38921.191133522225,24828.18991376509,0.0,63749.381047287316,21103.961426700327,1536.068192517897,0.0,0.8869846312849532,2.8148725965464627,0.0014959135982669303,355057.1534507113,1555505.13739993,4.380999290627907,1555505.13739993,4.380999290627907,0.85,0.09561824208390735,4.027634451161993,1.267274677283131,1.0,0.0,4.027634451159775,1.2843725548011546,1.284678180062181,3.135877075624329,19333.522311918514,1971.4706155433828,4632.441516551485,4632.441516551485,5.556069553401796,5.0973490662515575,-2.3227222028760437,7.420071269127601,3.4514650541374365,3.4514650541374365,0.9861328726106962,0.0,0.0,0.0002379444730014552,8.013159547145999e-05,0.0001578128775299952,0.000635612582376817,0.09561824208275689,0.07185292897413079,0.023765313108626104,0.09561820661910247,0.0718529289749953,0.023765313108912042,0.378135673194631,0.378135673194631,0.12506814682873865,0.0,5.3828791201690365,4.943908972181077,6.715074464918928,5.372393238172776,4.930769654336302,6.712673141834273,24828.18991376509,21103.961426700327,0.85,1.0698121049152451,0.6660722278341737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503871289521921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.735813199939,1536.068192517897,0.378135673194631,0.12506814682873865,6.112874298809886,3.4514650541374365
1432.0,-29.81693458904595,5.097438435146315,35.010438193609865,24.20145986778664,5.060121104043209,-26.3292029689896,-39.858955855574436,1.5723894839729877,0.39826694391837236,-4.971043971555347,40.02262276438526,42460.93473199294,25739.27573262917,25739.27573262917,68200.2104646221,77490.19710487718,77490.19710487718,25739.27573262917,103229.47283750636,103229.47283750636,103229.47283750636,128057.80540994447,91609.63848179778,56580.37610885739,38921.40263660043,24828.332572438114,0.0,63749.73520903855,21104.082686572398,1536.0756142045009,0.0,0.886984055759628,2.8149076203939987,0.0014959135982669303,355056.44250921695,1555508.887388464,4.381018624519352,1555508.887388464,4.381018624519352,0.85,0.09561948556478225,4.027634451161993,1.2672742662718521,1.0,0.0,4.027634451161693,1.2843735038652355,1.28467909705827,3.1358747584258775,19333.480645708238,1971.4663667723676,4632.441516551485,4632.441516551485,5.556308836423299,5.097438435146315,-2.3225399961183952,7.41997843126471,3.4516568844111233,3.4516568844111233,0.986187681260321,0.0,0.0,0.0002379193306679555,8.012363735868696e-05,0.00015779569330926855,0.000635543370617402,0.09561948556371366,0.07185297538723191,0.02376651017648175,0.09561979629405257,0.0718529753880349,0.02376651017674735,0.37813451228137596,0.37813451228137596,0.12507398177711704,0.0,5.3801981868031135,4.940668713059381,6.7140312245979885,5.369310915473704,4.927610586101139,6.7097582383239,24828.332572438114,21104.082686572398,0.85,1.069811666526774,0.6660566446709374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450393231669168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.72154657181,1536.0756142045009,0.37813451228137596,0.12507398177711704,6.112874298809886,3.4516568844111233
1433.0,-29.817947622480975,5.097516682271226,35.010500830124705,24.20109158791604,5.059870115562142,-26.330139943519416,-39.85985139207912,1.5720624365868383,0.39605416341026967,-4.971198951894484,40.022700825776425,42460.263231466924,25740.610345010715,25740.610345010715,68200.87357647764,77489.71866531338,77489.71866531338,25740.610345010715,103230.3290103241,103230.3290103241,103230.3290103241,128058.79606472696,91609.46729831674,56580.011864414715,38921.617148780024,24828.467054402863,0.0,63750.08420318289,21104.196996242434,1536.0849582402589,0.0,0.8869829858414027,2.814918512306931,0.0014959135982669303,355054.29823833785,1555512.2547690128,4.38105456682809,1555512.2547690128,4.38105456682809,0.85,0.09562079589474701,4.027634451161993,1.2672740602167325,1.0,0.0,4.027634451161489,1.2843750845728692,1.2846806459709057,3.13587089903836,19333.4445188053,1971.4626828535027,4632.441516551485,4632.441516551485,5.556596937714332,5.097516682271226,-2.322439747083278,7.419956429354504,3.451846092471461,3.451846092471461,0.9862417407061317,0.0,0.0,0.00023789428391645783,8.011552754098244e-05,0.0001577787563754754,0.0006354751548393597,0.09562079589330635,0.07185308434975406,0.023767711543552294,0.09562063260330218,0.07185308435083662,0.023767711543910386,0.37813334958103334,0.37813334958103334,0.12507972982888357,0.0,5.37768130670139,4.93751355007339,6.71339327673212,5.367253115304777,4.924599133326922,6.710539682083777,24828.467054402863,21104.196996242434,0.85,1.0698162116791765,0.6660424650756303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450399314486559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.707312741964,1536.0849582402589,0.37813334958103334,0.12507972982888357,6.112874298809886,3.451846092471461
1434.0,-29.818956450200368,5.097586135876825,35.010561578755095,24.200834857206814,5.05974412421032,-26.331060631162938,-39.86072562457991,1.5718483051590164,0.3931317510878216,-4.971258341939881,40.022771109150796,42459.5214604269,25741.665567328073,25741.665567328073,68201.18702775498,77489.18582099138,77489.18582099138,25741.665567328073,103230.85138831945,103230.85138831945,103230.85138831945,128059.38373269177,91609.29062122812,56579.62626060737,38921.84928957861,24828.532344372314,0.0,63750.38163395092,21104.252492716467,1536.0882231711412,0.0,0.8869824298334201,2.8149498392253354,0.0014959135982669303,355053.47653457837,1555515.2866293457,4.381073245111164,1555515.2866293457,4.381073245111164,0.85,0.09562196578713597,4.027634451161993,1.2672737382212653,1.0,0.0,4.027634451161328,1.2843761371611437,1.2846816667751357,3.1358683290895395,19333.407232520476,1971.458880710587,4632.441516551485,4632.441516551485,5.556824727382823,5.097586135876825,-2.322274653044506,7.419860788921332,3.45203209441272,3.45203209441272,0.98629488411792,0.0,0.0,0.00023786934356322326,8.010761138047776e-05,0.0001577617321827455,0.0006354065876142175,0.09562196578619125,0.07185309436502414,0.023768871421167112,0.09562184005673748,0.07185309436573403,0.02376887142140194,0.3781321884533468,0.3781321884533468,0.12508543225560934,0.0,5.375058585859847,4.934395569988908,6.712214225262414,5.36439009302768,4.921811337403028,6.707382418207658,24828.532344372314,21104.252492716467,0.85,1.0698161372485608,0.6660277220648769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504053748165417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.693120485847,1536.0882231711412,0.3781321884533468,0.12508543225560934,6.112874298809886,3.45203209441272
1435.0,-29.819962095488812,5.097646714944087,35.010620962916434,24.200583120714896,5.059619421390796,-26.33197832596882,-39.86159933321176,1.5716356518571473,0.3901270698141275,-4.971334270183604,40.02285286268846,42458.79154578542,25742.730511928556,25742.730511928556,68201.52205771397,77488.66800701007,77488.66800701007,25742.730511928556,103231.39851893863,103231.39851893863,103231.39851893863,128060.07607208895,91609.12820903021,56579.251747750466,38922.084956977495,24828.67755315032,0.0,63750.76251012781,21104.375920177772,1536.096459989115,0.0,0.8869817482928095,2.8149803158576554,0.0014959135982669303,355052.42601518775,1555518.8132913096,4.381096140502841,1555518.8132913096,4.381096140502841,0.8500000000000001,0.09562318033903325,4.027634451161993,1.2672733925981445,1.0,0.0,4.027634451161615,1.2843771826731745,1.2846826806055214,3.135865776421905,19333.372956726605,1971.4553855523147,4632.441516551485,4632.441516551485,5.557054615789763,5.097646714944087,-2.3221266672026006,7.419773382146688,3.452215574054194,3.452215574054194,0.986347306872627,0.0,0.0,0.00023784448428381397,8.00997006860412e-05,0.00015774478359777277,0.0006353383249094829,0.09562318033793477,0.07185314795854146,0.02377003237939331,0.09562331460034407,0.07185314795936688,0.02377003237966637,0.3781310287361058,0.3781310287361058,0.12509106493005193,0.0,5.3723808393036165,4.931321195450096,6.710680382928103,5.361461339997732,4.91887998687838,6.704397248288728,24828.67755315032,21104.375920177772,0.85,1.0698150009873073,0.6660122934065326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450411410034444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.678978716453,1536.096459989115,0.3781310287361058,0.12509106493005193,6.112874298809886,3.452215574054194
1436.0,-29.82096404533099,5.097697475211607,35.01067877840393,24.200245399866276,5.059406503764073,-26.332901516237463,-39.862481388822175,1.5713439746565996,0.38748883529643763,-4.971468255922371,40.02292593924895,42458.11222098498,25743.908767897614,25743.908767897614,68202.02098888259,77488.15925355919,77488.15925355919,25743.908767897614,103232.0680214568,103232.0680214568,103232.0680214568,128060.86759575452,91608.93765208009,56578.89061944939,38922.27448070078,24828.799574297725,0.0,63751.074054998506,21104.479638153065,1536.104720636643,0.0,0.8869808030817128,2.8149992270751083,0.0014959135982669303,355050.57223643607,1555521.9656532945,4.381127893570716,1555521.9656532945,4.381127893570716,0.85,0.0956244145456025,4.027634451161993,1.267273196433671,1.0,0.0,4.0276344511635465,1.2843785974461583,1.2846840639050219,3.1358623221926063,19333.33274120815,1971.4512847106964,4632.441516551485,4632.441516551485,5.557308964595861,5.097697475211607,-2.322026672039683,7.419724147251291,3.45239649229928,3.45239649229928,0.9863989977997942,0.0,0.0,0.00023781971873506667,8.009171514930644e-05,0.00015772800358576023,0.0006352707411550103,0.09562441454432616,0.07185322754749755,0.0237711869968286,0.09562436933757383,0.0718532275484566,0.023771186997145893,0.37812987071397103,0.37812987071397103,0.12509661949265455,0.0,5.3697598203334564,4.928279036538129,6.709278649186672,5.3589570912188265,4.9158564929422255,6.703410876731084,24828.799574297725,21104.479638153065,0.85,1.0698175991520429,0.6659983827779288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504174262614462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.664867074169,1536.104720636643,0.37812987071397103,0.12509661949265455,6.112874298809886,3.45239649229928
1437.0,-29.821962968757433,5.097740478730424,35.01073508245044,24.200020206067734,5.059312815819899,-26.333810058281383,-39.863342384900875,1.571159905330187,0.3842486828127676,-4.971517591278937,40.02299754555808,42457.3585603042,25744.839577741906,25744.839577741906,68202.19813804611,77487.62323175382,77487.62323175382,25744.839577741906,103232.46280949573,103232.46280949573,103232.46280949573,128061.35473897145,91608.76687751022,56578.502206005265,38922.51630167217,24828.891929475714,0.0,63751.408231147885,21104.558140054356,1536.109405376855,0.0,0.8869802933797256,2.815035889345198,0.0014959135982669303,355049.88965200464,1555525.0545965584,4.38114501632764,1555525.0545965584,4.38114501632764,0.85,0.09562554010756438,4.027634451161993,1.2672727942140778,1.0,0.0,4.027634451164127,1.2843795089730863,1.2846849439378414,3.1358600966643033,19333.29670060264,1971.44760959172,4632.441516551485,4632.441516551485,5.557509897482109,5.097740478730424,-2.3218692737720086,7.419609752502433,3.4525745495048885,3.4525745495048885,0.986449871287111,0.0,0.0,0.00023779503035619839,8.008392098119425e-05,0.00015771110937500414,0.0006352026974497439,0.09562554010663454,0.07185323347770034,0.023772306628934196,0.09562585142311175,0.07185323347839903,0.023772306629165355,0.3781287139527528,0.3781287139527528,0.12510211855781164,0.0,5.3669923836283715,4.925256526932969,6.707225279508577,5.355766274091707,4.913073248953424,6.698915903648185,24828.891929475714,21104.558140054356,0.85,1.069814770063756,0.6659830698384516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504234204279687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.650795942482,1536.109405376855,0.3781287139527528,0.12510211855781164,6.112874298809886,3.4525745495048885
1438.0,-29.822958543856732,5.097773421503384,35.01078989347946,24.199647665396355,5.059053510247813,-26.33473214950544,-39.86422800282014,1.5708271158829512,0.38189034600918603,-4.9716885739446655,40.023066665633884,42456.7216457119,25746.046867244833,25746.046867244833,68202.76851295674,77487.16133735767,77487.16133735767,25746.046867244833,103233.2082046025,103233.2082046025,103233.2082046025,128062.22675932662,91608.60182610266,56578.162134402,38922.71076855629,24829.018554724116,0.0,63751.72932328041,21104.665771515498,1536.1188384848258,0.0,0.8869791744474201,2.8150468241748827,0.0014959135982669303,355047.5240116062,1555528.0362934214,4.381182605409671,1555528.0362934214,4.381182605409671,0.85,0.09562677510641955,4.027634451161993,1.267272634315305,1.0,0.0,4.027634451162051,1.284381115624906,1.2846865193701071,3.135856173969342,19333.26186782471,1971.4440576368802,4632.441516551485,4632.441516551485,5.557770513724886,5.097773421503384,-2.321806471307797,7.419579892811181,3.452750351358418,3.452750351358418,0.9865001003881194,0.0,0.0,0.00023777042708044,8.007590465539127e-05,0.00015769452242504872,0.0006351358912786637,0.09562677510495876,0.0718533337575443,0.023773441347414468,0.09562668947369804,0.07185333375864193,0.023773441347777622,0.3781275573642199,0.3781275573642199,0.12510753275794295,0.0,5.364387271915973,4.922308649064405,6.705602098412442,5.353578919953861,4.910193011099864,6.6987765344146055,24829.018554724116,21104.665771515498,0.85,1.069818328646513,0.6659697250001947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504293965360133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.636752041659,1536.1188384848258,0.3781275573642199,0.12510753275794295,6.112874298809886,3.452750351358418
1439.0,-29.823950239268502,5.097798443619913,35.01084295652463,24.199368094000988,5.058903897332839,-26.335639777893014,-39.86509252628309,1.5705934359438254,0.3788511806534416,-4.971771566487299,40.023125373118894,42456.0141688475,25746.99734601652,25746.99734601652,68203.01151486402,77486.63169367467,77486.63169367467,25746.99734601652,103233.6290396912,103233.6290396912,103233.6290396912,128062.69153682794,91608.41187187022,56577.7943469883,38922.90836097991,24829.062497136743,0.0,63751.970858116656,21104.703122566232,1536.1215892642197,0.0,0.8869785403422537,2.8150769329540237,0.0014959135982669303,355046.3757680205,1555530.568816082,4.381203907380346,1555530.568816082,4.381203907380346,0.85,0.09562786965780752,4.027634451161993,1.267272357926704,1.0,0.0,4.027634451162905,1.2843822587178677,1.2846876312593645,3.135853383075045,19333.221779504995,1971.4399697659237,4632.441516551485,4632.441516551485,5.557975692520623,5.097798443619913,-2.321683955191431,7.419482398811344,3.4529231898928114,3.4529231898928114,0.9865494828265176,0.0,0.0,0.0002377459220133599,8.00680799852667e-05,0.0001576778420280932,0.0006350687087372266,0.09562786965689941,0.07185333478882619,0.02377453486807322,0.095627815143065,0.07185333478950853,0.023774534868298985,0.37812640342648746,0.37812640342648746,0.12511290379524784,0.0,5.36167824059703,4.919371194306905,6.703527218727231,5.350622747140733,4.907464246986592,6.695066273758982,24829.062497136743,21104.703122566232,0.85,1.0698180871404492,0.665956104531036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504353526592808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.622741921545,1536.1215892642197,0.37812640342648746,0.12511290379524784,6.112874298809886,3.4529231898928114
1440.0,-29.82493792614589,5.097815229122011,35.01089468066812,24.199080769345187,5.058736408714165,-26.3365455861568,-39.86595680527387,1.5703440687116905,0.37593197569105996,-4.971881195682398,40.02319250028121,42455.3228040915,25747.98573974824,25747.98573974824,68203.30854383974,77486.14305612241,77486.14305612241,25747.98573974824,103234.12879587065,103234.12879587065,103234.12879587065,128063.30032652337,91608.25406701084,56577.433814925724,38923.13361342791,24829.171530652722,0.0,63752.30514408063,21104.795801054814,1536.1286945025836,0.0,0.8869777404114618,2.815102366363686,0.0014959135982669303,355044.8589974125,1555533.4645504837,4.381230780085229,1555533.4645504837,4.381230780085229,0.85,0.09562901067916503,4.027634451161993,1.2672720656031742,1.0,0.0,4.027634451162496,1.284383474945381,1.284688816430702,3.135850413626094,19333.18847605303,1971.4365737589321,4632.441516551485,4632.441516551485,5.558189055976629,5.097815229122011,-2.321585626758255,7.419400855880266,3.453093693933803,3.453093693933803,0.9865981982668008,0.0,0.0,0.00023772151831084125,8.006025823434968e-05,0.00015766126007649156,0.0006350019226976883,0.09562901067806492,0.07185337976553732,0.0237756309125276,0.09562903519345516,0.07185337976636391,0.023775630912801122,0.3781252502764789,0.3781252502764789,0.12511821181712313,0.0,5.358959145596543,4.916484435101609,6.701257885394682,5.347813171373446,4.904729714720361,6.691967300372482,24829.171530652722,21104.795801054814,0.85,1.069817136646272,0.6659417680371272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504412856183484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.608776338668,1536.1286945025836,0.3781252502764789,0.12511821181712313,6.112874298809886,3.453093693933803
1441.0,-29.825923043802764,5.097824427457091,35.0109451203611,24.19880978940057,5.058598180251256,-26.33744615556502,-39.86681270236147,1.5701212920001952,0.3726501599111316,-4.971971669971963,40.02325853565733,42454.60792178098,25748.896199790397,25748.896199790397,68203.50412157137,77485.60214135927,77485.60214135927,25748.896199790397,103234.49834114967,103234.49834114967,103234.49834114967,128063.77287820545,91608.05479415311,56577.06057452086,38923.326910702504,24829.27453705578,0.0,63752.60144775828,21104.883356497412,1536.1350474931066,0.0,0.8869770417735144,2.815134781980632,0.0014959135982669303,355043.6072476099,1555536.3131913403,4.381254250006813,1555536.3131913403,4.381254250006813,0.85,0.09563011509113994,4.027634451161993,1.2672717480035498,1.0,0.0,4.0276344511622275,1.2843845667220402,1.2846898772060324,3.13584774803171,19333.146421112066,1971.4322853484184,4632.441516551485,4632.441516551485,5.558385595973714,5.097824427457091,-2.3214776864793674,7.4193021139364586,3.4532617549663023,3.4532617549663023,0.9866462157046578,0.0,0.0,0.0002376971803871451,8.005251303603625e-05,0.00015764466735110886,0.0006349350932652983,0.09563011509013102,0.07185340639162778,0.02377670869850324,0.09563045652658547,0.07185340639238585,0.02377670869875409,0.37812409887387655,0.37812409887387655,0.125123456246547,0.0,5.356138144890906,4.913583345597999,6.698620656094818,5.344621829883067,4.901807665416641,6.687895865486723,24829.27453705578,21104.883356497412,0.85,1.06981523220602,0.6659274595495555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45044719464182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.594858003582,1536.1350474931066,0.37812409887387655,0.125123456246547,6.112874298809886,3.4532617549663023
1442.0,-29.826904181432543,5.0978248174393235,35.0109941344379,24.198454920575045,5.05835856542512,-26.33835328165837,-39.867680857982464,1.569807665637656,0.37003428254968185,-4.972131719266865,40.02331789032284,42453.961181973544,25749.953202132132,25749.953202132132,68203.91438410568,77485.13205913188,77485.13205913188,25749.953202132132,103235.08526126402,103235.08526126402,103235.08526126402,128064.45452154311,91607.88370050363,56576.71282329143,38923.523196902446,24829.369260279094,0.0,63752.892457181544,21104.96387123723,1536.1425401724237,0.0,0.8869760137010493,2.8151503666324627,0.0014959135982669303,355041.39290686237,1555538.8736423813,4.381288786939962,1555538.8736423813,4.381288786939962,0.85,0.09563125877001698,4.027634451161993,1.267271548542194,1.0,0.0,4.027634451163733,1.2843860830382328,1.2846913627509797,3.1358440459231454,19333.11031316736,1971.428603362755,4632.441516551485,4632.441516551485,5.558613769894087,5.0978248174393235,-2.3214256439739573,7.419250461413281,3.453427555179255,3.453427555179255,0.9866935871940729,0.0,0.0,0.00023767294307401886,8.004465761522659e-05,0.00015762828545879228,0.0006348691129914289,0.09563125876872207,0.07185347311594091,0.023777785652781158,0.09563134154642515,0.07185347311691385,0.023777785653103123,0.3781229460753215,0.3781229460753215,0.12512862597009883,0.0,5.353416602874745,4.910738457980358,6.696215353050945,5.342166001816565,4.899055555015593,6.686282761504117,24829.369260279094,21104.96387123723,0.85,1.0698167840763237,0.665914275348165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504530883402056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.58095821565,1536.1425401724237,0.3781229460753215,0.12512862597009883,6.112874298809886,3.453427555179255
1443.0,-29.827882318284583,5.097818022395843,35.0110416327357,24.198181076813512,5.058204363748834,-26.339249164323963,-39.86853224979711,1.5695712097748642,0.36701195297541744,-4.9722268123156566,40.02337176755582,42453.25775221049,25750.815405217698,25750.815405217698,68204.07315742818,77484.64431590348,77484.64431590348,25750.815405217698,103235.45972112118,103235.45972112118,103235.45972112118,128064.8769275684,91607.72831666209,56576.341752915214,38923.76284860764,24829.41720644722,0.0,63753.180055054865,21105.004625480135,1536.1459241494726,0.0,0.8869753355548815,2.8151788486135922,0.0014959135982669303,355040.07726475736,1555541.1978098191,4.381311568524233,1555541.1978098191,4.381311568524233,0.85,0.09563230309210528,4.027634451161993,1.267271229294129,1.0,0.0,4.027634451162266,1.2843872384074246,1.2846924873611958,3.135841225077926,19333.077520651823,1971.4252594567793,4632.441516551485,4632.441516551485,5.558799892715603,5.097818022395843,-2.3213303426119176,7.419148365007761,3.453590713536324,3.453590713536324,0.9867402038675211,0.0,0.0,0.00023764878215629172,8.003695457216714e-05,0.0001576118275841246,0.0006348028266884244,0.09563230309120069,0.0718534719747082,0.023778831116492476,0.09563244663841598,0.07185347197538788,0.023778831116717403,0.37812179363552567,0.37812179363552567,0.12513374824099305,0.0,5.3506290060781225,4.907939489166949,6.693403576377079,5.3392387652911,4.896563515983814,6.681971655444784,24829.41720644722,21105.004625480135,0.85,1.0698144484483707,0.6659002376908798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450458958272566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.567105323673,1536.1459241494726,0.37812179363552567,0.12513374824099305,6.112874298809886,3.453590713536324
1444.0,-29.82885703689929,5.097802927218245,35.01108774778088,24.197830748185538,5.057968592210672,-26.340150127900948,-39.869395655672974,1.5692616831988633,0.3643178293930305,-4.9723858475812435,40.023426473431826,42452.61915769375,25751.81142131176,25751.81142131176,68204.43057900551,77484.17706041367,77484.17706041367,25751.81142131176,103235.98848172542,103235.98848172542,103235.98848172542,128065.48698145719,91607.5590155704,56576.00111279593,38923.95322530496,24829.498499731773,0.0,63753.451725036735,21105.073724772006,1536.1526903854765,0.0,0.886974329437477,2.8151955776699222,0.0014959135982669303,355037.8769706121,1555543.557726119,4.381345367989787,1555543.557726119,4.381345367989787,0.85,0.09563340875844331,4.027634451161993,1.2672710518119858,1.0,0.0,4.027634451162976,1.2843887352254215,1.2846939536126447,3.1358375705896453,19333.04179101209,1971.421616047487,4632.441516551485,4632.441516551485,5.5590149016024935,5.097802927218245,-2.321286557119621,7.419089484337865,3.4537517050606055,3.4537517050606055,0.9867862014458872,0.0,0.0,0.00023762470792315388,8.002914353068739e-05,0.00015759556439246648,0.0006347373244974163,0.09563340875720205,0.07185352614414434,0.02377988261305771,0.09563332768316342,0.07185352614507694,0.023779882613366367,0.37812064237188636,0.37812064237188636,0.12513880628682555,0.0,5.34791619894844,4.905190049947237,6.690744173227415,5.336703676974253,4.893890864968171,6.679797231624093,24829.498499731773,21105.073724772006,0.85,1.0698154960011494,0.6658873834908315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504648102970543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.553279842688,1536.1526903854765,0.37812064237188636,0.12513880628682555,6.112874298809886,3.4537517050606055
1445.0,-29.829828439988116,5.097780484006643,35.011132333961626,24.197516112495236,5.0577724881473936,-26.34104413976784,-39.87024666331706,1.568988187914008,0.3613997244462439,-4.972511396823914,40.02347417148873,42451.94351837239,25752.693185392305,25752.693185392305,68204.6367037647,77483.693817802,77483.693817802,25752.693185392305,103236.38700319431,103236.38700319431,103236.38700319431,128065.92148263409,91607.38844994284,56575.63815046007,38924.166999425295,24829.53447943979,0.0,63753.701478865085,21105.10430752382,1536.15614143333,0.0,0.8869735188450842,2.815219145360557,0.0014959135982669303,355036.13997183595,1555545.6153395055,4.381372599034292,1555545.6153395055,4.381372599034292,0.85,0.09563444547301042,4.027634451161993,1.2672707908088339,1.0,0.0,4.027634451162735,1.2843900634164929,1.2846952513050818,3.1358343278119403,19333.00579450218,1971.4179454250107,4632.441516551485,4632.441516551485,5.559205247034249,5.097780484006643,-2.3212226133584353,7.419003097365078,3.4539101813860236,3.4539101813860236,0.9868314803960068,0.0,0.0,0.00023760071781429263,8.002144534286516e-05,0.00015757927247142745,0.0006346717065949638,0.09563444547203351,0.07185353488413145,0.02378091058790206,0.09563425573543219,0.07185353488486544,0.023780910588144986,0.3781194931879884,0.3781194931879884,0.12514382032208474,0.0,5.345174553762888,4.902473218684463,6.687869350564597,5.333911121270148,4.891368003809703,6.676125982404699,24829.53447943979,21105.10430752382,0.85,1.0698145381625432,0.665874177242016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504706419156383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.539490235833,1536.15614143333,0.3781194931879884,0.12514382032208474,6.112874298809886,3.4539101813860236
1446.0,-29.83079563259195,5.097751350562354,35.011175705471715,24.197241954412334,5.057619194894912,-26.341930080344003,-39.87109271166844,1.568753642633885,0.35819186006642667,-4.97261619727746,40.02352796354838,42451.26537168744,25753.49601331468,25753.49601331468,68204.76138500212,77483.20107189949,77483.20107189949,25753.49601331468,103236.69708521417,103236.69708521417,103236.69708521417,128066.30231028581,91607.22401352684,56575.28831326185,38924.37300029443,24829.605225071642,0.0,63753.97822536607,21105.164441310895,1536.1611356014985,0.0,0.886972791659083,2.815248928021646,0.0014959135982669303,355034.69004179665,1555547.935840317,4.381397028152909,1555547.935840317,4.381397028152909,0.85,0.0956354710988917,4.027634451161993,1.2672705287067219,1.0,0.0,4.02763445116023,1.2843912092881917,1.2846963667711757,3.1358315301722626,19332.97109151329,1971.4144067049697,4632.441516551485,4632.441516551485,5.559378552605297,5.097751350562354,-2.321147443493056,7.41889879405541,3.4540664158958876,3.4540664158958876,0.9868761188273965,0.0,0.0,0.0002375768339058206,8.001379269523605e-05,0.00015756304121058453,0.0006346063330096071,0.09563547109794718,0.07185354251920194,0.023781928578745233,0.09563549997687124,0.07185354251991159,0.023781928578980115,0.37811834581313997,0.37811834581313997,0.12514878430716603,0.0,5.342352585421224,4.8997786694836805,6.684602419058592,5.330808057343859,4.888801952836388,6.671331117700845,24829.605225071642,21105.164441310895,0.85,1.069811849919433,0.665860649850352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504764537423653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.52573455939,1536.1611356014985,0.37811834581313997,0.12514878430716603,6.112874298809886,3.4540664158958876
1447.0,-29.83176025470308,5.097715159104479,35.011217961342176,24.196930915955477,5.057433092050528,-26.342816988500747,-39.87193882986901,1.5684898258350009,0.3549970723579463,-4.972748457044581,40.02358221078868,42450.59885826517,25754.34297494502,25754.34297494502,68204.94183321019,77482.69174258187,77482.69174258187,25754.34297494502,103237.03471752688,103237.03471752688,103237.03471752688,128066.72876110449,91607.02867215345,56574.935787783346,38924.54764930011,24829.694043577612,0.0,63754.241692877724,21105.23993704097,1536.1678081369316,0.0,0.8869719232651209,2.8152753384506237,0.0014959135982669303,355032.86021465523,1555550.275979522,4.381426201053688,1555550.275979522,4.381426201053688,0.85,0.09563651625186409,4.027634451161993,1.2672702874848616,1.0,0.0,4.027634451161038,1.2843924918795067,1.2846976190736725,3.1358283987382882,19332.929866280618,1971.4102029011558,4632.441516551485,4632.441516551485,5.5595613852708174,5.097715159104479,-2.321096469224313,7.4188116283287915,3.4542205947802045,3.4542205947802045,0.9869201699372013,0.0,0.0,0.00023755301567621162,8.000614009244394e-05,0.00015754687558376768,0.000634541223774115,0.09563651625078207,0.07185357425368086,0.023782941997101206,0.09563671892994523,0.07185357425449382,0.02378294199737028,0.3781171994260889,0.3781171994260889,0.12515368254762008,0.0,5.339492844528081,4.897076806392704,6.6812057469877,5.327745529402534,4.886018747617527,6.667362076056179,24829.694043577612,21105.23993704097,0.85,1.0698102592416165,0.6658474437318501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504822404222506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.512030852893,1536.1678081369316,0.3781171994260889,0.12515368254762008,6.112874298809886,3.4542205947802045
1448.0,-29.832721602490324,5.097671993429056,35.01125897013703,24.196616769209527,5.057232711758874,-26.343702376981348,-39.87278093174098,1.5682134862367851,0.3520466292061428,-4.972887088065634,40.02363039834486,42449.929798827565,25755.17988105071,25755.17988105071,68205.10967987828,77482.22788016373,77482.22788016373,25755.17988105071,103237.40776121445,103237.40776121445,103237.40776121445,128067.16379498076,91606.8716964572,56574.57361506787,38924.775645988135,24829.75603376631,0.0,63754.531679754444,21105.29262870136,1536.1731269325007,0.0,0.8869710444018403,2.8152978073233594,0.0014959135982669303,355030.94224852126,1555552.3547158735,4.381455725701194,1555552.3547158735,4.381455725701194,0.85,0.09563753542694617,4.027634451161993,1.26727002593223,1.0,0.0,4.027634451162435,1.2843938328498838,1.2846989298756963,3.1358251247790996,19332.89673781689,1971.4068247379982,4632.441516551485,4632.441516551485,5.55974204726141,5.097671993429056,-2.3210542574310624,7.418726250860119,3.4543725959413494,3.4543725959413494,0.9869635988403855,0.0,0.0,0.0002375292804841343,7.999852448659791e-05,0.0001575307559975364,0.0006344762999732714,0.09563753542589454,0.07185359534094608,0.02378394008494846,0.0956377185817803,0.07185359534173619,0.02378394008520998,0.37811605158920014,0.37811605158920014,0.12515851814349038,0.0,5.336644984449379,4.894421191570132,6.6777170533046615,5.32493371727179,4.883536037247893,6.663492932536428,24829.75603376631,21105.29262870136,0.85,1.0698080259216638,0.6658339208271173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504880117668488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.49834640218,1536.1731269325007,0.37811605158920014,0.12515851814349038,6.112874298809886,3.4543725959413494
1449.0,-29.833679841331634,5.097621488892818,35.01129859162546,24.196262284554564,5.0569881717710015,-26.344589383084074,-39.87363078687338,1.5678977135103436,0.3493239990951338,-4.97305347486742,40.02367200719345,42449.30645448679,25756.06054434861,25756.06054434861,68205.3669988354,77481.77935352131,77481.77935352131,25756.06054434861,103237.83989786993,103237.83989786993,103237.83989786993,128067.63559737067,91606.71092394447,56574.23802485679,38924.969887875195,24829.795699500737,0.0,63754.765587375936,21105.326344575627,1536.1778301012253,0.0,0.8869700482608878,2.8153140568518187,0.0014959135982669303,355028.6402907041,1555554.1496586853,4.381489190238197,1555554.1496586853,4.381489190238197,0.8500000000000001,0.09563855154473398,4.027634451161993,1.2672698610881343,1.0,0.0,4.027634451160805,1.2843953580226695,1.2847004250252023,3.135821401100786,19332.862808065453,1971.403364866234,4632.441516551485,4632.441516551485,5.559932155068441,5.097621488892818,-2.3210366433044918,7.41865813219731,3.454522432894438,3.454522432894438,0.9870064093984109,0.0,0.0,0.00023750562422454128,7.999083944304093e-05,0.00015751478478150035,0.0006344119737533376,0.09563855154359,0.07185362239427129,0.0237849291493187,0.09563845598762707,0.07185362239513078,0.0237849291496032,0.3781149035969275,0.3781149035969275,0.12516329577660118,0.0,5.333865920248968,4.891820455334198,6.674340180682691,5.322377473962547,4.881102157700127,6.660509299906607,24829.795699500737,21105.326344575627,0.85,1.0698081370146346,0.6658217007528636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504937635647324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.48469539302,1536.1778301012253,0.3781149035969275,0.12516329577660118,6.112874298809886,3.454522432894438
1450.0,-29.834634846751527,5.097564455351698,35.01133681348132,24.195943807158642,5.056781483043488,-26.345469693095286,-39.87447585733605,1.5676163293744059,0.34639987147767215,-4.973191884650127,40.0237104824253,42448.67724483668,25756.84402493441,25756.84402493441,68205.5212697711,77481.323365615,77481.323365615,25756.84402493441,103238.16739054941,103238.16739054941,103238.16739054941,128067.98145131339,91606.55671025733,56573.910589426996,38925.16235647814,24829.814060763976,0.0,63754.97641724211,21105.341951649378,1536.1807125398818,0.0,0.8869692056389884,2.815336208797968,0.0014959135982669303,355026.7254032666,1555555.809423402,4.381517497468627,1555555.809423402,4.381517497468627,0.8499999999999999,0.09563951837024937,4.027634451161993,1.2672696808585897,1.0,0.0,4.027634451160775,1.2843967222515418,1.2847017592978045,3.1358180703712537,19332.83026250163,1971.400046142325,4632.441516551485,4632.441516551485,5.560101284151452,5.097564455351698,-2.321002481840042,7.4185669371917395,3.4546699840150543,3.4546699840150543,0.987048566861444,0.0,0.0,0.00023748204994865907,7.998319834288222e-05,0.00015749885160577684,0.0006343478007458772,0.09563951836930877,0.07185361846130343,0.02378589990800534,0.09563929710396923,0.07185361846201009,0.023785899908239278,0.37811375703923883,0.37811375703923883,0.12516803149751962,0.0,5.331074743623219,4.8892667930412586,6.670771559219759,5.3195917561278065,4.878789864087196,6.656228206409139,24829.814060763976,21105.341951649378,0.85,1.0698070190380522,0.6658096297774917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504994968049345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.471074621482,1536.1807125398818,0.37811375703923883,0.12516803149751962,6.112874298809886,3.4546699840150543
