time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1451.0,-29.835586479653003,5.09750159636182,35.01137395107921,24.195665039028995,5.056622130251688,-26.34634223371626,-39.875304652936734,1.5673778843020767,0.3430883583239961,-4.973306249307785,40.02375534448857,42447.99504925016,25757.543078785337,25757.543078785337,68205.53812803549,77480.83670249475,77480.83670249475,25757.543078785337,103238.37978128009,103238.37978128009,103238.37978128009,128068.24704162918,91606.38962347683,56573.547970180014,38925.37961477424,24829.867260349085,0.0,63755.246875123325,21105.387171296723,1536.1850630981241,0.0,0.8869684621203135,2.8153662394487715,0.0014959135982669303,355025.1431841815,1555557.744708288,4.381542475433322,1555557.744708288,4.381542475433322,0.85,0.09564047206842989,4.027634451161993,1.2672693934803831,1.0,0.0,4.027634451162975,1.28439788555206,1.28470289270396,3.1358152302086943,19332.79500017454,1971.396450385661,4632.441516551485,4632.441516551485,5.56025218812907,5.09750159636182,-2.320954247789073,7.418455844150893,3.4548154813783047,3.4548154813783047,0.9870901375366585,0.0,0.0,0.00023745856106754595,7.99757050549089e-05,0.00015748285601263704,0.0006342833763438806,0.09564047206753885,0.07185361153794585,0.023786860529593,0.09564050795672087,0.07185361153861528,0.023786860529814616,0.37811261275121233,0.37811261275121233,0.12517271980467276,0.0,5.328193075604759,4.886722665892137,6.666808606771895,5.316394607631764,4.876329496718199,6.650734864745743,24829.867260349085,21105.387171296723,0.85,1.069802745201958,0.6657961051016329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505052107422765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.45748668486,1536.1850630981241,0.37811261275121233,0.12517271980467276,6.112874298809886,3.4548154813783047
1452.0,-29.83653492066056,5.0974324301058465,35.01141009769593,24.195345129724615,5.056423852873188,-26.34721579403897,-39.87614113194866,1.5671047262389022,0.33985054741532394,-4.973452359602697,40.023800754944155,42447.35856091982,25758.299950716748,25758.299950716748,68205.65851163657,77480.34080996788,77480.34080996788,25758.299950716748,103238.64076068462,103238.64076068462,103238.64076068462,128068.58076639561,91606.19625951935,56573.21401041986,38925.53583233276,24829.94000571099,0.0,63755.47583804375,21105.44900485434,1536.1912716820636,0.0,0.8869675552663533,2.8153916037819995,0.0014959135982669303,355023.12177668366,1555559.703651884,4.381572940565716,1555559.703651884,4.381572940565716,0.85,0.09564145056887154,4.027634451161993,1.2672691681934523,1.0,0.0,4.0276344511602415,1.2843992109830031,1.2847041883829151,3.1358119942159415,19332.754192259657,1971.3922891364184,4632.441516551485,4632.441516551485,5.560415573231441,5.0974324301058465,-2.3209329593076258,7.418365389413472,3.454959126341944,3.454959126341944,0.9871311789548411,0.0,0.0,0.0002374351531005702,7.996814295788394e-05,0.00015746701014268628,0.0006342195549721583,0.09564145056780837,0.0718536324467555,0.02378781812105288,0.09564165836011045,0.07185363244755424,0.023787818121317295,0.37811146915493943,0.37811146915493943,0.12517734387898624,0.0,5.325281374159715,4.884167959480692,6.662757197870349,5.313302907017999,4.873672266256563,6.64626789097008,24829.94000571099,21105.44900485434,0.85,1.0698007914629561,0.6657837307770654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505109045440754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.443934477507,1536.1912716820636,0.37811146915493943,0.12517734387898624,6.112874298809886,3.454959126341944
1453.0,-29.837480274224433,5.097356581019085,35.0114449987134,24.194996058382117,5.056176763572079,-26.348091456439175,-39.876977855432756,1.5667879457740714,0.33715096384617027,-4.973625840464329,40.023836767050625,42446.73661167507,25759.10189041143,25759.10189041143,68205.8385020865,77479.92466168752,77479.92466168752,25759.10189041143,103239.02655209895,103239.02655209895,103239.02655209895,128068.99978873727,91606.06163302563,56572.87358296175,38925.764500070974,24829.973236638325,0.0,63755.7377367093,21105.477251142576,1536.1958792208957,0.0,0.886966543287547,2.8154067277462005,0.0014959135982669303,355020.7217144494,1555561.2571651589,4.381606937344714,1555561.2571651589,4.381606937344714,0.85,0.09564241531440174,4.027634451161993,1.267269019833766,1.0,0.0,4.02763445116231,1.2844007402054518,1.2847056880022916,3.1358082606817366,19332.725780416167,1971.3893919346738,4632.441516551485,4632.441516551485,5.560588687061765,5.097356581019085,-2.320935650229112,7.418292231248197,3.455100763848662,3.455100763848662,0.9871716468139035,0.0,0.0,0.00023741182344856694,7.996057931203992e-05,0.00015745124413652701,0.000634156055262594,0.09564241531327612,0.07185365141246325,0.023788763900812873,0.09564234987579714,0.07185365141330889,0.023788763901092844,0.3781103237741761,0.3781103237741761,0.1251819085587015,0.0,5.322457111800418,4.881690953642419,6.658823575044892,5.310776804310478,4.871454138559727,6.642752125020991,24829.973236638325,21105.477251142576,0.85,1.0697992200130235,0.6657712406523543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450516579290603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.430414493334,1536.1958792208957,0.3781103237741761,0.1251819085587015,6.112874298809886,3.455100763848662
1454.0,-29.838422606722826,5.097275162399739,35.011478682987004,24.194689839519583,5.055990663578165,-26.348958300041794,-39.877801936212904,1.566526356884025,0.3338959923655693,-4.973755915362504,40.02387112847467,42446.07521955576,25759.770234321542,25759.770234321542,68205.8454538773,77479.43510155298,77479.43510155298,25759.770234321542,103239.20533587452,103239.20533587452,103239.20533587452,128069.19349876292,91605.87706769002,56572.51718563974,38925.9554245003,24829.9881628884,0.0,63755.9435873887,21105.48993845514,1536.1984793740894,0.0,0.8869657578867827,2.815434189277681,0.0014959135982669303,355018.9221706906,1555562.739471331,4.381633322416058,1555562.739471331,4.381633322416058,0.85,0.09564331866563147,4.027634451161993,1.2672687016846615,1.0,0.0,4.027634451161906,1.2844020112319794,1.2847069294628422,3.135805157529102,19332.686829379974,1971.385420034362,4632.441516551485,4632.441516551485,5.5607329617186005,5.097275162399739,-2.3209100200678265,7.418185182467566,3.4552402700909983,3.4552402700909983,0.9872115057402853,0.0,0.0,0.00023738857045279492,7.995313059762035e-05,0.00015743543985517457,0.000634092401394543,0.0956433186647839,0.07185363047419965,0.02378968819058424,0.09564335996680162,0.07185363047483641,0.02378968819079506,0.3781091799765175,0.3781091799765175,0.12518643016748757,0.0,5.319556042118791,4.879211524303969,6.65458735818288,5.307651907728086,4.8690473566438754,6.637390117540235,24829.9881628884,21105.48993845514,0.85,1.069795874958532,0.6657587172461179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450522235606388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.41692474625,1536.1984793740894,0.3781091799765175,0.12518643016748757,6.112874298809886,3.4552402700909983
1455.0,-29.839361840255034,5.097187776898075,35.01151132745863,24.194362002331786,5.055775005964709,-26.34982531024146,-39.878637332562334,1.5662384759382249,0.330830214204866,-4.973913360245747,40.02390821029268,42445.47430561062,25760.486260199697,25760.486260199697,68205.96056581032,77478.977539359,77478.977539359,25760.486260199697,103239.4637995587,103239.4637995587,103239.4637995587,128069.49755067204,91605.7112823003,56572.208048499575,38926.11470422302,24830.033751113344,0.0,63756.14845533637,21105.528688446342,1536.203477744017,0.0,0.8869648235304278,2.815455981772097,0.0014959135982669303,355016.7439816983,1555564.339132885,4.381664711603228,1555564.339132885,4.381664711603228,0.85,0.0956442508998763,4.027634451161993,1.2672685791505502,1.0,0.0,4.027634451161294,1.2844034050241568,1.2847082938190306,3.1358017546568573,19332.651841700987,1971.3818522840102,4632.441516551485,4632.441516551485,5.560887529428864,5.097187776898075,-2.320907974484315,7.41809575138239,3.455377969775861,3.455377969775861,0.9872508485073889,0.0,0.0,0.0002373653960149151,7.994558025858931e-05,0.00015741981575632578,0.0006340294732357512,0.09564425089884104,0.07185363911966666,0.02379061177917438,0.09564431072659031,0.07185363912044442,0.023790611779431883,0.37810803564697987,0.37810803564697987,0.12519089633974348,0.0,5.316663840658009,4.876760760314085,6.650300465120893,5.30474357445064,4.866659344417826,6.63284729618033,24830.033751113344,21105.528688446342,0.85,1.069794242881394,0.665747152768259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450527873888183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.40346400939,1536.203477744017,0.37810803564697987,0.12519089633974348,6.112874298809886,3.455377969775861
1456.0,-29.84029781972247,5.097094998370366,35.01154292224513,24.19406158095228,5.0555846463740615,-26.350686861343807,-39.87945680329574,1.5659736879826645,0.3276929983895229,-4.974052234002709,40.02394292463208,42444.82130001346,25761.133423325053,25761.133423325053,68205.95472333851,77478.52882301222,77478.52882301222,25761.133423325053,103239.66224633728,103239.66224633728,103239.66224633728,128069.72693840115,91605.56327154597,56571.855748495545,38926.34169227824,24830.06469206386,0.0,63756.4063843421,21105.55498825428,1536.2072458852488,0.0,0.8869639921217284,2.8154808770975914,0.0014959135982669303,355014.82272575184,1555565.8366656057,4.38169264235842,1555565.8366656057,4.38169264235842,0.85,0.0956451449187911,4.027634451161993,1.2672683126525954,1.0,0.0,4.027634451162672,1.2844046906804558,1.284709550119403,3.1357986157993714,19332.620605216467,1971.37866704904,4632.441516551485,4632.441516551485,5.561027231813245,5.097094998370366,-2.3208956552449282,7.417990653615295,3.455513733753525,3.455513733753525,0.9872896382152928,0.0,0.0,0.0002373423039404835,7.993817449620636e-05,0.00015740412944427711,0.0006339662945049324,0.09564514491789193,0.07185362620921505,0.023791518708676875,0.09564530140243549,0.07185362620989057,0.023791518708900533,0.37810689097801725,0.37810689097801725,0.12519531226427458,0.0,5.313743200397255,4.874347666931953,6.645784628152114,5.30174523239225,4.864432157544513,6.627451919104999,24830.06469206386,21105.55498825428,0.85,1.069789823350037,0.6657342172666346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450533493669476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.390033944072,1536.2072458852488,0.37810689097801725,0.12519531226427458,6.112874298809886,3.455513733753525
1457.0,-29.84123012481513,5.096995643824832,35.01157332244105,24.193671123962872,5.055298940914125,-26.351554640049617,-39.88029226949436,1.5656234561359987,0.32500475401513995,-4.974255889790212,40.02397131888331,42444.250609686154,25761.922545464073,25761.922545464073,68206.17315515023,77478.1013312712,77478.1013312712,25761.922545464073,103240.02387673527,103240.02387673527,103240.02387673527,128070.11034773095,91605.39640149807,56571.545679862036,38926.50080181782,24830.086470995677,0.0,63756.5872728135,21105.573500346323,1536.2119836452614,0.0,0.8869628543005422,2.8154923365932505,0.0014959135982669303,355012.0052543157,1555567.0615585214,4.381730866944002,1555567.0615585214,4.381730866944002,0.8499999999999999,0.09564607787144627,4.027634451161993,1.2672682527592407,1.0,0.0,4.027634451160449,1.2844063756323898,1.2847112059291999,3.135794502093583,19332.585388629057,1971.3750759565253,4632.441516551485,4632.441516551485,5.561197578732078,5.096995643824832,-2.3209346011202716,7.417930244945104,3.4556477251924966,3.4556477251924966,0.9873279214835705,0.0,0.0,0.0002373193045760551,7.993062483169065e-05,0.00015738867974436445,0.000633904068761304,0.09564607787019513,0.07185365069096038,0.023792427179234753,0.09564586297551346,0.0718536506919003,0.023792427179545966,0.3781057466890222,0.3781057466890222,0.12519967124343342,0.0,5.310934373071689,4.871979309767994,6.64158541956283,5.299260643805326,4.862119882251136,6.624393087766919,24830.086470995677,21105.573500346323,0.85,1.069790214198527,0.6657233773832315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505390940218337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.376637760732,1536.2119836452614,0.3781057466890222,0.12519967124343342,6.112874298809886,3.4556477251924966
1458.0,-29.842159426156314,5.096891873555319,35.01160258122708,24.193396511860215,5.055144239177088,-26.35240661354431,-39.88110269475726,1.5653914265524278,0.32154621940128436,-4.9743658830057615,40.02399887299336,42443.58909424657,25762.45243234156,25762.45243234156,68206.04152658813,77477.61262835587,77477.61262835587,25762.45243234156,103240.06506069744,103240.06506069744,103240.06506069744,128070.14217105668,91605.22014654547,56571.19661238495,38926.69281573391,24830.07711035924,0.0,63756.769926093155,21105.565543805355,1536.2128440804006,0.0,0.8869621955710167,2.815524811628546,0.0014959135982669303,355010.4835629329,1555568.250209484,4.381752996693484,1555568.250209484,4.381752996693484,0.85,0.09564689939549466,4.027634451161993,1.2672679499955848,1.0,0.0,4.027634451163086,1.2844075077869739,1.2847123089081909,3.135791738014349,19332.548191432656,1971.3712828981004,4632.441516551485,4632.441516551485,5.561311964823213,5.096891873555319,-2.320907915717232,7.417799789272551,3.455779578235211,3.455779578235211,0.9873655937814888,0.0,0.0,0.00023729638135555126,7.992330207863338e-05,0.0001573730792769179,0.000633841235781162,0.09564689939482843,0.07185359571729498,0.023793303677533444,0.09564694873076834,0.07185359571779548,0.02379330367769918,0.3781046038092695,0.3781046038092695,0.12520400086452485,0.0,5.307981763341388,4.869603996039018,6.636826584651089,5.295912102407044,4.8598943859971655,6.617578194974897,24830.07711035924,21105.565543805355,0.85,1.0697850848725958,0.6657110945778335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505446724299103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.363283988052,1536.2128440804006,0.3781046038092695,0.12520400086452485,6.112874298809886,3.455779578235211
1459.0,-29.843085490704013,5.09678224986147,35.01163095446311,24.193041817657672,5.05489731241839,-26.35326489700523,-39.88192534362895,1.565076718706994,0.31856947498818045,-4.974551463858151,40.024031596834895,42442.99237784555,25763.154843261804,25763.154843261804,68206.14722110736,77477.17312057337,77477.17312057337,25763.154843261804,103240.32796383517,103240.32796383517,103240.32796383517,128070.45646302155,91605.05444058066,56570.87369780186,38926.867491976445,24830.128499186387,0.0,63756.99599116283,21105.609224308428,1536.2189102862915,0.0,0.8869611339448524,2.8155421603504616,0.0014959135982669303,355007.916172697,1555569.6618772952,4.381788661638107,1555569.6618772952,4.381788661638107,0.85,0.09564781038777949,4.027634451161993,1.2672677681175992,1.0,0.0,4.027634451164163,1.2844090263301429,1.2847137984725614,3.135788030601036,19332.51322051566,1971.367716856996,4632.441516551485,4632.441516551485,5.561463593487652,5.09678224986147,-2.320939981332213,7.417722231193683,3.455909933610283,3.455909933610283,0.9874028381743666,0.0,0.0,0.00023727354000674684,7.9915869511098e-05,0.00015735767049564886,0.0006337791748428725,0.09564781038660951,0.0718536165092743,0.023794193877335206,0.09564780129912241,0.07185361651015323,0.023794193877626255,0.37810346005597434,0.37810346005597434,0.1252082702490264,0.0,5.305090159103713,4.867261196959419,6.632216209011915,5.293120938846357,4.85753829935544,6.61341457118084,24830.128499186387,21105.609224308428,0.85,1.069782949475242,0.6656993749161024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505502329059123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.34995931369,1536.2189102862915,0.37810346005597434,0.1252082702490264,6.112874298809886,3.455909933610283
1460.0,-29.844008714479042,5.096667624240533,35.01165822156343,24.192723724432312,5.054684630191918,-26.354117198389897,-39.88273576889185,1.564793114090178,0.31553042823310307,-4.974705063390309,40.02405612446949,42442.35716704891,25763.75507451248,25763.75507451248,68206.1122415614,77476.74309835563,77476.74309835563,25763.75507451248,103240.4981728681,103240.4981728681,103240.4981728681,128070.62471357807,91604.91093901751,56570.525007659715,38927.09547928644,24830.126540709967,0.0,63757.22201999641,21105.60755960347,1536.2212326187034,0.0,0.8869602645119072,2.8155640564649995,0.0014959135982669303,355005.79123421974,1555570.7199710708,4.381817869964726,1555570.7199710708,4.381817869964726,0.85,0.09564864985607444,4.027634451161993,1.2672675356874246,1.0,0.0,4.027634451161886,1.284410399306934,1.2847151425285372,3.1357846785850527,19332.48293565983,1971.3646286611465,4632.441516551485,4632.441516551485,5.561593164740419,5.096667624240533,-2.3209517973440557,7.417619421584589,3.4560383502518968,3.4560383502518968,0.9874395286433991,0.0,0.0,0.00023725077074169314,7.990854800771474e-05,0.0001573422227339784,0.0006337169569057752,0.0956486498552154,0.07185358959893823,0.023795060256277173,0.09564859597526842,0.07185358959958356,0.023795060256490877,0.37810231599285804,0.37810231599285804,0.1252124972782286,0.0,5.302187473397851,4.864963553677455,6.627424255045639,5.290235491623434,4.855481929335042,6.60795860759697,24830.126540709967,21105.60755960347,0.85,1.0697786082989886,0.6656870519505628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505557740550235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.33666850638,1536.2212326187034,0.37810231599285804,0.1252124972782286,6.112874298809886,3.4560383502518968
1461.0,-29.844929286073306,5.096548431385197,35.01168462115993,24.192422010842733,5.0545008537576095,-26.354964221728586,-39.883545390889026,1.564535789400458,0.31211962145215466,-4.974845423928281,40.02408539059081,42441.73014503371,25764.3031426403,25764.3031426403,68206.03328767401,77476.26245566235,77476.26245566235,25764.3031426403,103240.56559830265,103240.56559830265,103240.56559830265,128070.71828600777,91604.72744903622,56570.19513835729,38927.258122976586,24830.152687705122,0.0,63757.41081068171,21105.629784549354,1536.224877469687,0.0,0.8869594452252573,2.815592368190308,0.0014959135982669303,355003.84945638344,1555571.9824783923,4.381845393677945,1555571.9824783923,4.381845393677945,0.85,0.09564948208087728,4.027634451161993,1.267267324686982,1.0,0.0,4.027634451163177,1.2844116492771303,1.2847163636352659,3.135781626886329,19332.44421156856,1971.3606799027762,4632.441516551485,4632.441516551485,5.561711475597848,5.096548431385197,-2.3209568010486774,7.417505232433875,3.4561650752726836,3.4561650752726836,0.9874757357921953,0.0,0.0,0.0002372280688910614,7.99012343803203e-05,0.0001573268345107411,0.0006336549787677225,0.09564948208003576,0.07185356413611163,0.02379591794392414,0.09564969635069766,0.07185356413674379,0.023795917944133493,0.37810117285947054,0.37810117285947054,0.12521667633385578,0.0,5.299206060542076,4.8626530734089215,6.622353805427281,5.286965045380441,4.853145218187819,6.601800060341191,24830.152687705122,21105.629784549354,0.85,1.0697742022523757,0.6656752463028685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450561298246455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.323403740394,1536.224877469687,0.37810117285947054,0.12521667633385578,6.112874298809886,3.4561650752726836
1462.0,-29.845846747073182,5.096423558290981,35.01171003410712,24.192050098814093,5.054229110973447,-26.355817242374926,-39.8843672015704,1.5641996062626666,0.3093424230714845,-4.97504607102391,40.02410945129371,42441.167189930115,25764.984771305968,25764.984771305968,68206.15196123609,77475.85362033219,77475.85362033219,25764.984771305968,103240.83839163816,103240.83839163816,103240.83839163816,128071.01234520868,91604.57889683067,56569.89246637786,38927.42936716979,24830.173953570524,0.0,63757.60332074031,21105.647860534944,1536.2296377131497,0.0,0.886958338333493,2.8156053482840844,0.0014959135982669303,355001.0736758304,1555573.0204304403,4.3818825794620375,1555573.0204304403,4.3818825794620375,0.85,0.09565035145510328,4.027634451161993,1.2672672197362411,1.0,0.0,4.027634451161643,1.2844132677860496,1.2847179534691737,3.1357776754396576,19332.412860815097,1971.3574830156167,4632.441516551485,4632.441516551485,5.561858618020097,5.096423558290981,-2.3210093106428675,7.417432868933849,3.456290231468391,3.456290231468391,0.9875114947052547,0.0,0.0,0.00023720544574065737,7.989381128070158e-05,0.0001573116344599558,0.0006335937585195202,0.09565035145392975,0.0718535748494779,0.02379677660445186,0.09565031432247562,0.07185357485035945,0.023796776604743823,0.3781000281593267,0.3781000281593267,0.12522079692058402,0.0,5.29632849739329,4.860399527878485,6.617530686987948,5.284388494095367,4.851005090168371,6.597848930733392,24830.173953570524,21105.647860534944,0.85,1.0697728334943335,0.6656644067441605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505668066083057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.310161332307,1536.2296377131497,0.3781000281593267,0.12522079692058402,6.112874298809886,3.456290231468391
1463.0,-29.846760616145605,5.096294254340124,35.01173434802121,24.19174133045601,5.054022694563974,-26.356660496335163,-39.88517242306841,1.5639225747411367,0.3062917705451582,-4.975195462934487,40.02412826526558,42440.55097641216,25765.51647410286,25765.51647410286,68206.06745051502,77475.43615233085,77475.43615233085,25765.51647410286,103240.9526264337,103240.9526264337,103240.9526264337,128071.10506143057,91604.44671164172,56569.561535672874,38927.65019552094,24830.152434996868,0.0,63757.80263051781,21105.629569747336,1536.230818915333,0.0,0.8869575109367351,2.815627890392483,0.0014959135982669303,354999.00697788195,1555573.832044692,4.381910375714407,1555573.832044692,4.381910375714407,0.85,0.09565113975167154,4.027634451161993,1.267267015879043,1.0,0.0,4.027634451161912,1.2844146095507947,1.2847192666094978,3.1357743996470107,19332.38496418943,1971.3546383514688,4632.441516551485,4632.441516551485,5.561973396111735,5.096294254340124,-2.321027199508013,7.417321453848137,3.4564134754706117,3.4564134754706117,0.9875467072773176,0.0,0.0,0.00023718291313746325,7.988653864315165e-05,0.0001572963744943116,0.0006335322969561681,0.09565113975091115,0.07185352970271752,0.023797610048193626,0.09565106442941873,0.07185352970328873,0.02379761004838281,0.3780988841194984,0.3780988841194984,0.12522488235665158,0.0,5.293426539698032,4.858198358504069,6.612450186208321,5.281487233479652,4.849110616111602,6.591838713471304,24830.152434996868,21105.629569747336,0.85,1.0697681638398882,0.6656526609356186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505722963972227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.296950554075,1536.230818915333,0.3780988841194984,0.12522488235665158,6.112874298809886,3.4564134754706117
1464.0,-29.847671813384515,5.096159839188062,35.011757701799695,24.191377066914015,5.053768394185094,-26.357506134313294,-39.88598176566882,1.5636027151014062,0.3032489795333504,-4.975384238768125,40.024148926912574,42439.96337639358,25766.12981824746,25766.12981824746,68206.09319464104,77474.98764788726,77474.98764788726,25766.12981824746,103241.11746613472,103241.11746613472,103241.11746613472,128071.27742104232,91604.26302410346,56569.238752559286,38927.8047461602,24830.1599549076,0.0,63757.9647010678,21105.63596167146,1536.2345673021905,0.0,0.8869564766649985,2.815645736609982,0.0014959135982669303,354996.3954535419,1555574.723366006,4.381945121945845,1555574.723366006,4.381945121945845,0.85,0.0956519693054674,4.027634451161993,1.267266870266758,1.0,0.0,4.027634451161423,1.2844161514198988,1.2847207799887201,3.1357706353268107,19332.346198405343,1971.3506853416145,4632.441516551485,4632.441516551485,5.562105798030336,5.096159839188062,-2.3210770242602288,7.4172368634482915,3.4565351747092548,3.4565351747092548,0.9875814784883585,0.0,0.0,0.00023716044837495976,7.987922940114883e-05,0.00015728121897381093,0.0006334712560596743,0.09565196930442542,0.07185352235140288,0.02379844695302254,0.09565179254234203,0.07185352235218562,0.023798446953281784,0.3780977422830456,0.3780977422830456,0.12522892084224965,0.0,5.290549085703674,4.85599998549344,6.60746089111251,5.278633218301479,4.846848759272859,6.587137634799149,24830.1599549076,21105.63596167146,0.85,1.069765848305047,0.6656417527657185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505777647326312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.283781152088,1536.2345673021905,0.3780977422830456,0.12522892084224965,6.112874298809886,3.4565351747092548
1465.0,-29.848580079891256,5.096021889833334,35.011780222751966,24.191112722642742,5.053612934413288,-26.358339249308788,-39.8867740999907,1.5633721038184525,0.2998220440241539,-4.975505262290323,40.024171376476694,42439.31800746666,25766.55392256744,25766.55392256744,68205.8719300341,77474.54365914775,77474.54365914775,25766.55392256744,103241.09758171519,103241.09758171519,103241.09758171519,128071.25697868573,91604.1226865963,56568.89703486501,38928.02850192365,24830.15939697054,0.0,63758.18789889419,21105.63548742496,1536.2363438190764,0.0,0.8869557803019446,2.815676520113074,0.0014959135982669303,354994.72122241446,1555575.691816587,4.381968516207805,1555575.691816587,4.381968516207805,0.8500000000000001,0.0956527236890237,4.027634451161993,1.2672665916802361,1.0,0.0,4.027634451164001,1.2844172758602366,1.2847218759354289,3.135767890123162,19332.316581298193,1971.3476652371803,4632.441516551485,4632.441516551485,5.562197348958389,5.096021889833334,-2.3210796859539844,7.417101575787318,3.456655116562283,3.456655116562283,0.9876157475892237,0.0,0.0,0.00023713805781782528,7.987207436124723e-05,0.00015726598345657805,0.0006334098929655858,0.09565272368836944,0.07185346360729629,0.023799260081073154,0.09565287382033111,0.07185346360778774,0.023799260081235948,0.37809660091149305,0.37809660091149305,0.12523292391361643,0.0,5.2875599851169,4.853822541862428,6.6019572740798935,5.275327306314466,4.844883503495339,6.57970872598537,24830.15939697054,21105.63548742496,0.85,1.069758633011856,0.665629300424373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505832171197106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.27063481353,1536.2363438190764,0.37809660091149305,0.12523292391361643,6.112874298809886,3.456655116562283
1466.0,-29.84948509137301,5.095879424285452,35.0118021178238,24.19078991459685,5.0533947261486984,-26.35917570994137,-39.88757823882622,1.563085344704881,0.29665945548316586,-4.975678834948419,40.02419818817491,42438.73571397269,25767.0958657458,25767.0958657458,68205.83157971849,77474.11703692771,77474.11703692771,25767.0958657458,103241.2129026735,103241.2129026735,103241.2129026735,128071.41919421554,91603.97299620243,56568.59167319782,38928.201470005115,24830.206291542043,0.0,63758.40776154716,21105.675347810735,1536.2420394136293,0.0,0.8869548010486054,2.8156977116066177,0.0014959135982669303,354992.32004095113,1555576.8484456402,4.382001414188882,1555576.8484456402,4.382001414188882,0.85,0.09565353907385894,4.027634451161993,1.267266451562755,1.0,0.0,4.027634451160371,1.28441866265146,1.2847232344007424,3.135764504423845,19332.284990339198,1971.3444438558731,4632.441516551485,4632.441516551485,5.562314337629788,5.095879424285452,-2.3211235611349625,7.417002985420415,3.45677376823892,3.45677376823892,0.9876496480682629,0.0,0.0,0.00023711574944047285,7.986481332848921e-05,0.00015725093611198364,0.0006333492877620988,0.09565353907284438,0.0718534596649894,0.02380007940785498,0.0956538427558428,0.07185345966575152,0.023800079408107428,0.3780954597159944,0.3780954597159944,0.12523686412520396,0.0,5.2845908063656,4.851668839212323,6.59646282332767,5.272338290431605,4.842725132695932,6.574148779919824,24830.206291542043,21105.675347810735,0.85,1.0697543112244026,0.6656178722764088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505886520089133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.257516814067,1536.2420394136293,0.3780954597159944,0.12523686412520396,6.112874298809886,3.45677376823892
1467.0,-29.85038771881005,5.0957313481646676,35.01182287628956,24.190373194310837,5.053072279788924,-26.360020448776723,-39.888391143735475,1.5627050097436304,0.2941421142965055,-4.975911779893781,40.024208872001616,42438.20006597972,25767.76913449419,25767.76913449419,68205.9692004739,77473.73215172379,77473.73215172379,25767.76913449419,103241.50128621797,103241.50128621797,103241.50128621797,128071.68566777089,91603.82188030219,56568.289794509816,38928.36898421375,24830.18438155292,0.0,63758.55336576667,21105.656724319982,1536.2451765777453,0.0,0.8869535783338697,2.815703523596481,0.0014959135982669303,354989.09753105784,1555577.3093351044,4.382042491316251,1555577.3093351044,4.382042491316251,0.85,0.0956543543440226,4.027634451161993,1.2672663850756365,1.0,0.0,4.027634451162285,1.2844204868344373,1.2847250304394142,3.135760050891463,19332.253098538502,1971.34119179725,4632.441516551485,4632.441516551485,5.562459675405986,5.0957313481646676,-2.321214270506447,7.4169456186711145,3.456890827615031,3.456890827615031,0.9876830936042946,0.0,0.0,0.00023709350175515472,7.985747376203837e-05,0.00015723602799311634,0.0006332892433089469,0.09565435434276176,0.07185346326231751,0.023800891080444246,0.09565410366950493,0.07185346326326462,0.023800891080757978,0.37809431864999593,0.37809431864999593,0.12524075093597772,0.0,5.281781118596598,4.849572611704048,6.591438862600114,5.270053894190312,4.840746236056418,6.570891163591284,24830.18438155292,21105.656724319982,0.85,1.0697540267137735,0.6656079510230183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505940674593372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.244433748052,1536.2451765777453,0.37809431864999593,0.12524075093597772,6.112874298809886,3.456890827615031
1468.0,-29.851286576600135,5.09558054820215,35.011842671039275,24.190116219129436,5.052935504631439,-26.360843225677584,-39.88917052103204,1.562492153696515,0.29045669966330934,-4.976014996978784,40.02422231849466,42437.54176390418,25768.095995502037,25768.095995502037,68205.6377594062,77473.2424535931,77473.2424535931,25768.095995502037,103241.33844909514,103241.33844909514,103241.33844909514,128071.477833558,91603.63960195996,56567.93891222097,38928.556321932214,24830.139384462862,0.0,63758.695706395076,21105.618476793432,1536.2440725633073,0.0,0.8869530050340295,2.8157397749255466,0.0014959135982669303,354987.66965561145,1555577.8894033425,4.38206175136301,1555577.8894033425,4.38206175136301,0.85,0.0956550331462037,4.027634451161993,1.2672660889057443,1.0,0.0,4.0276344511636015,1.284421527776582,1.2847260431732794,3.135757509556923,19332.21463015395,1971.3372691137088,4632.441516551485,4632.441516551485,5.562530234528357,5.09558054820215,-2.321212142255589,7.41679269045774,3.457005957025737,3.457005957025737,0.9877159877216392,0.0,0.0,0.00023707134889396932,7.985043749563967e-05,0.00015722091139832965,0.0006332283591909998,0.09565503314574966,0.07185336699449328,0.02380166615125638,0.09565520461622855,0.07185336699483434,0.023801666151369357,0.37809317973862117,0.37809317973862117,0.12524461990619482,0.0,5.278767357375273,4.8474425353281845,6.585693557473519,5.2664716966421,4.838726736359774,6.5625130390533855,24830.139384462862,21105.618476793432,0.85,1.0697464401324805,0.6655961401614374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505994686824355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.23136827535,1536.2440725633073,0.37809317973862117,0.12524461990619482,6.112874298809886,3.457005957025737
1469.0,-29.852183149400428,5.095424888417949,35.01186184297526,24.18974860282617,5.052667521617216,-26.361677068120766,-39.88997420584781,1.5621614403253736,0.2875306068089003,-4.976224891125251,40.024243767136134,42436.9941269351,25768.67917410404,25768.67917410404,68205.67330103913,77472.83585692389,77472.83585692389,25768.67917410404,103241.51503102793,103241.51503102793,103241.51503102793,128071.69622760915,91603.4863794815,56567.64464944345,38928.713033375614,24830.18119658122,0.0,63758.89422995683,21105.654017094035,1536.2503650024817,0.0,0.8869518605332445,2.8157536336018296,0.0014959135982669303,354984.7660543012,1555578.8146765856,4.382100200994632,1555578.8146765856,4.382100200994632,0.85,0.09565584503845068,4.027634451161993,1.2672659839550033,1.0,0.0,4.027634451161414,1.284423119644597,1.2847276070383478,3.1357536232113676,19332.182293776787,1971.3339717209024,4632.441516551485,4632.441516551485,5.562656124644817,5.095424888417949,-2.32129094933671,7.416715837754659,3.4571200179506523,3.4571200179506523,0.9877485765573292,0.0,0.0,0.00023704925424726568,7.984318237967985e-05,0.00015720607186758584,0.0006331685909857369,0.09565584503723866,0.07185337937710357,0.023802465660135094,0.09565594379027843,0.071853379378014,0.02380246566043668,0.3780920390999623,0.3780920390999623,0.12524842749309922,0.0,5.275853674113762,4.845351264772603,6.580235493212513,5.263755497934142,4.83658844250175,6.557996447732933,24830.18119658122,21105.654017094035,0.85,1.0697436667430942,0.6655854785354208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506048473865258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.218348233662,1536.2503650024817,0.3780920390999623,0.12524842749309922,6.112874298809886,3.4571200179506523
1470.0,-29.85307643537279,5.095265777202104,35.011880119152174,24.18944336185234,5.052469801834507,-26.362500924639434,-39.89075749469919,1.5618942910889944,0.2842590759887571,-4.976374802049131,40.024256019953846,42436.37610102821,25769.093345901416,25769.093345901416,68205.46944692962,77472.39748822342,77472.39748822342,25769.093345901416,103241.49083412484,103241.49083412484,103241.49083412484,128071.64433894423,91603.32850713753,56567.30711989319,38928.91265249371,24830.153504819395,0.0,63759.06615731311,21105.630479096486,1536.2513495756057,0.0,0.8869510541916938,2.8157790171723334,0.0014959135982669303,354982.69225106447,1555579.3432512472,4.382127290169547,1555579.3432512472,4.382127290169547,0.85,0.09565655237886192,4.027634451161993,1.267265755371191,1.0,0.0,4.027634451161888,1.2844244141490884,1.284728873575801,3.135750462848559,19332.14897608274,1971.3305742616226,4632.441516551485,4632.441516551485,5.562745531450254,5.095265777202104,-2.3213282553432135,7.4165940325453175,3.457232361496088,3.457232361496088,0.987780674713168,0.0,0.0,0.000237027242485964,7.983611197090604e-05,0.00015719113051505796,0.0006331084126795487,0.09565655237818566,0.07185331826987511,0.02380323410831055,0.09565678045608969,0.07185331827038309,0.023803234108478837,0.3780908980136451,0.3780908980136451,0.1252521995690959,0.0,5.272875419313721,4.843270138489515,6.574486241408124,5.260633878037879,4.834661619311817,6.551199207038167,24830.153504819395,21105.630479096486,0.85,1.0697375849051158,0.6655739906278536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506102124553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.20534400601,1536.2513495756057,0.3780908980136451,0.1252521995690959,6.112874298809886,3.457232361496088
1471.0,-29.853967747174462,5.095102271011526,35.011897599326694,24.189080076199048,5.052206982686298,-26.36332951479603,-39.89155276268718,1.5615687502956366,0.28132173639147595,-4.976575347835381,40.02426938692628,42435.816497121246,25769.62074286937,25769.62074286937,68205.43723999061,77471.98760149481,77471.98760149481,25769.62074286937,103241.60834436418,103241.60834436418,103241.60834436418,128071.76215373227,91603.17196277797,56567.000858354906,38929.079004914514,24830.153809368087,0.0,63759.2328142826,21105.630737962874,1536.2551007402606,0.0,0.886949986427791,2.815794115603223,0.0014959135982669303,354979.91800178884,1555579.919889616,4.3821631619222385,1555579.919889616,4.3821631619222385,0.85,0.09565730969591592,4.027634451161993,1.267265613605269,1.0,0.0,4.027634451161519,1.2844259815640278,1.284730413153226,3.135746636219238,19332.11593864917,1971.327205380958,4632.441516551485,4632.441516551485,5.562859380047388,5.095102271011526,-2.3214053404876513,7.416507611499178,3.457343404426671,3.457343404426671,0.9878124012647632,0.0,0.0,0.00023700528124764522,7.982893402382035e-05,0.00015717634722382486,0.0006330488709864767,0.09565730969488295,0.07185330174233129,0.023804007952551668,0.09565741178980947,0.0718533017431072,0.023804007952808723,0.37808975579043996,0.37808975579043996,0.12525592193227922,0.0,5.269964657786659,4.8412230442873465,6.568906950274368,5.25789708422684,4.832654663674873,6.546201285774657,24830.153809368087,21105.630737962874,0.85,1.0697342836394987,0.6655634740889679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506155578934645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.192375738716,1536.2551007402606,0.37808975579043996,0.12525592193227922,6.112874298809886,3.457343404426671
1472.0,-29.85485492716381,5.094934894171508,35.01191411424276,24.188740259874635,5.051961562481664,-26.364152645370357,-39.892343420628436,1.56125928067607,0.27844051060736774,-4.976757601531333,40.02427623191289,42435.25562976361,25770.085220802142,25770.085220802142,68205.34085056576,77471.60226700612,77471.60226700612,25770.085220802142,103241.68748780826,103241.68748780826,103241.68748780826,128071.80181413793,91603.04534857134,56566.69871127981,38929.274041435034,24830.114326329665,0.0,63759.388367764695,21105.597177380216,1536.2561895260403,0.0,0.8869490352307289,2.815810613387959,0.0014959135982669303,354977.3968108226,1555580.2151758354,4.382195117636878,1555580.2151758354,4.382195117636878,0.85,0.0956580180648749,4.027634451161993,1.2672654822794724,1.0,0.0,4.02763445116414,1.2844274736270238,1.2847318774939396,3.1357429935600636,19332.089217734712,1971.3244806059881,4632.441516551485,4632.441516551485,5.562959646382345,5.094934894171508,-2.3214716070672545,7.416406501238763,3.457452856354517,3.457452856354517,0.9878436732441477,0.0,0.0,0.00023698342367555145,7.982179827762332e-05,0.00015716162539792811,0.0006329895768533109,0.09565801806406463,0.07185325318621753,0.02380476487784709,0.09565793745646711,0.07185325318682617,0.02380476487804872,0.37808861333491994,0.37808861333491994,0.12525961100332472,0.0,5.267089188112379,4.8392369292791955,6.563285397989489,5.255198112138714,4.83094714107682,6.540446288689168,24830.114326329665,21105.597177380216,0.85,1.0697301620454194,0.665553053692998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506208915556185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.179417244444,1536.2561895260403,0.37808861333491994,0.12525961100332472,6.112874298809886,3.457452856354517
1473.0,-29.855739838219392,5.094764474249961,35.011929916940005,24.188438581209653,5.051773568112697,-26.364967990777213,-39.89312161048872,1.5610017206584479,0.27497002050051833,-4.976906285050263,40.02428851677261,42434.65271881813,25770.450390585665,25770.450390585665,68205.10310940379,77471.13899770264,77471.13899770264,25770.450390585665,103241.58938828831,103241.58938828831,103241.58938828831,128071.68858778165,91602.86313245966,56566.376853526235,38929.42919881492,24830.099199493343,0.0,63759.52839830826,21105.58431956934,1536.2579197317398,0.0,0.8869482349951381,2.8158387509892897,0.0014959135982669303,354975.3400204464,1555580.745133119,4.382222001797416,1555580.745133119,4.382222001797416,0.85,0.09565870228507836,4.027634451161993,1.2672652751253919,1.0,0.0,4.027634451161881,1.2844287228674818,1.284733099028687,3.1357399437240208,19332.050762483424,1971.3205592616669,4632.441516551485,4632.441516551485,5.563038475177532,5.094764474249961,-2.321515433067981,7.416279907317941,3.457560868126131,3.457560868126131,0.9878745337503231,0.0,0.0,0.00023696162385343348,7.981477563256719e-05,0.0001571468482208663,0.0006329300597858859,0.09565870228440904,0.07185319128872575,0.023805510995683284,0.09565891476810554,0.07185319128922851,0.02380551099584985,0.378087473028223,0.378087473028223,0.12526326715728936,0.0,5.264111548469089,4.837223742079118,6.557333927100672,5.251876305550809,4.8288893168067375,6.533240568385793,24830.099199493343,21105.58431956934,0.85,1.0697240839568927,0.6655421359726377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450626200529934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.166511813752,1536.2579197317398,0.378087473028223,0.12526326715728936,6.112874298809886,3.457560868126131
1474.0,-29.856622056021596,5.094589717839254,35.011944973871216,24.188062303606443,5.051492269855586,-26.36579024297415,-39.89391209380699,1.5606604567961821,0.2721572937151109,-4.9771217924559785,40.02429840004069,42434.11263376605,25770.97076928484,25770.97076928484,68205.0834030509,77470.75131280639,77470.75131280639,25770.97076928484,103241.72208209123,103241.72208209123,103241.72208209123,128071.81872534989,91602.7176385717,56566.07895948293,38929.59853232085,24830.096643258654,0.0,63759.6951755795,21105.582146769855,1536.2619051943393,0.0,0.8869471037555342,2.815850473619466,0.0014959135982669303,354972.3588488084,1555581.1714880988,4.382260006195749,1555581.1714880988,4.382260006195749,0.85,0.0956594421465215,4.027634451161993,1.2672651641303672,1.0,0.0,4.027634451159584,1.2844303633330239,1.284734711968752,3.1357359387787365,19332.020057163398,1971.3174281904012,4632.441516551485,4632.441516551485,5.5631508087487855,5.094589717839254,-2.3216108357543677,7.4162005535936215,3.457667682940084,3.457667682940084,0.9879050522685954,0.0,0.0,0.00023693989221874455,7.980764263202018e-05,0.00015713224958672437,0.0006328712618240759,0.09565944214541804,0.07185317827463193,0.0238062638707861,0.09565943916490736,0.0718531782754608,0.02380626387106071,0.3780863314741281,0.3780863314741281,0.1252668732148258,0.0,5.2612353688136295,4.835257203860124,6.5516512872198405,5.2492790861711,4.826982701917757,6.528503295154678,24830.096643258654,21105.582146769855,0.85,1.0697209767899583,0.6655319244690912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450631495963663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.1536222647,1536.2619051943393,0.3780863314741281,0.1252668732148258,6.112874298809886,3.457667682940084
1475.0,-29.857501398093024,5.09441171946679,35.0119591157968,24.187735060136788,5.051265997506104,-26.366604403362494,-39.8946900391951,1.5603690027636163,0.2690630918243073,-4.977291640281135,40.02430186228724,42433.53292195983,25771.35980469569,25771.35980469569,68204.89272665553,77470.33949298624,77470.33949298624,25771.35980469569,103241.69929768193,103241.69929768193,103241.69929768193,128071.74471567909,91602.56912793587,56565.762556861024,38929.785078972054,24830.045417997153,0.0,63759.83049696921,21105.53860529758,1536.2620959906897,0.0,0.8869462278376472,2.8158712128014804,0.0014959135982669303,354970.0093122165,1555581.32084621,4.382289433015134,1555581.32084621,4.382289433015134,0.8500000000000001,0.09566010443554937,4.027634451161993,1.2672650113748385,1.0,0.0,4.027634451162753,1.284431770762485,1.2847360919107895,3.1357325027634935,19331.98871518289,1971.3142321978344,4632.441516551485,4632.441516551485,5.5632347893904095,5.09441171946679,-2.32167510426308,7.41608682372987,3.4577729055466038,3.4577729055466038,0.9879351158704582,0.0,0.0,0.0002369182332489182,7.980062334403523e-05,0.00015711760990488297,0.0006328122985371375,0.09566010443487052,0.07185311097343831,0.02380699346143221,0.09566006112164772,0.07185311097394821,0.023806993461601155,0.3780851904100283,0.3780851904100283,0.1252704515366536,0.0,5.258332056132872,4.833315873135064,6.545782904628197,5.246354732105431,4.825228757720879,6.52198078160842,24830.045417997153,21105.53860529758,0.85,1.069715715914546,0.6655214198534747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506367753173073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.140757173454,1536.2620959906897,0.3780851904100283,0.1252704515366536,6.112874298809886,3.4577729055466038
1476.0,-29.85837735378693,5.094230542727723,35.0119725941984,24.187422275450103,5.051047923582068,-26.36741469583016,-39.895467390865065,1.5600852656133977,0.2659871951009336,-4.977463622431776,40.02431081952658,42432.96540262257,25771.741208688047,25771.741208688047,68204.70661131061,77469.95285566236,77469.95285566236,25771.741208688047,103241.6940643504,103241.6940643504,103241.6940643504,128071.72472782254,91602.44775143891,56565.46029835092,38929.986058986666,24830.030663472135,0.0,63760.0167224588,21105.526063951314,1536.2644375406005,0.0,0.8869453211864141,2.8158914641144337,0.0014959135982669303,354967.63026353676,1555581.7072532766,4.382319892375466,1555581.7072532766,4.382319892375466,0.85,0.0956607810033488,4.027634451161993,1.2672648696089164,1.0,0.0,4.027634451160543,1.2844331419379822,1.284737435699682,3.135729155263781,19331.963099645116,1971.311620139917,4632.441516551485,4632.441516551485,5.56331712264621,5.094230542727723,-2.321743084189454,7.415973626917177,3.457876858900643,3.457876858900643,0.987964816828755,0.0,0.0,0.00023689665950201336,7.979360998315638e-05,0.00015710304951885697,0.0006327536546247569,0.09566078100257921,0.07185305974017091,0.023807721262408314,0.09566079711276122,0.07185305974074893,0.023807721262599855,0.37808404995615374,0.37808404995615374,0.12527399261309674,0.0,5.25542933974873,4.8314236788193625,6.539768172317167,5.243450817532732,4.823529063250646,6.515376603295977,24830.030663472135,21105.526063951314,0.85,1.069709672571121,0.665510575182707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506420374985411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.127920285422,1536.2644375406005,0.37808404995615374,0.12527399261309674,6.112874298809886,3.457876858900643
