time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1477.0,-29.8592504597327,5.094046015471691,35.01198540245264,24.187080782745056,5.050811250323262,-26.368224283254705,-39.896244602836646,1.5597850738333356,0.262811745226486,-4.977648945369269,40.02431825678317,42432.4096940501,25772.143270723802,25772.143270723802,68204.5529647739,77469.52553384684,77469.52553384684,25772.143270723802,103241.66880457064,103241.66880457064,103241.66880457064,128071.68410396087,91602.27700988424,56565.16117003919,38930.12871093895,24830.015299390234,0.0,63760.14401032918,21105.513004481698,1536.2670585666574,0.0,0.886944352210463,2.8159114649545605,0.0014959135982669303,354965.06668424,1555582.028089739,4.38235244560984,1555582.028089739,4.38235244560984,0.85,0.09566145937143296,4.027634451161993,1.267264722897671,1.0,0.0,4.027634451163555,1.2844345899030585,1.284738856388752,3.135725620302685,19331.927066007203,1971.3079457314377,4632.441516551485,4632.441516551485,5.56340391533087,5.094046015471691,-2.321823058177452,7.415869073649143,3.4579795567834686,3.4579795567834686,0.987994159080991,0.0,0.0,0.00023687515774201454,7.978659845231528e-05,0.00015708855928969927,0.0006326952932785961,0.09566145937059241,0.0718530160386051,0.023808443331987315,0.09566153527586715,0.07185301603923644,0.023808443332196515,0.378082911677181,0.378082911677181,0.12527749110242747,0.0,5.252514119556508,4.829522749297951,6.533730169050671,5.240460690595739,4.821567915663195,6.509219638574336,24830.015299390234,21105.513004481698,0.85,1.0697051272927602,0.6655005309770947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506472794511514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.11512192642,1536.2670585666574,0.378082911677181,0.12527749110242747,6.112874298809886,3.4579795567834686
1478.0,-29.860121428263763,5.09385765872813,35.01199735593987,24.186699441075348,5.050527405484075,-26.36903666390153,-39.89702219897879,1.5594426411099391,0.2599613324015877,-4.97786256283783,40.02431897627656,42431.86486447864,25772.602809227392,25772.602809227392,68204.46767370604,77469.12774322693,77469.12774322693,25772.602809227392,103241.73055245432,103241.73055245432,103241.73055245432,128071.70495089858,91602.11584018846,56564.85296139195,38930.29208755167,24829.974398444258,0.0,63760.26648599593,21105.478238677617,1536.2688830252657,0.0,0.8869432636943679,2.8159239053951057,0.0014959135982669303,354962.1117236349,1555582.0591280311,4.382389014913148,1555582.0591280311,4.382389014913148,0.8499999999999999,0.09566213832064087,4.027634451161993,1.2672645838791503,1.0,0.0,4.027634451161332,1.2844362352613963,1.2847404745876914,3.1357216034491016,19331.89305243346,1971.3044773121771,4632.441516551485,4632.441516551485,5.563503115396741,5.09385765872813,-2.3219262211385123,7.415783879866642,3.458080941965778,3.458080941965778,0.9880231262759366,0.0,0.0,0.0002368537104109182,7.977958402571137e-05,0.00015707412638520682,0.000632637162815232,0.09566213831968161,0.0718529784056186,0.023809159914063002,0.09566195410445913,0.07185297840633913,0.023809159914301742,0.37808177334673104,0.37808177334673104,0.12528095010047544,0.0,5.249665278510122,4.827645546276926,6.527888832445683,5.237823895239444,4.819731993416951,6.504109937007286,24829.974398444258,21105.478238677617,0.85,1.0697017348364786,0.6654907076619294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506525043860852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.102351458845,1536.2688830252657,0.37808177334673104,0.12528095010047544,6.112874298809886,3.458080941965778
1479.0,-29.8609893176295,5.093666583337553,35.012008491461756,24.186386411916487,5.050309675873061,-26.369839660872575,-39.89779081949962,1.5591600191043549,0.25688518209528866,-4.978029038015178,40.0243190581879,42431.29618393347,25772.929046869114,25772.929046869114,68204.22523080258,77468.73894469155,77468.73894469155,25772.929046869114,103241.66799156067,103241.66799156067,103241.66799156067,128071.585676916,91601.98918718974,56564.54642638402,38930.4919564508,24829.917685355344,0.0,63760.409641806145,21105.43003255204,1536.268757544028,0.0,0.8869424171237348,2.8159448054704157,0.0014959135982669303,354959.8088935579,1555582.0626616103,4.3824174559663565,1555582.0626616103,4.3824174559663565,0.85,0.09566275864303812,4.027634451161993,1.2672644239803779,1.0,0.0,4.02763445116113,1.284437600810959,1.2847418130111952,3.1357182697073442,19331.866323332244,1971.3017517023902,4632.441516551485,4632.441516551485,5.563573539953762,5.093666583337553,-2.32199688975136,7.415663473088913,3.4581808643739236,3.4581808643739236,0.9880516755354067,0.0,0.0,0.0002368323406828432,7.977265112534838e-05,0.00015705968955749485,0.0006325790165505737,0.0956627586424293,0.07185290012272921,0.02380985851970009,0.09566256499541491,0.0718529001231865,0.023809858519851623,0.3780806351472207,0.3780806351472207,0.1252843854112725,0.0,5.246786218109946,4.825811344476051,6.5217951959551215,5.234914220110454,4.8181591513671265,6.4970988289177285,24829.917685355344,21105.43003255204,0.85,1.0696955307213512,0.6654802944696312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506577165658583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.089594707282,1536.268757544028,0.3780806351472207,0.1252843854112725,6.112874298809886,3.4581808643739236
1480.0,-29.8618543727696,5.093472702548094,35.012019074367586,24.186068109143548,5.0500919761812675,-26.3706401038954,-39.89855528399346,1.5588777072951234,0.25366720370124085,-4.978204118779783,40.024325233077164,42430.722436674376,25773.26569473516,25773.26569473516,68203.98813140954,77468.32852271799,77468.32852271799,25773.26569473516,103241.59421745315,103241.59421745315,103241.59421745315,128071.4970162395,91601.83977795538,56564.23369186333,38930.67342899116,24829.90279878635,0.0,63760.57622777751,21105.417378968395,1536.2712282875593,0.0,0.8869415047592022,2.815966561761363,0.0014959135982669303,354957.3870361284,1555582.3290407427,4.382448107446802,1555582.3290407427,4.382448107446802,0.85,0.0956634024220017,4.027634451161993,1.2672642585868017,1.0,0.0,4.027634451161781,1.2844389647652532,1.2847431499309052,3.135714939867222,19331.834791709713,1971.2985363717185,4632.441516551485,4632.441516551485,5.563646211754333,5.093472702548094,-2.322075797711829,7.415548500259923,3.45827965272898,3.45827965272898,0.9880799007797085,0.0,0.0,0.00023681104250843614,7.976575626449468e-05,0.00015704528624394144,0.0006325210052686952,0.09566340242125003,0.07185284497050552,0.023810557450744504,0.09566335954216094,0.07185284497107011,0.02381055745093159,0.378079498409734,0.378079498409734,0.1252877825718513,0.0,5.243877571097187,4.823985303937093,6.515557885812029,5.231871322481027,4.816349451858798,6.49027021177676,24829.90279878635,21105.417378968395,0.85,1.06968901736017,0.665469557318544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450662910354385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.076870609379,1536.2712282875593,0.378079498409734,0.1252877825718513,6.112874298809886,3.45827965272898
1481.0,-29.862717116689407,5.093276008838269,35.012029094838624,24.18574037672954,5.049867111493859,-26.371439183041836,-39.89932331079615,1.5585891778345353,0.25044340211496774,-4.97838414358378,40.02433001672572,42430.17347706034,25773.603245178896,25773.603245178896,68203.77672223924,77467.90897523715,77467.90897523715,25773.603245178896,103241.51222041604,103241.51222041604,103241.51222041604,128071.39708798408,91601.6774095859,56563.94191136145,38930.81722024939,24829.88486756803,0.0,63760.70208781742,21105.402137432826,1536.27365185015,0.0,0.8869405722877365,2.815987818714991,0.0014959135982669303,354954.8968023066,1555582.535403035,4.382479434477058,1555582.535403035,4.382479434477058,0.85,0.09566403872400203,4.027634451161993,1.267264147042297,1.0,0.0,4.027634451163372,1.284440357672794,1.284744515886011,3.135711539350445,19331.800525165483,1971.2950421566472,4632.441516551485,4632.441516551485,5.563719078393345,5.093276008838269,-2.3221602823054197,7.415436291143688,3.4583772763297222,3.4583772763297222,0.9881077932370635,0.0,0.0,0.00023678980299511037,7.975882982922483e-05,0.00015703097316588556,0.0006324633574224151,0.09566403872323613,0.07185279040158885,0.02381124832164729,0.09566413201939293,0.0718527904021641,0.023811248321837935,0.3780783621141816,0.3780783621141816,0.12529113643362966,0.0,5.240943672392234,4.822153751347969,6.509236031106752,5.228827545698721,4.814486489697572,6.483600651090001,24829.88486756803,21105.402137432826,0.85,1.069683590188552,0.6654596340332231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506680872171187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.064174360818,1536.27365185015,0.3780783621141816,0.12529113643362966,6.112874298809886,3.4583772763297222
1482.0,-29.863576461323007,5.09307569325472,35.01203834440658,24.185360397119098,5.0495731970560715,-26.372242107654312,-39.90009563332421,1.5582388433757595,0.24779426475447508,-4.9786075125868745,40.02432760339364,42429.65713592312,25774.037870025866,25774.037870025866,68203.69500594898,77467.55763667403,77467.55763667403,25774.037870025866,103241.5955066999,103241.5955066999,103241.5955066999,128071.43894470786,91601.5539233612,56563.65342256334,38931.00055644208,24829.843438007956,0.0,63760.843994450035,21105.366922306763,1536.2757388429857,0.0,0.8869394454998311,2.815996486358274,0.0014959135982669303,354951.8070191045,1555582.4312940598,4.382517289763605,1555582.4312940598,4.382517289763605,0.85,0.09566468948566817,4.027634451161993,1.2672640475863592,1.0,0.0,4.027634451162878,1.2844420393859297,1.2847461708247714,3.135707433779992,19331.774464386566,1971.2923846967687,4632.441516551485,4632.441516551485,5.5638129003758605,5.09307569325472,-2.3222788362736564,7.4153545295283765,3.458473728231505,3.458473728231505,0.9881353509232872,0.0,0.0,0.00023676864891193384,7.975186521373134e-05,0.0001570167836982025,0.0006324062074335313,0.09566468948467426,0.07185275290410845,0.023811936580565806,0.0956644348983947,0.07185275290485495,0.02381193658081322,0.3780772246204186,0.3780772246204186,0.1252944463691241,0.0,5.2381278265024775,4.820387735092368,6.503192516191689,5.226401777341323,4.812900468674911,6.4785862117848865,24829.843438007956,21105.366922306763,0.85,1.069679927886238,0.665450054889743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450673250283634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.051495578533,1536.2757388429857,0.3780772246204186,0.1252944463691241,6.112874298809886,3.458473728231505
1483.0,-29.864433604304896,5.092873654513981,35.01204693096363,24.185076809395127,5.049400926399206,-26.373030885108363,-39.900846931245155,1.557998207190894,0.2442509467185232,-4.9787457368175065,40.02432679087955,42429.06322330158,25774.244648888685,25774.244648888685,68203.30787219026,77467.10388734823,77467.10388734823,25774.244648888685,103241.34853623691,103241.34853623691,103241.34853623691,128071.13465255017,91601.37638690663,56563.335722812466,38931.15629343796,24829.786116313266,0.0,63760.942409751224,21105.318198866276,1536.2749985314865,0.0,0.8869387457577056,2.816026810977604,0.0014959135982669303,354949.89502353297,1555582.396242934,4.382540798159131,1555582.396242934,4.382540798159131,0.85,0.09566524797712413,4.027634451161993,1.2672638371353973,1.0,0.0,4.0276344511623545,1.2844432080750534,1.28474731268983,3.1357045806626647,19331.736996739437,1971.2885640600448,4632.441516551485,4632.441516551485,5.56385753749909,5.092873654513981,-2.322336612447786,7.4152102669617665,3.458568759711865,3.458568759711865,0.9881625027748185,0.0,0.0,0.00023674755076013958,7.974509073246558e-05,0.000157002460027674,0.0006323485169246435,0.09566524797669748,0.07185264939426035,0.023812598582437134,0.09566534350568127,0.07185264939458079,0.023812598582543334,0.3780760889229229,0.3780760889229229,0.12529773383496887,0.0,5.235161583100364,4.818584087170052,6.496656412400739,5.222996683536053,4.811107675766209,6.470245375459683,24829.786116313266,21105.318198866276,0.85,1.0696722051862213,0.6654397130869999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678393042084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.03885613715,1536.2749985314865,0.3780760889229229,0.12529773383496887,6.112874298809886,3.458568759711865
1484.0,-29.865287964147512,5.092668188934451,35.01205501018874,24.184710590075724,5.0491193621376596,-26.373828087815422,-39.90161457387728,1.557659485793764,0.24153094556504584,-4.9789685806970265,40.02432918684313,42428.54912975374,25774.655869543614,25774.655869543614,68203.20499929735,77466.75814614446,77466.75814614446,25774.655869543614,103241.41401568807,103241.41401568807,103241.41401568807,128071.19336896061,91601.26148537028,56563.052468931666,38931.343351598465,24829.77935327253,0.0,63761.122704871,21105.31245028165,1536.2790856888562,0.0,0.8869376042251418,2.816036470487173,0.0014959135982669303,354946.812538239,1555582.4996026459,4.382579148911389,1555582.4996026459,4.382579148911389,0.85,0.09566590051758947,4.027634451161993,1.2672637733956802,1.0,0.0,4.02763445116199,1.2844448352360485,1.2847489132254586,3.13570060828795,19331.712747690253,1971.2860913451846,4632.441516551485,4632.441516551485,5.563946307244688,5.092668188934451,-2.3224584695843196,7.415126658518771,3.458662937513833,3.458662937513833,0.9881894107182381,0.0,0.0,0.00023672652283752426,7.973816941980262e-05,0.00015698835341772162,0.0006322917006564103,0.09566590051653014,0.07185262383099657,0.02381327668553357,0.09566580304160427,0.07185262383179221,0.023813276685797267,0.3780749512021091,0.3780749512021091,0.12530096941235883,0.0,5.232321308463895,4.816849954854604,6.490418596357642,5.220499526262074,4.809491234203335,6.4650362825905745,24829.77935327253,21105.31245028165,0.85,1.0696675671002105,0.6654297686403886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506835226593868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.026232157368,1536.2790856888562,0.3780749512021091,0.12530096941235883,6.112874298809886,3.458662937513833
1485.0,-29.866139105752325,5.092460077389653,35.012062274378536,24.18436057576912,5.048867603904984,-26.374619412374646,-39.902370027825214,1.557347910515887,0.23852978065031039,-4.979159544801049,40.024321605576866,42427.99822229148,25774.973385375735,25774.973385375735,68202.97160766722,77466.35752319125,77466.35752319125,25774.973385375735,103241.33090856699,103241.33090856699,103241.33090856699,128071.03827291119,91601.10247231435,56562.743171368435,38931.51033438435,24829.7073643442,0.0,63761.21769872855,21105.25125969257,1536.2787385322029,0.0,0.886936660844756,2.8160535363655486,0.0014959135982669303,354944.17104627134,1555582.1725536608,4.382610842624238,1555582.1725536608,4.382610842624238,0.85,0.09566647861338182,4.027634451161993,1.2672635876713323,1.0,0.0,4.027634451162523,1.2844463353071618,1.2847503867449954,3.1356969461856314,19331.67918925808,1971.2826693374477,4632.441516551485,4632.441516551485,5.564014849034365,5.092460077389653,-2.3225589580942705,7.415019035483923,3.4587557448215316,3.4587557448215316,0.9882159270918661,0.0,0.0,0.000236705575834688,7.973135854642009e-05,0.00015697421728826788,0.0006322347654944163,0.09566647861271765,0.0718525463826116,0.023813932230106062,0.09566625942773994,0.07185254638311044,0.023813932230271374,0.37807381487748903,0.37807381487748903,0.1253041772177058,0.0,5.229474812186936,4.8151215606528694,6.484138759238363,5.217689325451374,4.807846216570624,6.458650310924384,24829.7073643442,21105.25125969257,0.85,1.069662313068203,0.6654201370927947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506886356552982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.013635361713,1536.2787385322029,0.37807381487748903,0.1253041772177058,6.112874298809886,3.4587557448215316
1486.0,-29.86698720028633,5.092250132373538,35.01206902613607,24.184069269709312,5.048676653117857,-26.37540191321438,-39.90312034785745,1.5570913660342074,0.23520987703170704,-4.979315985481033,40.02432120826335,42427.439353174406,25775.19340193384,25775.19340193384,68202.63275510825,77465.94821254756,77465.94821254756,25775.19340193384,103241.1416144814,103241.1416144814,103241.1416144814,128070.81031799254,91600.9581592066,56562.44929978615,38931.67651046716,24829.66870351114,0.0,63761.3452139783,21105.218397984467,1536.27952767043,0.0,0.8869358669773116,2.8160788101485363,0.0014959135982669303,354942.00710762694,1555582.1554139163,4.3826375133508115,1555582.1554139163,4.3826375133508115,0.85,0.09566703791453332,4.027634451161993,1.2672634112881496,1.0,0.0,4.027634451161189,1.2844475779158921,1.2847516028396528,3.135693912629052,19331.648733132264,1971.2795636769197,4632.441516551485,4632.441516551485,5.564062343764157,5.092250132373538,-2.3226356829746737,7.414885815348212,3.458847411487075,3.458847411487075,0.9882421175677357,0.0,0.0,0.00023668470552014697,7.972459449072531e-05,0.00015696011102942165,0.0006321779506403101,0.09566703791399496,0.07185245895943435,0.023814578954560614,0.09566708153501831,0.07185245895983869,0.02381457895469464,0.378072678861848,0.378072678861848,0.1253073560975957,0.0,5.226551673894733,4.813398496012439,6.4775337650689835,5.214525862512744,4.806209901686032,6.450811913536029,24829.66870351114,21105.218397984467,0.85,1.0696548594799142,0.6654100413156451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506937294255682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.001074559423,1536.27952767043,0.378072678861848,0.1253073560975957,6.112874298809886,3.458847411487075
1487.0,-29.867833527685036,5.092037725332797,35.0120753843267,24.183742270711832,5.048445301742239,-26.376186863914377,-39.90387098221106,1.556798637960055,0.23210439457801613,-4.9795057355789965,40.0243232482888,42426.88956503337,25775.48884488896,25775.48884488896,68202.37840992233,77465.55798428318,77465.55798428318,25775.48884488896,103241.04682917215,103241.04682917215,103241.04682917215,128070.70525524508,91600.81585794444,56562.147438648164,38931.853799218086,24829.658426072932,0.0,63761.51222529102,21105.209662161993,1536.2827066729712,0.0,0.8869348949491449,2.816097387427409,0.0014959135982669303,354939.3824361143,1555582.2434187664,4.382670169599329,1555582.2434187664,4.382670169599329,0.85,0.0956676332537747,4.027634451161993,1.267263279412873,1.0,0.0,4.027634451162416,1.284448989617602,1.2847529881252882,3.135690466276185,19331.618701590352,1971.276501311901,4632.441516551485,4632.441516551485,5.564126120706417,5.092037725332797,-2.322738503857987,7.4147762291907835,3.4589381782028634,3.4589381782028634,0.9882680509151038,0.0,0.0,0.00023666388038206612,7.971782813227677e-05,0.00015694605224978936,0.0006321213270151218,0.09566763325297867,0.07185240528982835,0.023815227963150325,0.09566780575505801,0.07185240529042623,0.023815227963348465,0.37807154226445405,0.37807154226445405,0.1253104879243675,0.0,5.223642602786583,4.811690716171313,6.470939880888807,5.211610130156998,4.80450014337805,6.444197836691615,24829.658426072932,21105.209662161993,0.85,1.0696480687117367,0.6653996758283398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506988049941927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.988546428733,1536.2827066729712,0.37807154226445405,0.1253104879243675,6.112874298809886,3.4589381782028634
1488.0,-29.868676214359837,5.0918225956204335,35.01208111065596,24.183378426264994,5.048180448006418,-26.37697188773513,-39.90462542334569,1.5564761213700296,0.2291199274848168,-4.979712096952823,40.0243175603111,42426.37113932942,25775.81556548356,25775.81556548356,68202.18670481298,77465.15435016844,77465.15435016844,25775.81556548356,103240.969915652,103240.969915652,103240.969915652,128070.58203312704,91600.64511841843,56561.861907532235,38931.9813454291,24829.612117475044,0.0,63761.593462904144,21105.170299853788,1536.284218240556,0.0,0.8869338664221187,2.816112440822221,0.0014959135982669303,354936.52801050676,1555581.9980445676,4.382704724035954,1555581.9980445676,4.382704724035954,0.85,0.09566821234432568,4.027634451161993,1.2672631766600535,1.0,0.0,4.02763445116161,1.2844505404166593,1.2847545126583586,3.1356866803570966,19331.582668380564,1971.2728269470783,4632.441516551485,4632.441516551485,5.564196649517936,5.0918225956204335,-2.322855392603282,7.4146779882237155,3.459027852299529,3.459027852299529,0.9882936720855797,0.0,0.0,0.00023664314650657811,7.971102799372893e-05,0.0001569321185128492,0.0006320652070161883,0.09566821234351738,0.07185234528730237,0.023815867056215013,0.09566830033361377,0.07185234528790944,0.023815867056416237,0.37807040498022587,0.37807040498022587,0.1253135783793214,0.0,5.220765955614183,4.809980293077217,6.464485645415039,5.2088320244376405,4.802747677644561,6.438269912882674,24829.612117475044,21105.170299853788,0.85,1.069643699298267,0.6653906973641218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507038700208787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.976025429836,1536.284218240556,0.37807040498022587,0.1253135783793214,6.112874298809886,3.459027852299529
1489.0,-29.869516930436724,5.0916055927322095,35.01208623973673,24.183064349368237,5.047966569683226,-26.37775003967072,-39.90536746624855,1.5561996789056058,0.2259224011504557,-4.979882293230309,40.02431161680773,42425.80994391823,25776.040346586826,25776.040346586826,68201.85029050506,77464.74564437462,77464.74564437462,25776.040346586826,103240.78599096145,103240.78599096145,103240.78599096145,128070.34135910813,91600.4891504209,56561.55344991745,38932.15077833716,24829.555368146684,0.0,63761.70614648385,21105.12206292468,1536.2843308573467,0.0,0.8869330226701765,2.8161345084608627,0.0014959135982669303,354934.1738402155,1555581.7416472547,4.382733070801876,1555581.7416472547,4.382733070801876,0.85,0.09566874483025575,4.027634451161993,1.2672629634616897,1.0,0.0,4.027634451161516,1.28445187568564,1.284755821674709,3.135683420612425,19331.549752583585,1971.269470469894,4632.441516551485,4632.441516551485,5.564245172764796,5.0916055927322095,-2.3229473557795672,7.414552948511776,3.459116351045187,3.459116351045187,0.988318957441482,0.0,0.0,0.00023662246278423238,7.970434012947581e-05,0.00015691812265475655,0.0006320088368159607,0.09566874482971116,0.07185225433531302,0.02381649049439815,0.09566896601191682,0.07185225433572204,0.023816490494533722,0.3780692658476531,0.3780692658476531,0.12531663981291968,0.0,5.217845301788259,4.808274939029502,6.457838859959679,5.205804694380788,4.801131138294522,6.4309232539680465,24829.555368146684,21105.12206292468,0.85,1.069636532840269,0.6653807199959597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507089132924134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.963549155862,1536.2843308573467,0.3780692658476531,0.12531663981291968,6.112874298809886,3.459116351045187
1490.0,-29.870354391501287,5.091385596460845,35.01209075037794,24.18268391573804,5.047673344869481,-26.37853319700265,-39.906121558137215,1.5558521503595009,0.22324116742436217,-4.980109416591267,40.02430386157091,42425.312826122434,25776.399552563707,25776.399552563707,68201.71237868615,77464.38958881093,77464.38958881093,25776.399552563707,103240.78914137464,103240.78914137464,103240.78914137464,128070.29972505786,91600.35239410437,56561.27563136986,38932.30751414945,24829.510583683223,0.0,63761.81809783267,21105.08399613074,1536.2864349621266,0.0,0.8869318960545878,2.816143165055045,0.0014959135982669303,354931.0322684478,1555581.4070934616,4.382770920737403,1555581.4070934616,4.382770920737403,0.85,0.0956693259421333,4.027634451161993,1.2672629068652168,1.0,0.0,4.027634451163212,1.284453543168623,1.2847574630886063,3.135679349855042,19331.52089125805,1971.2665274337364,4632.441516551485,4632.441516551485,5.564322714159672,5.091385596460845,-2.3230829651519507,7.414468561612796,3.459203926166607,3.459203926166607,0.9883439789047449,0.0,0.0,0.00023660186079919957,7.969754420188655e-05,0.000156904316597313,0.0006319532310633663,0.09566932594118627,0.07185220538762054,0.023817120553565725,0.09566926959778986,0.07185220538833181,0.02381712055380149,0.3780681244036447,0.3780681244036447,0.1253196620452443,0.0,5.215039568575207,4.80662161075162,6.451498706562177,5.203350584015652,4.799578041310156,6.425699024309495,24829.510583683223,21105.08399613074,0.85,1.0696324918784648,0.6653717552568426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450713944803754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.951084269976,1536.2864349621266,0.3780681244036447,0.1253196620452443,6.112874298809886,3.459203926166607
1491.0,-29.87118941642915,5.091163810788515,35.01209455890028,24.182366171758645,5.04744857941059,-26.37930731473914,-39.906862972397334,1.5555664777091598,0.2202216867680704,-4.9802838066111805,40.024292432112375,42424.773619183776,25776.6142806795,25776.6142806795,68201.38789986327,77464.01028120393,77464.01028120393,25776.6142806795,103240.62456188342,103240.62456188342,103240.62456188342,128070.05430509345,91600.21912016439,56560.982458097955,38932.48518007381,24829.42974321002,0.0,63761.91492328383,21105.015281728516,1536.2853000462144,0.0,0.8869310508156294,2.8161624106359238,0.0014959135982669303,354928.6201193976,1555580.9140372174,4.382799317547065,1555580.9140372174,4.382799317547065,0.85,0.09566983306895628,4.027634451161993,1.2672627958701925,1.0,0.0,4.027634451160911,1.2844549213058563,1.2847588151673226,3.135675985473473,19331.49276486019,1971.2636593393456,4632.441516551485,4632.441516551485,5.564369067279301,5.091163810788515,-2.323181521420927,7.414345332209442,3.4592902366126324,3.4592902366126324,0.9883686390321806,0.0,0.0,0.00023658132038973786,7.969086304819693e-05,0.0001568904573415409,0.0006318974110473512,0.09566983306846608,0.07185210333406487,0.02381772973440121,0.09566976155578687,0.07185210333443302,0.023817729734523257,0.3780669831298151,0.3780669831298151,0.12532266708770454,0.0,5.212205801621565,4.8049988347239605,6.444952978914046,5.200505493379239,4.798177400981274,6.418433470085006,24829.42974321002,21105.015281728516,0.85,1.0696257786787122,0.6653622882911817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507189568676366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.938656568967,1536.2853000462144,0.3780669831298151,0.12532266708770454,6.112874298809886,3.4592902366126324
1492.0,-29.872022265692124,5.090939886156618,35.01209788686282,24.182030162215256,5.047206142291978,-26.38008124167919,-39.90760808866469,1.5552651182677348,0.2172146015084877,-4.980478108969243,40.024286051827794,42424.259329019806,25776.87095582769,25776.87095582769,68201.13028484749,77463.62856462577,77463.62856462577,25776.87095582769,103240.49952045346,103240.49952045346,103240.49952045346,128069.88739514604,91600.07540332119,56560.706167669436,38932.632484057496,24829.387874692573,0.0,63762.02035875007,21104.979693488687,1536.2868535566165,0.0,0.8869300860700831,2.8161791712283213,0.0014959135982669303,354925.9325596021,1555580.6387977086,4.38283172936788,1555580.6387977086,4.38283172936788,0.85,0.0956703738804126,4.027634451161993,1.2672626683907584,1.0,0.0,4.0276344511622195,1.2844563726797886,1.284760240570855,3.135672442310402,19331.462434571236,1971.2605665106064,4632.441516551485,4632.441516551485,5.564424475458179,5.090939886156618,-2.3232962308347687,7.414236116991386,3.459375640595581,3.459375640595581,0.988393040170166,0.0,0.0,0.00023656083513487965,7.96841490560398e-05,0.00015687668607883987,0.0006318419454352605,0.0956703738797062,0.07185203096519897,0.02381834291450723,0.09567032362020274,0.07185203096572951,0.0238183429146831,0.378065842743413,0.378065842743413,0.12532564167999977,0.0,5.209383740912983,4.803394516421918,6.438399020098814,5.197692710477725,4.796609187570766,6.411807988645933,24829.387874692573,21104.979693488687,0.85,1.0696199697111421,0.6653531222869715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507239543845583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.92624975653,1536.2868535566165,0.378065842743413,0.12532564167999977,6.112874298809886,3.459375640595581
1493.0,-29.87285246965965,5.09071395473215,35.012100682433726,24.181693943124287,5.0469648533011044,-26.38085267256537,-39.908345277048625,1.5549650561955852,0.21419081006672513,-4.980669769782053,40.02427720069315,42423.723507870134,25777.111770936142,25777.111770936142,68200.83527880628,77463.24128281431,77463.24128281431,25777.111770936142,103240.35305375046,103240.35305375046,103240.35305375046,128069.68656543901,91599.92551879578,56560.40774380615,38932.79752776625,24829.333511688565,0.0,63762.13103945481,21104.933484935278,1536.2876463257148,0.0,0.8869291436859571,2.8161964600437708,0.0014959135982669303,354923.28155289305,1555580.2569680999,4.382863389975382,1555580.2569680999,4.382863389975382,0.85,0.09567089787522776,4.027634451161993,1.2672625200310725,1.0,0.0,4.027634451161153,1.2844578178530244,1.2847616598578313,3.1356689142927228,19331.430802642335,1971.2573409515314,4632.441516551485,4632.441516551485,5.564476459947912,5.09071395473215,-2.323410565769401,7.414124520501551,3.4594600296829396,3.4594600296829396,0.9884171513379828,0.0,0.0,0.00023654041657163332,7.967750701398676e-05,0.00015686290955764656,0.0006317864586438851,0.09567089787457773,0.0718519501713534,0.023818947703224333,0.09567085866656945,0.07185195017184161,0.023818947703386155,0.3780647031048708,0.3780647031048708,0.1253285870489871,0.0,5.206558579009311,4.801799033347891,6.431806264528234,5.194860579848751,4.795054056879394,6.405065226175907,24829.333511688565,21104.933484935278,0.85,1.0696134863592448,0.6653435639034575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507289389131368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.913858695747,1536.2876463257148,0.3780647031048708,0.1253285870489871,6.112874298809886,3.4594600296829396
1494.0,-29.873679861228286,5.090486048547273,35.01210295474113,24.18136327704417,5.04672118984673,-26.381621809305873,-39.909082081262,1.5546631379130411,0.21130812993516201,-4.9808633966096085,40.02426755065815,42423.19836994934,25777.34874218528,25777.34874218528,68200.54711213462,77462.88624080904,77462.88624080904,25777.34874218528,103240.23498299431,103240.23498299431,103240.23498299431,128069.51292622731,91599.80577786322,56560.11790695796,38932.986523228064,24829.277943232995,0.0,63762.264466461056,21104.886251748045,1536.2884314001467,0.0,0.8869281941897474,2.816211669852971,0.0014959135982669303,354920.6033685143,1555579.8406747598,4.38289528956875,1555579.8406747598,4.38289528956875,0.85,0.09567141558224931,4.027634451161993,1.2672624018928036,1.0,0.0,4.027634451160828,1.2844592715625238,1.2847630877739569,3.135665365443967,19331.405532277335,1971.2547640914415,4632.441516551485,4632.441516551485,5.564527614668006,5.090486048547273,-2.323527872526472,7.414013921073745,3.4595434401801524,3.4595434401801524,0.9884409829086149,0.0,0.0,0.00023652006879372125,7.967086894472184e-05,0.0001568491998489994,0.0006317312409490225,0.09567141558159666,0.07185186895296956,0.023819546628627095,0.09567132183859423,0.07185186895345974,0.023819546628789576,0.3780635635310748,0.3780635635310748,0.12533150231635243,0.0,5.203761308582784,4.800247729905834,6.42519249121915,5.192171526544769,4.793675747943553,6.39836361375643,24829.277943232995,21104.886251748045,0.85,1.0696067287260178,0.6653339357522966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507339076423924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.901492867408,1536.2884314001467,0.3780635635310748,0.12533150231635243,6.112874298809886,3.4595434401801524
1495.0,-29.87450427647627,5.090256819009258,35.01210482817758,24.181062506418698,5.046521042206129,-26.382383915192882,-39.90981029402462,1.554400680911321,0.20801925383733533,-4.981029289466195,40.024260477306406,42422.65036716524,25777.507544561868,25777.507544561868,68200.1579117271,77462.47588971346,77462.47588971346,25777.507544561868,103239.98343427533,103239.98343427533,103239.98343427533,128069.21406933,91599.64714376886,56559.821621174495,38933.13946954929,24829.230635054668,0.0,63762.370104603964,21104.846039796466,1536.2890673486045,0.0,0.8869273763667408,2.8162354436944557,0.0014959135982669303,354918.30880417,1555579.5355371442,4.3829227654622125,1555579.5355371442,4.3829227654622125,0.85,0.09567190624241696,4.027634451161993,1.2672621859470383,1.0,0.0,4.027634451163018,1.284460540608048,1.2847643310784551,3.1356622674102232,19331.372053821968,1971.2513502390693,4632.441516551485,4632.441516551485,5.564561895160491,5.090256819009258,-2.3236261093352084,7.413882928344466,3.4596258784056015,3.4596258784056015,0.9884645366873147,0.0,0.0,0.00023649979581537894,7.966430878051762e-05,0.0001568354870348613,0.0006316760107463775,0.09567190624191742,0.07185177174563014,0.02382013449628728,0.09567208086065904,0.07185177174600532,0.023820134496411644,0.3780624256256514,0.3780624256256514,0.12533438783217363,0.0,5.200888238368407,4.7986775627923635,6.4183305712749075,5.1890485433035565,4.79208268390812,6.390563075868499,24829.230635054668,21104.846039796466,0.85,1.0695988527377953,0.665324239007579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507388595718989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.88915570733,1536.2890673486045,0.3780624256256514,0.12533438783217363,6.112874298809886,3.4596258784056015
1496.0,-29.875326381991623,5.090025274632689,35.01210627113201,24.18069915091621,5.046250731137606,-26.38315095879409,-39.91054674899203,1.5540753079287535,0.2051331411510091,-4.981245171459331,40.02425168546386,42422.146657341385,25777.785325188295,25777.785325188295,68199.93198252968,77462.09646385208,77462.09646385208,25777.785325188295,103239.88178904037,103239.88178904037,103239.88178904037,128069.07473695578,91599.4900965362,56559.54028997972,38933.277562840536,24829.192947915406,0.0,63762.47051075594,21104.814005728094,1536.2913994523594,0.0,0.8869263106040702,2.8162481034536886,0.0014959135982669303,354915.32282730367,1555579.1562655424,4.382958571282828,1555579.1562655424,4.382958571282828,0.85,0.09567243770779155,4.027634451161993,1.2672621293505655,1.0,0.0,4.027634451161627,1.2844621037181088,1.2847658685919887,3.135658451505322,19331.338910261056,1971.2479705364276,4632.441516551485,4632.441516551485,5.564621859355491,5.090025274632689,-2.3237625552412764,7.413787829873965,3.4597075375758792,3.4597075375758792,0.9884878678788226,0.0,0.0,0.0002364795812291979,7.965767487361364e-05,0.00015682190635558425,0.0006316213127346511,0.0956724377069535,0.0718517113171859,0.02382072638976759,0.09567254120153956,0.07185171131781529,0.023820726389976257,0.37806128687632773,0.37806128687632773,0.1253372300833481,0.0,5.19807468791015,4.797116362057011,6.411682405718409,5.186378312610316,4.790462641069382,6.384672885749296,24829.192947915406,21104.814005728094,0.85,1.0695936251564342,0.6653152915426214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507437937202485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.876850593153,1536.2913994523594,0.37806128687632773,0.1253372300833481,6.112874298809886,3.4597075375758792
1497.0,-29.87614588174714,5.089792153187008,35.012107134447106,24.180377390608214,5.046016615678891,-26.38391203683007,-39.911278524063505,1.5537827707506393,0.2022344290868432,-4.981429688646213,40.0242376881243,42421.63482708974,25777.974573481704,25777.974573481704,68199.60940057144,77461.73867727086,77461.73867727086,25777.974573481704,103239.71325075257,103239.71325075257,103239.71325075257,128068.83044942083,91599.36829180337,56559.26444157704,38933.4487224737,24829.117198668257,0.0,63762.565921141955,21104.749618868016,1536.2908649498713,0.0,0.8869254231297086,2.816264589153309,0.0014959135982669303,354912.770689118,1555578.5524339676,4.382988387297451,1555578.5524339676,4.382988387297451,0.8499999999999999,0.09567291150379226,4.027634451161993,1.2672619947278876,1.0,0.0,4.027634451163407,1.2844635131622308,1.2847672524875209,3.135655010741666,19331.313204347534,1971.2453492627487,4632.441516551485,4632.441516551485,5.564662712174189,5.089792153187008,-2.3238774360785563,7.413669589265565,3.4597881163872963,3.4597881163872963,0.9885108903963704,0.0,0.0,0.00023645943229974354,7.965108362854871e-05,0.00015680834867119482,0.0006315667073379262,0.09567291150327192,0.07185161126328747,0.02382130023998446,0.09567297222912109,0.07185161126367823,0.023821300240114026,0.37806014694906603,0.37806014694906603,0.12534004611595811,0.0,5.195268981442723,4.795596377233835,6.404941259549901,5.183664117733031,4.789166946839316,6.377620732853643,24829.117198668257,21104.749618868016,0.85,1.0695869655703156,0.6653062688781141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450748714076682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.864564270112,1536.2908649498713,0.37806014694906603,0.12534004611595811,6.112874298809886,3.4597881163872963
1498.0,-29.876962406092012,5.089556950195772,35.0121074667949,24.180019099172227,5.045747233046963,-26.384673963601664,-39.91200663205234,1.5534587905454262,0.19943881527751728,-4.981641253376908,40.0242239491993,42421.12059993876,25778.224358948377,25778.224358948377,68199.34495888714,77461.37580896648,77461.37580896648,25778.224358948377,103239.60016791485,103239.60016791485,103239.60016791485,128068.65512682538,91599.22592597327,56558.97071690046,38933.61689896978,24829.05495891054,0.0,63762.67185788033,21104.69671507396,1536.291726246118,0.0,0.8869243971985851,2.8162765673491053,0.0014959135982669303,354909.8444622071,1555577.9597503196,4.383022855022459,1555577.9597503196,4.383022855022459,0.85,0.09567341019591237,4.027634451161993,1.2672618743916972,1.0,0.0,4.027634451159727,1.2844650694771318,1.2847687833844945,3.13565121144285,19331.28315917907,1971.2422855082084,4632.441516551485,4632.441516551485,5.564716633085179,5.089556950195772,-2.3240136601749626,7.413570610370734,3.4598678335422375,3.4598678335422375,0.9885336667263536,0.0,0.0,0.00023643935809930058,7.964452591404318e-05,0.00015679483218525742,0.0006315122678735061,0.09567341019518485,0.07185153436069878,0.023821875834486077,0.09567332211702716,0.07185153436124514,0.023821875834667234,0.37805900753908545,0.37805900753908545,0.12534283110078237,0.0,5.192517835951094,4.794101558881948,6.398344515530994,5.18108006865441,4.787721553546646,6.371549101918447,24829.05495891054,21104.69671507396,0.85,1.0695810412539746,0.6652970988181074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507536188691705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.852302745612,1536.291726246118,0.37805900753908545,0.12534283110078237,6.112874298809886,3.4598678335422375
1499.0,-29.877777020711278,5.089320603848003,35.012107315383425,24.179714556690328,5.045536490687489,-26.38542830691325,-39.91272981567306,1.5531877768782079,0.19633752021547934,-4.981811527104795,40.0242105233765,42420.59428404399,25778.361561732152,25778.361561732152,68198.95584577614,77460.9932060493,77460.9932060493,25778.361561732152,103239.35476778145,103239.35476778145,103239.35476778145,128068.33791184195,91599.08679579257,56558.68787374169,38933.776580056525,24828.9831440605,0.0,63762.75972411703,21104.635672451426,1536.291116992629,0.0,0.8869235800603502,2.816297373848071,0.0014959135982669303,354907.48935956793,1555577.380573753,4.383050308069855,1555577.380573753,4.383050308069855,0.85,0.09567386072217651,4.027634451161993,1.2672617502091454,1.0,0.0,4.0276344511610835,1.284466378032787,1.2847700665259012,3.1356480169846725,19331.253796868506,1971.239291385795,4632.441516551485,4632.441516551485,5.564746250897574,5.089320603848003,-2.324120833164819,7.413441437012823,3.459946534228526,3.459946534228526,0.9885561526367217,0.0,0.0,0.0002364193324138626,7.963801304499183e-05,0.00015678131936887077,0.000631457843188695,0.09567386072174444,0.0718514242641365,0.023822436457607947,0.09567390285847285,0.07185142426446096,0.02382243645771554,0.37805786905637245,0.37805786905637245,0.12534559551367766,0.0,5.189714913050068,4.792614608113752,6.391515351716805,5.178149047320289,4.786344307880711,6.363870487571262,24828.9831440605,21104.635672451426,0.85,1.0695734648383046,0.665287927743178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507585058849932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.840073511843,1536.291116992629,0.37805786905637245,0.12534559551367766,6.112874298809886,3.459946534228526
1500.0,-29.878588818350355,5.089082526091192,35.01210680351137,24.179373657703422,5.045289316239028,-26.38618375816224,-39.91345313899217,1.5528842560398404,0.19335671635445806,-4.982012226270124,40.02419972137916,42420.0807361514,25778.569330817278,25778.569330817278,68198.65006696868,77460.61099701475,77460.61099701475,25778.569330817278,103239.18032783203,103239.18032783203,103239.18032783203,128068.11966265694,91598.93217206374,56558.40191115551,38933.922512120254,24828.939334824918,0.0,63762.861846945176,21104.59843460118,1536.292806518403,0.0,0.886922598732252,2.816313050581637,0.0014959135982669303,354904.71345010505,1555576.9145865114,4.3830832773800426,1555576.9145865114,4.3830832773800426,0.85,0.09567434719970311,4.027634451161993,1.2672615694301204,1.0,0.0,4.027634451161777,1.284467838443298,1.284771501648962,3.1356444518247004,19331.221164768674,1971.2359638376688,4632.441516551485,4632.441516551485,5.564791101778988,5.089082526091192,-2.324251615604512,7.413334141695705,3.460024497997275,3.460024497997275,0.9885784279992215,0.0,0.0,0.0002363993775327758,7.963149941033875e-05,0.00015676787812243705,0.000631403706761492,0.09567434719901508,0.07185134616495215,0.02382300103406293,0.09567443478007727,0.07185134616546884,0.02382300103423426,0.37805673079622804,0.37805673079622804,0.12534832497106618,0.0,5.186928061190713,4.791128010180273,6.38475060706935,5.175368942624573,4.784801485748119,6.357304427261397,24828.939334824918,21104.59843460118,0.85,1.0695669562428214,0.6652788081873667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450763381502146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.827855318768,1536.292806518403,0.37805673079622804,0.12534832497106618,6.112874298809886,3.460024497997275
1501.0,-29.879398428017133,5.088842649287859,35.01210575519343,24.179024865757697,5.045025333800723,-26.386938920633167,-39.91418016431851,1.5525658264058446,0.1906241554743815,-4.982219292596977,40.024183072495504,42419.59209703178,25778.78521640004,25778.78521640004,68198.37731343182,77460.26490879072,77460.26490879072,25778.78521640004,103239.05012519076,103239.05012519076,103239.05012519076,128067.91636013048,91598.80598205881,56558.13317025582,38934.08090200333,24828.866234939727,0.0,63762.947136943054,21104.536299698768,1536.2929838329621,0.0,0.886921606177634,2.816324729067463,0.0014959135982669303,354901.849493041,1555576.1963707132,4.383116623913833,1555576.1963707132,4.383116623913833,0.85,0.09567481500767672,4.027634451161993,1.2672615359118211,1.0,0.0,4.027634451161193,1.2844693684541786,1.2847730064598584,3.135640716764724,19331.194533378588,1971.2332481916444,4632.441516551485,4632.441516551485,5.564837704759728,5.088842649287859,-2.3243884989836774,7.413231148271536,3.4601015455470505,3.4601015455470505,0.9886004415848716,0.0,0.0,0.0002363794779798684,7.962495293485602e-05,0.0001567545250450124,0.0006313499254468274,0.09567481500702962,0.07185125808945673,0.02382355691757288,0.09567473548884195,0.07185125808994271,0.023823556917734016,0.3780555917442433,0.3780555917442433,0.12535102581936955,0.0,5.1841958338223435,4.78968180193533,6.378084254201212,5.172843448071376,4.783504775397489,6.351019279051343,24828.866234939727,21104.536299698768,0.85,1.0695612479605567,0.6652702549323456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507682402902728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.815666405375,1536.2929838329621,0.3780555917442433,0.12535102581936955,6.112874298809886,3.4601015455470505
1502.0,-29.88020535652168,5.088601746182563,35.012104262368155,24.1787101951428,5.044811527280621,-26.387686651698996,-39.91489475648848,1.5522928224468608,0.18742447858613787,-4.982392591220595,40.02416802864568,42419.06339587684,25778.908372635513,25778.908372635513,68197.97176851235,77459.85357827731,77459.85357827731,25778.908372635513,103238.76195091283,103238.76195091283,103238.76195091283,128067.55557272486,91598.63378194497,56557.84359949973,38934.21131382805,24828.79362181203,0.0,63763.00493564008,21104.474578540227,1536.2924301651633,0.0,0.8869207794955614,2.816346475934884,0.0014959135982669303,354899.4525947231,1555575.54739465,4.383144397720549,1555575.54739465,4.383144397720549,0.85,0.09567524720097442,4.027634451161993,1.2672613551327956,1.0,0.0,4.027634451161659,1.284470685925055,1.2847742987670754,3.135637500564177,19331.158191923438,1971.2295423945422,4632.441516551485,4632.441516551485,5.56486429035936,5.088601746182563,-2.324501760381643,7.413103506564205,3.4601776535881967,3.4601776535881967,0.9886221867394848,0.0,0.0,0.000236359645863324,7.961851889816005e-05,0.00015674112696516398,0.0006312959628788505,0.09567524720054725,0.0718511463637489,0.023824100836798357,0.09567535060437417,0.0718511463640697,0.023824100836904723,0.3780544535180288,0.3780544535180288,0.1253537052396763,0.0,5.1813918409151825,4.788206984214241,6.371215594336547,5.169817069806754,4.7819795021671325,6.343406998140438,24828.79362181203,21104.474578540227,0.85,1.069553918253206,0.6652613602306385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507730860138386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.803494264437,1536.2924301651633,0.3780544535180288,0.1253537052396763,6.112874298809886,3.4601776535881967
