time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1503.0,-29.881009933983407,5.088358600922051,35.01210227964372,24.17833531452345,5.0445126685404045,-26.38844077247165,-39.91562157226724,1.551943507017478,0.18496655984984045,-4.982626213921303,40.024150773640855,42418.59573261327,25779.177431261392,25779.177431261392,68197.77316387466,77459.54301731486,77459.54301731486,25779.177431261392,103238.72044857626,103238.72044857626,103238.72044857626,128067.4514809932,91598.52696769862,56557.5796829519,38934.385871940794,24828.731032416934,0.0,63763.116904357725,21104.421377554394,1536.2938360215328,0.0,0.8869196540960821,2.8163514543970973,0.0014959135982669303,354896.2213724417,1555574.803031903,4.383182207509116,1555574.803031903,4.383182207509116,0.85,0.09567573145497053,4.027634451161993,1.26726132765878,1.0,0.0,4.02763445116292,1.284472360099024,1.2847759479378245,3.1356334135920916,19331.13564963205,1971.227243720542,4632.441516551485,4632.441516551485,5.564922371745798,5.088358600922051,-2.324660744763649,7.413019345685701,3.460253052233579,3.460253052233579,0.988643729209594,0.0,0.0,0.00023633987305525327,7.961197529570637e-05,0.00015672789775954688,0.0006312426804745456,0.095675731454113,0.07185107846938547,0.02382465298472752,0.09567548588104526,0.07185107847002947,0.02382465298494106,0.37805331325265007,0.37805331325265007,0.12535635080005936,0.0,5.178726697726233,4.7868078709717565,6.364678081683053,5.167592773771162,4.780768923820801,6.338076999052646,24828.731032416934,21104.421377554394,0.85,1.069548925379052,0.6652528576393084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777915720695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.79134884913,1536.2938360215328,0.37805331325265007,0.12535635080005936,6.112874298809886,3.460253052233579
1504.0,-29.881811851590182,5.08811481401491,35.012099782516195,24.178034159727417,5.04431232028723,-26.389182646945674,-39.916331484541274,1.5516831156316744,0.18173668918109342,-4.982787089831639,40.024131825112185,42418.06930478603,25779.25442885692,25779.25442885692,68197.32373364296,77459.13208421097,77459.13208421097,25779.25442885692,103238.38651306789,103238.38651306789,103238.38651306789,128067.02301222766,91598.35859188827,56557.29581241846,38934.51419941091,24828.636499159766,0.0,63763.15069857067,21104.3410242858,1536.2917733760441,0.0,0.8869189046909176,2.816375048890079,0.0014959135982669303,354893.9963203019,1555573.9856126336,4.383207385138981,1555573.9856126336,4.383207385138981,0.85,0.09567612788663032,4.027634451161993,1.2672611249005423,1.0,0.0,4.027634451162449,1.284473618340394,1.2847771811635245,3.1356303419963614,19331.10011526553,1971.2236202235758,4632.441516551485,4632.441516551485,5.564938993131142,5.08811481401491,-2.3247674560032943,7.412882270018204,3.4603273729902955,3.4603273729902955,0.988664963711513,0.0,0.0,0.0002363201671304937,7.960558435733244e-05,0.00015671458277316126,0.0006311890525766621,0.09567612788634469,0.07185094636714064,0.02382518151920405,0.09567607812181271,0.07185094636735515,0.023825181519275186,0.3780521749654665,0.3780521749654665,0.12535898478299437,0.0,5.175953012886509,4.78537755171169,6.357797635695135,5.164523779012711,4.779351602855115,6.32996603965762,24828.636499159766,21104.3410242858,0.85,1.0695413100904325,0.6652442490696572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507827313864188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.77922363543,1536.2917733760441,0.3780521749654665,0.12535898478299437,6.112874298809886,3.4603273729902955
1505.0,-29.882611327071224,5.087869444195589,35.01209699219821,24.177699512243294,5.044057589361019,-26.38992776218028,-39.91704939454792,1.5513740244594003,0.17902093727605006,-4.982994588971517,40.024118291080164,42417.5867058548,25779.444378318472,25779.444378318472,68197.03108417327,77458.80578119947,77458.80578119947,25779.444378318472,103238.25015951793,103238.25015951793,103238.25015951793,128066.84154478759,91598.25184170755,56557.0327663195,38934.687861542276,24828.591385269654,0.0,63763.27924681193,21104.302677479205,1536.2936066282032,0.0,0.886917898636673,2.816386459423966,0.0014959135982669303,354891.1264449823,1555573.4017691594,4.383241185407083,1555573.4017691594,4.383241185407083,0.85,0.0956765875363608,4.027634451161993,1.2672610759967937,1.0,0.0,4.027634451161355,1.2844751041722535,1.2847786421124696,3.135626714818655,19331.07758649468,1971.2213229282866,4632.441516551485,4632.441516551485,5.564979997310229,5.087869444195589,-2.3249095176522845,7.412778961847874,3.4604010949415116,3.4604010949415116,0.9886860271261462,0.0,0.0,0.00023630052272412044,7.95991219022303e-05,0.00015670140082189014,0.000631135960495589,0.09567658753566212,0.07185086659296891,0.02382572094269321,0.09567647139521107,0.0718508665934936,0.023825720942867196,0.37805103543493185,0.37805103543493185,0.12536158434100692,0.0,5.1732500981873955,4.784004620001838,6.351029182730997,5.162015526247558,4.778119898679165,6.323555176067373,24828.591385269654,21104.302677479205,0.85,1.0695345642466,0.6652353393191525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507875311623804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.767124888242,1536.2936066282032,0.37805103543493185,0.12536158434100692,6.112874298809886,3.4604010949415116
1506.0,-29.883407900823073,5.087623484704677,35.01209387860587,24.177407891862117,5.0438627699670295,-26.390664273794386,-39.91775088999418,1.5511191429277202,0.17581900737553724,-4.9831574638901746,40.024103294394806,42417.04859185707,25779.515138909486,25779.515138909486,68196.56373076656,77458.4111305774,77458.4111305774,25779.515138909486,103237.92626948688,103237.92626948688,103237.92626948688,128066.45107822241,91598.09982879655,56556.73729003342,38934.84726529236,24828.524808735525,0.0,63763.37207402788,21104.246087425196,1536.2932079665684,0.0,0.8869171247589034,2.8164094561830555,0.0014959135982669303,354888.873770286,1555572.754828598,4.3832671853091,1555572.754828598,4.3832671853091,0.85,0.0956769884533711,4.027634451161993,1.267260872689076,1.0,0.0,4.02763445116045,1.2844763363779936,1.2847798494688172,3.1356237067934174,19331.045505387043,1971.2180515657278,4632.441516551485,4632.441516551485,5.564995272320341,5.087623484704677,-2.325019795036453,7.41264327974113,3.4604739330693746,3.4604739330693746,0.9887068380198213,0.0,0.0,0.00023628095111415082,7.959280767558958e-05,0.00015668814343856126,0.0006310825646017613,0.0956769884530112,0.07185074639933509,0.023826242053676113,0.0956771443155961,0.07185074639960534,0.02382624205376575,0.3780498974376815,0.3780498974376815,0.12536415856636093,0.0,5.1704628775062815,4.782611352118977,6.343982765258204,5.158976471265703,4.776729828081898,6.315483566382056,24828.524808735525,21104.246087425196,0.85,1.0695256777134032,0.6652259316306516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792316351482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.755048334386,1536.2932079665684,0.3780498974376815,0.12536415856636093,6.112874298809886,3.4604739330693746
1507.0,-29.884202337310075,5.087375827846466,35.01209045603272,24.177054420020454,5.043593578856764,-26.3914062993035,-39.91846450427545,1.550797540839183,0.17311199655756582,-4.983374858939703,40.02408806749425,42416.57006622849,25779.718822985316,25779.718822985316,68196.2888892138,77458.06715898971,77458.06715898971,25779.718822985316,103237.78598197503,103237.78598197503,103237.78598197503,128066.26354360383,91597.96752209599,56556.47042929034,38934.996769784055,24828.47756162879,0.0,63763.47433141284,21104.20592738447,1536.2951624730238,0.0,0.8869160744991035,2.8164195987554494,0.0014959135982669303,354885.86706131196,1555572.097957012,4.383302470842726,1555572.097957012,4.383302470842726,0.85,0.09567744057661529,4.027634451161993,1.2672608023555951,1.0,0.0,4.027634451161269,1.2844778804541925,1.2847813688386267,3.1356199374471267,19331.017583117326,1971.2152042866144,4632.441516551485,4632.441516551485,5.565039241375343,5.087375827846466,-2.3251712525295263,7.412547080375992,3.460546184363275,3.460546184363275,0.9887274812466501,0.0,0.0,0.00023626143350361151,7.958638484128527e-05,0.00015667504866232623,0.0006310298236298669,0.09567744057586341,0.07185067055795114,0.023826770017912287,0.0956774972967285,0.07185067055851577,0.02382677001809952,0.37804875851804304,0.37804875851804304,0.12536669115010596,0.0,5.167755856052395,4.781247562685337,6.33717118455138,5.156486855497292,4.775380677385897,6.309505595703001,24828.47756162879,21104.20592738447,0.85,1.0695196521877282,0.6652173601106945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507970842025064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.743003262653,1536.2951624730238,0.37804875851804304,0.12536669115010596,6.112874298809886,3.460546184363275
1508.0,-29.884994268802284,5.087127204052356,35.01208655501778,24.17672675745564,5.04336031968678,-26.39214247630315,-39.91916970172895,1.5505085271766634,0.17014451447295187,-4.983560385337274,40.02406728671326,42416.06737087978,25779.834855293146,25779.834855293146,68195.90222617293,77457.68219750973,77457.68219750973,25779.834855293146,103237.51705280287,103237.51705280287,103237.51705280287,128065.90671689207,91597.80776269872,56556.19293602423,38935.12758519388,24828.3896640892,0.0,63763.517249283075,21104.13121447582,1536.2940822905812,0.0,0.8869152063641761,2.816436878288813,0.0014959135982669303,354883.30113145884,1555571.201497531,4.383331637577681,1555571.201497531,4.383331637577681,0.8499999999999999,0.09567783399112227,4.027634451161993,1.2672606567433107,1.0,0.0,4.027634451163368,1.2844792720228155,1.2847827357457224,3.135616540404906,19330.98386717579,1971.2117662173923,4632.441516551485,4632.441516551485,5.565064289140633,5.087127204052356,-2.325300453438756,7.412427657491111,3.4606175136855564,3.4606175136855564,0.9887478610530162,0.0,0.0,0.0002362419789137247,7.958003823274242e-05,0.00015666194068098227,0.0006309770294726208,0.09567783399070104,0.07185055402488164,0.023827279965819407,0.09567792338127193,0.07185055402519795,0.023827279965924323,0.37804761972000805,0.37804761972000805,0.12536919996971593,0.0,5.165021638127598,4.779872591575838,6.330284302721168,5.153704899810236,4.774021355332593,6.302379331333668,24828.3896640892,21104.13121447582,0.85,1.069512868299932,0.6652090286214047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450801839290832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.730974455004,1536.2940822905812,0.37804761972000805,0.12536919996971593,6.112874298809886,3.4606175136855564
1509.0,-29.885783882737034,5.086876815438792,35.012082160799544,24.176355404220544,5.043070788831667,-26.392882194795224,-39.919879159983225,1.5501691008791738,0.1676023898857011,-4.983786153404115,40.02404511910101,42415.59246498695,25780.046633627695,25780.046633627695,68195.63909861464,77457.34815467737,77457.34815467737,25780.046633627695,103237.39478830507,103237.39478830507,103237.39478830507,128065.70457546995,91597.67520424584,56555.9195145124,38935.284099703815,24828.30978716487,0.0,63763.593886868686,21104.06331909014,1536.294387550379,0.0,0.8869141386270576,2.8164438819021833,0.0014959135982669303,354880.17865731614,1555570.245212141,4.383367510402012,1555570.245212141,4.383367510402012,0.85,0.09567826136074309,4.027634451161993,1.2672606045426802,1.0,0.0,4.027634451160918,1.2844808992000993,1.2847843383921045,3.1356125682134874,19330.95589177576,1971.208913520495,4632.441516551485,4632.441516551485,5.565110005494265,5.086876815438792,-2.325460462045448,7.412337277484241,3.4606881385540773,3.4606881385540773,0.9887680395868792,0.0,0.0,0.00023622258272632205,7.957365375014144e-05,0.0001566489289761806,0.0006309246230820932,0.09567826136003128,0.07185046693208799,0.023827794427943295,0.09567806512922046,0.07185046693262254,0.023827794428120552,0.3780464794317079,0.3780464794317079,0.1253716806686959,0.0,5.162386256551827,4.7785400870340595,6.323667882456277,5.1513885432898405,4.772782491032331,6.2967666849249895,24828.30978716487,21104.06331909014,0.85,1.0695074562392048,0.6652007811893725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508065794151552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.718969349533,1536.294387550379,0.3780464794317079,0.1253716806686959,6.112874298809886,3.4606881385540773
1510.0,-29.88657084786365,5.086626300564396,35.01207738089458,24.17607733458283,5.042889078497049,-26.39360874606258,-39.920575346890814,1.5499269766850619,0.16440228320811912,-4.983936680755009,40.02402509673739,42415.07387483344,25780.06178492751,25780.06178492751,68195.13565976096,77456.95522838604,77456.95522838604,25780.06178492751,103237.01701331355,103237.01701331355,103237.01701331355,128065.23611256559,91597.52634580687,56555.64499221007,38935.42372621866,24828.21909925203,0.0,63763.642825470684,21103.986234364223,1536.2923776025814,0.0,0.8869134456928404,2.816468299592214,0.0014959135982669303,354878.0968081741,1555569.3814707003,4.383390790983497,1555569.3814707003,4.383390790983497,0.8499999999999999,0.09567861124051566,4.027634451161993,1.2672604182688523,1.0,0.0,4.027634451163245,1.2844820712645078,1.2847854859034986,3.1356097070292233,19330.924476394186,1971.205710043102,4632.441516551485,4632.441516551485,5.565113276188511,5.086626300564396,-2.325566094860441,7.412192395424837,3.4607578166624062,3.4607578166624062,0.9887879476178304,0.0,0.0,0.00023620325306434876,7.956738915797263e-05,0.00015663586390637614,0.000630872001756842,0.09567861124030992,0.07185032319342838,0.023828288046881543,0.0956786946980938,0.07185032319358287,0.02382828804693279,0.37804533961085324,0.37804533961085324,0.12537415068791896,0.0,5.159639323683621,4.777193875117746,6.3166433212993525,5.148338963963113,4.771523978808773,6.288255571104457,24828.21909925203,21103.986234364223,0.85,1.0694987400017255,0.6651921376407081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508113056971186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.706984274746,1536.2923776025814,0.37804533961085324,0.12537415068791896,6.112874298809886,3.4607578166624062
1511.0,-29.88735470533774,5.086374171275121,35.01207235781707,24.17571925269442,5.042614576821126,-26.39434178013366,-39.92127621369434,1.5496016516063105,0.161743243106514,-4.984159277417293,40.0240084540273,42414.58824900355,25780.255514712997,25780.255514712997,68194.84376371655,77456.6141625247,77456.6141625247,25780.255514712997,103236.8696772377,103236.8696772377,103236.8696772377,128065.04409951852,91597.39052473615,56555.36461117175,38935.58434840489,24828.17442228082,0.0,63763.75877068571,21103.948258938697,1536.2946400955293,0.0,0.8869123740761566,2.816477208626318,0.0014959135982669303,354875.0182312662,1555568.6635238521,4.383426794247077,1555568.6635238521,4.383426794247077,0.85,0.09567904474156401,4.027634451161993,1.267260319911875,1.0,0.0,4.027634451164153,1.2844836322140833,1.2847870224917795,3.1356058965262954,19330.895812444785,1971.2027871337089,4632.441516551485,4632.441516551485,5.565155096421923,5.086374171275121,-2.325725666489255,7.4120998377643765,3.4608270393676945,3.4608270393676945,0.9888077255336271,0.0,0.0,0.00023618400118198419,7.956108291461537e-05,0.0001566229182673688,0.0006308198614551837,0.09567904474079138,0.07185024756776107,0.02382879717303031,0.09567902264977549,0.07185024756834128,0.023828797173222727,0.37804419844403797,0.37804419844403797,0.12537658299184218,0.0,5.156981859343148,4.7758772265749485,6.309890663167778,5.145902520523805,4.770189074173459,6.282450816167511,24828.17442228082,21103.948258938697,0.85,1.0694922174987582,0.6651833120682171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508160161537231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.69502594395,1536.2946400955293,0.37804419844403797,0.12537658299184218,6.112874298809886,3.4608270393676945
1512.0,-29.888136848861702,5.08612122864309,35.01206685794223,24.175391939375572,5.042377928968625,-26.395069485357237,-39.921972470451124,1.54931056545328,0.1588769054183672,-4.9843465149896256,40.02398452013848,42414.09106268918,25780.353115843773,25780.353115843773,68194.44417853295,77456.24443546154,77456.24443546154,25780.353115843773,103236.59755130531,103236.59755130531,103236.59755130531,128064.6751034603,91597.24067779112,56555.0873049747,38935.725969796025,24828.077552154973,0.0,63763.803521951,21103.865919331725,1536.2931299344527,0.0,0.8869115086230606,2.8164929647693167,0.0014959135982669303,354872.42869713716,1555567.6310446074,4.383455871045404,1555567.6310446074,4.383455871045404,0.85,0.09567941068459981,4.027634451161993,1.267260161661543,1.0,0.0,4.027634451161748,1.2844850329773572,1.2847883989117908,3.1356024770691056,19330.864188446925,1971.1995623833752,4632.441516551485,4632.441516551485,5.565176165469515,5.08612122864309,-2.3258603548931287,7.411981583536218,3.4608953575330372,3.4608953575330372,0.9888272450094392,0.0,0.0,0.0002361647928358471,7.955481860894157e-05,0.00015660997422690552,0.0006307677275918765,0.09567941068421701,0.07185012382060292,0.02382928686361409,0.09567937048794188,0.07185012382089039,0.02382928686370942,0.3780430570964909,0.3780430570964909,0.125378996935935,0.0,5.154306542113034,4.774562566899192,6.303060379957458,5.143223420407992,4.768949351262734,6.275378592602237,24828.077552154973,21103.865919331725,0.85,1.0694852002524706,0.6651750479108092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508207080381912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.683103637624,1536.2931299344527,0.3780430570964909,0.125378996935935,6.112874298809886,3.4608953575330372
1513.0,-29.888916385593156,5.085867924835411,35.0120611385704,24.175111075770133,5.042179859772682,-26.39579098623481,-39.922667819168396,1.5490544604037266,0.15595967653939624,-4.984513933921111,40.02396712709761,42413.601300852155,25780.396456921422,25780.396456921422,68193.99775777358,77455.90645869357,77455.90645869357,25780.396456921422,103236.302915615,103236.302915615,103236.302915615,128064.31682131998,91597.13714682349,56554.83198893926,38935.89461987136,24828.013905704975,0.0,63763.908525576335,21103.811819849227,1536.2930813379014,0.0,0.8869107202709068,2.8165117024666086,0.0014959135982669303,354870.1132714439,1555566.8807300192,4.383482357501743,1555566.8807300192,4.383482357501743,0.85,0.09567977255704016,4.027634451161993,1.2672600666014482,1.0,0.0,4.027634451162137,1.2844862700376465,1.2847896116741795,3.1355994572397794,19330.842339065217,1971.1973343664981,4632.441516551485,4632.441516551485,5.565185521459762,5.085867924835411,-2.325981234774213,7.411849159609624,3.4609630101244995,3.4609630101244995,0.9888465743212855,0.0,0.0,0.00023614564994086973,7.95485629280867e-05,0.000156597087012783,0.0006307158226042972,0.09567977255668833,0.0718500003835942,0.023829772173094135,0.09567991895416783,0.07185000038385841,0.023829772173181753,0.3780419148472506,0.3780419148472506,0.12538138698113657,0.0,5.151608711615495,4.773290121517164,6.296011647284615,5.1404736104605036,4.767883302361838,6.2674946007921335,24828.013905704975,21103.811819849227,0.85,1.069476437919741,0.6651662716666692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450825389692449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.67118953885,1536.2930813379014,0.3780419148472506,0.12538138698113657,6.112874298809886,3.4609630101244995
1514.0,-29.889693070780478,5.085613539829091,35.012055203594095,24.17476954814049,5.041932879732664,-26.396514811811564,-39.92335974527521,1.548754620753026,0.15304393120180748,-4.98471699491674,40.023949408424265,42413.10950545704,25780.526200758395,25780.526200758395,68193.63570621543,77455.52095977298,77455.52095977298,25780.526200758395,103236.04716053138,103236.04716053138,103236.04716053138,128064.0094857766,91596.9651405566,56554.55368619727,38936.012727065914,24827.962325245222,0.0,63763.975052311136,21103.76797645844,1536.2945318722352,0.0,0.8869097518590822,2.8165262618864144,0.0014959135982669303,354867.30492725695,1555566.1163683243,4.383514893509828,1555566.1163683243,4.383514893509828,0.85,0.09568016575534222,4.027634451161993,1.2672599143954,1.0,0.0,4.027634451163459,1.2844877114551236,1.284791028933742,3.1355959385546113,19330.806038519917,1971.19363274104,4632.441516551485,4632.441516551485,5.565213529117604,5.085613539829091,-2.3261291774014308,7.411742717230522,3.461030132190255,3.461030132190255,0.9888657520543586,0.0,0.0,0.0002361265784922465,7.954233849002928e-05,0.00015658424000221724,0.0006306640795419481,0.09568016575474303,0.07184990578478431,0.02383025996995872,0.0956803994197098,0.07184990578523427,0.02383025997010795,0.37804077356121646,0.37804077356121646,0.12538374010110234,0.0,5.148921398902473,4.771990398672017,6.289088756101933,5.137760926118574,4.766406969456796,6.261006023597531,24827.962325245222,21103.76797645844,0.85,1.069469644109707,0.6651578649333244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508300557719973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.659301591368,1536.2945318722352,0.37804077356121646,0.12538374010110234,6.112874298809886,3.461030132190255
1515.0,-29.890468379474164,5.085358036725785,35.01204882853504,24.1744305001572,5.041670142896161,-26.397238973848257,-39.924055443238444,1.5484407372597626,0.1505419182100809,-4.984924044187301,40.02392472013073,42412.6395159823,25780.6603723967,25780.6603723967,68193.299888379,77455.20928722258,77455.20928722258,25780.6603723967,103235.86965961927,103235.86965961927,103235.86965961927,128063.74328043073,91596.86002701003,56554.29025572706,38936.18863475886,24827.873620811453,0.0,63764.062255570316,21103.692577689733,1536.293971088353,0.0,0.8869087883778912,2.8165349277729654,0.0014959135982669303,354864.4414429775,1555565.0513462918,4.383547263909936,1555565.0513462918,4.383547263909936,0.8499999999999999,0.09568053400346721,4.027634451161993,1.2672598545020453,1.0,0.0,4.027634451161886,1.284489218472018,1.2847925118533918,3.1355922597412857,19330.7838551476,1971.191370666599,4632.441516551485,4632.441516551485,5.565242492599998,5.085358036725785,-2.326281117688687,7.411639154414472,3.461096505921408,3.461096505921408,0.9888847159775451,0.0,0.0,0.00023610754225853245,7.953608057499992e-05,0.00015657146168353254,0.0006306126131453856,0.09568053400294796,0.07184979616404126,0.0238307378389067,0.09568055494213674,0.07184979616443117,0.023830737839036036,0.3780396305426176,0.3780396305426176,0.12538606661610807,0.0,5.14631401082255,4.770752245979736,6.282301993778447,5.135465962397404,4.765407542246578,6.254756014227553,24827.873620811453,21103.692577689733,0.85,1.0694629149418997,0.6651495845103126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508347048115235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.647444785262,1536.293971088353,0.3780396305426176,0.12538606661610807,6.112874298809886,3.461096505921408
1516.0,-29.89124078447751,5.08510164088876,35.01204199555805,24.17408974086868,5.041417861770819,-26.39795947647503,-39.92474677562711,1.5481365537580796,0.14780636969209127,-4.985122582800053,40.023898632199575,42412.16408258343,25780.767500443075,25780.767500443075,68192.93158302651,77454.84836749425,77454.84836749425,25780.767500443075,103235.61586793733,103235.61586793733,103235.61586793733,128063.39200576485,91596.70872755483,56554.02444260245,38936.3158721693,24827.776137827525,0.0,63764.09200999683,21103.609717153395,1536.2927216466476,0.0,0.8869078732291829,2.816547651952768,0.0014959135982669303,354861.6956778324,1555563.925946247,4.383578010511718,1555563.925946247,4.383578010511718,0.85,0.09568088498917174,4.027634451161993,1.2672597726294774,1.0,0.0,4.027634451161109,1.284490679985029,1.2847939493517453,3.1355886920167735,19330.751924609096,1971.1881146578187,4632.441516551485,4632.441516551485,5.565265618212268,5.08510164088876,-2.3264278102469103,7.41152945113567,3.461162118384959,3.461162118384959,0.9889034623957026,0.0,0.0,0.00023608857872534336,7.952986237988846e-05,0.0001565587163454549,0.0006305612795826525,0.09568088498874079,0.0718496761671704,0.023831208821570384,0.09568081065227461,0.071849676167494,0.023831208821677736,0.3780384890067409,0.3780384890067409,0.12538837549036908,0.0,5.143717403871278,4.76951596473242,6.275553485076216,5.132928952492136,4.764194871779182,6.2481770110138655,24827.776137827525,21103.609717153395,0.85,1.0694566398332048,0.6651418179989785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508393456400717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.635589665406,1536.2927216466476,0.3780384890067409,0.12538837549036908,6.112874298809886,3.461162118384959
1517.0,-29.892010582644613,5.084844362491693,35.01203475431161,24.173748946655564,5.041165455902296,-26.3986776451483,-39.92543398691339,1.5478325183955515,0.14506592620875836,-4.985322586815085,40.02387307455397,42411.68273677097,25780.873407647956,25780.873407647956,68192.55614441892,77454.48785633103,77454.48785633103,25780.873407647956,103235.361263979,103235.361263979,103235.361263979,128063.04551417356,91596.55673365132,56553.75161404904,38936.45013289142,24827.68425019456,0.0,63764.134383085984,21103.531612665378,1536.2918343709164,0.0,0.886906948703488,2.8165602700519483,0.0014959135982669303,354858.9296632069,1555562.8234226403,4.383609072199507,1555562.8234226403,4.383609072199507,0.8500000000000001,0.09568123640124307,4.027634451161993,1.2672596000926575,1.0,0.0,4.0276344511619815,1.2844921406735654,1.2847953861093806,3.1355851263130123,19330.71984751284,1971.1848437043068,4632.441516551485,4632.441516551485,5.565288480282841,5.084844362491693,-2.3265765270558783,7.411420889547571,3.4612270357019987,3.4612270357019987,0.988922010200571,0.0,0.0,0.0002360696805894209,7.952368169748046e-05,0.00015654599889194045,0.0006305100583287465,0.09568123640079262,0.0718495588404895,0.023831677560303122,0.09568108430161136,0.07184955884082776,0.023831677560415307,0.3780373479451412,0.3780373479451412,0.1253906680482458,0.0,5.141132539266721,4.768282622335732,6.268843847869334,5.130388513023831,4.762970514694928,6.241620037137579,24827.68425019456,21103.531612665378,0.85,1.0694500412210977,0.6651338271443868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843969115942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.623766872524,1536.2918343709164,0.3780373479451412,0.1253906680482458,6.112874298809886,3.4612270357019987
1518.0,-29.89277816656984,5.084586763630097,35.01202722359887,24.17345446245747,5.040952305528508,-26.399389894893396,-39.926116553228326,1.5475640338416252,0.14227925233154792,-4.985497621791988,40.02385016076318,42411.19161758894,25780.911863391553,25780.911863391553,68192.1034809805,77454.1559470183,77454.1559470183,25780.911863391553,103235.06781040985,103235.06781040985,103235.06781040985,128062.66879548329,91596.4483407325,56553.48401126092,38936.6270327462,24827.600985073437,0.0,63764.22801781964,21103.46083731242,1536.2908860152647,0.0,0.8869061415709827,2.8165764097299255,0.0014959135982669303,354856.5089791549,1555561.8349519935,4.383636189813756,1555561.8349519935,4.383636189813756,0.85,0.09568156644536525,4.027634451161993,1.2672594819543885,1.0,0.0,4.027634451160797,1.28449343501366,1.2847966565508597,3.135581966691142,19330.69697205527,1971.1825110568104,4632.441516551485,4632.441516551485,5.565296781681459,5.084586763630097,-2.3267076630454864,7.411294426675584,3.461291259453698,3.461291259453698,0.9889403598439138,0.0,0.0,0.0002360508381995932,7.951754323085805e-05,0.00015653329496873513,0.0006304588915699799,0.09568156644505071,0.0718494276230591,0.023832138821991623,0.09568148644121881,0.07184942762329528,0.023832138822069974,0.3780362066170659,0.3780362066170659,0.12539294541221335,0.0,5.1385327619755685,4.767087560443997,6.2619583105553716,5.127776874123526,4.761975866511705,6.234079363422211,24827.600985073437,21103.46083731242,0.85,1.0694413717660542,0.6651251483157085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508485770157484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.611970556427,1536.2908860152647,0.3780362066170659,0.12539294541221335,6.112874298809886,3.461291259453698
1519.0,-29.89354288076378,5.084328380479472,35.012019469114655,24.173122539091878,5.040709989178721,-26.400102478345975,-39.92679911954326,1.5472695867503754,0.13946097757229836,-4.985695983545577,40.02382858153443,42410.71302021197,25781.005978074933,25781.005978074933,68191.7189982869,77453.79034077808,77453.79034077808,25781.005978074933,103234.79631885301,103234.79631885301,103234.79631885301,128062.33139001377,91596.29328426221,56553.21596365341,38936.752578454216,24827.535071160757,0.0,63764.28764961497,21103.40481048664,1536.291460512653,0.0,0.8869052109879138,2.8165902423613716,0.0014959135982669303,354853.7657080662,1555560.904053024,4.383667455096883,1555560.904053024,4.383667455096883,0.8499999999999999,0.0956819218404628,4.027634451161993,1.2672593775531276,1.0,0.0,4.027634451163982,1.2844948506098064,1.2847980483692243,3.1355785110776404,19330.664248628815,1971.1791741959605,4632.441516551485,4632.441516551485,5.565317098113526,5.084328380479472,-2.326856713212999,7.411185093692471,3.461354957734603,3.461354957734603,0.9889585593527438,0.0,0.0,0.00023603206763273376,7.95114052022767e-05,0.00015652066243045706,0.0006304080123236055,0.09568192183996052,0.0718493193980894,0.023832602441871114,0.09568189173379654,0.07184931939846659,0.023832602441996215,0.37803506657593244,0.37803506657593244,0.12539519547668893,0.0,5.135937772273337,4.765880674748246,6.255128485041666,5.1251569611178525,4.760677512588188,6.227427241369924,24827.535071160757,21103.40481048664,0.85,1.0694343418842955,0.6651170205689275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508531716892408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.600192939037,1536.291460512653,0.37803506657593244,0.12539519547668893,6.112874298809886,3.461354957734603
1520.0,-29.894305795239507,5.0840690638045345,35.012011329077275,24.172783141862624,5.04044782898576,-26.400815426263453,-39.927485457714624,1.5469574599993499,0.13696120787301425,-4.9859032887550745,40.023801842522595,42410.25806047208,25781.118000992534,25781.118000992534,68191.37606146462,77453.47512349281,77453.47512349281,25781.118000992534,103234.59312448534,103234.59312448534,103234.59312448534,128062.0371131943,91596.17985665554,56552.962793593055,38936.9078478472,24827.443988708954,0.0,63764.351836556154,21103.32739040261,1536.2908145229233,0.0,0.8869042535901109,2.8165988520581537,0.0014959135982669303,354850.898770011,1555559.7505685205,4.38369962133511,1555559.7505685205,4.38369962133511,0.85,0.0956822648803722,4.027634451161993,1.2672592896362769,1.0,0.0,4.0276344511628475,1.2844963487859042,1.284799522845485,3.135574853886413,19330.64031064069,1971.1767332005008,4632.441516551485,4632.441516551485,5.565341280376207,5.0840690638045345,-2.3270132746397425,7.411082338444277,3.4614179900902147,3.4614179900902147,0.9889765685972042,0.0,0.0,0.00023601334261176522,7.950523369664546e-05,0.00015650810891511976,0.0006303574513527498,0.09568226487988457,0.07184920516120082,0.02383305971868376,0.09568204069212233,0.07184920516156697,0.02383305971880523,0.37803392605033376,0.37803392605033376,0.12539742249106192,0.0,5.1334066357914026,4.764719455340753,6.248418158956099,5.122864496628097,4.759682020721357,6.221177574364162,24827.443988708954,21103.32739040261,0.85,1.069427887172068,0.6651092160268497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508577492124566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.5884472258,1536.2908145229233,0.37803392605033376,0.12539742249106192,6.112874298809886,3.4614179900902147
1521.0,-29.895066030798358,5.083809355440873,35.01200283388453,24.17246993808078,5.0402196015835266,-26.401522569120637,-39.928163413982816,1.5466761398952715,0.1342060411644752,-4.986086674511054,40.023775217816734,42409.77970250975,25781.16500363941,25781.16500363941,68190.94470614917,77453.12828299218,77453.12828299218,25781.16500363941,103234.2932866316,103234.2932866316,103234.2932866316,128061.64065039316,91596.04746315049,56552.698882625366,38937.05397836125,24827.347363761564,0.0,63764.401342122816,21103.24525919733,1536.2893165216462,0.0,0.886903417403251,2.8166136058280555,0.0014959135982669303,354848.3626424206,1555558.6020156632,4.383727715219004,1555558.6020156632,4.383727715219004,0.8500000000000001,0.0956825792596907,4.027634451161993,1.267259196774103,1.0,0.0,4.027634451162511,1.2844977027731577,1.2848008531850261,3.135571548681293,19330.612370051575,1971.1738840533287,4632.441516551485,4632.441516551485,5.565351426785332,5.083809355440873,-2.3271530659214097,7.4109624213622824,3.4614803101940743,3.4614803101940743,0.9889943743411641,0.0,0.0,0.00023599468470365386,7.949913799526904e-05,0.00015649554670838482,0.0006303068553761216,0.09568257925937887,0.0718490717234575,0.02383350753592136,0.09568235838040988,0.07184907172369166,0.02383350753599904,0.37803278710299393,0.37803278710299393,0.12539963376176783,0.0,5.130858211618943,4.763568244494195,6.2416081519839395,5.120292715675532,4.758616149028796,6.214015220702834,24827.347363761564,21103.24525919733,0.85,1.0694202920572575,0.6651011976880871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508623159901628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.576712076443,1536.2893165216462,0.37803278710299393,0.12539963376176783,6.112874298809886,3.4614803101940743
1522.0,-29.8958239982182,5.083549610147246,35.01199420164551,24.172183242067717,5.040022505130961,-26.40222455726046,-39.92883302327243,1.546423064163001,0.1312304967948421,-4.98625430907751,40.02375423568983,42409.27657934602,25781.16943523517,25781.16943523517,68190.44601458119,77452.76299103672,77452.76299103672,25781.16943523517,103233.9324262719,103233.9324262719,103233.9324262719,128061.21218911026,91595.90830540654,56552.42189367442,38937.2071241468,24827.279762838352,0.0,63764.48688698515,21103.1877984126,1536.2891251147976,0.0,0.8869026408898735,2.816633091045874,0.0014959135982669303,354846.0443578579,1555557.6968762823,4.383753804248474,1555557.6968762823,4.383753804248474,0.8500000000000001,0.09568289149214804,4.027634451161993,1.267259011049755,1.0,0.0,4.027634451160152,1.284498924572879,1.2848020513790337,3.1355685661638524,19330.58300192401,1971.1708893377463,4632.441516551485,4632.441516551485,5.565352383428983,5.083549610147246,-2.3272818396025845,7.41083144974983,3.461542079944044,3.461542079944044,0.9890120228411554,0.0,0.0,0.00023597608381361985,7.949311776811101e-05,0.00015648296604550883,0.0006302561850649038,0.09568289149185168,0.07184894002355388,0.0238339514682978,0.09568292461222284,0.07184894002377643,0.02383395146837161,0.37803164925130095,0.37803164925130095,0.1254018219166822,0.0,5.128251828061195,4.762406760504518,6.2345960149093,5.11748480587238,4.757443408899803,6.206225189481927,24827.279762838352,21103.1877984126,0.85,1.0694110365137968,0.6650924150697134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508668667592683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.565005164239,1536.2891251147976,0.37803164925130095,0.1254018219166822,6.112874298809886,3.461542079944044
1523.0,-29.89657910395543,5.083288502896011,35.01198527631207,24.17180644059556,5.0397302067239735,-26.40293349026526,-39.92951496094463,1.546084593023641,0.1287366776119825,-4.986486087973856,40.02372843422299,42408.83701782513,25781.332870148242,25781.332870148242,68190.16988797337,77452.41830333766,77452.41830333766,25781.332870148242,103233.7511734859,103233.7511734859,103233.7511734859,128060.9587755456,91595.75005391358,56552.16876835986,38937.312539504135,24827.207602059698,0.0,63764.52014156383,21103.126461750744,1536.2901351467242,0.0,0.8869015556276483,2.816638768055851,0.0014959135982669303,354842.8390156265,1555556.5838379175,4.3837902665676,1555556.5838379175,4.3837902665676,0.8500000000000001,0.0956832510407701,4.027634451161993,1.2672589429141956,1.0,0.0,4.027634451163841,1.2845005455426275,1.2848036489291517,3.1355646092470515,19330.549604213604,1971.1674837190687,4632.441516551485,4632.441516551485,5.565387663941965,5.083288502896011,-2.3274586353228273,7.410747138218838,3.4616034057062013,3.4616034057062013,0.989029544487486,0.0,0.0,0.00023595755449371623,7.948698713386844e-05,0.0001564705673598478,0.0006302062476913862,0.0956832510400654,0.07184884886521577,0.023834402174849636,0.0956830632877247,0.07184884886574493,0.023834402175025176,0.3780305108854142,0.3780305108854142,0.12540397477639917,0.0,5.125738662356696,4.761246470298886,6.227956823774605,5.115222765585827,4.756166420253635,6.200953507343058,24827.207602059698,21103.126461750744,0.85,1.0694061483813277,0.6650851746970435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508714039784227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.553318349235,1536.2901351467242,0.3780305108854142,0.12540397477639917,6.112874298809886,3.4616034057062013
1524.0,-29.8973324378064,5.083027650126565,35.011975990079215,24.171524319704645,5.039537124315961,-26.403630905840483,-39.930183871742315,1.545835592339935,0.12582117332499365,-4.986643134752445,40.023700071613824,42408.35101197016,25781.302332333456,25781.302332333456,68189.65334430362,77452.05515777209,77452.05515777209,25781.302332333456,103233.35749010555,103233.35749010555,103233.35749010555,128060.45458574402,91595.61279861342,56551.90865277042,38937.449050936666,24827.097095638474,0.0,63764.54614657514,21103.0325312927,1536.287272145272,0.0,0.8869008596491016,2.8166587027036587,0.0014959135982669303,354840.66717993864,1555555.3603162267,4.383813649880805,1555555.3603162267,4.383813649880805,0.85,0.09568351725940956,4.027634451161993,1.2672587797185408,1.0,0.0,4.02763445116109,1.2845017480520398,1.2848048279777056,3.1355616738318517,19330.520637581565,1971.1645299446361,4632.441516551485,4632.441516551485,5.5653810717778365,5.083027650126565,-2.3275812301098195,7.410608880236385,3.4616638877023242,3.4616638877023242,0.9890468250578069,0.0,0.0,0.00023593906998931372,7.948097403615518e-05,0.00015645809595315856,0.0006301560174241502,0.09568351725929941,0.0718486890401632,0.02383482821913622,0.09568348708054872,0.07184868904024591,0.023834828219163648,0.37802937140627263,0.37802937140627263,0.12540611735058718,0.0,5.123147940327158,4.760086767702944,6.221003400642644,5.112464308077449,4.755150601516505,6.192887938856586,24827.097095638474,21103.0325312927,0.85,1.0693976114494175,0.6650772815740955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508759240943792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.541663597693,1536.287272145272,0.37802937140627263,0.12540611735058718,6.112874298809886,3.4616638877023242
1525.0,-29.89808313335407,5.082766536636657,35.01196665549889,24.171229625958972,5.039323525012972,-26.4043279987719,-39.930848905909784,1.5455683904208166,0.12307243106863552,-4.986825137658314,40.023680090948346,42407.86044937771,25781.333618789,25781.333618789,68189.19406816672,77451.72421046419,77451.72421046419,25781.333618789,103233.0578292532,103233.0578292532,103233.0578292532,128060.10308876257,91595.49836879595,56551.634607669286,38937.626401251844,24827.04525950937,0.0,63764.67166076122,21102.988470582965,1536.2883348765774,0.0,0.8869000064299901,2.816673536635343,0.0014959135982669303,354838.1502333305,1555554.4983798296,4.383842316157227,1555554.4983798296,4.383842316157227,0.85,0.09568383345726071,4.027634451161993,1.2672586407000201,1.0,0.0,4.027634451163231,1.2845030355379772,1.2848060921076512,3.135558530988706,19330.496488084875,1971.1620673813052,4632.441516551485,4632.441516551485,5.565387825550213,5.082766536636657,-2.3277226282273418,7.410489164863999,3.4617240112883683,3.4617240112883683,0.9890640032252481,0.0,0.0,0.00023592065154783476,7.947499620384597e-05,0.00015644565534398878,0.0006301059111980645,0.09568383345685162,0.07184857119260775,0.02383526226424387,0.0956839651370001,0.07184857119291493,0.023835262264345774,0.37802823029864874,0.37802823029864874,0.12540822820681677,0.0,5.120571444534903,4.758956720321464,6.2140179522347125,5.109897568726922,4.754091915018762,6.185726167950975,24827.04525950937,21102.988470582965,0.85,1.069388303776497,0.6650682791090756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880433630488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.530019172746,1536.2883348765774,0.37802823029864874,0.12540822820681677,6.112874298809886,3.4617240112883683
1526.0,-29.89883108604708,5.082504702098451,35.01195707582515,24.170888726972066,5.039069393250893,-26.405026676064512,-39.931521693337686,1.545264983257919,0.1204353510298688,-4.987030219833648,40.02365428292618,42407.413996403775,25781.420144584805,25781.420144584805,68188.83414098858,77451.37031625379,77451.37031625379,25781.420144584805,103232.79046083859,103232.79046083859,103232.79046083859,128059.75943956642,91595.34347598579,56551.38715609364,38937.72924432461,24826.968978727833,0.0,63764.698223052445,21102.923631918657,1536.288529465572,0.0,0.8868990569276376,2.8166842118723037,0.0014959135982669303,354835.3141366877,1555553.385060406,4.383874217381825,1555553.385060406,4.383874217381825,0.85,0.09568414893006198,4.027634451161993,1.2672585461894053,1.0,0.0,4.027634451162633,1.284504492184344,1.2848075255260258,3.135554975220727,19330.46379919758,1971.1587340424692,4632.441516551485,4632.441516551485,5.565406503777559,5.082504702098451,-2.3278817280720254,7.410386430170476,3.4617836214691233,3.4617836214691233,0.9890810347054638,0.0,0.0,0.0002359023017201354,7.946894910227871e-05,0.00015643335261785672,0.0006300563603144518,0.09568414892957662,0.07184845734687414,0.02383569158270248,0.09568423746200345,0.0718484573472386,0.02383569158282338,0.37802708891418696,0.37802708891418696,0.12541030711019743,0.0,5.118032562899714,4.757820043665902,6.207204861239745,5.107465570863496,4.752885020495114,6.17955780477206,24826.968978727833,21102.923631918657,0.85,1.0693822136891522,0.6650610004937261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508849274000504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.518402490681,1536.288529465572,0.37802708891418696,0.12541030711019743,6.112874298809886,3.4617836214691233
1527.0,-29.899577226604723,5.082242369557761,35.01194712122963,24.17055732747542,5.038821379387498,-26.405723110228802,-39.93218658780677,1.5449672630013673,0.11786750529029177,-4.987226340534366,40.02362420320403,42406.9425900824,25781.47990488267,25781.47990488267,68188.42249496507,77451.03018069126,77451.03018069126,25781.47990488267,103232.51008557393,103232.51008557393,103232.51008557393,128059.37676606631,91595.20408779483,56551.11649714457,38937.875100722515,24826.86668049238,0.0,63764.74178121489,21102.836678418524,1536.2870462824778,0.0,0.8868981684467154,2.8166950249921587,0.0014959135982669303,354832.6019855825,1555552.087467,4.383904068460442,1555552.087467,4.383904068460442,0.85,0.09568443582348615,4.027634451161993,1.2672584483819085,1.0,0.0,4.027634451162555,1.2845059221468,1.2848089323129335,3.135551484597744,19330.434382436015,1971.155734367599,4632.441516551485,4632.441516551485,5.565419404166619,5.082242369557761,-2.3280350335024766,7.410277403060238,3.461842578944492,3.461842578944492,0.9890978796984263,0.0,0.0,0.00023588399766039407,7.946297336156357e-05,0.00015642102429883048,0.0006300067063520169,0.09568443582313889,0.0718483247956451,0.023836111027493796,0.09568441655713128,0.07184832479590586,0.02383611102758029,0.37802594615271395,0.37802594615271395,0.1254123662506831,0.0,5.115523649204874,4.756700245968034,6.2004618665610565,5.105093845824683,4.751849712624335,6.173112522627719,24826.86668049238,21102.836678418524,0.85,1.0693750274866383,0.6650531532862805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508894047769216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.506815733952,1536.2870462824778,0.37802594615271395,0.1254123662506831,6.112874298809886,3.461842578944492
1528.0,-29.900321025666436,5.081979774746522,35.01193686890322,24.17024957193064,5.038589997577998,-26.406415773428115,-39.932850923482306,1.5446847453297383,0.11534718400253041,-4.9874125692557945,40.02359562199577,42406.47894636281,25781.511377348812,25781.511377348812,68187.99032371162,77450.71831599073,77450.71831599073,25781.511377348812,103232.22969333954,103232.22969333954,103232.22969333954,128059.0011175652,91595.09875891036,56550.85938924218,38938.04374407576,24826.771424225666,0.0,63764.81516830143,21102.755710591817,1536.2857527011392,0.0,0.8868973248407116,2.8167063695319143,0.0014959135982669303,354830.02664561325,1555550.854517961,4.3839324118744,1555550.854517961,4.3839324118744,0.85,0.09568471374773234,4.027634451161993,1.2672583335405219,1.0,0.0,4.027634451161424,1.2845072809018567,1.2848102679510534,3.1355481678034383,19330.41215361836,1971.1534676590234,4632.441516551485,4632.441516551485,5.565426198092895,5.081979774746522,-2.3281817300435317,7.410161504790054,3.461900949798215,3.461900949798215,0.9891145570852043,0.0,0.0,0.00023586575234369413,7.945700305789492e-05,0.00015640874928579923,0.0006299572670866437,0.09568471374743237,0.07184818776684346,0.023836525980588913,0.09568463035394083,0.07184818776706871,0.023836525980663634,0.3780248025558377,0.3780248025558377,0.12541440929130196,0.0,5.113045888759586,4.755629155839188,6.193697182231801,5.10275975325834,4.750992185138671,6.1662802553609595,24826.771424225666,21102.755710591817,0.85,1.069367019158381,0.6650451167220476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508938713323114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.495240348579,1536.2857527011392,0.3780248025558377,0.12541440929130196,6.112874298809886,3.461900949798215
