time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1529.0,-29.90106260628579,5.081717410093715,35.01192649224437,24.16996193295347,5.038397113237017,-26.407102589875777,-39.93350680740548,1.5444370968170384,0.1123592230678696,-4.987576276252763,40.023571495917196,42405.989903642454,25781.483758336843,25781.483758336843,68187.4736619793,77450.33215401655,77450.33215401655,25781.483758336843,103231.8159123534,103231.8159123534,103231.8159123534,128058.51177409643,91594.9338226856,56550.59157227126,38938.15805601594,24826.695861743043,0.0,63764.853917758985,21102.691482481587,1536.2850729837764,0.0,0.886896579638479,2.8167264819383933,0.0014959135982669303,354827.7627686282,1555549.8137568876,4.383957449156005,1555549.8137568876,4.383957449156005,0.85,0.09568497890760139,4.027634451161993,1.2672581483656544,1.0,0.0,4.027634451160067,1.2845084764917494,1.284811440457042,3.1355452493098928,19330.377345148838,1971.1499181829513,4632.441516551485,4632.441516551485,5.565420236007486,5.081717410093715,-2.3283123216377173,7.4100297317314325,3.4619588043127543,3.4619588043127543,0.9891310869465012,0.0,0.0,0.00023584756273950261,7.94511091159013e-05,0.0001563964536236013,0.0006299077446539755,0.09568497890738069,0.0718480438931625,0.023836935014218186,0.09568519084702722,0.07184804389332822,0.02383693501427317,0.37802366049903285,0.37802366049903285,0.12541643364085878,0.0,5.110490199717162,4.754519214073582,6.186736502082169,5.0999354993206225,4.749769494091538,6.158579284799657,24826.695861743043,21102.691482481587,0.85,1.06935826670166,0.6650370431074111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450898323897137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.483686999822,1536.2850729837764,0.37802366049903285,0.12541643364085878,6.112874298809886,3.4619588043127543
1530.0,-29.901801908171887,5.081454559470012,35.01191599557129,24.169639753550314,5.038156707951218,-26.40779210759826,-39.93417058428747,1.544146907367522,0.10977930376509448,-4.987774594913038,40.02354724693971,42405.5436575638,25781.542074844343,25781.542074844343,68187.08573240814,77449.99844317485,77449.99844317485,25781.542074844343,103231.54051801919,103231.54051801919,103231.54051801919,128058.17310539924,91594.80117850467,56550.346392852894,38938.28309516864,24826.632587380056,0.0,63764.9156825487,21102.637699273047,1536.2858903019678,0.0,0.8868956588632019,2.816737198978382,0.0014959135982669303,354825.020267858,1555548.7676946803,4.3839883853748365,1555548.7676946803,4.3839883853748365,0.85,0.09568527547848951,4.027634451161993,1.2672580637456852,1.0,0.0,4.027634451161584,1.284509870893342,1.284812811895027,3.135541845514104,19330.349351656587,1971.1470636411607,4632.441516551485,4632.441516551485,5.565432824727125,5.081454559470012,-2.328468890634148,7.409923450104159,3.4620162906004013,3.4620162906004013,0.9891475116001146,0.0,0.0,0.00023582943031480384,7.94451446572483e-05,0.00015638428565755552,0.000629858736534729,0.09568527547803062,0.07184792799180863,0.023837347486221988,0.09568550647355648,0.07184792799215321,0.0238373474863363,0.3780225166032257,0.3780225166032257,0.1254184266373633,0.0,5.107982436404825,4.753427255816064,6.1799150774646705,5.097553898678143,4.748683930116954,6.152247917914849,24826.632587380056,21102.637699273047,0.85,1.0693511471398325,0.6650294006296229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509027632077869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.47215330056,1536.2858903019678,0.3780225166032257,0.1254184266373633,6.112874298809886,3.4620162906004013
1531.0,-29.902539345655303,5.081190938643463,35.01190510904399,24.169291171152167,5.037883397635994,-26.40848323754971,-39.93483464056624,1.5438272895202134,0.10749184743644946,-4.987987894412483,40.02351489827484,42405.106396396724,25781.634499185897,25781.634499185897,68186.74089558262,77449.69122662132,77449.69122662132,25781.634499185897,103231.32572580721,103231.32572580721,103231.32572580721,128057.8546860227,91594.6809553787,56550.096125112796,38938.42758918434,24826.52896021549,0.0,63764.95654939984,21102.54961618317,1536.2847533589695,0.0,0.8868946912066648,2.816742328800085,0.0014959135982669303,354822.0706192548,1555547.3722257053,4.384020896757858,1555547.3722257053,4.384020896757858,0.8500000000000001,0.09568555645655705,4.027634451161993,1.2672580082481733,1.0,0.0,4.027634451162062,1.2845114028126234,1.2848143209434637,3.1355381060400904,19330.323979528526,1971.1444764041266,4632.441516551485,4632.441516551485,5.5654527762669845,5.081190938643463,-2.3286372858603848,7.409828224503848,3.462073193012407,3.462073193012407,0.9891637694321164,0.0,0.0,0.00023581134489667377,7.943917810223594e-05,0.00015637216679443783,0.0006298099261841273,0.09568555645611468,0.07184780336459068,0.023837753091523993,0.0956855055234609,0.07184780336492286,0.023837753091634193,0.37802137158725513,0.37802137158725513,0.1254203983591415,0.0,5.105567047489274,4.752379505216993,6.173332519134362,5.095479741848919,4.747784642500164,6.146591765705693,24826.52896021549,21102.54961618317,0.85,1.0693450538581823,0.6650221170235526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450907188903107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.460640532565,1536.2847533589695,0.37802137158725513,0.1254203983591415,6.112874298809886,3.462073193012407
1532.0,-29.90327418567633,5.080928102931058,35.01189402340032,24.16904114596548,5.037718058826611,-26.4091612315303,-39.93548158379269,1.543605104670826,0.10461916802461246,-4.988128537492614,40.02348732556203,42404.60956223109,25781.540285488663,25781.540285488663,68186.14984771976,77449.34571263834,77449.34571263834,25781.540285488663,103230.885998127,103230.885998127,103230.885998127,128057.31595076964,91594.56509955884,56549.828949112016,38938.59572271869,24826.42995264264,0.0,63765.02567536133,21102.465459746243,1536.2822394791685,0.0,0.8868940757506651,2.816763622428595,0.0014959135982669303,354820.12572289695,1555546.1827843108,4.384041574910951,1555546.1827843108,4.384041574910951,0.85,0.09568577264045587,4.027634451161993,1.2672578170290216,1.0,0.0,4.027634451161797,1.2845124789884477,1.2848153742243837,3.1355354790587566,19330.299529085452,1971.1419831528049,4632.441516551485,4632.441516551485,5.565432438460905,5.080928102931058,-2.328752693719793,7.40968079665085,3.4621294249955152,3.4621294249955152,0.9891798357130044,0.0,0.0,0.00023579332445148896,7.943336570662386e-05,0.00015635995874486509,0.0006297607566230866,0.09568577264042918,0.07184763114471798,0.023838141495711195,0.09568600589804498,0.07184763114473802,0.02383814149571785,0.37802022762911286,0.37802022762911286,0.1254223630047437,0.0,5.103060634665212,4.751343004344619,6.1663491438550295,5.09274770551724,4.746930726461699,6.1381458302593614,24826.42995264264,21102.465459746243,0.85,1.0693346254554517,0.6650136044501922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509116034631964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.449140471375,1536.2822394791685,0.37802022762911286,0.1254223630047437,6.112874298809886,3.4621294249955152
1533.0,-29.90400646191194,5.080663977988915,35.01188275740072,24.16866001384335,5.037417523075286,-26.4098504386503,-39.93614529082549,1.5432614998038234,0.1023249698608879,-4.988367997225913,40.02345990104125,42404.193288694696,25781.69499305711,25781.69499305711,68185.8882817518,77449.01683114814,77449.01683114814,25781.69499305711,103230.71182420525,103230.71182420525,103230.71182420525,128057.07846201787,91594.41010476672,56549.58656227334,38938.69282499264,24826.366637812618,0.0,63765.059462805264,21102.411642140723,1536.2840077176436,0.0,0.8868929572255165,2.8167657881847963,0.0014959135982669303,354816.8143501972,1555544.9997363563,4.384079155282263,1555544.9997363563,4.384079155282263,0.8499999999999999,0.09568609185592966,4.027634451161993,1.2672577851591633,1.0,0.0,4.027634451161985,1.2845141228147683,1.2848169953719912,3.135531466431991,19330.266818675682,1971.1386476192872,4632.441516551485,4632.441516551485,5.5654658350117066,5.080663977988915,-2.328941368481083,7.4096053464699985,3.4621854544533455,3.4621854544533455,0.9891958441295273,0.0,0.0,0.00023577536813994303,7.942740310687211e-05,0.0001563479650330709,0.000629712450336267,0.09568609185518415,0.07184754123028682,0.02383855062489733,0.09568606892583215,0.07184754123084659,0.02383855062508307,0.37801908450121624,0.37801908450121624,0.1254242932848046,0.0,5.100682102918427,4.7503116269001,6.159866416328214,5.090692967086795,4.745732728989992,6.13347444743124,24826.366637812618,21102.411642140723,0.85,1.0693299568163228,0.6650067238379891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509160024994683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.437667864766,1536.2840077176436,0.37801908450121624,0.1254242932848046,6.112874298809886,3.4621854544533455
1534.0,-29.904736921644496,5.080400134302125,35.011871062746295,24.168369999993615,5.0372053269576815,-26.41052917560951,-39.93679611068217,1.5429975809129188,0.09979973176058365,-4.988534831914631,40.02342488358102,42403.73139786359,25781.66124241487,25781.66124241487,68185.39264027846,77448.69922186343,77448.69922186343,25781.66124241487,103230.36046427829,103230.36046427829,103230.36046427829,128056.59653755426,91594.30141597168,56549.33359193225,38938.85313782159,24826.23607327597,0.0,63765.08921109756,21102.300662284575,1536.2803012927184,0.0,0.8868922355027942,2.8167794648213076,0.0014959135982669303,354814.50728840585,1555543.4891426836,4.384103403861902,1555543.4891426836,4.384103403861902,0.85,0.09568630465118519,4.027634451161993,1.2672576400963589,1.0,0.0,4.027634451161195,1.2845153939241427,1.2848182437735494,3.1355283636249247,19330.243880775804,1971.1363086044475,4632.441516551485,4632.441516551485,5.565458549298088,5.080400134302125,-2.329077372607201,7.409477506909326,3.4622406569340174,3.4622406569340174,0.9892116162668622,0.0,0.0,0.00023575745762637092,7.942155668450914e-05,0.00015633590094186176,0.0006296638605868911,0.09568630465112472,0.07184737167548105,0.023838932975643674,0.09568622480511205,0.07184737167552646,0.02383893297565873,0.3780179416573369,0.3780179416573369,0.12542622178947924,0.0,5.098279928851298,4.749315011742624,6.153183228230034,5.088334563675232,4.7450126842799705,6.12612992409737,24826.23607327597,21102.300662284575,0.85,1.0693216850139935,0.6649991699609152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509203862132587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.426222124655,1536.2803012927184,0.3780179416573369,0.12542622178947924,6.112874298809886,3.4622406569340174
1535.0,-29.90546461449217,5.080136273649576,35.0118592582677,24.16806510826575,5.036987147203545,-26.41120602076529,-39.937442844361044,1.5427285534667983,0.09709787717304152,-4.988716202605073,40.023398295440096,42403.264548050414,25781.66327830584,25781.66327830584,68184.92782635626,77448.34562277442,77448.34562277442,25781.66327830584,103230.00890108026,103230.00890108026,103230.00890108026,128056.16966358504,91594.15319657527,56549.072121811354,38938.9789719599,24826.160762504776,0.0,63765.139734464676,21102.23664812906,1536.2800812984492,0.0,0.8868914093493754,2.8167937639983567,0.0014959135982669303,354811.9992298898,1555542.3421762479,4.384131161157209,1555542.3421762479,4.384131161157209,0.85,0.09568655935315792,4.027634451161993,1.2672575302002955,1.0,0.0,4.027634451162378,1.2845166887819235,1.2848195160178177,3.1355252028537697,19330.212600259045,1971.1331188794386,4632.441516551485,4632.441516551485,5.56545898878361,5.080136273649576,-2.3292244429040396,7.409360716553616,3.4622955040518173,3.4622955040518173,0.9892272868719478,0.0,0.0,0.0002357396162017919,7.941574736305314e-05,0.00015632386883873876,0.000629615399673833,0.09568655935285936,0.0718472362187117,0.023839323134147654,0.09568660771344213,0.07184723621893589,0.02383932313422204,0.3780168004619984,0.3780168004619984,0.1254281323907519,0.0,5.095859576668886,4.748304897264802,6.146468088957988,5.0858140797781175,4.743921053258077,6.119258939186523,24826.160762504776,21102.23664812906,0.85,1.0693135482851097,0.6649913216630451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509247590778878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.41478836595,1536.2800812984492,0.3780168004619984,0.1254281323907519,6.112874298809886,3.4622955040518173
1536.0,-29.906189608395096,5.079872295181081,35.011847290305916,24.16775127584117,5.036758720899527,-26.411881461193722,-39.938089333567746,1.5424505736883332,0.09447840145691089,-4.988903095884669,40.02336992469913,42402.808430007746,25781.677416219445,25781.677416219445,68184.4858462272,77447.99732816756,77447.99732816756,25781.677416219445,103229.67474438701,103229.67474438701,103229.67474438701,128055.75285546853,91594.00504403129,56548.81614583167,38939.09877577736,24826.07811108152,0.0,63765.176886858884,21102.16639441929,1536.279573474329,0.0,0.8868905615554532,2.81680633772336,0.0014959135982669303,354809.41481759795,1555541.1183122345,4.384159645571734,1555541.1183122345,4.384159645571734,0.85,0.09568681004315827,4.027634451161993,1.2672573834890501,1.0,0.0,4.027634451161408,1.2845180253660076,1.2848208300847723,3.13552194023464,19330.181333850956,1971.1299305931136,4632.441516551485,4632.441516551485,5.565462040719301,5.079872295181081,-2.3293760646190877,7.409248359800169,3.4623499063121352,3.4623499063121352,0.9892428303748958,0.0,0.0,0.00023572184218637038,7.940994063019075e-05,0.00015631190155617963,0.000629567199834311,0.0956868100428504,0.07184710069763928,0.023839709345211124,0.0956869117449003,0.07184710069787044,0.023839709345287827,0.37801565910212387,0.37801565910212387,0.125430022275473,0.0,5.093438828327123,4.747286237341484,6.139777689109337,5.083381497341577,4.742857759460435,6.112656845036895,24826.07811108152,21102.16639441929,0.85,1.0693059938845566,0.6649837811199796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509291154037007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.403385688513,1536.279573474329,0.37801565910212387,0.125430022275473,6.112874298809886,3.4623499063121352
1537.0,-29.906913010309697,5.079608261225097,35.01183512314673,24.16744774617257,5.036531379626268,-26.41255536000705,-39.93873557830227,1.5421737293138662,0.09202798848622251,-4.9890878482021135,40.02334018674412,42402.35821285758,25781.684074718152,25781.684074718152,68184.04228757574,77447.68641759174,77447.68641759174,25781.684074718152,103229.3704923099,103229.3704923099,103229.3704923099,128055.35854919985,91593.89407263295,56548.56586785931,38939.25356085959,24825.988056889953,0.0,63765.24161774955,21102.08984835646,1536.2786050268126,0.0,0.8868897295913034,2.816816942407903,0.0014959135982669303,354806.86002564605,1555539.8354697854,4.38418759816918,1555539.8354697854,4.38418759816918,0.85,0.09568704970581883,4.027634451161993,1.2672572653507816,1.0,0.0,4.0276344511622115,1.2845193565602888,1.2848221388123233,3.135518690778839,19330.15791422593,1971.1275424559794,4632.441516551485,4632.441516551485,5.565463478082015,5.079608261225097,-2.329526613024734,7.4091348742498315,3.462403833263555,3.462403833263555,0.9892582380753014,0.0,0.0,0.0002357041084308188,7.940413648545223e-05,0.00015629997194536657,0.0006295191517228114,0.09568704970554875,0.07184695962314358,0.023840090082405178,0.09568712190505549,0.07184695962334635,0.023840090082472478,0.378014516418787,0.378014516418787,0.1254318926110517,0.0,5.091048234567836,4.74630417266178,6.13309832771597,5.081115836688355,4.742026130449915,6.106025801360147,24825.988056889953,21102.08984835646,0.85,1.0692979522655206,0.6649760455240643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509334555971387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.392012823508,1536.2786050268126,0.378014516418787,0.1254318926110517,6.112874298809886,3.462403833263555
1538.0,-29.907634322353257,5.079343574512944,35.011822632832164,24.167098954226844,5.036257900930604,-26.413231991678217,-39.93938601398838,1.5418555702457881,0.08979494693409151,-4.989301939956216,40.02330643986105,42401.93431392964,25781.7624054584,25781.7624054584,68183.69671938804,77447.37889859665,77447.37889859665,25781.7624054584,103229.14130405505,103229.14130405505,103229.14130405505,128055.02742574675,91593.76697032365,56548.32238561704,38939.38287189623,24825.8861216917,0.0,63765.26899358793,21102.003203437944,1536.2776294602436,0.0,0.8868887629184268,2.816821268875868,0.0014959135982669303,354803.8995401609,1555538.3796902844,4.384220076798255,1555538.3796902844,4.384220076798255,0.85,0.09568730431620354,4.027634451161993,1.2672571862256157,1.0,0.0,4.02763445116312,1.2845208808457258,1.284823640743878,3.135514969994265,19330.13109030131,1971.1248071768964,4632.441516551485,4632.441516551485,5.565480387251829,5.079343574512944,-2.329699391817015,7.409042966329959,3.462457303512135,3.462457303512135,0.9892735152891815,0.0,0.0,0.00023568642713096756,7.939829509635859e-05,0.00015628813203460897,0.0006294714648903454,0.09568730431577814,0.07184683256699899,0.023840471748779152,0.09568710381660706,0.07184683256731841,0.023840471748885126,0.3780133742176852,0.3780133742176852,0.1254337435167162,0.0,5.088743090463538,4.745351821003908,6.126673787517234,5.079096886890284,4.741137078982888,6.100563757535838,24825.8861216917,21102.003203437944,0.85,1.0692920738128529,0.6649691122324516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450937786284804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.380647684873,1536.2776294602436,0.3780133742176852,0.1254337435167162,6.112874298809886,3.462457303512135
1539.0,-29.90835264416736,5.079079221776578,35.01180983356173,24.166808451432757,5.036047260142624,-26.41389964729065,-39.94002373712135,1.5415942632560944,0.08725526123998861,-4.989470425294988,40.023272460266654,42401.47073886285,25781.72232836392,25781.72232836392,68183.19306722678,77447.05317054888,77447.05317054888,25781.72232836392,103228.7754989128,103228.7754989128,103228.7754989128,128054.54428875212,91593.64589333074,56548.063461605256,38939.536035250545,24825.76878983932,0.0,63765.304825089865,21101.90347136342,1536.274747623735,0.0,0.8868880290201774,2.8168349455951183,0.0014959135982669303,354801.5697190804,1555536.9138730753,4.384244734612351,1555536.9138730753,4.384244734612351,0.85,0.09568750729744108,4.027634451161993,1.267257086769678,1.0,0.0,4.027634451161596,1.2845221391271904,1.2848248767044328,3.135511898532709,19330.105537971474,1971.122201564395,4632.441516551485,4632.441516551485,5.5654717358540005,5.079079221776578,-2.3298391754662733,7.408918397242851,3.462510136789344,3.462510136789344,0.9892886105112411,0.0,0.0,0.00023566882034404434,7.939256826100318e-05,0.00015627625208304116,0.0006294236167881328,0.09568750729735219,0.07184666746503876,0.02384083983231343,0.09568730973599994,0.07184666746510548,0.023840839832335585,0.37801223355025165,0.37801223355025165,0.12543558988469425,0.0,5.0864073503787495,4.744415194736462,6.12007851963034,5.076725686534985,4.740349710472401,6.093373807878663,24825.76878983932,21101.90347136342,0.85,1.0692835744180211,0.6649614685473763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509421044859045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.369300299923,1536.274747623735,0.37801223355025165,0.12543558988469425,6.112874298809886,3.462510136789344
1540.0,-29.909069326819623,5.078815035575622,35.01179695920749,24.166512849647575,5.035835581612875,-26.414565931598847,-39.94066125070674,1.5413321863821379,0.08461827684425316,-4.989647110713699,40.02324467477286,42401.013370208246,25781.702344114678,25781.702344114678,68182.71571432293,77446.71090860058,77446.71090860058,25781.702344114678,103228.41325271525,103228.41325271525,103228.41325271525,128054.10459528766,91593.50719914044,56547.80966070772,38939.66393159192,24825.691342572405,0.0,63765.35527416432,21101.837641186543,1536.2743324944697,0.0,0.8868872309992188,2.816848943250673,0.0014959135982669303,354799.12651990855,1555535.7152587522,4.384271546878985,1555535.7152587522,4.384271546878985,0.85,0.09568773742943687,4.027634451161993,1.2672569532459605,1.0,0.0,4.027634451162229,1.284523400925775,1.2848261162360552,3.1355088184919144,19330.07626767319,1971.1192168246232,4632.441516551485,4632.441516551485,5.565467421876332,5.078815035575622,-2.3299852987328094,7.408800334308431,3.462562629671395,3.462562629671395,0.9893036084775415,0.0,0.0,0.0002356512549422334,7.938684368909144e-05,0.00015626441125314195,0.0006293759262537003,0.09568773742919037,0.07184652542881993,0.023841212000370437,0.09568767327718715,0.07184652542900502,0.023841212000431856,0.37801109442885855,0.37801109442885855,0.12543741798201655,0.0,5.084049770702563,4.743469764215547,6.113422304316543,5.0742653875579435,4.7393535410684535,6.086458028634411,24825.691342572405,21101.837641186543,0.85,1.0692752423501102,0.6649537697688916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509464048101024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.357988775502,1536.2743324944697,0.37801109442885855,0.12543741798201655,6.112874298809886,3.462562629671395
1541.0,-29.909783743198595,5.078550981054878,35.01178399004035,24.166217841580533,5.0356199421187515,-26.41523057198366,-39.941298484895356,1.5410667708940498,0.08209080644314781,-4.989825893336186,40.0232161644455,42400.56473190831,25781.686542489282,25781.686542489282,68182.2512743976,77446.38707510191,77446.38707510191,25781.686542489282,103228.0736175912,103228.0736175912,103228.0736175912,128053.6850047843,91593.38441541132,56547.56207217837,38939.802603592165,24825.6113871931,0.0,63765.413990785266,21101.769679114135,1536.2738288158603,0.0,0.8868864249301931,2.8168612588450794,0.0014959135982669303,354796.6543341224,1555534.4853771876,4.384298629581482,1555534.4853771876,4.384298629581482,0.85,0.0956879630781513,4.027634451161993,1.2672568318108102,1.0,0.0,4.027634451161803,1.2845246782218172,1.2848273713416372,3.1355057006281073,19330.05035515034,1971.1165744826562,4632.441516551485,4632.441516551485,5.565464010797025,5.078550981054878,-2.3301333310274512,7.408684312082329,3.462614732203735,3.462614732203735,0.9893184949153528,0.0,0.0,0.0002356337462856703,7.938112200737337e-05,0.00015625262427829692,0.0006293284526277395,0.09568796307790238,0.07184638327057069,0.023841579807331693,0.09568797329448214,0.07184638327075758,0.023841579807393716,0.37800995538575566,0.37800995538575566,0.12543922336849175,0.0,5.081694713421598,4.742535038650487,6.106744246371591,5.071916699779308,4.738457667263049,6.079688593929575,24825.6113871931,21101.769679114135,0.85,1.069266974166444,0.6649461217022069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509506953454996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.346686144896,1536.2738288158603,0.37800995538575566,0.12543922336849175,6.112874298809886,3.462614732203735
1542.0,-29.910496015631228,5.078286717565735,35.01177083029304,24.1658903536387,5.035376725429711,-26.41589604036384,-39.941939630638785,1.5407767501525031,0.07961839812423932,-4.990021459513516,40.023184675071775,42400.14148659048,25781.711618697103,25781.711618697103,68181.85310528759,77446.04343154375,77446.04343154375,25781.711618697103,103227.75505024084,103227.75505024084,103227.75505024084,128053.27614262185,91593.22979170861,56547.327846715656,38939.89104999217,24825.521092381012,0.0,63765.412142373185,21101.69292852386,1536.2731187787886,0.0,0.8868855442788166,2.816870892821649,0.0014959135982669303,354793.9500827276,1555533.1269860547,4.384328218176634,1555533.1269860547,4.384328218176634,0.85,0.0956881924467338,4.027634451161993,1.2672567444434395,1.0,0.0,4.027634451161645,1.2845260704699926,1.2848287414954227,3.1355023021746304,19330.017723056015,1971.1132469350916,4632.441516551485,4632.441516551485,5.565469423970129,5.078286717565735,-2.330294179431998,7.408580896997734,3.4626664341492694,3.4626664341492694,0.9893332668997913,0.0,0.0,0.00023561629136524366,7.937536558882692e-05,0.00015624092577641674,0.0006292813353385399,0.09568819244641434,0.07184624732369409,0.02384194512272025,0.09568816131702984,0.07184624732393395,0.02384194512279985,0.37800881642443185,0.37800881642443185,0.1254410048236928,0.0,5.079361631395045,4.741586117010229,6.100198243253601,5.069639857637753,4.737420188636861,6.073638356511594,24825.521092381012,21101.69292852386,0.85,1.0692607608816758,0.6649395034399045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509549723375952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.335405025877,1536.2731187787886,0.37800881642443185,0.1254410048236928,6.112874298809886,3.4626664341492694
1543.0,-29.911205570823196,5.078022933568495,35.01175750394003,24.16560830259698,5.035178245596907,-26.41655458879807,-39.94256837815044,1.5405272635620821,0.07700250534981024,-4.990185049713063,40.02315350285079,42399.67864274084,25781.654079668788,25781.654079668788,68181.33272240963,77445.70264121311,77445.70264121311,25781.654079668788,103227.3567208819,103227.3567208819,103227.3567208819,128052.77980435824,91593.09503680268,56547.07103829109,38940.026665012876,24825.423083476344,0.0,63765.44974848922,21101.609620954892,1536.2712516057668,0.0,0.8868848250974468,2.8168861441972814,0.0014959135982669303,354791.6880014128,1555531.7822771652,4.384352381645906,1555531.7822771652,4.384352381645906,0.85,0.09568838443660715,4.027634451161993,1.267256588940509,1.0,0.0,4.027634451160468,1.2845272730324961,1.2848299220058566,3.1354993667464943,19329.989284112162,1971.110346969879,4632.441516551485,4632.441516551485,5.565457003084058,5.078022933568495,-2.33043188808035,7.408454821648846,3.4627176329651363,3.4627176329651363,0.9893478951328961,0.0,0.0,0.0002355989042178137,7.936972086049053e-05,0.00015622918335732316,0.0006292340411668587,0.09568838443650295,0.07184608546813913,0.023842298968363818,0.09568848550747357,0.07184608546821737,0.023842298968389786,0.3780076760441524,0.3780076760441524,0.12544277069316206,0.0,5.076992493820683,4.740637871393631,6.093505224988519,5.067187555062901,4.736535193190377,6.066419139873972,24825.423083476344,21101.609620954892,0.85,1.0692519693868392,0.664931852750641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509592365185007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.324143043368,1536.2712516057668,0.3780076760441524,0.12544277069316206,6.112874298809886,3.4627176329651363
1544.0,-29.91191370186383,5.077758767621575,35.011744015658195,24.165277392044686,5.034923044234298,-26.417217527937094,-39.94320529801769,1.540226870298148,0.0747422478573867,-4.99038984255618,40.02312213364056,42399.25595435617,25781.699913630426,25781.699913630426,68180.9558679866,77445.3936493637,77445.3936493637,25781.699913630426,103227.09356299412,103227.09356299412,103227.09356299412,128052.43270514009,91592.96854103224,56546.830845986755,38940.15299449499,24825.339142145964,0.0,63765.492136640954,21101.53827082407,1536.271129800365,0.0,0.8868838970741572,2.8168919164848822,0.0014959135982669303,354788.85619696986,1555530.4290714315,4.384383561945475,1555530.4290714315,4.384383561945475,0.85,0.09568861592933184,4.027634451161993,1.2672564927814531,1.0,0.0,4.027634451161113,1.2845287135765746,1.2848313406002339,3.1354958504179002,19329.96258819271,1971.1076247436904,4632.441516551485,4632.441516551485,5.565466897210398,5.077758767621575,-2.330600319410871,7.408359087032446,3.462768535988578,3.462768535988578,0.9893624388538794,0.0,0.0,0.00023558155314670835,7.936400314128435e-05,0.00015621755000542402,0.0006291871862779671,0.09568861592894007,0.07184595686483515,0.023842659064104915,0.0956885738757169,0.07184595686512929,0.023842659064202545,0.37800653393710615,0.37800653393710615,0.1254445108111249,0.0,5.074701716390507,4.739717311643062,6.0870445916780795,5.065132090413556,4.7356473673533515,6.060808391889964,24825.339142145964,21101.53827082407,0.85,1.0692453485951916,0.6649247819416216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450963484455815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.312911753836,1536.271129800365,0.37800653393710615,0.1254445108111249,6.112874298809886,3.462768535988578
1545.0,-29.912619276696034,5.077494935927934,35.01173027137362,24.16498727342116,5.034708759607243,-26.417874073980666,-39.943833731207974,1.5399635568821226,0.07235686234230343,-4.990561583363171,40.02308770047414,42398.80898293348,25781.659803237002,25781.659803237002,68180.46878617047,77445.0841519858,77445.0841519858,25781.659803237002,103226.7439552228,103226.7439552228,103226.7439552228,128051.97141674306,91592.85707426016,56546.581905168256,38940.30574343545,24825.227461520262,0.0,63765.53320495571,21101.443342292223,1536.2686824223572,0.0,0.886883148230818,2.816903190744333,0.0014959135982669303,354786.48143829877,1555528.9436937056,4.384408722078744,1555528.9436937056,4.384408722078744,0.85,0.09568879831861277,4.027634451161993,1.2672563795885075,1.0,0.0,4.027634451162403,1.2845299805959252,1.2848325857109184,3.1354927576649274,19329.93906402302,1971.1052259459673,4632.441516551485,4632.441516551485,5.565458238624363,5.077494935927934,-2.330744910648625,7.408239846576559,3.462818884150538,3.462818884150538,0.9893768240430109,0.0,0.0,0.0002355642658803139,7.935836198138323e-05,0.00015620590389893067,0.0006291402800182326,0.09568879831851018,0.07184579294198609,0.023843005376524094,0.0956887236235538,0.0718457929420631,0.02384300537654966,0.37800539149609186,0.37800539149609186,0.125446239963891,0.0,5.072413754375248,4.738827238354816,6.080503237437711,5.0629184457054635,4.734941819443122,6.054008045595367,24825.227461520262,21101.443342292223,0.85,1.0692370213078002,0.6649173440870457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509677238907466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.301685342962,1536.2686824223572,0.37800539149609186,0.125446239963891,6.112874298809886,3.462818884150538
1546.0,-29.913322230867916,5.077231405414662,35.01171643849554,24.164691077917837,5.034499226863213,-26.418527786025965,-39.94445793852208,1.5397047820117336,0.0697562994411669,-4.990735090815686,40.023057631450826,42398.35585236655,25781.623661592585,25781.623661592585,68179.97951395913,77444.73089364414,77444.73089364414,25781.623661592585,103226.35455523673,103226.35455523673,103226.35455523673,128051.49744685815,91592.70271187629,56546.32767056005,38940.4167125736,24825.142891621428,0.0,63765.55960419503,21101.371457878213,1536.2678240949654,0.0,0.8868823746045458,2.8169170849498837,0.0014959135982669303,354784.0822638732,1555527.6465772344,4.384434714915703,1555527.6465772344,4.384434714915703,0.85,0.095688994424395,4.027634451161993,1.2672562389215458,1.0,0.0,4.027634451162344,1.2845312262591473,1.2848338095443752,3.1354897170475162,19329.906487077948,1971.1019040220615,4632.441516551485,4632.441516551485,5.565450436767764,5.077231405414662,-2.3308910707304573,7.408122476145119,3.462868892868993,3.462868892868993,0.9893911122482837,0.0,0.0,0.00023554704398482792,7.935275912221346e-05,0.00015619428486261447,0.0006290934827872763,0.09568899442420756,0.0718456419282973,0.02384335249591026,0.09568905867056292,0.07184564192843805,0.023843352495956958,0.3780042500237087,0.3780042500237087,0.12544795114034107,0.0,5.070098599348853,4.737913999927571,6.073922874031723,5.060491390256857,4.7339325810561945,6.0472682872375,24825.142891621428,21101.371457878213,0.85,1.069228905653228,0.6649099626121251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509719480457035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.290486537095,1536.2678240949654,0.3780042500237087,0.12544795114034107,6.112874298809886,3.462868892868993
1547.0,-29.914023721726895,5.076967722925523,35.01170243550498,24.164373997505777,5.03425564959062,-26.419183585521854,-39.94508619708938,1.5394155133761043,0.06752902966428564,-4.990930517711558,40.02302501082063,42397.925959994,25781.64189869669,25781.64189869669,68179.56785869069,77444.43079322732,77444.43079322732,25781.64189869669,103226.07269192401,103226.07269192401,103226.07269192401,128051.12464652729,91592.58713382336,56546.0823005516,38940.560925857506,24825.05195460327,0.0,63765.61288046077,21101.294161412778,1536.2671092800629,0.0,0.8868814987261064,2.8169235188695896,0.0014959135982669303,354781.3800135752,1555526.239390562,4.384464143329738,1555526.239390562,4.384464143329738,0.8499999999999999,0.09568920166670569,4.027634451161993,1.2672560982545837,1.0,0.0,4.027634451161075,1.2845326144465719,1.2848351759831007,3.1354863285407975,19329.882095255358,1971.0994167483655,4632.441516551485,4632.441516551485,5.565454373591152,5.076967722925523,-2.3310537575101287,7.408021480435652,3.4629185527240356,3.4629185527240356,0.9894053007782959,0.0,0.0,0.0002355298590958449,7.934712026842612e-05,0.00015618273882741878,0.0006290469795781477,0.0956892016664062,0.07184550222992507,0.02384369943648113,0.09568913820158682,0.07184550223014993,0.023843699436555756,0.3780031073274965,0.3780031073274965,0.12544964120827948,0.0,5.067848400909554,4.737035400382581,6.067499741134554,5.058459547375833,4.733151037914126,6.0414317095349475,24825.05195460327,21101.294161412778,0.85,1.0692215565543863,0.664902665320193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509761565345656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.279316712627,1536.2671092800629,0.3780031073274965,0.12544964120827948,6.112874298809886,3.4629185527240356
1548.0,-29.914722039680992,5.076704632668336,35.011688271534396,24.164091317821317,5.034059882053951,-26.419831747521002,-39.945705759432144,1.5391695898845246,0.06491345737356369,-4.9910912170456925,40.022992315972346,42397.47367362266,25781.570830862416,25781.570830862416,68179.04450448508,77444.07651760988,77444.07651760988,25781.570830862416,103225.6473484723,103225.6473484723,103225.6473484723,128050.59733226952,91592.43545662351,56545.83261259798,38940.66982669503,24824.949983797225,0.0,63765.61981049226,21101.207486227642,1536.2649785557348,0.0,0.886880799733808,2.816939106631417,0.0014959135982669303,354779.1579680546,1555524.829003241,4.384487628620239,1555524.829003241,4.384487628620239,0.85,0.0956893682526953,4.027634451161993,1.2672559735225515,1.0,0.0,4.0276344511610285,1.284533799778385,1.2848363396197136,3.135483435201832,19329.850084996873,1971.0961526104097,4632.441516551485,4632.441516551485,5.565439032256779,5.076704632668336,-2.3311912323389694,7.407895865007305,3.462967727515503,3.462967727515503,0.9894193507187151,0.0,0.0,0.00023551275308286793,7.934155982926324e-05,0.0001561711932536047,0.0006290004782272957,0.0956893682526348,0.07184533370464329,0.02384403454799151,0.09568945957410538,0.07184533370468871,0.02384403454800659,0.37800196514482093,0.37800196514482093,0.12545131954115046,0.0,5.065544016736169,4.736134677136988,6.060925599610243,5.056004674419228,4.7322275738404755,6.034320678919187,24824.949983797225,21101.207486227642,0.85,1.0692132328848878,0.664895500108452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509803562860077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.26815277139,1536.2649785557348,0.37800196514482093,0.12545131954115046,6.112874298809886,3.462967727515503
1549.0,-29.915418849751067,5.076441610225776,35.01167403601119,24.16379243312406,5.033833674560806,-26.42048159667388,-39.946325531322486,1.538896421474279,0.06264574172644188,-4.991276821463859,40.022961903922585,42397.02888714667,25781.562693107153,25781.562693107153,68178.59158025382,77443.77977763591,77443.77977763591,25781.562693107153,103225.34247074305,103225.34247074305,103225.34247074305,128050.21314501739,91592.32838158496,56545.57749105797,38940.834322807765,24824.87067427433,0.0,63765.704997082095,21101.14007313318,1536.2647167169466,0.0,0.8868799658085927,2.81694721937369,0.0014959135982669303,354776.5915648754,1555523.5170919346,4.38451564752543,1555523.5170919346,4.38451564752543,0.85,0.09568956550162691,4.027634451161993,1.2672558427462355,1.0,0.0,4.02763445116122,1.284535112439845,1.284837630664835,3.1354802310634446,19329.827487667375,1971.0938483240839,4632.441516551485,4632.441516551485,5.565437275568597,5.076441610225776,-2.3313472824630614,7.407788892688837,3.4630166414927936,3.4630166414927936,0.9894333261407982,0.0,0.0,0.00023549568514791565,7.933599786986931e-05,0.00015615968727804633,0.0006289541363637426,0.09568956550136176,0.07184519138712277,0.023844374114238995,0.09568962887299663,0.07184519138732184,0.023844374114305063,0.3780008214450705,0.3780008214450705,0.12545297504268885,0.0,5.063293514400584,4.735273850391138,6.054448127639091,5.053922563190326,4.731479181641703,6.0281817949567085,24824.87067427433,21101.14007313318,0.85,1.069204701545661,0.664887636529491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509845370646541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.257029010987,1536.2647167169466,0.3780008214450705,0.12545297504268885,6.112874298809886,3.4630166414927936
1550.0,-29.916113255678006,5.076178618848178,35.01165958562781,24.163473990652733,5.033597601690363,-26.421130268178207,-39.94694893537087,1.5386146141811599,0.06029477190634225,-4.991464753754032,40.02292717463192,42396.60939077646,25781.558965311775,25781.558965311775,68178.16835608824,77443.44399215774,77443.44399215774,25781.558965311775,103225.00295746952,103225.00295746952,103225.00295746952,128049.77117134626,91592.17729738676,56545.34269596731,38940.927334910506,24824.768213876745,0.0,63765.69554878725,21101.052981795234,1536.2631870115677,0.0,0.8868791356618412,2.8169561541722663,0.0014959135982669303,354773.9929884168,1555522.0189450406,4.384543539514261,1555522.0189450406,4.384543539514261,0.85,0.09568974739830438,4.027634451161993,1.2672557575767862,1.0,0.0,4.0276344511629825,1.2845364653783231,1.2848389620735188,3.135476928617803,19329.795602557144,1971.0905969476983,4632.441516551485,4632.441516551485,5.565436470853552,5.076178618848178,-2.331505465816133,7.407684084664311,3.463065137443736,3.463065137443736,0.9894471821267816,0.0,0.0,0.00023547867723465053,7.933040367837704e-05,0.0001561482735562735,0.0006289081660647144,0.095689747398095,0.07184503996627717,0.023844707431817828,0.09568974753156427,0.07184503996643438,0.023844707431869998,0.37799967835156567,0.37799967835156567,0.1254546137610197,0.0,5.06106134903996,4.7344032272902155,6.048074604114447,5.051759525660373,4.730564970193257,6.02221954854906,24824.768213876745,21101.052981795234,0.85,1.0691982227955938,0.6648811563317574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509887088386326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.245912181259,1536.2631870115677,0.37799967835156567,0.1254546137610197,6.112874298809886,3.463065137443736
1551.0,-29.91680558283246,5.075915641507163,35.011644874661826,24.163166793901496,5.033357045341989,-26.42177751674785,-39.94757206002248,1.5383289792481945,0.05823675851996768,-4.991654123371732,40.02289068386977,42396.19795384765,25781.557280921734,25781.557280921734,68177.75523476939,77443.17168098912,77443.17168098912,25781.557280921734,103224.72896191085,103224.72896191085,103224.72896191085,128049.38609710574,91592.08703382072,56545.113306642175,38941.081919087264,24824.65713519489,0.0,63765.73905428215,21100.958564915658,1536.2612102304588,0.0,0.8868783045737176,2.8169610742550573,0.0014959135982669303,354771.37455285783,1555520.4448132284,4.384571463167667,1555520.4448132284,4.384571463167667,0.85,0.09568992251845665,4.027634451161993,1.2672556932875887,1.0,0.0,4.027634451162035,1.2845378361115054,1.2848403113479034,3.1354735827433977,19329.776553154305,1971.088654449206,4632.441516551485,4632.441516551485,5.565436107246148,5.075915641507163,-2.3316651428085136,7.407580784315677,3.4631132043952033,3.4631132043952033,0.9894609155414866,0.0,0.0,0.00023546172136281046,7.932481235850909e-05,0.00015613690900430138,0.0006288623938036695,0.09568992251826695,0.07184488505698199,0.023845037461284965,0.09568970186396704,0.07184488505712441,0.02384503746133224,0.3779985345748606,0.3779985345748606,0.12545624104067568,0.0,5.058902404848936,4.73359684566401,6.041801817919634,5.049890881891713,4.730012831627278,6.016346916229395,24824.65713519489,21100.958564915658,0.85,1.0691910145780854,0.6648742503832167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509928662418823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.234820287531,1536.2612102304588,0.3779985345748606,0.12545624104067568,6.112874298809886,3.4631132043952033
1552.0,-29.917495843923234,5.075653655009602,35.01163009186587,24.16291128555315,5.033188042239234,-26.422415749934206,-39.948178770113714,1.538107948240697,0.05555877318937519,-4.9917973909568,40.022859169757275,42395.72716683239,25781.43837970736,25781.43837970736,68177.16554653975,77442.81904631457,77442.81904631457,25781.43837970736,103224.25742602194,103224.25742602194,103224.25742602194,128048.81774308832,91591.94458101034,56544.8527014895,38941.213199467595,24824.560317066374,0.0,63765.77351653397,21100.876269506418,1536.2590006532666,0.0,0.8868776899496209,2.8169795191532643,0.0014959135982669303,354769.3935855022,1555519.0853641867,4.38459211388903,1555519.0853641867,4.38459211388903,0.85,0.09569006308722436,4.027634451161993,1.2672554833861072,1.0,0.0,4.02763445116306,1.2845389046298477,1.2848413584026828,3.1354709745615645,19329.746489629353,1971.0855888228248,4632.441516551485,4632.441516551485,5.56541044017319,5.075653655009602,-2.3317910819211742,7.407444736930776,3.4631608372620772,3.4631608372620772,0.989474524932022,0.0,0.0,0.00023544481721098087,7.931936867713295e-05,0.00015612544853384794,0.0006288162352180446,0.09569006308724792,0.07184470537724975,0.023845357709998165,0.09569012447613184,0.07184470537723207,0.02384535770999229,0.3779973935684961,0.3779973935684961,0.12545786103177403,0.0,5.056650734590221,4.732763221287087,6.035238203050426,5.0473561641461515,4.729157521563138,6.008709128087446,24824.560317066374,21100.876269506418,0.85,1.0691811890098368,0.6648665079839344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509970112221764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.223746891681,1536.2590006532666,0.3779973935684961,0.12545786103177403,6.112874298809886,3.4631608372620772
1553.0,-29.918184119073004,5.07539103444454,35.011615193934624,24.16256242375823,5.032911039603589,-26.423062996236137,-39.94880185984073,1.53778991675761,0.05354652393037895,-4.992017648322349,40.0228262506161,42395.33312270585,25781.514467807392,25781.514467807392,68176.84759051324,77442.52582093592,77442.52582093592,25781.514467807392,103224.0402887433,103224.0402887433,103224.0402887433,128048.52255446895,91591.81701132507,56544.624313058295,38941.325220296414,24824.48226572565,0.0,63765.807486022066,21100.809925866804,1536.259615649654,0.0,0.886876688826225,2.8169802330510905,0.0014959135982669303,354766.34809391183,1555517.6653062773,4.384625750620826,1555517.6653062773,4.384625750620826,0.85,0.09569027840922803,4.027634451161993,1.2672554438235237,1.0,0.0,4.0276344511612745,1.2845404266566927,1.2848428591366094,3.13546725940329,19329.71956706878,1971.0828434856735,4632.441516551485,4632.441516551485,5.565426865226752,5.07539103444454,-2.331973979952005,7.407365014396545,3.463208330737825,3.463208330737825,0.9894880944965214,0.0,0.0,0.00023542796280708226,7.931377838961847e-05,0.00015611418441746378,0.0006287708674748339,0.09569027840873862,0.07184458576952184,0.023845692639216785,0.09569007901652418,0.0718445857698893,0.023845692639338733,0.3779962525880894,0.3779962525880894,0.1254594533665626,0.0,5.054520236825226,4.731955357553318,6.02908526740913,5.045564172252739,4.728306946142936,6.00405017950294,24824.48226572565,21100.809925866804,0.85,1.0691756331237254,0.664859974242453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510011438553985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.212691808401,1536.259615649654,0.3779962525880894,0.1254594533665626,6.112874298809886,3.463208330737825
1554.0,-29.918870164157035,5.075129149953389,35.011600006624626,24.162279778998368,5.032713799731923,-26.423700258051984,-39.949412167165406,1.5375438936174048,0.05105366161819802,-4.992173921668733,40.0227880260053,42394.89552938915,25781.42613893823,25781.42613893823,68176.32166832738,77442.17762112613,77442.17762112613,25781.42613893823,103223.60376006436,103223.60376006436,103223.60376006436,128047.95660653502,91591.66586086266,56544.38376908726,38941.42454641711,24824.352846470665,0.0,63765.77739288777,21100.699919500064,1536.2558491085847,0.0,0.8868760323296717,2.8169947294403705,0.0014959135982669303,354764.18731976283,1555516.0163835378,4.384647808267892,1555516.0163835378,4.384647808267892,0.85,0.09569040488058134,4.027634451161993,1.2672552789794285,1.0,0.0,4.02763445116205,1.2845416118340238,1.2848440230132416,3.135464366476596,19329.687667974013,1971.0795906832623,4632.441516551485,4632.441516551485,5.565407797771965,5.075129149953389,-2.3321102486087475,7.407239398562137,3.4632551962923808,3.4632551962923808,0.9895014846549659,0.0,0.0,0.0002354111641189334,7.93083031374148e-05,0.00015610286098151861,0.0006287252608141156,0.09569040488064184,0.07184439972776635,0.0238460051528755,0.09569026600111015,0.07184439972772091,0.02384600515286042,0.3779951126355117,0.3779951126355117,0.12546104411509992,0.0,5.052324158746956,4.731124676560739,6.022737436591399,5.043227583286921,4.7275061332401265,5.9970463395602,24824.352846470665,21100.699919500064,0.85,1.069167889983751,0.6648534255008979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510052646210505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.201653501437,1536.2558491085847,0.3779951126355117,0.12546104411509992,6.112874298809886,3.4632551962923808
