time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1555.0,-29.919553360587983,5.074867954157061,35.011584861668204,24.162016168143623,5.032528549949813,-26.424333756926547,-39.95001807399092,1.5373089462792562,0.04858658933795823,-4.992332056318821,40.02275888503921,42394.45218993335,25781.34349555927,25781.34349555927,68175.79568549262,77441.85814319408,77441.85814319408,25781.34349555927,103223.20163875335,103223.20163875335,103223.20163875335,128047.4793005203,91591.54713542832,56544.14118213077,38941.56217033061,24824.277661766944,0.0,63765.839832097554,21100.636012501902,1536.2552292469918,0.0,0.886875333488512,2.8170086704382435,0.0014959135982669303,354762.00082008727,1555514.7593094513,4.384671288677024,1555514.7593094513,4.384671288677024,0.85,0.0956905611527959,4.027634451161993,1.2672551586432386,1.0,0.0,4.027634451161638,1.2845427450725215,1.284845135029789,3.1354616003335916,19329.66261192178,1971.0770356769929,4632.441516551485,4632.441516551485,5.565389957637632,5.074867954157061,-2.3322479266658855,7.407115880822946,3.4633018461949576,3.4633018461949576,0.9895148131985593,0.0,0.0,0.00023539443628110834,7.930286770907997e-05,0.00015609156857202837,0.0006286797791166161,0.0956905611526921,0.07184423846122232,0.023846322691469787,0.09569062554920271,0.07184423846130024,0.023846322691495656,0.3779939715823744,0.3779939715823744,0.12546261766903843,0.0,5.050106175369876,4.730306535547584,6.016263706489497,5.040918645656802,4.72673463036665,5.990065517564119,24824.277661766944,21100.636012501902,0.85,1.0691585943979873,0.6648458218626554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510093720573318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.190636927618,1536.2552292469918,0.3779939715823744,0.12546261766903843,6.112874298809886,3.4633018461949576
1556.0,-29.920235297444215,5.07460684292102,35.011569672398394,24.161717388220154,5.032300125483813,-26.42497043978317,-39.95062824161721,1.5370352678133326,0.046446993142012616,-4.992518764456845,40.022727304404704,42394.03187991523,25781.333348324883,25781.333348324883,68175.36522824012,77441.57079602029,77441.57079602029,25781.333348324883,103222.90414434517,103222.90414434517,103222.90414434517,128047.10284578938,91591.44255273927,56543.90363659602,38941.70990682584,24824.198701444213,0.0,63765.90860827005,21100.56889622758,1536.255047822363,0.0,0.8868744981410823,2.8170149749111717,0.0014959135982669303,354759.4192534919,1555513.396994563,4.384699355602105,1555513.396994563,4.384699355602105,0.85,0.09569073552343918,4.027634451161993,1.2672550778696317,1.0,0.0,4.027634451161873,1.284544059368916,1.2848464281878347,3.1354583922490997,19329.64054058269,1971.0747850267617,4632.441516551485,4632.441516551485,5.565387767165425,5.07460684292102,-2.332406840889763,7.407013683810783,3.4633482673796543,3.4633482673796543,0.9895280763941869,0.0,0.0,0.00023537774037560018,7.929739440626556e-05,0.00015608034596933463,0.0006286345785753751,0.0956907355231857,0.07184409440735356,0.023846641115832134,0.09569073827329014,0.07184409440754387,0.023846641115895316,0.37799282985576077,0.37799282985576077,0.1254641655975208,0.0,5.047952029343605,4.7295250377982825,6.009936613279763,5.0389657575988736,4.726045612672237,5.984269808751947,24824.198701444213,21100.56889622758,0.85,1.0691506906466033,0.6648385133246103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510134624604358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.179654553645,1536.255047822363,0.37799282985576077,0.1254641655975208,6.112874298809886,3.4633482673796543
1557.0,-29.920915276713917,5.07434619507524,35.01155432828667,24.161426082160347,5.032090527697406,-26.42560347755141,-39.95123404366893,1.536778728525566,0.04408541367303087,-4.992687882241619,40.02269241577686,42393.60207374372,25781.277741493643,25781.277741493643,68174.87981523736,77441.2375774507,77441.2375774507,25781.277741493643,103222.51531894434,103222.51531894434,103222.51531894434,128046.6108952343,91591.29893143401,56543.6634276893,38941.817226383006,24824.095576289965,0.0,63765.912802672974,21100.48123984647,1536.253088649386,0.0,0.8868737642290696,2.817026249125915,0.0014959135982669303,354757.0809170234,1555511.8919816068,4.384724014417731,1555511.8919816068,4.384724014417731,0.8500000000000001,0.09569087632895623,4.027634451161993,1.2672549014864494,1.0,0.0,4.027634451161409,1.2845452934170771,1.2848476411416792,3.1354553800496205,19329.610230456252,1971.0716942540269,4632.441516551485,4632.441516551485,5.565375763380587,5.07434619507524,-2.3325531104764363,7.406899305551676,3.4633942787470438,3.4633942787470438,0.9895412224991553,0.0,0.0,0.00023536109348409667,7.929196060885113e-05,0.00015606913287524553,0.0006285894163313177,0.09569087632887849,0.07184392747852289,0.0238469488503556,0.09569092002442138,0.07184392747858126,0.02384694885037497,0.37799168926796345,0.37799168926796345,0.12546569760578963,0.0,5.045783488638676,4.728729415972396,6.003594655746781,5.0367732959146565,4.725226799042559,5.977902358258177,24824.095576289965,21100.48123984647,0.85,1.0691430078984077,0.664831729217662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510175453442242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.168674639941,1536.253088649386,0.37799168926796345,0.12546569760578963,6.112874298809886,3.4633942787470438
1558.0,-29.92159214927719,5.07408568426037,35.01153883848925,24.161116999480896,5.03185968690737,-26.426235843356324,-39.95183977587146,1.5365033809772413,0.04187390457650508,-4.992872605852371,40.02265748416593,42393.18519085169,25781.261297784295,25781.261297784295,68174.446488636,77440.91864091116,77440.91864091116,25781.261297784295,103222.17993869545,103222.17993869545,103222.17993869545,128046.17845836621,91591.15973760335,56543.42628750649,38941.92605566317,24823.998519670757,0.0,63765.92457533393,21100.398741720142,1536.2518359663068,0.0,0.8868729510922001,2.817033730719021,0.0014959135982669303,354754.5268177082,1555510.3851155655,4.384751335153137,1555510.3851155655,4.384751335153137,0.85,0.09569103069925217,4.027634451161993,1.2672548053273935,1.0,0.0,4.027634451160543,1.2845466152634204,1.2848489420134157,3.1354521535491733,19329.58085471287,1971.0686987618474,4632.441516551485,4632.441516551485,5.565372213695331,5.07408568426037,-2.3327111291167215,7.406796813377092,3.4634399947184353,3.4634399947184353,0.9895542842052673,0.0,0.0,0.000235344523726566,7.928652778212107e-05,0.00015605799594444494,0.000628544560845145,0.09569103069906923,0.07184377325934192,0.023847257439727307,0.0956910084018725,0.07184377325947928,0.023847257439772885,0.37799054821336003,0.37799054821336003,0.12546721175805653,0.0,5.04364919520367,4.727937155511995,5.99738085531078,5.0347465104288744,4.724418443505499,5.972171052179306,24823.998519670757,21100.398741720142,0.85,1.0691360149274363,0.6648250687680033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510216165294143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.157711211988,1536.2518359663068,0.37799054821336003,0.12546721175805653,6.112874298809886,3.4634399947184353
1559.0,-29.922267601748683,5.073825378698311,35.011523125139874,24.16081322534012,5.031628753279189,-26.42686693998176,-39.95244522867722,1.5362280915028914,0.039775661228532044,-4.993054526111088,40.022619993167744,42392.77363532923,25781.23666744709,25781.23666744709,68174.01030277633,77440.62133481332,77440.62133481332,25781.23666744709,103221.85800226041,103221.85800226041,103221.85800226041,128045.7446670261,91591.04156420463,56543.193864682675,38942.05299946883,24823.88666476569,0.0,63765.939664234524,21100.303665050837,1536.2496822651292,0.0,0.88687216147133,2.817040052257936,0.0014959135982669303,354752.01149332104,1555508.7678449117,4.384777865802735,1555508.7678449117,4.384777865802735,0.85,0.09569117100706362,4.027634451161993,1.2672547503793616,1.0,0.0,4.027634451161016,1.2845479367668526,1.284850242588151,3.135448927892377,19329.555915163335,1971.066155635547,4632.441516551485,4632.441516551485,5.565366896771821,5.073825378698311,-2.3328674338684277,7.406692812566739,3.463485317614408,3.463485317614408,0.9895672336041166,0.0,0.0,0.00023532798980403175,7.928109780519628e-05,0.0001560468919988355,0.0006284998382112645,0.09569117100694381,0.07184360998104547,0.023847561025898342,0.095691003787168,0.07184360998113541,0.023847561025928204,0.37798940645882,0.37798940645882,0.12546871517241412,0.0,5.041557401019361,4.727173430555752,5.991252140564427,5.032830187339641,4.723774168432726,5.9663880719230065,24823.88666476569,21100.303665050837,0.85,1.0691289215175517,0.6648184572916562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510256691357297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.146787355749,1536.2496822651292,0.37798940645882,0.12546871517241412,6.112874298809886,3.463485317614408
1560.0,-29.92294102686446,5.073566496772792,35.01150744528679,24.16058963807302,5.031488699388791,-26.427487123341653,-39.953034022450424,1.536034795856696,0.03712891748733682,-4.9931785005652705,40.02258954213177,42392.30141124161,25781.06583106227,25781.06583106227,68173.36724230388,77440.28078789444,77440.28078789444,25781.06583106227,103221.34661895671,103221.34661895671,103221.34661895671,128045.14343945071,91590.91612410193,56542.93674741171,38942.19930743358,24823.796820494004,0.0,63765.99612792758,21100.227297419904,1536.2474735318417,0.0,0.8868716411001069,2.8170603442976145,0.0014959135982669303,354750.29736587155,1555507.4542620755,4.384795349890302,1555507.4542620755,4.384795349890302,0.85,0.09569127035031161,4.027634451161993,1.2672544976184144,1.0,0.0,4.02763445116094,1.284548874730106,1.2848511595975267,3.13544663842256,19329.529442034112,1971.0634561276393,4632.441516551485,4632.441516551485,5.565330018511361,5.073566496772792,-2.332981110781743,7.406547607554535,3.463530268243621,3.463530268243621,0.9895800766410346,0.0,0.0,0.0002353115065730266,7.927581756380419e-05,0.0001560356890092224,0.0006284547166643429,0.09569127035042047,0.07184341705779647,0.023847853292624004,0.09569149935300789,0.07184341705771474,0.02384785329259687,0.377988265347311,0.377988265347311,0.12547021101577577,0.0,5.039357341299365,4.726396635755975,5.984727105939896,5.030307418052587,4.723054792729897,5.958389725525819,24823.796820494004,21100.227297419904,0.85,1.0691178901296268,0.6648104630278812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510297132611387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.135869386258,1536.2474735318417,0.377988265347311,0.12547021101577577,6.112874298809886,3.463530268243621
1561.0,-29.92361233125223,5.0733065585454815,35.01149165452368,24.160213849414163,5.031180879518434,-26.42812217557238,-39.95364761268718,1.5356907238292408,0.035406843888381445,-4.993419741207642,40.02255495194017,42391.94143455345,25781.19258727725,25781.19258727725,68173.1340218307,77440.00323863699,77440.00323863699,25781.19258727725,103221.19582591424,103221.19582591424,103221.19582591424,128044.91925591604,91590.78490409646,56542.72309997507,38942.29089346822,24823.7234300018,0.0,63766.01432347002,21100.16491550153,1536.248868864979,0.0,0.8868705392452783,2.817054799680986,0.0014959135982669303,354746.9618811518,1555505.9621272574,4.384832371442231,1555505.9621272574,4.384832371442231,0.85,0.09569147802796715,4.027634451161993,1.267254520147108,1.0,0.0,4.027634451161062,1.2845505176812908,1.284852781828734,3.135442628159282,19329.50174910269,1971.0606322345234,4632.441516551485,4632.441516551485,5.565357381234568,5.0733065585454815,-2.333181350303881,7.406487908849362,3.46357521449392,3.46357521449392,0.9895929184268343,0.0,0.0,0.00023529507630910587,7.927031529624115e-05,0.00015602476101286473,0.0006284107026897305,0.09569147802732514,0.07184331031002235,0.023848167717302797,0.09569127903664595,0.07184331031050434,0.023848167717462815,0.377987123448173,0.377987123448173,0.12547167267312492,0.0,5.037345671869957,4.725652790759796,5.978861717764801,5.028826585095999,4.722220757367495,5.954936517675321,24823.7234300018,21100.16491550153,0.85,1.0691139276167458,0.6648046280501253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510337452696176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.12496951638,1536.248868864979,0.377987123448173,0.12547167267312492,6.112874298809886,3.46357521449392
1562.0,-29.924281432635546,5.073048267294461,35.01147560568208,24.15999019229787,5.031040795627559,-26.42873846957442,-39.95423197103662,1.5354978325574211,0.032839137454175216,-4.9935338099083175,40.022515853352196,42391.46972090101,25780.994950122433,25780.994950122433,68172.46467102345,77439.66253978881,77439.66253978881,25780.994950122433,103220.65748991125,103220.65748991125,103220.65748991125,128044.23924458589,91590.65755638857,56542.46473746431,38942.4364654714,24823.581754674637,0.0,63766.01822014604,21100.04449147344,1536.2434851545022,0.0,0.886870100548647,2.817075211160716,0.0014959135982669303,354745.3847325538,1555504.2755127393,4.384847111359743,1555504.2755127393,4.384847111359743,0.85,0.095691531822312,4.027634451161993,1.267254260792397,1.0,0.0,4.0276344511611315,1.2845514535343168,1.2848536968659712,3.1354403438494844,19329.474873388663,1971.0578916743907,4632.441516551485,4632.441516551485,5.56531471752168,5.073048267294461,-2.333288357039727,7.406336624334188,3.4636194106233025,3.4636194106233025,0.9896055458923722,0.0,0.0,0.00023527870101572453,7.926507548894979e-05,0.00015601362552677473,0.0006283658530223241,0.09569153182261567,0.07184308688362105,0.023848444938994608,0.09569158970264832,0.07184308688339308,0.023848444938918925,0.3779859824000233,0.3779859824000233,0.12547314265019224,0.0,5.035197232675159,4.724896935142567,5.972481860369442,5.026372947362518,4.721657603083997,5.946744246834271,24823.581754674637,21100.04449147344,0.85,1.0691033653013204,0.6647971898535132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510377646019184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.114089684252,1536.2434851545022,0.3779859824000233,0.12547314265019224,6.112874298809886,3.4636194106233025
1563.0,-29.924948485192207,5.072789363035265,35.011459539367614,24.159646045323484,5.030764979810196,-26.429366493987068,-39.954836934898026,1.535182988596046,0.03099640441240581,-4.993754290820393,40.02248324675216,42391.09235419595,25781.068511103505,25781.068511103505,68172.16086529946,77439.38359975148,77439.38359975148,25781.068511103505,103220.452110855,103220.452110855,103220.452110855,128043.96677867495,91590.53618638156,56542.244940789446,38942.54582843569,24823.51466781996,0.0,63766.060496255646,21099.987467646966,1536.244779753451,0.0,0.8868690970944286,2.8170736758431953,0.0014959135982669303,354742.33631190873,1555502.868947268,4.384880826797017,1555502.868947268,4.384880826797017,0.85,0.0956917196719542,4.027634451161993,1.267254216284491,1.0,0.0,4.0276344511606,1.2845529595890175,1.2848551823047623,3.1354366677498473,19329.449259220542,1971.0552797561393,4632.441516551485,4632.441516551485,5.565330597048882,5.072789363035265,-2.3334737531502654,7.406263116185531,3.4636636703601535,3.4636636703601535,0.9896181915314725,0.0,0.0,0.000235262376909532,7.925965125408927e-05,0.00015600272565544275,0.0006283219523250341,0.0956917196714573,0.07184296813758816,0.023848751533869145,0.09569150991918228,0.07184296813796122,0.023848751533992973,0.3779848408081233,0.3779848408081233,0.12547458416164262,0.0,5.0331944529132215,4.724177054462189,5.9665802616710835,5.024750695232797,4.720880182498206,5.942550333676536,24823.51466781996,21099.987467646966,0.85,1.0690978921193124,0.6647908311143851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510417707652186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.103231608831,1536.244779753451,0.3779848408081233,0.12547458416164262,6.112874298809886,3.4636636703601535
1564.0,-29.925613242479876,5.07253187782896,35.01144330012898,24.159408348519378,5.030613394140939,-26.429980028022744,-39.95542087415231,1.5349801796749347,0.028437191729381084,-4.993879075195397,40.02244607735143,42390.63760972989,25780.89822475657,25780.89822475657,68171.53583448647,77439.03269149788,77439.03269149788,25780.89822475657,103219.93091625445,103219.93091625445,103219.93091625445,128043.32033828742,91590.39221905812,56541.99713725436,38942.66120200418,24823.38942203296,0.0,63766.05062403714,21099.881008728014,1536.2405837829367,0.0,0.8868685969052087,2.8170927258242613,0.0014959135982669303,354740.611023071,1555501.265555402,4.384897632862898,1555501.265555402,4.384897632862898,0.85,0.09569178700509484,4.027634451161993,1.2672540283622222,1.0,0.0,4.027634451160388,1.2845539416012097,1.284856143651201,3.135434270780023,19329.418876069736,1971.0521815369914,4632.441516551485,4632.441516551485,5.565293837524486,5.07253187782896,-2.333588997549847,7.406120875378807,3.4637073146874537,3.4637073146874537,0.9896306613392725,0.0,0.0,0.00023524611001120996,7.925441585580914e-05,0.00015599169415540082,0.0006282775214754172,0.09569178700531322,0.07184275868664669,0.023849028318666532,0.09569184168147474,0.07184275868648274,0.023849028318612103,0.37798370045979873,0.37798370045979873,0.12547602766172214,0.0,5.031068931992422,4.723426618822316,5.960276942432415,5.022316266924804,4.7201886851748895,5.934824824815166,24823.38942203296,21099.881008728014,0.85,1.069088255699321,0.6647838025858605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510457646824373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.092392274857,1536.2405837829367,0.37798370045979873,0.12547602766172214,6.112874298809886,3.4637073146874537
1565.0,-29.926276105176992,5.072273993071327,35.011427033001844,24.159083130676322,5.03035038320763,-26.430603000340394,-39.95602126289157,1.5346772783618945,0.02667514448774,-4.994089477597538,40.02241278657492,42390.25947264703,25780.946170916002,25780.946170916002,68171.20564356304,77438.77856037032,77438.77856037032,25780.946170916002,103219.72473128632,103219.72473128632,103219.72473128632,128043.04115700553,91590.29915126544,56541.780063504986,38942.79898640051,24823.316425719204,0.0,63766.11541211971,21099.81896186132,1536.241323332642,0.0,0.8868676471792756,2.817091307892407,0.0014959135982669303,354737.70198053325,1555499.8294784168,4.384929543135444,1555499.8294784168,4.384929543135444,0.85,0.09569195667782501,4.027634451161993,1.2672540146252143,1.0,0.0,4.027634451161944,1.284555391596173,1.28485757315135,3.135430731529065,19329.399234857323,1971.0501786907175,4632.441516551485,4632.441516551485,5.565304187608619,5.072273993071327,-2.333767343630687,7.406041336702014,3.4637509555886106,3.4637509555886106,0.9896431301681744,0.0,0.0,0.0002352298905061258,7.92490333104475e-05,0.00015598085719567832,0.0006282338741630931,0.09569195667742147,0.07184262981680542,0.023849326860616048,0.09569173710893612,0.07184262981710839,0.02384932686071663,0.37798255877274656,0.37798255877274656,0.12547744444725972,0.0,5.029090701334383,4.722740745007172,5.9543718358996784,5.020764622085267,4.719598983324829,5.930347374891085,24823.316425719204,21099.81896186132,0.85,1.0690819913205198,0.664777197084678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45104974487782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.081576687688,1536.241323332642,0.37798255877274656,0.12547744444725972,6.112874298809886,3.4637509555886106
1566.0,-29.92693682332109,5.072017655180777,35.01141066827732,24.15884882155808,5.030210283552698,-26.431211750005627,-39.95659689009187,1.534485210228409,0.023952202026180203,-4.994207969951315,40.02237740959749,42389.78778823967,25780.76054686605,25780.76054686605,68170.54833510572,77438.39478548516,77438.39478548516,25780.76054686605,103219.1553323512,103219.1553323512,103219.1553323512,128042.3562868833,91590.12533682775,56541.518339546485,38942.89666364586,24823.20095453209,0.0,63766.09761817795,21099.720811352276,1536.2375474249116,0.0,0.8868671725013298,2.8171132445894767,0.0014959135982669303,354736.06370283116,1555498.3034092807,4.384945492072522,1555498.3034092807,4.384945492072522,0.85,0.09569201808374256,4.027634451161993,1.2672537415334957,1.0,0.0,4.027634451161786,1.2845563231745942,1.2848584841816928,3.1354284576703337,19329.362552712053,1971.0464381528916,4632.441516551485,4632.441516551485,5.565264117151326,5.072017655180777,-2.3338782236923485,7.4058958788731255,3.4637940468164397,3.4637940468164397,0.9896554419475542,0.0,0.0,0.00023521372450110452,7.924387307209731e-05,0.0001559698514290072,0.000628189546958087,0.09569201808396136,0.07184241997721988,0.02384959810674148,0.09569219584207785,0.07184241997705561,0.023849598106686947,0.3779814194311726,0.3779814194311726,0.12547885981718843,0.0,5.026952250627403,4.721983832774583,5.9480366797027955,5.018160171977513,4.718731907535471,5.922469398080864,24823.20095453209,21099.720811352276,0.85,1.0690719815300753,0.6647699854876413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510537137502069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.070776896906,1536.2375474249116,0.3779814194311726,0.12547885981718843,6.112874298809886,3.4637940468164397
1567.0,-29.927595219961987,5.071760864333102,35.01139430378642,24.1585238481872,5.029945088297951,-26.431830920706297,-39.95719291325656,1.534180789033273,0.022265326575109157,-4.994420562519312,40.02234468695919,42389.41082432111,25780.814901720943,25780.814901720943,68170.22572604206,77438.1505989355,77438.1505989355,25780.814901720943,103218.96550065646,103218.96550065646,103218.96550065646,128042.09891467425,91590.03952665984,56541.299752008956,38943.04419405653,24823.133414017786,0.0,63766.177608074315,21099.663401915117,1536.2386568350591,0.0,0.8868662095675264,2.8171105839983825,0.0014959135982669303,354733.1244085294,1555496.8918423145,4.384977846193248,1555496.8918423145,4.384977846193248,0.85,0.09569218582581664,4.027634451161993,1.2672537107625979,1.0,0.0,4.027634451162531,1.2845577800526828,1.2848599207095044,3.1354249016317586,19329.34444316323,1971.044591492837,4632.441516551485,4632.441516551485,5.565275850673421,5.071760864333102,-2.3340584181349686,7.405819282468071,3.463837174874576,3.463837174874576,0.9896677642498789,0.0,0.0,0.00023519761631520775,7.923853032045479e-05,0.00015595908599475296,0.0006281461877242029,0.09569218582538605,0.07184229427938756,0.023849891545998498,0.09569207067202104,0.07184229427971081,0.023849891546105822,0.37798027719906796,0.37798027719906796,0.1254802440282127,0.0,5.024982368022336,4.721303494838253,5.942149076769965,5.016685889094447,4.718179736848242,5.9181904705437205,24823.133414017786,21099.663401915117,0.85,1.0690655812088397,0.6647632399241318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510576698027662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.059997973247,1536.2386568350591,0.37798027719906796,0.1254802440282127,6.112874298809886,3.463837174874576
1568.0,-29.928251513005716,5.071505106765925,35.01137771404979,24.158264218736463,5.029765353333988,-26.4324396508639,-39.957776049245126,1.53395349118346,0.019979698222982734,-4.994563342521439,40.022305397232195,42388.989491568194,25780.69090806124,25780.69090806124,68169.68039962943,77437.82471805123,77437.82471805123,25780.69090806124,103218.51562611246,103218.51562611246,103218.51562611246,128041.52058627039,91589.90577394466,56541.07054742643,38943.150251686915,24823.004960157923,0.0,63766.15521184484,21099.554216134235,1536.2347034889353,0.0,0.8868656255034588,2.8171239408868556,0.0014959135982669303,354731.15035003034,1555495.1969900115,4.384997470493159,1555495.1969900115,4.384997470493159,0.85,0.09569225403620811,4.027634451161993,1.2672535552596673,1.0,0.0,4.027634451161285,1.2845588761584077,1.2848609964474675,3.1354222261941054,19329.31621572371,1971.041713095064,4632.441516551485,4632.441516551485,5.5652490842999525,5.071505106765925,-2.334187554837636,7.405692661603561,3.463879739060829,3.463879739060829,0.9896799254459511,0.0,0.0,0.00023518156060688806,7.923330341174835e-05,0.0001559482571951397,0.0006281025732778158,0.09569225403636619,0.07184209422912313,0.02385015980724306,0.09569221510636265,0.07184209422900445,0.02385015980720366,0.377979136795438,0.377979136795438,0.12548162624024067,0.0,5.02295132467583,4.720611540833886,5.936050514407043,5.0145430407444,4.717573472750132,5.911382725619717,24823.004960157923,21099.554216134235,0.85,1.0690574047181478,0.6647568659384102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510616119757995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.049243533098,1536.2347034889353,0.377979136795438,0.12548162624024067,6.112874298809886,3.463879739060829
1569.0,-29.92890595203672,5.071249881433741,35.01136115902791,24.15798146920281,5.029565188779826,-26.43304875561708,-39.95835544830186,1.5337079923511951,0.017692394673076706,-4.994729244905225,40.02227322891142,42388.56065873399,25780.627039862095,25780.627039862095,68169.18769859608,77437.48809706763,77437.48809706763,25780.627039862095,103218.11513692973,103218.11513692973,103218.11513692973,128041.0415926386,91589.75226026968,56540.82482189971,38943.25270929997,24822.92645570887,0.0,63766.17916500884,21099.48748735254,1536.23412861334,0.0,0.8868648980471592,2.8171346205924004,0.0014959135982669303,354728.85661519394,1555493.8093369072,4.385021912734577,1555493.8093369072,4.385021912734577,0.85,0.09569236878030656,4.027634451161993,1.2672533821733674,1.0,0.0,4.027634451163487,1.2845600572872298,1.284862157288047,3.1354193432323165,19329.283817891846,1971.0384094356225,4632.441516551485,4632.441516551485,5.565235297142811,5.071249881433741,-2.3343336822785483,7.405583563712289,3.4639221869686185,3.4639221869686185,0.9896920534196053,0.0,0.0,0.00023516555126106107,7.92281103145258e-05,0.00015593744094653526,0.0006280590093823042,0.09569236878020425,0.07184193174268566,0.02385043703751859,0.09569246357364869,0.07184193174276247,0.023850437037544085,0.377977996696321,0.377977996696321,0.12548299012979755,0.0,5.020910962729829,4.719894817734598,5.929989753618884,5.012421639578292,4.716713908305394,5.9054286273142225,24822.92645570887,21099.48748735254,0.85,1.0690492764541137,0.6647498911459692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510655415738203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.038509288457,1536.23412861334,0.377977996696321,0.12548299012979755,6.112874298809886,3.4639221869686185
1570.0,-29.92955808427966,5.070995133807367,35.011344531997516,24.15770001187923,5.029356605637714,-26.433656625694645,-39.95893840966744,1.533455147043767,0.015634187338775973,-4.994897629572197,40.02223802146934,42388.15666175625,25780.569715164864,25780.569715164864,68168.72637692111,77437.19081362651,77437.19081362651,25780.569715164864,103217.76052879138,103217.76052879138,103217.76052879138,128040.59227296505,91589.63374540066,56540.59959349414,38943.37127989613,24822.83174417367,0.0,63766.20302406979,21099.406982547618,1536.2326920731248,0.0,0.8868641689593951,2.817142001057691,0.0014959135982669303,354726.5285726833,1555492.2905855158,4.385046409819886,1555492.2905855158,4.385046409819886,0.85,0.09569247236075477,4.027634451161993,1.2672532810689883,1.0,0.0,4.027634451162058,1.2845612726554956,1.2848633524498592,3.135416376702614,19329.258806277736,1971.0358589607804,4632.441516551485,4632.441516551485,5.56522292252415,5.070995133807367,-2.3344817823509616,7.405476916158328,3.463964369171353,3.463964369171353,0.9897041054775294,0.0,0.0,0.0002351495993442027,7.92228856062447e-05,0.00015592671373795797,0.0006280158041074735,0.09569247236068734,0.07184176313795725,0.023850709222730093,0.09569254612215979,0.07184176313800787,0.023850709222746902,0.37797685487685323,0.37797685487685323,0.12548433758896482,0.0,5.01890161801407,4.719199372041032,5.923989812452646,5.010531816910998,4.716098874557019,5.899667178535026,24822.83174417367,21099.406982547618,0.85,1.0690416418739799,0.6647433068228324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451069460091049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.027790309434,1536.2326920731248,0.37797685487685323,0.12548433758896482,6.112874298809886,3.463964369171353
1571.0,-29.93020845386112,5.070740677742141,35.01132775436807,24.15740528320896,5.029132089353427,-26.434264502515127,-39.95952137103302,1.5331881379986532,0.013707236918548915,-4.995074872778702,40.02220038090608,42387.760235170084,25780.534727827027,25780.534727827027,68168.29496299711,77436.90428444558,77436.90428444558,25780.534727827027,103217.4390122726,103217.4390122726,103217.4390122726,128040.16573148803,91589.51882286397,56540.37477355293,38943.49338812338,24822.72671921542,0.0,63766.2201073388,21099.317711333108,1536.2308724375819,0.0,0.8868634036127372,2.8171466230732407,0.0014959135982669303,354724.07806726743,1555490.6668772693,4.385072125220371,1555490.6668772693,4.385072125220371,0.85,0.09569257466435241,4.027634451161993,1.2672531393030662,1.0,0.0,4.027634451161696,1.2845625541719887,1.2848646138320787,3.1354132487211963,19329.234552796603,1971.033385793987,4632.441516551485,4632.441516551485,5.56521536984643,5.070740677742141,-2.334636611090999,7.40537728883314,3.4640062701064527,3.4640062701064527,0.9897160771732721,0.0,0.0,0.00023513369153694994,7.921766121648709e-05,0.00015591603032046286,0.0006279727752071141,0.09569257466426752,0.07184159547325963,0.023850979191007884,0.09569250719569891,0.07184159547332336,0.02385097919102904,0.37797571249411877,0.37797571249411877,0.12548567155303697,0.0,5.016947539534783,4.718533833159768,5.918122205458928,5.008782109697279,4.715536195111042,5.894311804264191,24822.72671921542,21099.317711333108,0.85,1.0690345899168592,0.6647369118605121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510733648162564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.017095728432,1536.2308724375819,0.37797571249411877,0.12548567155303697,6.112874298809886,3.4640062701064527
1572.0,-29.930856403891788,5.070486947548267,35.01131084990361,24.15713748140263,5.028936450385301,-26.434867313445682,-39.96009975727645,1.5329473599304042,0.01164577284691859,-4.995231553921927,40.0221631313261,42387.35542980877,25780.447623264878,25780.447623264878,68167.80305307364,77436.60986603542,77436.60986603542,25780.447623264878,103217.05748930029,103217.05748930029,103217.05748930029,128039.67524527805,91589.40672582711,56540.152289564896,38943.616040291345,24822.61775597775,0.0,63766.233796269094,21099.225092581088,1536.2283655838444,0.0,0.8868627414396136,2.8171554135542087,0.0014959135982669303,354721.91185713833,1555489.0600362031,4.385094374047761,1555489.0600362031,4.385094374047761,0.85,0.09569265454046355,4.027634451161993,1.267253066771664,1.0,0.0,4.0276344511614095,1.2845637128967267,1.2848657524709228,3.1354104204606292,19329.21089561458,1971.0309734327807,4632.441516551485,4632.441516551485,5.565196566681438,5.070486947548267,-2.3347764656623933,7.40526341321066,3.464047834416456,3.464047834416456,0.9897279526904159,0.0,0.0,0.00023511784389696445,7.921247814287714e-05,0.0001559053657540873,0.0006279298222321732,0.09569265454050471,0.07184141197922979,0.023851242561274928,0.09569257818765665,0.07184141197919888,0.02385124256126466,0.3779745710114871,0.3779745710114871,0.12548699874934538,0.0,5.014995479196614,4.7178892396882475,5.912199556092901,5.006877326768858,4.715014305789737,5.888208646646831,24822.61775597775,21099.225092581088,0.85,1.0690266461536275,0.6647304208875641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510772590072825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.006414721676,1536.2283655838444,0.3779745710114871,0.12548699874934538,6.112874298809886,3.464047834416456
1573.0,-29.931502148578318,5.070233471877367,35.01129384184247,24.156837514042877,5.028711163218415,-26.43547110427248,-39.960674511361844,1.5326801189036685,0.009658592970595237,-4.995410377625344,40.02212630493922,42386.94499830221,25780.41708050795,25780.41708050795,68167.36207881017,77436.30534893862,77436.30534893862,25780.41708050795,103216.72242944657,103216.72242944657,103216.72242944657,128039.24187125673,91589.27163673785,56539.91128606531,38943.73372296948,24822.519441810156,0.0,63766.25316477964,21099.14152553863,1536.2269703474271,0.0,0.8868619650974217,2.817160643030717,0.0014959135982669303,354719.43952561147,1555487.4714517172,4.38512045895192,1555487.4714517172,4.38512045895192,0.8499999999999999,0.09569275815431205,4.027634451161993,1.2672529283026237,1.0,0.0,4.027634451160016,1.2845649952652296,1.2848670148531147,3.135407290411483,19329.182386144003,1971.028066275844,4632.441516551485,4632.441516551485,5.565189973450456,5.070233471877367,-2.3349327537425717,7.405166225619939,3.464089193604207,3.464089193604207,0.9897397696012019,0.0,0.0,0.00023510205117456055,7.920732792856667e-05,0.00015589472324599386,0.0006278869580999293,0.09569275815420236,0.07184124818639463,0.02385150996780773,0.09569258514373438,0.07184124818647698,0.023851509967835062,0.3779734310759333,0.3779734310759333,0.12548831328046756,0.0,5.013080549291146,4.717245825718521,5.906423161013208,5.005068970595914,4.714333698947371,5.88297457449039,24822.519441810156,21099.14152553863,0.85,1.0690194059647433,0.6647237824805116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510811387307063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.995760507598,1536.2269703474271,0.3779734310759333,0.12548831328046756,6.112874298809886,3.464089193604207
1574.0,-29.93214639634,5.069980988917564,35.01127675796561,24.1565823200159,5.028534981184982,-26.436068636831905,-39.96124832248313,1.5324572216681593,0.007422516139683921,-4.995554149597742,40.022090080534696,42386.53719303903,25780.29795517644,25780.29795517644,68166.83514821547,77435.98327503295,77435.98327503295,25780.29795517644,103216.2812302094,103216.2812302094,103216.2812302094,128038.69458231563,91589.13826713317,56539.69218510382,38943.82898003261,24822.413352106236,0.0,63766.24233213885,21099.0513492903,1536.2243391192449,0.0,0.8868613648719081,2.8171732358287556,0.0014959135982669303,354717.4518124629,1555485.9088362167,4.385140626400849,1555485.9088362167,4.385140626400849,0.85,0.09569282439402398,4.027634451161993,1.2672527947789058,1.0,0.0,4.027634451162352,1.2845660701826715,1.2848680697837147,3.1354046667208357,19329.15423955688,1971.025196122721,4632.441516551485,4632.441516551485,5.565164257997582,5.069980988917564,-2.335063347120792,7.405044336038356,3.4641302066893993,3.4641302066893993,0.9897514876255427,0.0,0.0,0.00023508629603574642,7.920218647270512e-05,0.0001558841095630413,0.0006278442100648158,0.09569282439412415,0.071841057119763,0.02385176727436114,0.09569278422635197,0.0718410571196878,0.02385176727433617,0.3779722920198692,0.3779722920198692,0.12548962260376784,0.0,5.011116795333692,4.71659146647653,5.9004835008381065,5.002976665737435,4.713701909343115,5.876449467185125,24822.413352106236,21099.0513492903,0.85,1.0690113240977142,0.6647175000882211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451085005268919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.985128875582,1536.2243391192449,0.3779722920198692,0.12548962260376784,6.112874298809886,3.4641302066893993
1575.0,-29.932788228008654,5.069728896740427,35.01125967731358,24.15630114208909,5.028323619734952,-26.43666751293988,-39.96181853637097,1.532202904657513,0.005468992823807639,-4.995725921057809,40.022056006715566,42386.12488610676,25780.251061256353,25780.251061256353,68166.3759473631,77435.69832728429,77435.69832728429,25780.251061256353,103215.94938854064,103215.94938854064,103215.94938854064,128038.27914345244,91589.0268051091,56539.45336389648,38943.97049023624,24822.3297549118,0.0,63766.30024514804,21098.98029167503,1536.2236329448374,0.0,0.8868606144316111,2.817178847256878,0.0014959135982669303,354715.077005077,1555484.4389918023,4.385165841060482,1555484.4389918023,4.385165841060482,0.85,0.09569292539566628,4.027634451161993,1.267252671145834,1.0,0.0,4.027634451162299,1.284567291914261,1.284869271640088,3.135401684687157,19329.130716389223,1971.022797427177,4632.441516551485,4632.441516551485,5.56515413505919,5.069728896740427,-2.335214562764073,7.4049434595045,3.4641710967829877,3.4641710967829877,0.9897631705094251,0.0,0.0,0.0002350706009499491,7.919707755437213e-05,0.000155873523395577,0.0006278015728520308,0.09569292539555757,0.07184089468886001,0.02385203070669756,0.0956928498721095,0.07184089468894163,0.02385203070672465,0.3779711525744411,0.3779711525744411,0.12549091400513146,0.0,5.0092000520516535,4.715962491350581,5.89465663473419,5.001194913881591,4.713121472581804,5.871019826127679,24822.3297549118,21098.98029167503,0.85,1.069003151904675,0.6647104304805876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510888628635674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.974505707138,1536.2236329448374,0.3779711525744411,0.12549091400513146,6.112874298809886,3.4641710967829877
1576.0,-29.93342814591829,5.0694777120002374,35.01124255290294,24.156046437006466,5.028143828630124,-26.437261508943585,-39.96238801684228,1.53197719164673,0.0033383853180453116,-4.995873040230302,40.02202057085193,42385.71782967548,25780.142168822742,25780.142168822742,68165.85999849823,77435.39289105355,77435.39289105355,25780.142168822742,103215.53505987629,103215.53505987629,103215.53505987629,128037.7655083604,91588.90686448477,56539.2318030716,38944.08340157019,24822.23044848411,0.0,63766.3138500543,21098.895881211494,1536.2214726245552,0.0,0.8868599943185673,2.817189664310911,0.0014959135982669303,354713.0430350938,1555482.9103939033,4.385186676769623,1555482.9103939033,4.385186676769623,0.85,0.0956929925257854,4.027634451161993,1.2672525370726362,1.0,0.0,4.027634451162551,1.2845683797810044,1.284870339661463,3.135399029398989,19329.105403880872,1971.0202162696612,4632.441516551485,4632.441516551485,5.565130628570607,5.0694777120002374,-2.335347713027218,7.404825425027456,3.4642116839577475,3.4642116839577475,0.9897747668450707,0.0,0.0,0.0002350549536234801,7.919197551127179e-05,0.0001558629781122083,0.0006277591003054378,0.09569299252585295,0.0718407085011387,0.023852284024714253,0.09569301582192888,0.071840708501088,0.02385228402469741,0.3779700139212519,0.3779700139212519,0.1254921939520126,0.0,5.0072605576245905,4.715336587375646,5.888729123923497,4.999211425548367,4.712554517688318,5.864737282399176,24822.23044848411,21098.895881211494,0.85,1.0689948325818144,0.6647039050954862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451092706010724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.963909466163,1536.2214726245552,0.3779700139212519,0.1254921939520126,6.112874298809886,3.4642116839577475
1577.0,-29.934066425028586,5.069226497963649,35.01122531779935,24.155733512621396,5.027900049074923,-26.437860429096297,-39.96296200258655,1.5316940531338994,0.0015666835712977445,-4.99606430010334,40.02198309787413,42385.336483764884,25780.145684390565,25780.145684390565,68165.48216815545,77435.11074784255,77435.11074784255,25780.145684390565,103215.25643223312,103215.25643223312,103215.25643223312,128037.39138766607,91588.78364919375,56539.00938508075,38944.193626792214,24822.13495543295,0.0,63766.328582225164,21098.814712118008,1536.220535164502,0.0,0.8868591570376665,2.8171906117947945,0.0014959135982669303,354710.3988193817,1555481.2939221857,4.385214809318955,1555481.2939221857,4.385214809318955,0.85,0.09569309772135928,4.027634451161993,1.2672524321218952,1.0,0.0,4.027634451162433,1.2845697361194806,1.2848716762703474,3.1353957188256336,19329.079400280338,1971.0175646403552,4632.441516551485,4632.441516551485,5.5651313874723245,5.069226497963649,-2.335513494851052,7.404739992814701,3.4642521247223574,3.4642521247223574,0.9897863213492449,0.0,0.0,0.00023503934732495128,7.918683341237248e-05,0.0001558525139125788,0.0006277169543345062,0.09569309772117254,0.07184055364224239,0.02385254407893016,0.09569289926677635,0.07184055364238258,0.023852544078976697,0.3779688756688537,0.3779688756688537,0.1254934547449515,0.0,5.005409619886507,4.714731207766647,5.883096423877191,4.9976309836746395,4.711947686044482,5.860198716616878,24822.13495543295,21098.814712118008,0.85,1.0689886603751646,0.6646977711616249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510965377180585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.953330169772,1536.220535164502,0.3779688756688537,0.1254934547449515,6.112874298809886,3.4642521247223574
1578.0,-29.934702604797614,5.068976226862646,35.01120790368621,24.155474232416623,5.027715853982783,-26.43845150061027,-39.963527222257085,1.5314647497868397,-0.0005037868423301006,-4.996209716756166,40.021943413653624,42384.928010133845,25780.03253212039,25780.03253212039,68164.96054225424,77434.80442768233,77434.80442768233,25780.03253212039,103214.83695980272,103214.83695980272,103214.83695980272,128036.84880030897,91588.65953316394,56538.78311558069,38944.30713064805,24822.011840506253,0.0,63766.3189711543,21098.710064430314,1536.2169839931996,0.0,0.8868585609541599,2.8172008381988833,0.0014959135982669303,354708.38840803807,1555479.5820654836,4.385234837683457,1555479.5820654836,4.385234837683457,0.85,0.09569314475921034,4.027634451161993,1.2672523090383039,1.0,0.0,4.027634451162808,1.284570840588112,1.2848727610173072,3.1353930230255194,19329.053206586093,1971.0148936268854,4632.441516551485,4632.441516551485,5.565106961417559,5.068976226862646,-2.3356457397338217,7.404621966596467,3.464292138007987,3.464292138007987,0.9897977537165678,0.0,0.0,0.00023502379330644896,7.918177014670917e-05,0.0001558420231597398,0.0006276747014169532,0.09569314475936043,0.07184035537495795,0.02385278938440248,0.0956929611067997,0.07184035537484527,0.023852789384365067,0.3779677385649637,0.3779677385649637,0.1254947141482491,0.0,5.003526414909402,4.71412752940671,5.877328831440138,4.995705929913811,4.711437586964223,5.85397990728552,24822.011840506253,21098.710064430314,0.85,1.0689806412236174,0.6646914655573475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451100359631816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.9427623734,1536.2169839931996,0.3779677385649637,0.1254947141482491,6.112874298809886,3.464292138007987
1579.0,-29.93533673986175,5.068726772518138,35.01119053888028,24.15520918965342,5.027534343489539,-26.439040463339623,-39.964088320825226,1.5312380669589043,-0.002752338892150874,-4.996360433912675,40.02191002161196,42384.51134559138,25779.934521340983,25779.934521340983,68164.44586693236,77434.46408375274,77434.46408375274,25779.934521340983,103214.39860509372,103214.39860509372,103214.39860509372,128036.32625746833,91588.50165410206,56538.548915906285,38944.39193132864,24821.92765237461,0.0,63766.31958370325,21098.638504518418,1536.215775268177,0.0,0.8868579151302294,2.8172127861599487,0.0014959135982669303,354706.3047257148,1555478.141635363,4.385256537343406,1555478.141635363,4.385256537343406,0.85,0.0956932169046307,4.027634451161993,1.2672521018842238,1.0,0.0,4.027634451164148,1.2845719326983294,1.284873833468347,3.135390357394527,19329.019887474285,1971.011496023034,4632.441516551485,4632.441516551485,5.565085803939576,5.068726772518138,-2.33578180643678,7.404508578954918,3.4643320170557903,3.4643320170557903,0.9898091477302258,0.0,0.0,0.00023500829022284325,7.917674409411792e-05,0.00015583154612872532,0.0006276325037658934,0.09569321690464275,0.07184017784779163,0.02385303905685112,0.09569322196916616,0.07184017784778259,0.023853039056848116,0.37796660207950306,0.37796660207950306,0.12549596050122855,0.0,5.001602267828787,4.713486318810965,5.8715102549110725,4.993608095020534,4.710636218775107,5.8479472386465545,24821.92765237461,21098.638504518418,0.85,1.0689725596826376,0.664684924930552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511041689941768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.93221535786,1536.215775268177,0.37796660207950306,0.12549596050122855,6.112874298809886,3.4643320170557903
1580.0,-29.93596862503367,5.068477711818843,35.01117313775748,24.15493328534069,5.0273217346647305,-26.439630510814283,-39.964653400797374,1.5309836204367486,-0.004517746022543179,-4.996530841319431,40.021874234193895,42384.12068038765,25779.8872839155,25779.8872839155,68164.00796430315,77434.2056048073,77434.2056048073,25779.8872839155,103214.09288872281,103214.09288872281,103214.09288872281,128035.92952441942,91588.41214188481,56538.327217430415,38944.53880494933,24821.83663569661,0.0,63766.375440645934,21098.561140342117,1536.2146335914447,0.0,0.8868571778094699,2.81721608665972,0.0014959135982669303,354703.9488349486,1555476.5978771788,4.385281311319643,1555476.5978771788,4.385281311319643,0.8499999999999999,0.09569329879027194,4.027634451161993,1.2672520271549002,1.0,0.0,4.02763445116303,1.2845731545345385,1.2848750357476955,3.1353873751327113,19329.000996637602,1971.0095696937897,4632.441516551485,4632.441516551485,5.565075606849053,5.068477711818843,-2.3359324299537754,7.404410141772618,3.4643717253733017,3.4643717253733017,0.9898204929638005,0.0,0.0,0.00023499284308085163,7.917168267609548e-05,0.00015582116040475615,0.000627590673866235,0.09569329879020118,0.07184001000895528,0.023853288781245898,0.09569318340350838,0.0718400100090084,0.023853288781263547,0.37796546340937803,0.37796546340937803,0.125497189475857,0.0,4.999751403799962,4.7128989731101,5.865824027963868,4.9920130952968975,4.710227062164904,5.84275246696069,24821.83663569661,21098.561140342117,0.85,1.0689647560060953,0.6646782161836845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511079661321096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.92168809858,1536.2146335914447,0.37796546340937803,0.125497189475857,6.112874298809886,3.4643717253733017
